Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
12.10.2024 01:25,0,54,55,1191320,56,0,16,0,,0,,147608,44,63,61,46,52,,0,"0,6",3800,0
12.10.2024 01:30,0,54,55,1191320,56,0,16,0,,0,,147608,43,62,61,45,51,,0,"0,6",3900,0
12.10.2024 01:35,0,53,55,1191320,56,0,16,0,,0,,147609,42,62,61,45,49,,0,"0,6",3900,0
12.10.2024 01:40,0,52,55,1191320,56,0,16,0,,0,,147609,41,61,61,44,48,,0,"0,6",3800,0
12.10.2024 01:45,0,50,55,1191320,56,0,16,0,,0,,147609,40,61,61,44,47,,0,"0,59",3800,0
12.10.2024 01:50,0,49,55,1191320,56,0,17,0,,0,,147610,40,63,61,46,46,,0,"0,6",3800,0
12.10.2024 01:55,0,48,55,1191320,56,0,17,0,,0,,147610,42,62,61,45,45,,0,"0,6",3800,0
12.10.2024 02:00,0,46,55,1191320,56,0,17,0,,0,,147610,41,62,61,45,45,,0,"0,6",3800,0
12.10.2024 02:05,0,46,55,1191320,56,0,17,0,,0,,147611,41,62,61,44,44,,0,"0,6",3800,0
12.10.2024 02:10,0,45,55,1191320,56,0,17,0,,0,,147611,41,63,59,46,44,,0,"0,6",3800,0
12.10.2024 02:15,0,44,55,1191320,56,0,17,0,,0,,147611,54,63,61,44,43,,0,"0,59",3700,0
12.10.2024 02:20,"4,12",44,55,1191320,56,0,17,0,,70,,147612,52,63,61,42,43,,4500,"0,6",3600,0
12.10.2024 02:25,"4,2",43,56,1191320,56,0,18,0,,70,,147612,51,63,60,42,43,,46900,"0,6",2400,0
12.10.2024 02:30,"4,21",43,55,1191330,56,0,18,0,,70,,147612,49,62,61,42,42,,46800,"0,6",3800,0
12.10.2024 02:35,"0,91",43,55,1191330,55,0,18,0,,0,,147612,48,62,61,43,42,,1000,"0,6",4000,0
12.10.2024 02:40,"0,08",42,55,1191330,55,0,18,0,,0,,147613,47,62,61,42,41,,1200,"0,59",4200,0
12.10.2024 02:45,"0,01",42,55,1191330,55,0,18,0,,0,,147613,46,61,61,42,41,,100,"0,6",4200,0
12.10.2024 02:50,0,42,55,1191330,56,0,18,0,,0,,147614,44,61,61,42,40,,0,"0,6",4000,0
12.10.2024 02:55,0,41,55,1191330,56,0,18,0,,0,,147614,42,61,61,42,40,,0,"0,6",4000,0
12.10.2024 03:00,0,41,55,1191330,56,0,18,0,,0,,147614,41,61,61,41,39,,0,"0,6",4000,0
12.10.2024 03:05,0,41,55,1191330,56,0,19,0,,0,,147615,41,60,61,41,39,,0,"0,6",3900,0
12.10.2024 03:10,0,40,55,1191330,56,0,19,0,,0,,147615,41,60,61,41,39,,0,"0,6",3900,0
12.10.2024 03:15,0,40,55,1191330,56,0,19,0,,0,,147615,40,59,61,41,38,,0,"0,6",3900,0
12.10.2024 03:20,0,40,55,1191330,56,0,19,0,,0,,147616,40,59,61,41,38,,0,"0,6",3900,0
12.10.2024 03:25,0,39,55,1191330,56,0,19,0,,0,,147616,40,58,61,40,38,,0,"0,6",3900,0
12.10.2024 03:30,0,39,55,1191330,56,0,19,0,,0,,147616,39,58,61,40,37,,0,"0,6",3900,0
12.10.2024 03:35,0,38,55,1191330,56,0,19,0,,0,,147617,39,58,61,40,37,,0,"0,59",3800,0
12.10.2024 03:40,0,38,55,1191330,56,0,20,0,,0,,147617,38,57,61,40,36,,0,"0,59",3800,0
12.10.2024 03:45,0,38,55,1191330,56,0,20,0,,0,,147617,38,57,61,40,36,,0,"0,6",3800,0
12.10.2024 03:50,0,37,55,1191330,56,0,20,0,,0,,147618,38,58,61,38,36,,0,"0,6",3900,0
12.10.2024 03:55,0,37,55,1191330,56,0,20,0,,0,,147618,39,58,61,37,36,,0,"0,6",3800,0
12.10.2024 04:00,0,36,55,1191330,56,0,20,0,,0,,147618,38,58,61,37,35,,0,"0,6",3800,0
12.10.2024 04:05,0,36,55,1191330,56,0,20,0,,0,,147618,38,57,61,37,35,,0,"0,6",3800,0
12.10.2024 04:10,0,36,55,1191330,56,0,20,0,,0,,147619,38,57,61,37,35,,0,"0,6",3800,0
12.10.2024 04:30,"4,15",35,55,1191340,55,0,20,0,,70,,147620,56,60,61,41,34,,47300,"0,6",3900,0
12.10.2024 04:35,"0,08",35,55,1191340,55,0,20,0,,0,,147620,54,59,61,41,34,,45900,"0,6",4300,0
12.10.2024 04:40,"0,06",35,55,1191340,55,0,20,0,,0,,147621,52,59,61,40,34,,2400,"0,6",4300,0
12.10.2024 05:00,0,34,55,1191340,56,0,21,0,,69,,147622,47,57,61,40,33,,0,"0,59",4000,0
12.10.2024 05:05,"6,61",41,55,1191350,56,0,21,99,,69,,147622,45,57,61,40,43,,0,"0,6",4000,99
12.10.2024 05:10,"6,56",52,55,1191360,56,0,21,87,,69,,147623,42,61,61,45,54,,178300,"0,59",4000,99
12.10.2024 05:15,"6,49",55,55,1191380,56,0,21,78,,70,,147623,42,61,61,43,55,,175400,"0,6",4000,92
12.10.2024 05:20,"6,48",59,55,1191390,56,0,21,78,,70,,147623,42,60,61,43,58,,161100,"0,6",3900,88
12.10.2024 05:25,"3,77",57,55,1191400,56,0,21,50,,70,,147624,42,60,61,42,57,,142000,"0,6",3900,61
12.10.2024 05:30,"2,66",56,56,1191400,56,0,21,39,,70,,147624,41,59,61,42,56,,98300,"0,6",3900,45
12.10.2024 05:35,"2,33",56,56,1191410,56,0,21,38,,70,,147624,41,59,61,42,55,,42500,"0,6",3800,39
12.10.2024 05:40,"2,3",56,56,1191410,56,0,21,38,,70,,147625,43,62,60,45,54,,36500,"0,6",3800,35
12.10.2024 05:45,"2,23",56,56,1191420,56,0,21,38,,70,,147625,46,63,61,46,54,,38100,"0,6",3800,35
12.10.2024 05:50,"2,04",55,55,1191420,56,0,21,38,,70,,147625,47,64,60,49,54,,35600,"0,6",3900,30
12.10.2024 05:55,"1,99",55,55,1191420,56,0,21,38,,70,,147626,46,64,61,48,54,,35800,"0,6",3900,27
12.10.2024 06:00,"1,99",55,55,1191420,56,0,21,38,,69,,147626,44,64,61,48,54,,32500,"0,6",3800,26
12.10.2024 06:05,"1,92",54,55,1191430,56,0,21,37,,69,,147626,43,64,61,48,54,,33600,"0,6",3800,24
12.10.2024 06:10,"1,86",54,55,1191430,56,0,21,37,,69,,147627,43,63,61,48,54,,32600,"0,6",3700,24
12.10.2024 06:15,"1,87",53,55,1191430,56,0,21,36,,69,,147627,47,64,60,48,54,,30700,"0,6",3500,24
12.10.2024 06:20,"4,2",51,55,1191440,56,0,21,36,,69,,147627,46,63,61,50,52,,46700,"0,59",3700,24
12.10.2024 06:25,"4,14",50,55,1191440,56,0,21,44,,69,,147628,46,63,61,49,51,,45600,"0,59",4000,35
12.10.2024 06:30,"2,3",51,55,1191440,55,0,20,47,,70,,147628,49,63,59,50,52,,55200,"0,6",4100,39
12.10.2024 06:35,"2,54",52,55,1191450,56,0,19,48,,70,,147628,59,65,61,36,54,,49600,"0,6",4100,44
12.10.2024 06:40,"2,74",54,55,1191450,56,0,19,45,,70,,147629,57,64,61,35,54,,54000,"0,6",4000,45
12.10.2024 06:45,"2,73",54,55,1191460,56,0,19,44,,69,,147629,54,64,61,35,54,,54100,"0,6",4000,43
12.10.2024 06:50,"2,58",55,55,1191460,56,0,19,42,,69,,147629,46,65,60,44,55,,47100,"0,59",3900,40
12.10.2024 06:55,"2,36",55,55,1191460,56,0,19,41,,69,,147630,51,64,61,46,55,,42700,"0,6",3900,37
12.10.2024 07:00,"2,26",55,55,1191470,56,0,19,39,,70,,147630,50,64,61,45,55,,38200,"0,59",3900,32
12.10.2024 07:05,"2,11",55,55,1191470,56,0,18,36,,70,,147630,53,65,61,50,54,,35300,"0,6",3900,27
12.10.2024 07:10,"1,92",55,55,1191470,56,0,15,36,,70,,147631,51,66,60,39,54,,32100,"0,59",3900,24
12.10.2024 07:15,"1,82",55,55,1191480,56,0,15,36,,69,,147631,52,66,60,43,54,,29300,"0,6",3800,22
12.10.2024 07:20,"1,71",54,55,1191480,56,0,15,36,,69,,147631,54,65,61,42,54,,28900,"0,59",4000,20
12.10.2024 07:25,"1,63",54,55,1191480,56,0,14,36,,69,,147632,50,66,60,28,54,,27000,"0,6",4000,20
12.10.2024 07:30,"1,66",54,55,1191480,56,0,14,36,,69,,147632,53,66,61,38,54,,26000,"0,6",4000,22
12.10.2024 07:35,"1,7",53,55,1191480,55,0,14,36,,69,,147632,55,66,61,21,54,,27300,"0,59",4000,22
12.10.2024 07:40,"1,73",53,55,1191490,55,0,14,37,,69,,147633,38,65,58,40,54,,29900,"0,6",4000,25
12.10.2024 07:45,"1,85",53,55,1191490,55,0,14,39,,70,,147633,54,65,61,36,54,,30800,"0,6",3900,27
12.10.2024 07:50,"1,94",52,55,1191490,55,0,13,39,,70,,147633,57,63,60,20,53,,32200,"0,59",3700,27
12.10.2024 07:55,"4,11",51,55,1191500,55,0,13,46,,70,,147634,59,64,61,24,52,,82400,"0,58",3700,38
12.10.2024 08:00,"4,13",50,55,1191500,55,0,13,51,,70,,147634,39,64,61,41,51,,56300,"0,6",4300,45
12.10.2024 08:05,"4,52",51,55,1191510,55,0,13,53,,70,,147634,49,65,61,41,54,,56000,"0,58",4100,59
12.10.2024 08:10,"3,79",54,55,1191520,55,0,13,52,,70,,147635,56,66,60,27,55,,76400,"0,59",4100,61
12.10.2024 08:15,"3,89",55,55,1191520,55,0,13,47,,70,,147635,51,66,60,24,55,,84800,"0,59",4100,55
12.10.2024 08:20,"3,24",56,55,1191530,55,0,13,45,,70,,147635,50,66,60,34,55,,59400,"0,59",4400,47
12.10.2024 08:25,"2,76",56,55,1191530,55,0,13,41,,70,,147636,53,66,59,30,55,,47000,"0,59",4200,38
12.10.2024 08:30,"2,33",56,54,1191530,54,0,13,41,,70,,147636,47,66,60,41,55,,36600,"0,6",4700,36
12.10.2024 08:35,"2,28",56,54,1191540,55,0,13,39,,70,,147637,43,65,59,45,54,,36800,"0,6",4600,26
12.10.2024 08:40,"1,94",55,54,1191540,55,0,13,38,,70,,147637,52,66,60,35,54,,32000,"0,6",4600,22
12.10.2024 08:45,"1,85",55,54,1191540,54,0,14,39,,70,,147637,27,65,60,50,54,,30000,"0,6",4700,22
12.10.2024 08:50,"1,8",54,54,1191540,55,0,14,40,,70,,147638,32,65,59,49,54,,28900,"0,6",4600,22
12.10.2024 08:55,"1,8",54,55,1191550,55,0,14,42,,70,,147638,40,65,61,44,54,,29000,"0,6",4500,25
12.10.2024 09:00,"1,97",53,55,1191550,55,0,14,42,,70,,147639,41,64,61,45,54,,30800,"0,6",4300,26
12.10.2024 09:05,"2,04",53,55,1191550,55,0,14,43,,70,,147639,39,64,61,45,54,,33700,"0,6",4300,29
12.10.2024 09:10,"2,09",53,55,1191550,55,0,14,43,,70,,147639,56,65,60,32,54,,37900,"0,6",4100,29
12.10.2024 09:15,"2,14",52,55,1191560,55,0,13,46,,70,,147640,59,63,61,24,54,,39200,"0,59",3900,40
12.10.2024 09:20,"4,15",51,55,1191570,55,0,13,53,,70,,147640,55,64,60,21,53,,127900,"0,59",3800,54
12.10.2024 09:25,"4,55",53,55,1191570,55,0,13,56,,70,,147640,55,65,61,28,54,,74500,"0,59",4500,67
12.10.2024 09:30,"5,16",54,54,1191580,55,0,13,56,,70,,147641,56,66,60,20,55,,88800,"0,59",4500,68
12.10.2024 09:35,"5,11",55,54,1191590,55,0,13,54,,70,,147641,55,66,61,33,55,,94800,"0,6",4500,64
12.10.2024 09:40,"4,99",57,55,1191600,55,0,13,50,,70,,147641,39,65,60,46,56,,88700,"0,59",4400,58
12.10.2024 09:45,"3,64",58,55,1191600,55,0,13,44,,70,,147642,49,66,56,42,56,,60700,"0,59",4300,45
12.10.2024 09:50,"2,7",57,55,1191600,55,0,13,38,,70,,147642,54,67,60,30,56,,45400,"0,6",4100,33
12.10.2024 09:55,"2,17",57,55,1191610,55,0,13,32,,70,,147643,55,67,61,36,55,,32900,"0,61",4300,19
12.10.2024 10:00,"1,3",55,55,1191610,55,0,13,26,,70,,147643,57,67,61,31,55,,19600,"0,6",4300,10
12.10.2024 10:05,"0,58",54,55,1191610,55,0,13,25,,70,,147643,41,66,61,47,54,,11900,"0,6",4400,10
12.10.2024 10:10,"0,62",53,55,1191610,55,0,14,26,,70,,147644,58,66,61,46,53,,13500,"0,59",4300,14
12.10.2024 10:15,"0,86",52,55,1191610,55,0,14,27,,70,,147644,56,66,61,45,53,,3900,"0,6",4300,18
12.10.2024 10:20,"1,23",52,55,1191610,55,0,13,28,,70,,147644,57,66,61,20,53,,26500,"0,59",4100,19
12.10.2024 10:25,"1,36",52,55,1191620,55,0,13,29,,70,,147645,56,66,61,20,52,,28000,"0,6",4200,21
12.10.2024 10:30,"1,44",52,55,1191620,55,0,13,30,,70,,147645,57,66,61,22,52,,29600,"0,59",4000,20
12.10.2024 10:35,"1,46",52,55,1191620,55,0,13,29,,70,,147645,45,65,61,29,52,,29400,"0,59",4000,18
12.10.2024 10:40,"1,3",52,55,1191620,55,0,14,29,,70,,147646,49,65,60,46,52,,30000,"0,6",4100,17
12.10.2024 10:45,"1,16",52,55,1191630,55,0,13,27,,70,,147646,51,65,58,36,52,,24800,"0,59",4200,16
12.10.2024 10:50,"1,1",51,55,1191630,55,0,14,26,,70,,147646,45,65,56,41,51,,22400,"0,6",4000,16
12.10.2024 10:55,"1,06",51,55,1191630,55,0,14,25,,70,,147647,38,64,60,44,51,,24600,"0,59",4000,16
12.10.2024 11:00,"4,11",49,55,1191630,55,0,13,29,,70,,147647,57,60,59,40,50,,40500,"0,59",2400,24
12.10.2024 11:05,"4,13",48,55,1191640,55,0,13,37,,70,,147647,58,63,61,55,49,,70900,"0,6",4100,35
12.10.2024 11:10,"4,15",48,55,1191640,55,0,13,42,,70,,147648,58,63,61,43,49,,49200,"0,59",4300,42
12.10.2024 11:15,"2,52",50,55,1191650,55,0,13,43,,70,,147648,56,66,60,31,50,,52400,"0,59",4400,43
12.10.2024 11:20,"2,52",51,55,1191650,55,0,13,41,,70,,147648,57,66,61,34,51,,56900,"0,59",4200,39
12.10.2024 11:25,"2,28",52,55,1191660,55,0,13,37,,70,,147649,57,66,61,25,51,,49000,"0,6",4200,33
12.10.2024 11:30,"1,97",52,55,1191660,55,0,13,33,,70,,147649,38,65,61,23,51,,42700,"0,59",4400,24
12.10.2024 11:35,"1,7",52,55,1191660,55,0,13,23,,70,,147650,48,66,59,30,51,,34000,"0,6",4300,11
12.10.2024 11:40,"0,5",50,55,1191670,55,0,13,18,,70,,147650,54,66,61,37,51,,3900,"0,59",4200,6
12.10.2024 11:45,"0,29",49,55,1191670,55,0,13,16,,70,,147650,53,66,59,38,50,,7800,"0,6",4100,7
12.10.2024 11:50,"0,29",48,55,1191670,55,0,14,16,,70,,147651,54,65,60,35,49,,2800,"0,6",4300,9
12.10.2024 11:55,"0,41",48,55,1191670,55,0,13,16,,70,,147651,55,66,59,22,49,,4700,"0,59",4200,16
12.10.2024 12:00,"0,96",48,54,1191670,55,0,13,16,,70,,147651,55,66,60,28,48,,25900,"0,6",4400,18
12.10.2024 12:05,"1,08",49,55,1191670,55,0,13,18,,70,,147652,48,65,60,44,48,,29500,"0,59",4300,18
12.10.2024 12:10,"0,94",49,54,1191670,55,0,13,21,,70,,147652,50,66,59,39,48,,23700,"0,6",4400,16
12.10.2024 12:15,"0,84",48,54,1191680,55,0,13,23,,70,,147652,55,65,60,27,47,,21500,"0,59",4300,15
12.10.2024 12:20,"0,82",48,54,1191680,55,0,13,25,,70,,147653,41,65,56,38,48,,19800,"0,6",4300,15
12.10.2024 12:25,"0,86",47,55,1191680,55,0,14,28,,70,,147653,41,64,57,43,47,,79100,"0,6",3300,18
12.10.2024 12:45,"3,5",48,54,1191700,55,0,14,40,,70,,147655,56,64,61,28,49,,100200,"0,6",4500,44
12.10.2024 12:50,"2,54",50,55,1191710,55,0,14,35,,70,,147655,52,64,61,40,50,,64500,"0,59",4200,36
12.10.2024 12:55,"1,87",50,55,1191710,55,0,14,13,,70,,147655,57,65,61,32,49,,44800,"0,59",4200,7
12.10.2024 13:00,"0,24",49,54,1191710,55,0,13,7,,70,,147656,54,66,59,18,48,,8500,"0,59",4000,1
12.10.2024 13:05,0,48,54,1191710,55,0,13,0,,70,,147656,54,66,60,19,47,,0,"0,59",4400,1
12.10.2024 13:10,"0,07",47,54,1191710,55,0,13,0,,70,,147656,53,65,61,24,46,,2600,"0,6",4400,1
12.10.2024 13:15,"0,09",46,54,1191710,55,0,13,2,,70,,147657,36,65,60,41,45,,3400,"0,59",4300,1
12.10.2024 13:20,"0,05",45,54,1191710,55,0,13,8,,70,,147657,55,66,60,19,44,,2000,"0,6",4400,5
12.10.2024 13:25,"0,26",45,54,1191710,55,0,13,19,,70,,147658,48,66,58,24,45,,14700,"0,59",4400,16
12.10.2024 13:30,"1,06",46,54,1191720,55,0,13,25,,70,,147658,35,65,61,38,45,,34300,"0,59",4400,19
12.10.2024 13:35,"1,27",46,54,1191720,54,0,13,25,,70,,147658,53,65,59,35,45,,41600,"0,59",4600,16
12.10.2024 13:40,"0,81",46,54,1191720,55,0,13,23,,70,,147659,53,65,60,34,46,,24900,"0,59",4500,12
12.10.2024 13:45,"0,55",45,54,1191720,55,0,13,20,,70,,147659,38,65,60,38,46,,9400,"0,59",4300,12
12.10.2024 13:50,"0,49",45,55,1191720,55,0,14,16,,70,,147659,37,64,61,42,46,,17500,"0,6",4200,15
12.10.2024 13:55,"0,66",45,55,1191730,55,0,14,14,,70,,147660,46,64,60,41,45,,10700,"0,59",4000,15
12.10.2024 14:00,"4,01",44,55,1191730,55,0,14,16,,70,,147660,59,61,59,34,44,,46200,"0,59",2100,20
12.10.2024 14:05,"4,18",43,55,1191740,55,0,14,23,,70,,147660,55,59,61,42,43,,53600,"0,59",4300,29
12.10.2024 14:10,"4,12",42,54,1191740,55,0,14,36,,70,,147661,42,58,61,45,43,,47500,"0,59",4400,47
12.10.2024 14:15,"4,48",46,54,1191750,55,0,14,45,,70,,147661,48,61,61,43,45,,54700,"0,6",4400,49
12.10.2024 14:20,"2,78",49,55,1191750,55,0,14,39,,70,,147661,43,63,61,45,46,,79200,"0,59",4200,33
12.10.2024 14:25,"2,14",49,55,1191760,55,0,15,32,,70,,147662,41,63,61,43,47,,52900,"0,59",4200,23
12.10.2024 14:30,"1,48",48,55,1191760,55,0,15,20,,70,,147662,51,64,61,40,47,,39100,"0,6",4200,7
12.10.2024 14:35,"0,29",47,55,1191760,55,0,15,10,,70,,147663,43,64,61,40,47,,4900,"0,59",4200,1
12.10.2024 14:40,"0,06",46,55,1191760,55,0,15,5,,70,,147663,51,65,61,41,46,,600,"0,6",4200,1
12.10.2024 14:45,"0,01",45,55,1191760,55,0,13,5,,70,,147663,56,66,60,21,45,,100,"0,59",4100,1
12.10.2024 14:50,0,44,55,1191760,55,0,13,9,,70,,147664,55,66,60,17,44,,0,"0,59",4100,3
12.10.2024 14:55,"0,17",43,54,1191760,55,0,13,16,,70,,147664,46,65,60,37,44,,6500,"0,58",4300,12
12.10.2024 15:00,"0,67",44,54,1191760,55,0,13,24,,70,,147664,33,65,57,41,44,,8000,"0,6",4500,20
12.10.2024 15:05,"1,25",45,54,1191770,55,0,13,24,,70,,147665,55,66,59,16,45,,33900,"0,59",4300,19
12.10.2024 15:10,"1,18",46,54,1191770,55,0,13,25,,70,,147665,55,65,61,18,45,,36400,"0,59",4500,16
12.10.2024 15:15,"0,98",45,54,1191770,54,0,13,23,,70,,147665,48,65,60,31,45,,24500,"0,6",4600,14
12.10.2024 15:20,"0,65",45,54,1191770,55,0,14,20,,70,,147666,59,65,61,32,45,,21600,"0,59",4400,13
12.10.2024 15:25,"0,55",45,55,1191770,55,0,14,19,,70,,147666,43,65,60,39,45,,4300,"0,59",4100,14
12.10.2024 15:30,"0,7",44,54,1191780,55,0,14,19,,70,,147667,48,64,59,44,45,,25700,"0,6",4000,18
12.10.2024 15:35,"4,1",43,55,1191780,55,0,14,24,,70,,147667,53,63,60,45,44,,95400,"0,6",4100,28
12.10.2024 15:40,"4,1",42,54,1191790,55,0,14,28,,70,,147667,44,61,61,48,43,,47900,"0,6",4300,34
12.10.2024 15:45,"4,2",43,54,1191790,55,0,14,36,,70,,147668,57,64,61,38,43,,50200,"0,6",4600,43
12.10.2024 15:50,"2,45",46,54,1191800,55,0,14,36,,70,,147668,45,65,61,45,45,,69800,"0,6",4300,38
12.10.2024 15:55,"2,05",47,55,1191800,55,0,15,33,,70,,147668,41,64,61,46,46,,61200,"0,6",4300,27
12.10.2024 16:15,"0,03",46,55,1191810,55,0,15,5,,70,,147670,45,65,61,45,45,,1100,"0,6",4100,0
12.10.2024 16:20,"0,03",45,55,1191810,55,0,15,7,,70,,147670,45,64,61,45,44,,900,"0,6",4100,0
12.10.2024 16:25,"0,06",44,55,1191810,55,0,15,12,,70,,147670,44,64,61,45,44,,2000,"0,59",4000,3
12.10.2024 16:30,"0,17",43,55,1191810,55,0,15,15,,70,,147671,53,64,61,38,44,,3600,"0,6",4000,9
12.10.2024 16:35,"0,43",43,55,1191810,55,0,14,19,,70,,147671,55,66,60,19,44,,13900,"0,59",3800,16
12.10.2024 16:40,"1,07",44,55,1191810,55,0,14,25,,70,,147671,39,66,59,40,44,,27400,"0,59",4100,20
12.10.2024 16:45,"1,36",46,55,1191820,55,0,14,25,,70,,147672,51,65,60,40,45,,46700,"0,6",4000,18
12.10.2024 16:50,"1,06",46,55,1191820,55,0,14,24,,70,,147672,50,65,61,37,45,,37400,"0,6",4100,15
12.10.2024 16:55,"0,64",45,55,1191820,55,0,14,22,,70,,147672,49,64,61,36,45,,15800,"0,6",4100,13
12.10.2024 17:00,"0,67",45,55,1191820,55,0,14,21,,70,,147673,47,64,61,35,45,,22100,"0,6",4000,13
12.10.2024 17:05,"0,72",45,55,1191820,55,0,14,21,,70,,147673,36,64,61,35,45,,10100,"0,6",3900,13
12.10.2024 17:10,"0,83",45,55,1191830,55,0,15,20,,70,,147673,40,64,58,41,45,,24300,"0,6",3800,15
12.10.2024 17:15,"0,81",45,55,1191830,55,0,15,19,,69,,147674,40,64,60,40,45,,23300,"0,6",3800,16
12.10.2024 17:20,"4,15",44,55,1191830,55,0,15,22,,69,,147674,36,64,59,44,44,,52700,"0,6",2800,22
12.10.2024 17:25,"4,13",43,55,1191840,55,0,15,28,,69,,147674,37,63,60,44,44,,46800,"0,6",3900,29
12.10.2024 17:30,"4,18",42,55,1191840,55,0,15,39,,70,,147675,40,63,61,44,43,,45700,"0,59",4200,43
12.10.2024 17:35,"4,2",42,55,1191840,55,0,13,49,,70,,147675,54,66,58,20,44,,49200,"0,59",4200,57
12.10.2024 17:40,"4,77",45,55,1191850,55,0,13,50,,70,,147675,56,66,60,23,45,,90200,"0,59",4300,63
12.10.2024 17:45,"4,83",49,55,1191860,55,0,13,46,,70,,147676,55,66,60,28,47,,120800,"0,59",4300,51
12.10.2024 17:50,"2,68",50,55,1191870,55,0,13,35,,70,,147676,45,65,61,31,48,,71700,"0,59",4300,28
12.10.2024 17:55,"1,77",50,55,1191870,55,0,14,30,,70,,147677,47,65,61,36,49,,41700,"0,59",4200,20
12.10.2024 18:00,"0,67",49,55,1191870,55,0,14,18,,70,,147677,40,65,61,46,48,,20700,"0,6",4200,4
12.10.2024 18:05,"0,29",48,55,1191870,55,0,14,18,,70,,147677,40,65,61,46,48,,12600,"0,59",4200,6
12.10.2024 18:10,"0,29",47,55,1191870,55,0,14,16,,70,,147678,55,65,60,41,48,,8500,"0,6",4100,9
12.10.2024 18:15,"0,4",46,55,1191870,55,0,14,18,,70,,147678,49,65,61,39,47,,3800,"0,6",4100,17
12.10.2024 18:20,"1,15",47,55,1191880,55,0,14,22,,70,,147678,48,65,61,38,47,,33600,"0,6",4100,21
12.10.2024 18:25,"1,39",48,55,1191880,55,0,15,27,,70,,147679,40,65,61,44,47,,38800,"0,59",4100,21
12.10.2024 18:30,"1,54",49,55,1191880,55,0,14,35,,70,,147679,58,66,61,30,48,,39000,"0,59",4000,20
12.10.2024 18:35,"1,51",49,55,1191890,55,0,14,35,,70,,147679,56,66,60,25,49,,37700,"0,59",3900,19
12.10.2024 18:40,"1,54",49,55,1191890,55,0,14,34,,70,,147680,56,65,61,34,49,,36300,"0,6",4300,19
12.10.2024 18:45,"1,44",49,55,1191890,55,0,14,30,,70,,147680,49,65,61,35,50,,35200,"0,6",4200,18
12.10.2024 18:50,"1,27",49,55,1191890,55,0,14,29,,70,,147680,52,65,61,32,50,,32400,"0,6",4100,18
12.10.2024 18:55,"1,22",50,55,1191900,55,0,14,27,,70,,147681,43,65,61,44,50,,30600,"0,6",4000,18
12.10.2024 19:00,"1,2",50,55,1191900,55,0,14,27,,70,,147681,43,64,61,42,50,,31000,"0,6",3900,18
12.10.2024 19:05,"1,2",50,55,1191900,55,0,14,27,,70,,147681,42,64,61,40,50,,29600,"0,59",3800,18
12.10.2024 19:10,"1,1",49,55,1191910,56,0,14,27,,70,,147682,41,64,61,40,49,,29300,"0,6",3500,18
12.10.2024 19:15,"4,18",48,55,1191910,56,0,15,29,,70,,147682,40,64,60,46,48,,67800,"0,6",3800,22
12.10.2024 19:20,"4,2",47,55,1191910,55,0,15,40,,70,,147682,51,64,59,40,48,,38300,"0,6",3900,35
12.10.2024 19:25,"4,2",46,55,1191920,55,0,14,50,,70,,147683,58,66,61,26,47,,46700,"0,59",4100,49
12.10.2024 19:45,"2,04",54,55,1191940,55,0,14,30,,70,,147684,48,65,59,45,52,,37100,"0,6",3900,20
12.10.2024 19:50,"1,37",53,55,1191940,55,0,13,24,,70,,147684,51,66,58,34,52,,30300,"0,6",3900,11
12.10.2024 19:55,"0,58",51,55,1191940,55,0,12,22,,70,,147685,54,66,58,16,52,,12000,"0,58",3900,10
12.10.2024 20:00,"0,48",50,55,1191940,55,0,13,20,,70,,147685,38,65,61,18,51,,11400,"0,6",4300,11
12.10.2024 20:05,"0,72",49,54,1191940,54,0,12,22,,70,,147685,57,66,60,17,50,,4200,"0,58",4500,17
12.10.2024 20:10,"1,18",50,54,1191950,54,0,12,24,,70,,147686,54,66,60,16,50,,29800,"0,58",4700,20
12.10.2024 20:15,"1,49",50,54,1191950,54,0,12,29,,70,,147686,57,66,60,27,50,,32700,"0,58",4700,24
12.10.2024 20:20,"1,67",51,54,1191950,54,0,13,32,,70,,147687,52,65,61,35,50,,37500,"0,6",4600,25
12.10.2024 20:25,"1,7",51,55,1191960,55,0,13,33,,70,,147687,50,65,60,42,51,,37400,"0,59",4100,23
12.10.2024 20:30,"1,73",51,55,1191960,55,0,13,34,,70,,147687,44,65,60,41,51,,33500,"0,6",4000,22
12.10.2024 20:35,"1,61",50,55,1191960,55,0,13,35,,70,,147688,57,61,59,22,51,,134500,"0,56",2800,25
12.10.2024 20:40,"4,18",49,55,1191970,55,0,13,41,,70,,147688,59,63,61,25,50,,125300,"0,58",4200,34
12.10.2024 20:45,"4,22",48,54,1191980,55,0,13,51,,70,,147688,59,66,62,28,49,,53000,"0,59",4400,47
12.10.2024 20:50,"2,77",50,55,1191980,55,0,13,48,,70,,147689,56,66,62,28,51,,71200,"0,6",4200,47
12.10.2024 20:55,"2,66",52,55,1191990,55,0,13,43,,70,,147689,40,66,61,28,53,,63700,"0,6",4000,44
12.10.2024 21:00,"2,36",53,55,1191990,56,0,13,35,,70,,147689,52,66,61,36,53,,50100,"0,59",3900,36
12.10.2024 21:05,"2,09",54,55,1192000,55,0,14,31,,70,,147690,43,66,61,40,53,,39300,"0,6",4000,29
12.10.2024 21:10,"1,85",54,55,1192000,55,0,14,31,,70,,147690,42,65,61,39,53,,31900,"0,6",4100,25
12.10.2024 21:15,"1,58",53,55,1192000,55,0,14,27,,70,,147690,40,65,61,39,52,,31500,"0,6",4100,18
12.10.2024 21:20,"1,18",53,55,1192010,56,0,14,27,,70,,147691,40,64,61,39,52,,24100,"0,6",3900,15
12.10.2024 21:25,"0,92",52,55,1192010,56,0,14,24,,70,,147691,40,64,61,39,52,,20000,"0,59",3900,14
12.10.2024 21:30,"0,94",52,55,1192010,56,0,15,24,,70,,147691,40,64,61,40,52,,17800,"0,6",3900,14
12.10.2024 21:35,"1,01",51,55,1192010,56,0,15,27,,70,,147692,40,63,61,40,52,,19200,"0,6",3900,18
12.10.2024 21:40,"1,36",52,55,1192010,56,0,15,29,,70,,147692,43,63,61,45,51,,27100,"0,59",3900,21
12.10.2024 21:45,"1,54",52,55,1192020,56,0,14,31,,70,,147692,57,66,61,23,52,,30500,"0,59",3900,22
12.10.2024 21:50,"1,56",52,55,1192020,55,0,14,33,,70,,147693,54,66,61,21,52,,30500,"0,6",4000,23
12.10.2024 21:55,"1,7",52,55,1192020,56,0,14,34,,70,,147693,50,65,61,22,52,,31600,"0,6",3900,23
12.10.2024 22:00,"1,75",52,55,1192020,56,0,14,36,,70,,147693,54,66,60,33,52,,34600,"0,6",3900,25
12.10.2024 22:05,"1,87",52,55,1192030,55,0,13,36,,70,,147694,54,66,59,34,52,,36600,"0,6",3900,25
12.10.2024 22:10,"1,82",52,55,1192030,55,0,14,35,,70,,147694,52,65,61,38,52,,35700,"0,59",3800,25
12.10.2024 22:30,"4,68",50,55,1192050,55,0,14,55,,70,,147695,57,65,61,37,51,,67800,"0,59",3900,67
12.10.2024 22:35,"5,07",51,55,1192050,55,0,14,53,,70,,147696,42,65,60,48,53,,94900,"0,6",4000,66
12.10.2024 22:40,"3,93",55,55,1192060,55,0,14,47,,70,,147696,58,66,61,29,54,,79300,"0,59",4000,53
12.10.2024 22:45,"2,78",56,55,1192070,55,0,14,42,,70,,147696,57,66,61,27,54,,57300,"0,6",4200,44
12.10.2024 22:50,"2,38",56,55,1192070,55,0,14,35,,70,,147697,34,65,61,27,54,,42400,"0,6",4100,31
12.10.2024 22:55,"1,3",55,55,1192070,55,0,14,22,,70,,147697,46,65,60,40,54,,29700,"0,6",4100,9
12.10.2024 23:00,"0,41",53,55,1192070,55,0,14,19,,70,,147697,45,66,60,48,53,,6100,"0,59",4100,6
12.10.2024 23:05,"0,36",52,55,1192070,55,0,14,19,,70,,147698,41,65,61,50,52,,9400,"0,59",4000,9
12.10.2024 23:10,"0,58",51,55,1192070,55,0,14,21,,70,,147698,46,65,61,49,52,,16400,"0,6",4100,15
12.10.2024 23:15,"1,23",51,55,1192080,55,0,15,25,,70,,147698,43,65,61,48,51,,21700,"0,59",4100,22
12.10.2024 23:20,"1,63",52,55,1192080,55,0,15,31,,70,,147699,43,65,61,49,51,,30800,"0,59",4100,27
12.10.2024 23:25,"1,82",52,55,1192080,55,0,15,31,,70,,147699,53,65,61,43,51,,36100,"0,6",4000,26
12.10.2024 23:30,"1,92",52,55,1192080,55,0,15,36,,70,,147699,47,66,61,49,52,,35600,"0,6",3900,26
12.10.2024 23:35,"1,82",52,55,1192090,55,0,15,36,,70,,147700,42,65,61,51,52,,34200,"0,6",4000,26
12.10.2024 23:40,"1,76",53,55,1192090,55,0,15,33,,70,,147700,47,65,61,51,52,,33900,"0,6",4000,22
12.10.2024 23:45,"1,56",52,55,1192090,55,0,15,33,,70,,147700,49,65,61,50,52,,31500,"0,6",4000,21
12.10.2024 23:50,"1,37",52,55,1192100,55,0,15,31,,70,,147701,48,64,61,49,52,,29600,"0,6",3900,18
12.10.2024 23:55,"1,34",52,55,1192100,55,0,15,28,,70,,147701,52,65,60,44,52,,28100,"0,6",3900,17
13.10.2024 00:00,"1,24",52,55,1192100,55,0,15,26,,70,,147701,47,65,60,45,52,,28500,"0,59",3900,16
13.10.2024 00:05,"1,13",52,55,1192100,55,0,14,26,,70,,147702,57,65,60,41,52,,23100,"0,6",3900,16
13.10.2024 00:10,"1,03",51,55,1192100,55,0,14,25,,70,,147702,43,64,60,52,52,,23200,"0,6",3800,17
13.10.2024 00:15,"4,18",50,55,1192110,55,0,15,25,,70,,147702,43,64,60,51,51,,46800,"0,6",3900,20
13.10.2024 00:20,"4,14",49,55,1192110,55,0,15,31,,70,,147703,45,63,61,51,50,,42700,"0,6",4000,26
13.10.2024 00:25,"4,11",49,55,1192120,55,0,15,35,,70,,147703,46,63,61,50,50,,42300,"0,6",4100,32
13.10.2024 00:30,"2,16",50,55,1192120,55,0,14,38,,70,,147703,51,66,61,32,50,,48100,"0,6",4100,35
13.10.2024 00:35,"2,06",51,55,1192120,55,0,14,36,,70,,147704,59,66,61,36,51,,47100,"0,6",3700,32
13.10.2024 00:40,"2,06",52,55,1192130,55,0,14,36,,70,,147704,37,66,60,44,52,,41000,"0,59",4100,31
13.10.2024 00:45,"1,96",52,55,1192130,55,0,14,35,,70,,147704,39,65,61,46,52,,38700,"0,59",4100,25
13.10.2024 00:50,"1,64",52,55,1192130,56,0,15,31,,70,,147705,43,65,61,47,52,,32700,"0,6",4000,20
13.10.2024 00:55,"1,21",52,55,1192140,56,0,15,27,,70,,147705,55,66,60,49,52,,28500,"0,59",3900,15
13.10.2024 01:00,"0,98",52,55,1192140,55,0,15,0,,0,,147705,56,66,61,49,52,,22900,"0,6",4000,0
13.10.2024 01:05,0,51,55,1192140,55,0,15,0,,0,,147706,51,65,61,49,51,,0,"0,59",4000,0
13.10.2024 01:10,0,50,55,1192140,55,0,15,0,,0,,147706,49,65,61,48,51,,0,"0,6",4100,0
13.10.2024 01:15,0,50,55,1192140,55,0,15,0,,0,,147707,48,64,61,48,51,,0,"0,6",4000,0
13.10.2024 01:20,0,50,55,1192140,56,0,15,0,,0,,147707,47,64,61,48,50,,0,"0,59",3900,0
13.10.2024 01:25,0,50,55,1192140,56,0,16,0,,0,,147707,42,64,61,50,50,,0,"0,6",3900,0
13.10.2024 01:30,0,49,55,1192140,56,0,16,0,,0,,147708,44,64,60,50,49,,0,"0,6",3900,0
13.10.2024 01:35,"0,04",49,55,1192140,56,0,15,0,,0,,147708,57,66,61,32,47,,1200,"0,59",3900,0
13.10.2024 01:40,"0,03",49,55,1192140,55,0,14,0,,0,,147708,55,65,60,44,46,,1100,"0,59",3900,0
13.10.2024 02:00,"4,06",44,55,1192140,55,0,14,0,,70,,147709,46,63,61,44,43,,44400,"0,6",3800,0
13.10.2024 02:05,"4,2",43,55,1192150,55,0,14,0,,70,,147710,45,62,61,44,43,,43100,"0,6",4000,0
13.10.2024 02:10,"0,14",42,55,1192150,55,0,14,0,,1,,147710,61,66,62,42,42,,2500,"0,6",4300,0
13.10.2024 02:15,"0,04",41,55,1192150,55,0,14,0,,1,,147710,54,66,60,47,42,,500,"0,6",4200,0
13.10.2024 02:20,"0,05",41,55,1192150,55,0,14,0,,1,,147711,54,66,61,40,42,,600,"0,6",4100,0
13.10.2024 02:25,0,40,55,1192150,55,0,15,0,,0,,147711,54,65,61,39,41,,0,"0,6",4200,0
13.10.2024 02:30,0,40,55,1192150,56,0,15,0,,0,,147711,44,65,60,49,41,,0,"0,6",4000,0
13.10.2024 02:35,0,40,55,1192150,56,0,15,0,,0,,147712,47,65,60,51,40,,0,"0,6",3900,0
13.10.2024 02:40,0,40,55,1192150,56,0,15,0,,0,,147712,43,65,61,51,40,,0,"0,6",3900,0
13.10.2024 02:45,0,40,55,1192150,56,0,15,0,,0,,147712,42,64,61,50,40,,0,"0,6",3900,0
13.10.2024 02:50,0,39,55,1192150,56,0,15,0,,0,,147713,42,64,61,49,39,,0,"0,59",3900,0
13.10.2024 02:55,0,39,55,1192150,56,0,16,0,,0,,147713,41,63,61,48,39,,0,"0,6",3900,0
13.10.2024 03:00,0,39,55,1192150,56,0,16,0,,0,,147713,41,63,61,48,38,,0,"0,6",3800,0
13.10.2024 03:05,0,38,55,1192150,56,0,16,0,,0,,147714,41,62,61,47,38,,0,"0,59",3800,0
13.10.2024 03:10,0,38,55,1192150,56,0,16,0,,0,,147714,40,62,61,47,38,,0,"0,6",3800,0
13.10.2024 03:15,0,38,55,1192150,56,0,16,0,,0,,147714,40,62,61,47,38,,0,"0,6",3800,0
13.10.2024 03:20,0,38,55,1192150,56,0,16,0,,0,,147715,40,61,61,46,37,,0,"0,6",3800,0
13.10.2024 03:25,0,37,55,1192150,56,0,17,0,,0,,147715,39,61,61,46,37,,0,"0,6",3800,0
13.10.2024 03:30,0,37,55,1192150,56,0,17,0,,0,,147715,39,60,61,46,37,,0,"0,6",3800,0
13.10.2024 03:35,0,37,55,1192150,56,0,17,0,,0,,147716,39,60,61,46,36,,0,"0,6",3800,0
13.10.2024 03:40,0,36,55,1192150,56,0,17,0,,0,,147716,38,59,61,45,36,,0,"0,6",3700,0
13.10.2024 03:45,0,36,55,1192150,56,0,17,0,,0,,147716,38,59,61,45,36,,0,"0,6",3700,0
13.10.2024 03:50,"4,17",36,55,1192150,56,0,17,0,,70,,147717,38,61,61,41,36,,3100,"0,6",3500,0
13.10.2024 03:55,"4,13",36,56,1192150,56,0,18,0,,70,,147717,39,60,60,41,35,,46200,"0,6",2400,0
13.10.2024 04:00,"4,12",35,55,1192160,56,0,18,0,,70,,147717,38,60,61,41,35,,44900,"0,6",3700,0
13.10.2024 04:05,"4,15",35,55,1192160,55,0,18,0,,1,,147718,39,60,61,41,35,,43300,"0,6",4000,0
13.10.2024 04:10,"0,1",35,55,1192160,55,0,18,0,,1,,147718,39,60,61,41,35,,1500,"0,6",4200,0
13.10.2024 04:30,0,34,55,1192160,56,0,18,0,,0,,147719,46,61,61,43,34,,0,"0,6",3900,0
13.10.2024 04:35,0,34,55,1192160,56,0,19,0,,0,,147720,45,61,61,43,34,,0,"0,59",4000,0
13.10.2024 04:40,0,34,55,1192160,56,0,19,0,,0,,147720,44,60,61,43,34,,0,"0,6",3900,0
13.10.2024 04:45,0,33,55,1192160,56,0,19,0,,0,,147720,43,60,61,42,33,,0,"0,6",3900,0
13.10.2024 04:50,0,33,55,1192160,56,0,19,0,,0,,147721,42,60,61,42,33,,0,"0,6",3900,0
13.10.2024 04:55,0,33,55,1192160,56,0,19,0,,0,,147721,41,59,61,42,33,,0,"0,6",3900,0
13.10.2024 05:00,0,33,55,1192160,56,0,19,0,,70,,147721,41,59,61,42,33,,0,"0,6",3800,0
13.10.2024 05:05,"6,6",38,55,1192170,56,0,19,99,,70,,147722,40,61,61,42,42,,140000,"0,59",3800,99
13.10.2024 05:10,"6,55",51,55,1192180,56,0,20,78,,70,,147722,40,61,61,42,53,,170100,"0,6",3900,84
13.10.2024 05:15,"6,22",51,55,1192200,56,0,20,73,,70,,147722,40,61,61,41,53,,162500,"0,6",3800,81
13.10.2024 05:20,"4,94",54,55,1192210,56,0,20,55,,70,,147723,39,61,61,41,53,,131500,"0,59",3900,60
13.10.2024 05:25,"3,1",54,55,1192220,56,0,20,44,,70,,147723,39,60,61,41,53,,66900,"0,59",3800,49
13.10.2024 05:30,"2,66",54,55,1192220,56,0,20,39,,70,,147723,38,60,61,41,53,,48900,"0,6",3800,43
13.10.2024 05:35,"1,99",54,55,1192220,56,0,20,30,,70,,147724,38,60,61,40,53,,38600,"0,59",3700,28
13.10.2024 05:40,"0,84",53,55,1192230,56,0,20,20,,70,,147724,53,64,61,37,52,,16800,"0,59",3700,10
13.10.2024 05:45,"0,6",51,55,1192230,56,0,20,21,,70,,147724,53,63,61,36,51,,17300,"0,6",3600,12
13.10.2024 05:50,"4,15",50,55,1192230,55,0,20,22,,70,,147724,44,64,60,45,50,,36400,"0,59",3500,14
13.10.2024 05:55,"4,22",49,55,1192230,55,0,20,27,,70,,147725,43,63,60,44,49,,43800,"0,59",3500,21
13.10.2024 06:00,"4,13",48,55,1192240,55,0,20,35,,70,,147725,52,62,61,42,48,,42800,"0,6",3900,29
13.10.2024 06:05,"3,85",47,55,1192240,55,0,20,48,,70,,147725,51,62,61,41,48,,59400,"0,6",4100,46
13.10.2024 06:10,"2,97",49,55,1192240,55,0,19,47,,70,,147726,56,64,61,39,51,,75800,"0,6",4100,47
13.10.2024 06:15,"2,76",51,55,1192250,55,0,19,44,,70,,147726,55,63,61,38,52,,61400,"0,59",4100,45
13.10.2024 06:20,"2,64",53,55,1192260,55,0,19,42,,70,,147726,45,64,61,38,52,,53000,"0,59",4100,41
13.10.2024 06:25,"2,1",53,55,1192260,55,0,19,34,,70,,147727,44,64,61,43,52,,41500,"0,59",4100,29
13.10.2024 06:30,"1,82",53,55,1192260,56,0,19,30,,70,,147727,44,63,61,43,52,,34700,"0,6",4000,27
13.10.2024 06:35,"1,49",53,55,1192270,56,0,17,27,,70,,147727,59,65,61,30,52,,30700,"0,6",3900,18
13.10.2024 06:40,"0,96",52,55,1192270,56,0,16,24,,70,,147728,41,65,61,41,52,,19800,"0,59",3900,13
13.10.2024 06:45,"0,66",51,55,1192270,55,0,16,23,,70,,147728,39,65,61,46,51,,13100,"0,59",3900,12
13.10.2024 06:50,"0,95",51,55,1192270,55,0,16,25,,70,,147729,39,65,61,44,51,,23200,"0,6",4000,16
13.10.2024 06:55,"1,29",51,55,1192270,56,0,16,27,,70,,147729,47,65,61,46,51,,30900,"0,6",3900,20
13.10.2024 07:00,"1,34",51,55,1192270,56,0,16,27,,70,,147729,48,64,61,45,51,,31700,"0,59",3900,20
13.10.2024 07:05,"1,46",51,55,1192280,55,0,16,29,,70,,147730,42,64,61,42,51,,32100,"0,6",3900,20
13.10.2024 07:10,"1,49",51,55,1192280,55,0,16,30,,70,,147730,41,64,61,42,51,,31800,"0,6",4000,20
13.10.2024 07:15,"1,53",51,55,1192280,56,0,16,33,,70,,147730,49,64,60,44,51,,33100,"0,6",3900,20
13.10.2024 07:20,"1,45",51,55,1192290,55,0,16,33,,70,,147731,56,65,61,40,51,,32900,"0,59",3800,19
13.10.2024 07:25,"1,37",51,55,1192290,55,0,16,30,,70,,147731,43,65,58,49,51,,31700,"0,6",3900,19
13.10.2024 07:30,"1,27",51,55,1192290,55,0,15,28,,70,,147731,60,65,61,35,52,,30600,"0,6",4000,18
13.10.2024 07:35,"1,22",51,55,1192290,55,0,15,27,,70,,147732,55,64,60,37,52,,27100,"0,6",3800,18
13.10.2024 07:40,"4,2",50,55,1192300,55,0,14,27,,70,,147732,57,63,60,36,51,,56400,"0,6",3600,22
13.10.2024 07:45,"4,17",49,55,1192300,55,0,14,29,,70,,147732,60,65,61,31,50,,47400,"0,6",4100,27
13.10.2024 07:50,"4,13",48,55,1192300,55,0,14,35,,70,,147733,54,65,61,33,49,,46000,"0,6",4300,32
13.10.2024 07:55,"2,25",49,55,1192310,55,0,14,42,,70,,147733,45,65,60,46,49,,47100,"0,6",4400,40
13.10.2024 08:00,"2,74",51,55,1192310,55,0,14,47,,70,,147733,40,64,61,44,51,,63000,"0,6",4200,45
13.10.2024 08:05,"2,59",52,55,1192320,55,0,14,44,,70,,147733,43,64,61,44,52,,54200,"0,59",4000,42
13.10.2024 08:10,"2,19",53,55,1192320,55,0,15,38,,70,,147734,41,64,61,46,52,,44800,"0,59",4000,35
13.10.2024 08:15,"1,73",53,55,1192330,55,0,15,30,,70,,147734,56,66,61,48,52,,35500,"0,6",3900,21
13.10.2024 08:20,"0,94",52,55,1192330,56,0,15,27,,70,,147734,57,66,60,50,51,,18200,"0,6",3400,13
13.10.2024 08:25,"0,79",51,55,1192330,55,0,14,27,,70,,147735,58,66,62,32,51,,18700,"0,6",4000,12
13.10.2024 08:30,"0,81",51,55,1192330,56,0,14,26,,70,,147735,43,66,60,42,51,,6200,"0,59",4100,13
13.10.2024 08:35,"1,08",50,55,1192330,56,0,14,26,,70,,147735,59,66,62,25,51,,21200,"0,59",3800,17
13.10.2024 08:40,"1,34",50,55,1192330,56,0,14,28,,70,,147736,47,66,60,34,51,,31100,"0,6",3900,19
13.10.2024 08:45,"1,49",51,55,1192340,56,0,14,30,,70,,147736,48,66,59,44,51,,32400,"0,59",3700,21
13.10.2024 08:50,"1,46",51,55,1192340,55,0,14,30,,70,,147736,59,66,61,26,51,,32900,"0,6",3900,20
13.10.2024 08:55,"1,44",51,55,1192340,55,0,14,30,,70,,147737,58,65,61,23,51,,32900,"0,6",4100,20
13.10.2024 09:00,"1,44",51,55,1192350,55,0,14,31,,70,,147737,36,65,61,30,51,,32400,"0,6",4000,20
13.10.2024 09:05,"1,25",51,55,1192350,56,0,14,29,,70,,147737,50,65,60,41,51,,31600,"0,6",3900,18
13.10.2024 09:10,"1,01",51,55,1192350,56,0,14,26,,70,,147738,53,65,61,40,51,,24800,"0,6",3800,17
13.10.2024 09:15,"0,89",50,55,1192350,55,0,14,22,,70,,147738,53,65,60,39,51,,21500,"0,59",3700,16
13.10.2024 09:20,"4,18",49,55,1192360,55,0,14,24,,70,,147738,57,64,60,33,50,,66200,"0,59",3700,22
13.10.2024 09:25,"4,17",48,55,1192360,55,0,13,30,,70,,147739,60,64,62,30,49,,49500,"0,59",3900,32
13.10.2024 09:30,"4,13",47,55,1192360,55,0,13,38,,69,,147739,56,65,61,20,48,,48700,"0,59",4100,42
13.10.2024 09:35,"3,31",48,55,1192370,55,0,13,48,,69,,147739,47,65,60,36,48,,67500,"0,59",4400,56
13.10.2024 09:40,"3,19",50,55,1192380,55,0,13,46,,69,,147740,43,66,59,40,50,,84600,"0,59",3900,54
13.10.2024 09:45,"2,56",52,55,1192380,55,0,14,41,,70,,147740,48,66,60,41,51,,57100,"0,59",4000,40
13.10.2024 09:50,"2,11",53,55,1192390,55,0,13,35,,70,,147740,57,66,61,19,52,,42600,"0,59",3900,29
13.10.2024 09:55,"1,79",53,55,1192390,55,0,13,29,,70,,147741,56,66,61,27,52,,33100,"0,59",4100,19
13.10.2024 10:00,"1,24",53,55,1192390,56,0,13,25,,69,,147741,55,66,61,30,51,,25700,"0,59",3900,16
13.10.2024 10:05,"0,63",51,55,1192390,55,0,13,23,,69,,147741,50,65,61,28,51,,13300,"0,6",4000,12
13.10.2024 10:10,"0,58",50,55,1192390,55,0,13,20,,69,,147742,54,66,60,36,51,,12600,"0,59",4000,11
13.10.2024 10:15,"0,35",49,55,1192390,55,0,14,15,,70,,147742,40,66,60,45,50,,4600,"0,6",4100,10
13.10.2024 10:20,"0,48",48,55,1192400,55,0,14,14,,70,,147742,53,66,61,41,49,,3800,"0,6",3900,14
13.10.2024 10:25,"1,03",48,55,1192400,55,0,13,15,,70,,147743,56,66,61,38,49,,28600,"0,59",4100,18
13.10.2024 10:30,"1,04",49,55,1192400,55,0,13,18,,70,,147743,52,66,58,22,48,,27500,"0,59",4000,18
13.10.2024 10:35,"0,92",49,55,1192400,55,0,13,20,,70,,147743,43,65,61,31,48,,26100,"0,59",4100,17
13.10.2024 10:40,"0,84",49,55,1192400,55,0,13,20,,70,,147744,54,65,61,41,48,,22000,"0,59",4100,15
13.10.2024 10:45,"0,7",48,55,1192400,55,0,13,22,,70,,147744,49,65,61,49,48,,8800,"0,59",4100,14
13.10.2024 10:50,"4,25",48,55,1192410,55,0,13,24,,70,,147744,56,64,60,39,47,,48100,"0,59",3800,15
13.10.2024 10:55,"4,18",47,55,1192410,55,0,13,30,,70,,147745,59,61,60,30,46,,48100,"0,59",2300,19
13.10.2024 11:00,"4,18",46,55,1192420,55,0,13,36,,70,,147745,60,65,62,24,46,,71900,"0,6",4200,25
13.10.2024 11:05,"4,18",45,55,1192420,55,0,13,47,,70,,147745,52,66,60,45,45,,51100,"0,6",4400,37
13.10.2024 11:10,"2,42",47,55,1192430,55,0,13,44,,70,,147746,54,66,59,20,47,,46600,"0,59",4100,37
13.10.2024 11:15,"2,09",49,55,1192430,55,0,13,36,,70,,147746,56,66,60,23,49,,62400,"0,59",4000,31
13.10.2024 11:20,"1,87",50,55,1192440,55,0,13,33,,70,,147746,56,66,60,28,49,,52500,"0,59",4100,29
13.10.2024 11:25,"0,6",49,55,1192440,55,0,13,17,,70,,147747,36,66,60,50,49,,44600,"0,6",4300,9
13.10.2024 11:30,"0,13",48,55,1192440,55,0,14,8,,70,,147747,42,65,61,48,48,,11800,"0,6",4300,2
13.10.2024 11:35,"0,1",47,55,1192440,55,0,14,8,,70,,147747,46,65,61,49,47,,6600,"0,59",4200,4
13.10.2024 11:40,"0,1",46,55,1192440,55,0,14,8,,70,,147748,55,65,60,43,47,,4700,"0,6",4100,7
13.10.2024 11:45,"0,48",46,55,1192440,55,0,14,10,,70,,147748,61,66,61,36,46,,4600,"0,6",4000,14
13.10.2024 11:50,"0,91",46,55,1192440,55,0,14,15,,70,,147748,58,66,62,43,46,,15200,"0,6",4100,18
13.10.2024 11:55,"1,2",47,55,1192450,55,0,14,19,,70,,147749,61,66,61,31,46,,14300,"0,59",4100,20
13.10.2024 12:00,"1,1",47,55,1192450,55,0,13,24,,70,,147749,57,66,61,21,46,,33200,"0,59",4100,16
13.10.2024 12:05,"0,72",47,55,1192450,55,0,13,25,,70,,147749,40,65,60,34,46,,23400,"0,59",4100,14
13.10.2024 12:10,"0,8",46,55,1192450,56,0,13,24,,70,,147750,53,65,60,45,46,,13300,"0,6",3800,14
13.10.2024 12:15,"0,91",46,55,1192450,55,0,14,24,,70,,147750,53,64,60,48,47,,24800,"0,59",3700,16
13.10.2024 12:20,"4,1",45,55,1192460,55,0,13,20,,70,,147750,59,63,61,33,46,,19400,"0,6",3700,18
13.10.2024 12:25,"4,13",45,56,1192460,55,0,13,24,,70,,147751,41,62,59,48,45,,39400,"0,59",2000,27
13.10.2024 12:30,"4,18",44,55,1192470,55,0,14,27,,70,,147751,54,63,60,44,45,,52800,"0,59",3900,35
13.10.2024 12:35,"2,76",44,55,1192470,55,0,14,38,,70,,147751,61,65,62,31,44,,52600,"0,6",4100,49
13.10.2024 12:40,"2,52",47,55,1192480,55,0,14,40,,70,,147752,44,65,60,46,46,,67500,"0,6",4300,45
13.10.2024 12:45,"2,21",49,55,1192480,55,0,14,38,,70,,147752,48,65,60,48,48,,72300,"0,59",4100,34
13.10.2024 12:50,"1,99",50,55,1192490,55,0,14,36,,70,,147752,56,65,61,41,48,,55400,"0,59",4000,28
13.10.2024 12:55,"1,58",50,55,1192490,55,0,14,31,,70,,147753,51,66,58,44,49,,47800,"0,59",4200,20
13.10.2024 13:00,"0,84",50,55,1192490,55,0,13,26,,70,,147753,58,66,61,23,49,,36200,"0,6",4300,13
13.10.2024 13:05,"0,46",49,55,1192500,55,0,13,20,,70,,147753,43,66,58,42,49,,7300,"0,59",4200,9
13.10.2024 13:10,"0,46",48,55,1192500,55,0,14,18,,70,,147754,46,66,61,52,49,,12400,"0,59",4200,13
13.10.2024 13:15,"0,67",48,55,1192500,55,0,13,22,,70,,147754,57,66,61,34,48,,21300,"0,59",4200,20
13.10.2024 13:20,"1,34",49,55,1192500,55,0,13,26,,70,,147755,58,66,61,19,48,,32200,"0,59",4000,22
13.10.2024 13:25,"1,51",50,55,1192500,55,0,13,29,,70,,147755,49,66,59,38,49,,40100,"0,6",4200,22
13.10.2024 13:30,"1,49",50,55,1192510,55,0,13,31,,70,,147755,50,65,60,41,49,,36000,"0,6",4100,20
13.10.2024 13:35,"1,34",50,55,1192510,55,0,13,29,,70,,147756,57,66,61,35,50,,34000,"0,59",4100,18
13.10.2024 13:40,"1,32",50,55,1192510,55,0,13,29,,70,,147756,58,65,61,32,50,,34000,"0,59",4100,16
13.10.2024 13:45,"1,13",50,55,1192510,55,0,13,25,,70,,147756,44,65,59,43,50,,31500,"0,6",4000,15
13.10.2024 13:50,"0,94",48,55,1192520,55,0,13,26,,70,,147757,58,60,59,57,49,,26700,"0,59",3500,20
13.10.2024 13:55,"4,13",47,55,1192530,55,0,13,35,,70,,147757,60,65,61,24,48,,99200,"0,6",4100,31
13.10.2024 14:00,"4,14",46,54,1192530,55,0,12,38,,70,,147757,60,66,62,21,47,,57000,"0,58",4100,37
13.10.2024 14:05,"4,2",47,55,1192540,55,0,12,48,,70,,147758,53,66,57,16,48,,70000,"0,57",4200,51
13.10.2024 14:10,"3,05",50,55,1192540,55,0,13,48,,70,,147758,57,66,61,18,51,,68900,"0,58",4300,50
13.10.2024 14:15,"3,06",51,55,1192550,55,0,13,35,,70,,147758,57,66,61,40,51,,76200,"0,59",4000,38
13.10.2024 14:20,"2,22",52,55,1192550,55,0,13,31,,70,,147759,45,66,58,50,51,,52400,"0,59",4200,29
13.10.2024 14:25,"1,97",52,55,1192560,55,0,13,24,,70,,147759,58,66,60,34,51,,40200,"0,6",4000,17
13.10.2024 14:30,"1,11",51,55,1192560,55,0,13,19,,70,,147759,51,66,60,44,51,,27500,"0,6",4100,10
13.10.2024 14:35,"0,43",50,55,1192560,55,0,13,17,,70,,147760,60,66,61,30,50,,13000,"0,59",4000,9
13.10.2024 14:40,"0,31",49,55,1192560,55,0,13,17,,70,,147760,55,66,61,40,50,,9200,"0,59",4000,13
13.10.2024 14:45,"0,67",49,55,1192560,55,0,14,20,,70,,147760,49,65,61,42,49,,3700,"0,6",4100,18
13.10.2024 14:50,"1,07",49,55,1192560,56,0,14,27,,70,,147761,49,65,61,49,49,,29600,"0,6",3900,23
13.10.2024 14:55,"1,56",50,55,1192570,56,0,14,33,,70,,147761,50,65,60,49,49,,36500,"0,6",3900,26
13.10.2024 15:00,"1,78",50,55,1192570,56,0,14,33,,70,,147761,59,65,61,34,50,,38700,"0,59",3900,25
13.10.2024 15:05,"1,79",51,55,1192570,55,0,14,33,,70,,147762,59,65,61,41,50,,38400,"0,6",3900,21
13.10.2024 15:10,"1,58",51,55,1192580,55,0,14,31,,70,,147762,46,65,57,43,50,,36300,"0,6",3900,20
13.10.2024 15:15,"1,49",51,55,1192580,55,0,13,31,,70,,147762,57,64,60,22,51,,34600,"0,6",3700,20
13.10.2024 15:20,"1,49",50,55,1192590,55,0,13,31,,70,,147763,46,63,59,47,50,,34000,"0,6",3400,23
13.10.2024 15:25,"4,08",48,55,1192590,55,0,13,33,,70,,147763,50,62,61,46,49,,94700,"0,59",4000,25
13.10.2024 15:30,"4,11",48,55,1192600,55,0,14,44,,70,,147763,48,62,61,48,49,,51500,"0,59",4100,38
13.10.2024 15:35,"2,38",49,55,1192600,55,0,14,47,,70,,147764,46,62,61,48,51,,43400,"0,6",4300,42
13.10.2024 15:40,"2,62",51,55,1192610,55,0,14,44,,70,,147764,50,64,60,47,51,,61100,"0,59",4200,38
13.10.2024 15:45,"2,37",52,55,1192610,55,0,14,38,,70,,147764,54,64,61,45,52,,52300,"0,59",4100,33
13.10.2024 15:50,"2,14",52,55,1192610,55,0,14,30,,70,,147765,44,65,61,48,52,,44700,"0,59",4000,21
13.10.2024 15:55,"1,56",52,55,1192620,55,0,14,29,,70,,147765,45,65,61,48,51,,34300,"0,6",4000,17
13.10.2024 16:00,"1,34",52,55,1192620,56,0,15,27,,70,,147765,52,65,61,49,51,,31600,"0,6",4000,14
13.10.2024 16:05,"0,98",51,55,1192620,56,0,15,26,,70,,147766,44,65,61,43,51,,20900,"0,6",3900,14
13.10.2024 16:10,"0,98",51,55,1192620,55,0,15,25,,70,,147766,45,65,57,44,51,,21100,"0,59",4000,15
13.10.2024 16:15,"1,03",50,55,1192620,55,0,14,26,,70,,147766,55,66,61,23,51,,21500,"0,59",4000,17
13.10.2024 16:20,"1,27",51,55,1192630,55,0,14,27,,70,,147767,34,66,61,36,51,,25300,"0,59",4000,18
13.10.2024 16:25,"1,27",51,55,1192630,55,0,14,29,,70,,147767,40,65,59,44,51,,30700,"0,6",4000,20
13.10.2024 16:30,"1,41",51,55,1192630,55,0,14,31,,70,,147767,43,65,61,43,51,,31800,"0,6",4000,20
13.10.2024 16:35,"1,46",51,55,1192630,55,0,14,33,,70,,147768,42,65,60,45,51,,32900,"0,59",4000,21
13.10.2024 16:40,"1,58",51,55,1192640,55,0,14,35,,70,,147768,50,65,61,39,51,,32100,"0,59",4000,22
13.10.2024 16:45,"1,7",52,55,1192640,55,0,14,36,,70,,147768,42,65,61,45,51,,33600,"0,6",3900,23
13.10.2024 16:50,"1,73",52,55,1192640,55,0,14,37,,70,,147769,49,65,60,47,52,,33700,"0,59",4100,24
13.10.2024 16:55,"1,85",52,55,1192650,55,0,14,38,,70,,147769,48,65,61,44,52,,34600,"0,6",4000,25
13.10.2024 17:00,"1,87",52,55,1192650,55,0,15,37,,70,,147769,51,65,61,46,52,,35800,"0,6",3700,25
13.10.2024 17:05,"1,87",51,55,1192650,55,0,15,38,,70,,147770,54,63,60,49,52,,34600,"0,6",3600,25
13.10.2024 17:10,"4,14",49,55,1192660,55,0,15,49,,70,,147770,52,62,61,45,50,,53000,"0,59",3900,42
13.10.2024 17:15,"4,22",48,55,1192660,55,0,15,55,,70,,147770,46,62,59,52,50,,49300,"0,6",4100,50
13.10.2024 17:20,"4,66",51,55,1192670,55,0,15,54,,70,,147771,51,62,61,50,53,,60200,"0,59",4200,60
13.10.2024 17:25,"3,85",54,55,1192680,55,0,15,47,,70,,147771,46,62,61,46,54,,89200,"0,59",4100,59
13.10.2024 17:30,"3,5",55,55,1192680,55,0,15,47,,70,,147771,46,63,61,49,54,,74400,"0,59",4100,59
13.10.2024 17:35,"3,5",57,55,1192690,55,0,15,42,,70,,147772,44,63,61,49,55,,65300,"0,59",4100,43
13.10.2024 17:40,"2,58",57,55,1192690,55,0,15,35,,70,,147772,43,63,61,48,55,,49000,"0,6",4000,30
13.10.2024 17:45,"2,04",56,55,1192690,55,0,16,33,,70,,147772,42,63,61,47,54,,32800,"0,6",4000,27
13.10.2024 17:50,"1,92",55,55,1192700,55,0,16,27,,70,,147773,47,64,61,47,54,,28900,"0,6",3900,13
13.10.2024 17:55,"0,63",54,55,1192700,55,0,16,25,,70,,147773,46,64,61,46,53,,18400,"0,59",3900,10
13.10.2024 18:00,"0,58",53,55,1192700,55,0,16,24,,70,,147773,42,64,61,44,53,,4800,"0,6",4000,10
13.10.2024 18:05,"0,6",52,55,1192700,55,0,16,24,,70,,147774,50,64,61,38,52,,14700,"0,6",4000,15
13.10.2024 18:10,"0,95",51,55,1192700,55,0,16,25,,70,,147774,49,64,61,38,52,,13600,"0,6",3900,18
13.10.2024 18:15,"1,3",51,55,1192700,55,0,16,26,,70,,147774,42,63,61,37,52,,29800,"0,6",4000,22
13.10.2024 18:20,"1,39",52,55,1192710,55,0,16,28,,70,,147775,40,63,60,37,51,,33200,"0,59",4000,22
13.10.2024 18:25,"1,54",52,55,1192710,56,0,16,30,,70,,147775,44,64,59,44,51,,30500,"0,59",3900,22
13.10.2024 18:30,"1,55",52,55,1192710,55,0,16,32,,70,,147775,57,65,61,41,51,,30800,"0,59",3900,24
13.10.2024 18:35,"1,82",52,55,1192710,55,0,16,33,,70,,147776,43,65,61,43,52,,31800,"0,6",4000,24
13.10.2024 18:40,"1,78",52,55,1192720,55,0,15,35,,70,,147776,53,65,60,42,52,,35000,"0,6",4000,24
13.10.2024 18:45,"1,8",52,55,1192720,55,0,15,35,,70,,147776,54,65,60,45,52,,34600,"0,59",3900,24
13.10.2024 18:50,"1,82",52,55,1192720,55,0,13,35,,70,,147777,56,63,58,23,52,,34400,"0,6",3600,24
13.10.2024 18:55,"4,27",51,55,1192730,55,0,13,40,,70,,147777,59,62,60,42,51,,92800,"0,6",3700,32
13.10.2024 19:00,"4,13",50,54,1192730,55,0,13,46,,70,,147777,53,63,61,51,50,,52400,"0,6",4300,38
13.10.2024 19:05,"4,37",51,54,1192740,55,0,13,48,,70,,147778,50,64,61,46,52,,68200,"0,59",4700,47
13.10.2024 19:10,"2,97",52,55,1192740,55,0,13,49,,70,,147778,59,66,61,24,54,,65800,"0,6",4300,49
13.10.2024 19:15,3,54,55,1192750,55,0,12,42,,70,,147779,58,66,61,27,54,,57900,"0,59",4200,45
13.10.2024 19:20,"2,59",54,55,1192750,55,0,13,36,,70,,147779,55,66,60,35,54,,48600,"0,6",4200,38
13.10.2024 19:25,"2,16",54,55,1192750,55,0,13,33,,70,,147779,53,66,59,38,54,,39000,"0,6",4100,33
13.10.2024 19:30,"1,99",55,54,1192760,55,0,13,31,,70,,147780,56,66,60,18,54,,34600,"0,59",4200,29
13.10.2024 19:35,"1,9",55,54,1192760,55,0,13,31,,70,,147780,55,66,61,24,53,,31900,"0,59",4400,29
13.10.2024 19:40,"1,87",55,55,1192760,55,0,13,32,,70,,147780,33,65,61,43,53,,32100,"0,59",4400,26
13.10.2024 19:45,"1,78",54,55,1192770,55,0,13,29,,70,,147781,36,65,58,43,53,,30100,"0,6",4300,19
13.10.2024 19:50,"1,46",54,55,1192770,55,0,13,29,,70,,147781,49,66,61,24,52,,27500,"0,59",4200,19
13.10.2024 19:55,"1,46",53,55,1192770,55,0,13,28,,70,,147781,43,65,57,42,52,,26500,"0,59",4200,15
13.10.2024 20:00,"1,05",52,55,1192770,55,0,13,25,,70,,147782,57,65,61,31,52,,24900,"0,58",4100,11
13.10.2024 20:05,"0,7",51,55,1192770,55,0,13,25,,70,,147782,54,65,60,37,52,,5800,"0,59",4100,12
13.10.2024 20:10,"0,65",51,55,1192770,55,0,13,25,,70,,147782,48,64,58,45,52,,23000,"0,59",4100,17
13.10.2024 20:15,"4,03",50,55,1192780,55,0,13,30,,70,,147783,55,62,59,34,51,,52700,"0,6",2700,27
13.10.2024 20:20,"4,15",49,55,1192790,55,0,13,39,,70,,147783,57,64,61,22,50,,72500,"0,59",4000,42
13.10.2024 20:25,"4,18",49,54,1192790,55,0,13,51,,70,,147783,55,65,61,24,50,,59200,"0,6",4600,62
13.10.2024 20:30,"4,06",52,55,1192800,55,0,13,48,,70,,147784,56,66,60,40,52,,90400,"0,6",4400,56
13.10.2024 20:35,"3,39",54,55,1192800,55,0,13,41,,70,,147784,58,65,61,33,53,,71800,"0,6",4200,44
13.10.2024 20:40,"2,42",55,55,1192810,55,0,13,34,,70,,147785,59,65,61,38,53,,49700,"0,6",4200,30
13.10.2024 20:45,"1,58",54,55,1192810,55,0,13,26,,70,,147785,56,65,61,44,53,,31000,"0,59",4000,15
13.10.2024 20:50,"0,83",53,55,1192810,55,0,14,20,,70,,147785,57,65,61,38,52,,19600,"0,59",4000,7
13.10.2024 20:55,"0,33",51,55,1192810,55,0,14,19,,70,,147786,40,65,60,46,52,,10000,"0,59",4100,6
13.10.2024 21:00,"0,34",50,55,1192810,55,0,13,21,,70,,147786,59,66,62,28,51,,10400,"0,59",3900,11
13.10.2024 21:05,"0,66",49,54,1192810,55,0,13,24,,70,,147786,54,66,60,28,51,,7800,"0,59",4300,15
13.10.2024 21:10,"0,96",50,54,1192820,55,0,13,31,,70,,147787,52,66,60,46,51,,24300,"0,59",4400,27
