Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
13.10.2024 21:15,"1,77",51,55,1192820,55,0,13,34,,70,,147787,54,66,58,18,51,,38800,"0,58",4200,29
13.10.2024 21:20,"1,98",51,54,1192820,55,0,12,37,,70,,147787,55,66,59,17,51,,40100,"0,59",4300,30
13.10.2024 21:25,"2,02",52,54,1192830,55,0,13,37,,70,,147788,46,65,57,41,52,,41500,"0,6",4500,29
13.10.2024 21:30,"1,97",52,54,1192830,54,0,12,35,,70,,147788,57,64,60,25,52,,41200,"0,59",4300,25
13.10.2024 21:35,"4,07",51,55,1192840,55,0,13,38,,70,,147788,42,63,56,44,51,,106400,"0,6",3100,29
13.10.2024 21:40,"4,17",49,54,1192840,55,0,13,40,,70,,147789,57,63,61,41,50,,58800,"0,6",4400,33
13.10.2024 21:45,"4,15",49,54,1192850,55,0,13,45,,70,,147789,54,65,61,48,50,,52600,"0,6",4500,38
13.10.2024 21:50,"2,34",51,54,1192850,55,0,13,45,,70,,147790,46,65,61,48,51,,49900,"0,6",4500,44
13.10.2024 21:55,"2,59",52,55,1192860,55,0,14,42,,70,,147790,46,65,61,52,52,,58600,"0,6",4300,41
13.10.2024 22:00,"2,36",53,55,1192860,55,0,14,36,,70,,147790,60,66,61,33,52,,49600,"0,6",4200,32
13.10.2024 22:05,"1,97",53,55,1192860,55,0,14,29,,70,,147791,54,66,57,38,52,,38200,"0,59",4200,23
13.10.2024 22:10,"1,58",53,55,1192870,55,0,13,26,,70,,147791,52,66,59,18,52,,30300,"0,54",4100,16
13.10.2024 22:15,"1,13",52,55,1192870,55,0,13,25,,70,,147791,36,66,61,19,52,,23900,"0,6",4200,14
13.10.2024 22:20,"0,86",51,55,1192870,55,0,14,24,,70,,147792,32,65,61,20,52,,16900,"0,6",4300,14
13.10.2024 22:25,"0,89",51,55,1192870,55,0,14,24,,70,,147792,31,65,61,31,51,,17600,"0,6",4200,15
13.10.2024 22:30,"0,93",51,55,1192870,55,0,14,25,,70,,147792,49,66,60,31,51,,21200,"0,6",3900,17
13.10.2024 22:35,"1,13",51,55,1192880,55,0,14,26,,70,,147793,58,65,61,29,51,,28000,"0,6",4000,17
13.10.2024 22:40,"1,27",51,55,1192880,55,0,14,28,,70,,147793,48,65,61,29,51,,28800,"0,6",4000,19
13.10.2024 22:45,"1,32",51,55,1192880,55,0,14,29,,70,,147793,40,65,61,39,51,,31300,"0,59",4100,19
13.10.2024 22:50,"1,39",51,55,1192880,55,0,14,30,,70,,147794,53,65,61,41,51,,31000,"0,59",4000,19
13.10.2024 22:55,"1,34",51,55,1192890,55,0,15,29,,70,,147794,45,65,61,45,51,,31200,"0,59",3900,18
13.10.2024 23:00,"1,27",51,55,1192890,55,0,15,28,,70,,147794,42,65,61,46,51,,30100,"0,59",4000,18
13.10.2024 23:05,"1,18",51,55,1192890,55,0,15,28,,70,,147795,41,64,61,46,51,,24900,"0,59",4000,18
13.10.2024 23:10,"1,15",51,55,1192890,55,0,15,27,,70,,147795,43,64,59,49,51,,27900,"0,59",3800,17
13.10.2024 23:15,"1,25",50,55,1192900,55,0,15,29,,70,,147795,49,64,60,49,51,,27600,"0,6",3600,20
13.10.2024 23:20,"4,13",49,55,1192900,55,0,15,34,,70,,147796,49,64,61,48,50,,69100,"0,59",3900,29
13.10.2024 23:25,"4,11",48,55,1192910,55,0,16,43,,70,,147796,50,63,61,48,49,,53800,"0,59",4000,43
13.10.2024 23:30,"4,32",48,55,1192910,55,0,14,52,,70,,147796,61,66,62,31,50,,53200,"0,59",4100,60
13.10.2024 23:35,"3,62",52,55,1192920,55,0,14,49,,70,,147797,54,65,60,36,52,,85300,"0,59",4200,58
13.10.2024 23:40,"3,36",54,55,1192920,55,0,14,42,,70,,147797,54,65,61,36,53,,71900,"0,59",4100,45
13.10.2024 23:45,"2,38",55,55,1192930,55,0,14,34,,70,,147797,54,65,60,46,53,,47300,"0,6",3900,31
13.10.2024 23:50,"1,95",55,55,1192930,56,0,15,29,,70,,147798,55,64,61,47,53,,32200,"0,6",3900,21
13.10.2024 23:55,"0,98",53,55,1192930,56,0,15,22,,70,,147798,54,64,61,45,53,,24900,"0,6",3900,10
14.10.2024 00:00,"0,48",52,55,1192930,56,0,15,20,,70,,147798,54,64,61,45,52,,10000,"0,59",3900,10
14.10.2024 00:05,"0,22",51,55,1192930,56,0,15,21,,70,,147799,52,65,61,49,52,,4700,"0,6",3900,12
14.10.2024 00:10,"0,38",50,55,1192930,56,0,15,21,,70,,147799,51,64,61,48,51,,7700,"0,59",3900,14
14.10.2024 00:15,"0,36",50,55,1192940,55,0,15,25,,70,,147799,46,64,61,51,51,,3200,"0,59",4000,21
14.10.2024 00:20,"1,54",51,55,1192940,56,0,15,29,,70,,147800,46,64,61,51,51,,30200,"0,6",3900,25
14.10.2024 00:25,"1,68",51,55,1192940,55,0,15,34,,70,,147800,60,66,62,62,51,,33800,"0,59",4500,27
14.10.2024 00:30,"1,87",52,55,1192940,55,0,15,36,,70,,147800,59,65,61,52,51,,35800,"0,6",3800,27
14.10.2024 00:35,"1,87",52,55,1192950,55,0,15,36,,70,,147801,49,65,60,50,52,,36600,"0,59",3900,26
14.10.2024 00:40,"1,8",52,55,1192950,55,0,15,32,,70,,147801,51,65,60,45,52,,36100,"0,59",3900,22
14.10.2024 00:45,"1,37",52,55,1192950,55,0,14,27,,70,,147801,58,64,61,37,52,,31300,"0,59",3700,16
14.10.2024 00:50,"4,14",51,55,1192960,55,0,14,29,,70,,147802,59,63,60,34,51,,48300,"0,6",3100,20
14.10.2024 00:55,"4,11",50,55,1192960,55,0,14,38,,70,,147802,58,63,61,34,50,,46500,"0,6",4100,34
14.10.2024 01:00,"4,18",49,55,1192960,55,0,15,0,,1,,147802,44,62,61,48,50,,43500,"0,59",4000,0
14.10.2024 01:05,0,48,55,1192970,55,0,15,0,,1,,147803,43,62,61,46,49,,0,"0,6",4100,0
14.10.2024 01:10,0,48,55,1192970,55,0,15,0,,1,,147803,55,66,59,46,49,,0,"0,59",4100,0
14.10.2024 01:15,0,47,55,1192970,55,0,15,0,,0,,147803,49,66,61,47,48,,0,"0,6",4000,0
14.10.2024 01:20,0,47,55,1192970,55,0,15,0,,0,,147804,43,65,61,50,48,,0,"0,59",4000,0
14.10.2024 01:25,0,47,55,1192970,55,0,15,0,,0,,147804,44,65,61,49,48,,0,"0,59",4000,0
14.10.2024 01:30,0,47,55,1192970,56,0,15,0,,0,,147805,56,65,61,47,47,,0,"0,59",3900,0
14.10.2024 01:35,0,47,55,1192970,56,0,15,0,,0,,147805,49,65,61,51,46,,0,"0,59",3900,0
14.10.2024 01:40,"0,12",46,55,1192970,55,0,15,0,,0,,147805,55,65,61,49,45,,3100,"0,6",4000,0
14.10.2024 01:45,0,46,55,1192970,55,0,15,0,,0,,147806,43,65,61,48,44,,0,"0,6",4000,0
14.10.2024 01:50,0,46,55,1192970,55,0,16,0,,0,,147806,41,64,61,48,43,,0,"0,6",4000,0
14.10.2024 01:55,0,46,55,1192970,55,0,16,0,,0,,147806,41,64,61,48,42,,0,"0,6",3900,0
14.10.2024 02:00,0,45,55,1192970,56,0,16,0,,0,,147807,40,63,61,47,42,,0,"0,6",3800,0
14.10.2024 02:05,0,44,55,1192970,56,0,16,0,,0,,147807,39,63,61,47,41,,0,"0,6",3800,0
14.10.2024 02:10,0,42,55,1192970,56,0,16,0,,0,,147807,39,62,61,47,41,,0,"0,6",3800,0
14.10.2024 02:15,0,41,55,1192970,56,0,16,0,,0,,147807,39,62,61,47,40,,0,"0,6",3800,0
14.10.2024 02:20,0,40,55,1192970,56,0,16,0,,0,,147808,38,61,61,47,40,,0,"0,6",3800,0
14.10.2024 02:25,0,39,55,1192970,56,0,17,0,,0,,147808,38,61,61,46,40,,0,"0,6",3800,0
14.10.2024 02:30,0,39,55,1192970,56,0,17,0,,0,,147808,38,61,61,46,40,,0,"0,6",3700,0
14.10.2024 02:35,0,38,55,1192970,56,0,17,0,,0,,147809,38,60,61,46,39,,0,"0,6",3700,0
14.10.2024 02:40,0,38,55,1192970,56,0,17,0,,70,,147809,37,60,61,46,39,,0,"0,59",3500,0
14.10.2024 02:45,"4,11",38,56,1192970,56,0,17,0,,70,,147809,37,60,59,44,39,,40800,"0,59",3100,0
14.10.2024 02:50,"4,15",38,55,1192970,56,0,17,0,,70,,147810,37,60,61,43,38,,49300,"0,6",3900,0
14.10.2024 02:55,"4,18",38,55,1192980,55,0,18,0,,70,,147810,37,59,61,42,38,,47300,"0,59",4100,0
14.10.2024 03:00,"0,19",37,55,1192980,55,0,18,0,,1,,147810,37,59,61,41,38,,4400,"0,6",4200,0
14.10.2024 03:05,"0,03",37,55,1192980,55,0,18,0,,1,,147811,37,58,61,41,37,,400,"0,6",4100,0
14.10.2024 03:10,0,37,55,1192980,56,0,18,0,,1,,147811,37,58,61,41,37,,0,"0,6",4000,0
14.10.2024 03:15,0,37,55,1192980,56,0,18,0,,0,,147811,37,58,61,41,37,,0,"0,6",4000,0
14.10.2024 03:20,0,37,55,1192980,56,0,18,0,,0,,147812,37,61,61,40,36,,200,"0,6",3900,0
14.10.2024 03:25,0,37,55,1192980,56,0,18,0,,0,,147812,40,61,61,40,36,,0,"0,6",3900,0
14.10.2024 03:30,0,36,55,1192980,56,0,19,0,,0,,147812,39,61,61,39,36,,0,"0,6",3900,0
14.10.2024 03:35,0,36,55,1192980,56,0,19,0,,0,,147813,38,60,61,39,36,,0,"0,6",3900,0
14.10.2024 03:40,0,36,55,1192980,56,0,19,0,,0,,147813,38,60,61,39,35,,0,"0,6",3900,0
14.10.2024 03:45,0,36,55,1192980,56,0,19,0,,0,,147813,38,59,61,39,35,,0,"0,6",3900,0
14.10.2024 03:50,0,36,55,1192980,56,0,19,0,,0,,147814,37,59,61,39,35,,0,"0,59",3800,0
14.10.2024 03:55,0,36,55,1192980,56,0,19,0,,0,,147814,37,58,61,39,35,,0,"0,6",3800,0
14.10.2024 04:00,0,35,55,1192980,56,0,19,0,,0,,147814,37,58,61,39,34,,0,"0,6",3800,0
14.10.2024 04:05,0,35,55,1192980,56,0,19,0,,0,,147815,37,58,61,38,34,,0,"0,6",3800,0
14.10.2024 04:10,0,35,55,1192980,56,0,20,0,,0,,147815,37,57,61,38,34,,0,"0,59",3800,0
14.10.2024 04:15,0,34,55,1192980,56,0,20,0,,0,,147815,39,62,61,40,34,,0,"0,6",3900,0
14.10.2024 04:20,0,34,55,1192980,56,0,20,0,,0,,147816,39,62,61,39,34,,0,"0,59",3800,0
14.10.2024 04:25,0,34,55,1192980,56,0,20,0,,0,,147816,39,61,61,39,34,,0,"0,59",3900,0
14.10.2024 04:45,"4,13",33,56,1192980,56,0,20,0,,69,,147817,44,63,60,40,33,,46300,"0,59",3700,0
14.10.2024 04:50,"4,13",33,55,1192990,56,0,20,0,,69,,147818,46,62,61,40,33,,46700,"0,6",4000,0
14.10.2024 04:55,"4,17",33,55,1192990,55,0,20,0,,1,,147818,45,62,61,40,33,,47000,"0,6",4200,0
14.10.2024 05:00,"0,13",33,55,1192990,55,0,20,0,,1,,147818,44,61,61,40,32,,2800,"0,6",4200,0
14.10.2024 05:05,0,35,55,1192990,55,0,20,61,,69,,147819,43,61,61,40,37,,19600,"0,59",4100,69
14.10.2024 05:10,"6,5",49,55,1193000,56,0,21,61,,69,,147819,42,62,61,43,50,,181900,"0,6",4000,67
14.10.2024 05:15,"5,11",51,55,1193020,56,0,21,75,,69,,147819,42,61,61,42,52,,169900,"0,6",4000,80
14.10.2024 05:20,"5,62",51,55,1193030,56,0,21,65,,70,,147820,42,63,61,45,54,,144700,"0,6",4000,77
14.10.2024 05:25,"5,54",60,55,1193040,56,0,21,61,,70,,147820,43,62,61,44,52,,130900,"0,6",4000,78
14.10.2024 05:30,"3,21",56,55,1193050,56,0,21,47,,70,,147820,42,62,61,44,55,,116500,"0,6",4000,42
14.10.2024 05:35,"1,65",54,55,1193050,56,0,21,27,,70,,147821,42,62,61,44,54,,29800,"0,6",3900,16
14.10.2024 05:40,"1,18",53,55,1193060,56,0,21,27,,70,,147821,44,63,61,45,54,,21700,"0,59",3900,16
14.10.2024 05:45,"0,94",52,55,1193060,56,0,20,24,,70,,147821,48,65,60,43,53,,18100,"0,6",3900,14
14.10.2024 05:50,"0,83",51,55,1193060,56,0,20,24,,70,,147822,44,65,61,47,52,,19200,"0,6",3900,14
14.10.2024 05:55,"1,2",51,55,1193060,56,0,20,26,,70,,147822,43,65,61,47,52,,21300,"0,6",4000,19
14.10.2024 06:00,"1,34",51,55,1193060,56,0,19,26,,70,,147822,59,66,61,44,52,,28400,"0,6",4000,19
14.10.2024 06:05,"1,36",51,55,1193070,56,0,19,28,,70,,147823,54,65,60,51,51,,29600,"0,6",3900,19
14.10.2024 06:10,"1,56",52,55,1193070,55,0,18,31,,70,,147823,55,65,61,47,51,,33400,"0,6",3900,22
14.10.2024 06:15,"1,75",52,55,1193070,56,0,18,33,,70,,147823,48,65,61,46,51,,32800,"0,6",4000,24
14.10.2024 06:20,"1,85",52,55,1193070,56,0,17,36,,70,,147824,56,65,61,45,51,,32300,"0,6",3900,25
14.10.2024 06:25,"1,9",52,55,1193080,56,0,14,38,,70,,147824,57,65,60,24,52,,33700,"0,59",3900,25
14.10.2024 06:30,"1,97",51,55,1193080,55,0,14,38,,70,,147824,60,64,61,45,52,,38300,"0,59",3700,29
14.10.2024 06:35,"4,13",50,55,1193080,55,0,13,45,,70,,147825,56,64,60,22,50,,51900,"0,59",3500,38
14.10.2024 06:40,"4,18",49,55,1193090,55,0,14,51,,70,,147825,54,64,61,23,49,,44300,"0,59",4100,43
14.10.2024 06:45,"2,9",50,55,1193090,55,0,14,51,,70,,147825,51,65,61,38,51,,60200,"0,59",4100,48
14.10.2024 06:50,"2,88",52,55,1193100,55,0,14,47,,70,,147826,58,66,61,22,53,,67500,"0,59",4000,48
14.10.2024 06:55,"2,76",53,55,1193100,55,0,13,41,,70,,147826,56,66,60,24,54,,56900,"0,59",3900,43
14.10.2024 07:00,"2,35",54,55,1193110,55,0,14,37,,70,,147826,55,65,61,40,53,,44100,"0,6",4200,35
14.10.2024 07:05,"2,06",54,55,1193110,55,0,14,33,,70,,147827,40,65,61,52,53,,36500,"0,6",4200,28
14.10.2024 07:10,"1,94",54,55,1193110,55,0,14,31,,70,,147827,43,65,61,52,53,,33800,"0,59",4200,24
14.10.2024 07:15,"1,61",54,55,1193120,56,0,14,31,,70,,147827,59,66,61,36,53,,29700,"0,6",4100,22
14.10.2024 07:20,"1,51",54,55,1193120,55,0,13,31,,70,,147828,54,66,60,19,53,,26200,"0,59",3900,17
14.10.2024 07:25,"1,39",53,55,1193120,55,0,13,31,,70,,147828,55,65,61,33,53,,28300,"0,59",4000,17
14.10.2024 07:30,"1,39",53,55,1193120,55,0,13,31,,70,,147828,44,65,58,41,53,,28300,"0,58",4000,17
14.10.2024 07:35,"1,42",53,55,1193130,55,0,13,34,,70,,147829,59,65,61,34,52,,27700,"0,59",4000,18
14.10.2024 07:40,"1,64",52,55,1193130,56,0,13,38,,70,,147829,57,66,61,39,52,,28900,"0,59",4100,22
14.10.2024 07:45,"1,92",52,55,1193130,55,0,13,42,,70,,147829,55,65,61,22,53,,31100,"0,59",3800,26
14.10.2024 07:50,"2,1",53,55,1193130,55,0,14,43,,70,,147830,39,65,60,39,53,,38400,"0,6",4100,29
14.10.2024 07:55,"2,11",53,55,1193140,55,0,13,44,,70,,147830,54,64,58,18,53,,38400,"0,57",3800,31
14.10.2024 08:00,"4,17",51,55,1193140,55,0,13,44,,70,,147830,55,61,59,34,52,,108000,"0,59",3500,33
14.10.2024 08:05,"4,15",50,55,1193150,55,0,13,51,,70,,147831,61,65,62,43,51,,56200,"0,6",4100,42
14.10.2024 08:10,"4,3",50,54,1193150,54,0,13,55,,70,,147831,59,66,61,42,52,,56000,"0,6",4300,53
14.10.2024 08:15,"3,56",52,54,1193160,55,0,13,50,,70,,147831,57,66,61,42,54,,78800,"0,59",4700,54
14.10.2024 08:20,"3,13",54,55,1193170,55,0,13,45,,70,,147832,56,66,60,31,55,,63800,"0,58",4400,51
14.10.2024 08:25,"2,6",55,55,1193170,55,0,13,40,,70,,147832,36,66,60,40,54,,51400,"0,6",4000,43
14.10.2024 08:30,"2,26",55,55,1193170,55,0,13,36,,70,,147833,54,66,59,20,54,,39600,"0,59",4200,33
14.10.2024 08:35,"1,97",55,55,1193180,55,0,13,33,,70,,147833,55,66,61,25,54,,32100,"0,59",4100,24
14.10.2024 08:40,"1,39",54,55,1193180,55,0,13,31,,70,,147833,56,66,61,29,53,,28700,"0,6",4300,16
14.10.2024 08:45,"1,13",54,55,1193180,55,0,13,29,,70,,147834,52,66,59,31,53,,21600,"0,6",4400,14
14.10.2024 08:50,"1,09",53,54,1193180,55,0,13,29,,70,,147834,54,66,61,27,53,,21700,"0,6",4300,13
14.10.2024 08:55,"1,11",52,54,1193190,55,0,13,31,,70,,147834,51,66,59,41,52,,22400,"0,59",4500,16
14.10.2024 09:00,"1,42",52,54,1193190,55,0,13,31,,70,,147835,47,65,61,30,52,,28400,"0,59",4300,19
14.10.2024 09:05,"1,54",52,54,1193190,55,0,14,31,,70,,147835,33,65,61,29,52,,30600,"0,6",4500,20
14.10.2024 09:10,"1,55",52,55,1193190,55,0,14,31,,70,,147835,54,65,60,32,52,,30500,"0,6",4300,20
14.10.2024 09:15,"1,51",52,55,1193200,55,0,14,31,,70,,147836,41,64,61,45,52,,31100,"0,59",4100,20
14.10.2024 09:20,"4,08",50,55,1193200,55,0,14,32,,70,,147836,41,64,59,50,51,,117400,"0,6",3900,24
14.10.2024 09:25,"4,2",49,55,1193210,55,0,14,36,,70,,147836,60,64,61,32,50,,57900,"0,59",3000,31
14.10.2024 09:30,"4,2",48,55,1193210,55,0,14,51,,70,,147837,52,64,61,48,49,,52100,"0,6",4300,50
14.10.2024 09:35,"3,07",51,55,1193220,55,0,14,48,,70,,147837,46,64,61,45,52,,77600,"0,6",4400,50
14.10.2024 09:40,"2,59",52,55,1193220,55,0,14,42,,70,,147838,45,64,61,47,52,,56700,"0,6",4300,45
14.10.2024 09:45,"2,28",53,55,1193230,55,0,14,34,,70,,147838,48,65,61,50,52,,44600,"0,6",4100,31
14.10.2024 09:50,"1,87",53,55,1193230,55,0,14,29,,70,,147838,59,66,61,31,52,,36600,"0,58",4100,24
14.10.2024 09:55,"0,96",52,55,1193230,55,0,13,22,,70,,147839,54,66,60,36,52,,23000,"0,59",4100,8
14.10.2024 10:00,"0,35",51,55,1193230,55,0,13,18,,70,,147839,55,66,61,32,51,,12300,"0,58",4100,5
14.10.2024 10:05,"0,36",50,55,1193230,55,0,13,18,,70,,147839,47,66,59,36,50,,11400,"0,59",4000,7
14.10.2024 10:10,"0,55",49,55,1193240,55,0,13,20,,70,,147840,52,66,60,40,50,,11500,"0,59",4300,14
14.10.2024 10:15,"1,13",49,55,1193240,55,0,13,22,,70,,147840,42,65,61,46,49,,24400,"0,59",4200,18
14.10.2024 10:20,"1,34",50,55,1193240,55,0,14,25,,70,,147840,46,65,61,49,49,,29800,"0,59",4200,19
14.10.2024 10:25,"1,32",50,55,1193240,55,0,13,27,,70,,147841,58,66,61,25,49,,31400,"0,59",4100,18
14.10.2024 10:30,"1,01",50,55,1193240,55,0,13,25,,70,,147841,54,66,59,20,49,,26200,"0,6",4200,14
14.10.2024 10:35,"0,89",49,55,1193250,55,0,13,25,,70,,147841,52,65,61,21,49,,19100,"0,59",4200,14
14.10.2024 10:40,"0,65",49,55,1193250,55,0,13,22,,70,,147842,53,65,60,32,49,,18600,"0,6",4100,13
14.10.2024 10:45,"4,08",48,55,1193250,55,0,14,22,,70,,147842,51,64,60,32,48,,29800,"0,6",4000,15
14.10.2024 10:50,"4,11",47,55,1193260,55,0,14,25,,70,,147842,50,63,59,39,47,,56200,"0,59",2300,18
14.10.2024 10:55,"4,19",46,55,1193260,55,0,14,29,,70,,147843,57,63,61,38,46,,54800,"0,6",4100,21
14.10.2024 11:00,"4,18",46,55,1193260,55,0,14,39,,70,,147843,48,63,61,50,46,,49400,"0,6",4100,36
14.10.2024 11:05,"2,21",47,55,1193270,55,0,14,39,,70,,147843,48,65,61,49,48,,57200,"0,59",4400,36
14.10.2024 11:10,"1,96",49,55,1193270,55,0,14,32,,70,,147844,54,66,60,41,48,,51100,"0,6",4400,27
14.10.2024 11:15,"1,75",50,55,1193280,55,0,14,31,,70,,147844,43,65,61,36,49,,40300,"0,6",4200,24
14.10.2024 11:20,"0,68",49,55,1193280,55,0,14,20,,70,,147845,40,65,61,37,49,,20900,"0,6",4200,10
14.10.2024 11:25,"0,46",48,55,1193280,55,0,14,18,,70,,147845,45,65,58,45,48,,4300,"0,59",4200,10
14.10.2024 11:30,"0,34",47,55,1193280,55,0,15,15,,70,,147845,58,65,61,29,48,,4000,"0,59",4100,10
14.10.2024 11:35,"0,29",46,55,1193280,55,0,15,15,,70,,147846,56,65,61,28,47,,3600,"0,59",4100,10
14.10.2024 11:40,"0,41",46,55,1193280,55,0,15,11,,70,,147846,46,65,61,44,47,,3800,"0,59",4100,14
14.10.2024 11:45,"0,69",46,55,1193280,56,0,15,10,,70,,147846,49,65,60,49,46,,27300,"0,59",4100,16
14.10.2024 11:50,"0,79",46,55,1193290,55,0,14,13,,70,,147847,44,65,58,48,46,,22100,"0,6",3900,16
14.10.2024 11:55,"0,72",46,55,1193290,55,0,14,15,,70,,147847,58,65,61,38,45,,17600,"0,59",4000,15
14.10.2024 12:00,"0,77",46,55,1193290,55,0,14,18,,70,,147847,48,65,61,49,45,,21600,"0,59",4100,15
14.10.2024 12:05,"0,84",46,55,1193290,55,0,14,22,,70,,147848,56,65,61,34,45,,21400,"0,59",4200,14
14.10.2024 12:10,"1,02",46,55,1193290,55,0,14,25,,70,,147848,60,65,61,35,46,,30800,"0,59",4100,15
14.10.2024 12:15,"0,95",46,55,1193300,55,0,14,24,,70,,147848,46,65,61,50,46,,23300,"0,59",4000,15
14.10.2024 12:20,"0,87",46,55,1193300,55,0,14,24,,70,,147849,50,65,61,42,46,,25500,"0,57",4100,15
14.10.2024 12:25,"0,94",46,55,1193300,55,0,14,22,,70,,147849,50,64,61,40,46,,23600,"0,6",4000,15
14.10.2024 12:30,"4,18",45,55,1193300,55,0,14,22,,70,,147849,45,64,59,47,46,,49000,"0,59",3800,17
14.10.2024 12:35,"4,13",44,55,1193310,55,0,13,27,,70,,147850,59,63,61,23,45,,65600,"0,59",2800,25
14.10.2024 12:40,"4,24",43,55,1193310,55,0,13,34,,70,,147850,59,65,61,25,44,,59000,"0,6",4300,36
14.10.2024 12:45,"2,62",45,55,1193320,55,0,13,41,,70,,147850,43,65,60,38,45,,89200,"0,59",4300,49
14.10.2024 12:50,"2,38",47,55,1193320,55,0,13,36,,70,,147851,54,66,60,30,46,,64200,"0,59",4300,38
14.10.2024 12:55,"1,8",48,55,1193330,55,0,13,29,,70,,147851,46,66,61,45,47,,47500,"0,59",4200,25
14.10.2024 13:00,"0,72",48,55,1193330,55,0,14,23,,70,,147851,55,66,61,47,47,,28800,"0,6",4300,13
14.10.2024 13:05,"0,31",46,55,1193330,55,0,14,15,,69,,147852,42,65,61,43,47,,9200,"0,59",4300,6
14.10.2024 13:10,"0,08",45,55,1193330,55,0,14,5,,69,,147852,44,65,61,50,46,,2600,"0,6",4200,0
14.10.2024 13:15,0,44,55,1193330,55,0,14,5,,69,,147852,58,66,61,37,45,,700,"0,6",4200,2
14.10.2024 13:20,"0,1",44,55,1193330,55,0,14,8,,69,,147853,54,65,61,38,44,,5600,"0,6",4200,5
14.10.2024 13:25,"0,74",44,55,1193330,55,0,14,17,,69,,147853,45,65,61,48,44,,31600,"0,6",4100,18
14.10.2024 13:30,"1,39",45,55,1193340,55,0,14,22,,69,,147854,55,65,60,40,44,,38500,"0,6",4100,21
14.10.2024 13:35,"1,15",46,55,1193340,55,0,14,24,,70,,147854,58,65,61,39,45,,37400,"0,59",4000,16
14.10.2024 13:40,"0,79",45,55,1193340,55,0,14,24,,70,,147854,42,65,61,41,45,,23700,"0,6",4000,14
14.10.2024 13:45,"0,67",45,55,1193340,55,0,14,22,,70,,147855,42,65,58,48,45,,17200,"0,59",4000,14
14.10.2024 13:50,"0,7",45,55,1193340,55,0,14,20,,70,,147855,52,65,59,40,45,,21200,"0,59",4000,15
14.10.2024 13:55,"0,79",45,55,1193350,55,0,14,18,,70,,147855,58,65,61,44,45,,25200,"0,6",3900,16
14.10.2024 14:00,"0,53",45,55,1193350,55,0,14,18,,70,,147856,54,65,61,46,45,,17600,"0,6",4100,16
14.10.2024 14:05,"0,54",45,55,1193350,55,0,14,18,,70,,147856,57,65,61,52,45,,23900,"0,6",4000,16
14.10.2024 14:10,"4,18",44,55,1193350,55,0,14,23,,70,,147856,43,63,59,44,44,,56600,"0,6",3300,21
14.10.2024 14:15,"4,16",43,55,1193360,55,0,14,30,,70,,147857,56,64,61,38,43,,49800,"0,59",3800,31
14.10.2024 14:20,"4,1",42,55,1193360,55,0,14,40,,69,,147857,57,65,60,44,43,,35300,"0,59",4200,42
14.10.2024 14:25,"2,38",45,54,1193370,55,0,14,40,,69,,147857,57,65,61,46,45,,67400,"0,59",4500,40
14.10.2024 14:30,"2,3",47,55,1193370,55,0,14,33,,69,,147858,55,65,61,46,46,,61400,"0,59",4400,30
14.10.2024 14:35,"1,5",48,55,1193380,55,0,14,28,,69,,147858,52,65,60,44,47,,43200,"0,6",4200,18
14.10.2024 14:40,"0,38",47,55,1193380,55,0,14,16,,69,,147858,48,64,61,50,47,,10600,"0,59",4000,2
14.10.2024 14:45,"0,14",46,55,1193380,55,0,14,11,,69,,147859,46,65,61,51,46,,8200,"0,6",4000,0
14.10.2024 14:50,"0,06",45,55,1193380,55,0,14,7,,70,,147859,52,65,61,46,45,,1800,"0,59",4000,0
14.10.2024 14:55,"0,03",44,55,1193380,55,0,15,6,,70,,147859,41,65,61,45,44,,1200,"0,59",4000,1
14.10.2024 15:00,"0,14",43,55,1193380,55,0,15,12,,70,,147860,41,64,61,45,44,,7800,"0,6",4000,9
14.10.2024 15:05,"0,84",44,55,1193380,55,0,15,17,,70,,147860,41,64,61,46,44,,27200,"0,6",4000,16
14.10.2024 15:10,"1,18",45,55,1193380,56,0,15,22,,70,,147860,43,64,61,46,44,,37600,"0,6",3900,18
14.10.2024 15:15,"1,09",45,55,1193390,56,0,15,25,,70,,147861,44,64,61,46,45,,37500,"0,6",3900,18
14.10.2024 15:20,"0,71",45,55,1193390,56,0,16,24,,70,,147861,43,63,61,46,45,,22800,"0,59",3900,13
14.10.2024 15:25,"0,61",45,55,1193390,56,0,16,23,,70,,147861,42,63,61,45,46,,6300,"0,6",3900,13
14.10.2024 15:30,"0,74",45,55,1193390,56,0,16,21,,70,,147862,42,63,61,45,45,,24400,"0,6",3900,15
14.10.2024 15:35,"0,86",45,55,1193400,56,0,16,21,,70,,147862,51,64,60,38,45,,24700,"0,59",3800,15
14.10.2024 15:40,"0,84",45,55,1193400,56,0,15,18,,70,,147862,55,65,61,27,45,,25300,"0,59",3800,16
14.10.2024 15:45,"0,8",45,55,1193400,55,0,16,19,,70,,147863,50,65,61,26,45,,25700,"0,59",3800,15
14.10.2024 15:50,"0,68",45,55,1193400,55,0,15,20,,70,,147863,56,65,60,32,45,,18400,"0,6",3900,15
14.10.2024 15:55,"0,73",45,55,1193400,56,0,15,21,,70,,147863,43,65,60,47,45,,21300,"0,6",3800,15
14.10.2024 16:00,"4,15",44,55,1193400,55,0,15,22,,70,,147863,43,64,60,45,44,,21600,"0,59",3600,18
14.10.2024 16:05,"4,21",43,55,1193410,55,0,15,25,,70,,147864,46,63,60,48,44,,49200,"0,6",2800,20
14.10.2024 16:10,"4,15",42,55,1193410,55,0,15,29,,70,,147864,50,62,61,47,43,,48200,"0,6",3900,25
14.10.2024 16:15,"2,36",43,55,1193420,55,0,15,40,,70,,147864,47,62,60,47,43,,74100,"0,59",4100,41
14.10.2024 16:20,"2,4",45,55,1193420,55,0,16,42,,70,,147865,44,61,61,45,45,,72800,"0,6",4300,41
14.10.2024 16:25,"2,11",47,55,1193430,55,0,16,37,,70,,147865,42,61,61,45,46,,56900,"0,59",4200,33
14.10.2024 16:30,"1,37",48,55,1193430,55,0,16,24,,70,,147865,44,62,61,46,47,,40600,"0,6",4100,15
14.10.2024 16:35,"0,3",47,55,1193430,55,0,16,17,,70,,147866,44,62,61,46,47,,9800,"0,6",4100,7
14.10.2024 16:40,"0,29",46,55,1193430,55,0,16,15,,70,,147866,42,63,61,44,46,,4400,"0,59",4000,6
14.10.2024 16:45,"0,27",45,55,1193440,55,0,16,15,,70,,147866,42,62,61,44,46,,8400,"0,59",4100,10
14.10.2024 16:50,"0,55",45,55,1193440,55,0,16,11,,70,,147867,40,62,61,44,46,,6600,"0,6",4000,14
14.10.2024 16:55,"0,79",45,55,1193440,55,0,16,11,,70,,147867,40,62,61,43,45,,21300,"0,59",4000,16
14.10.2024 17:00,"1,08",45,55,1193440,55,0,17,17,,70,,147867,39,61,61,43,45,,35100,"0,6",3900,19
14.10.2024 17:05,"1,1",46,55,1193440,56,0,17,22,,70,,147868,39,62,61,43,45,,33900,"0,6",3900,18
14.10.2024 17:10,"0,96",46,55,1193440,56,0,17,27,,70,,147868,39,62,61,43,45,,30400,"0,59",3900,15
14.10.2024 17:15,"1,01",46,55,1193450,56,0,17,28,,70,,147868,47,64,60,45,46,,28200,"0,59",3900,15
14.10.2024 17:20,"1,01",46,55,1193450,56,0,17,28,,70,,147869,45,65,60,45,46,,27800,"0,59",3800,15
14.10.2024 17:25,"1,08",46,55,1193450,55,0,17,28,,70,,147869,49,65,61,46,46,,31900,"0,6",3900,16
14.10.2024 17:30,"1,03",46,55,1193450,55,0,16,26,,70,,147869,52,65,60,47,47,,28800,"0,59",4000,16
14.10.2024 17:35,"1,1",46,55,1193460,55,0,16,24,,70,,147870,52,65,61,49,47,,29100,"0,6",3900,16
14.10.2024 17:40,"0,96",47,55,1193460,55,0,16,24,,70,,147870,52,65,61,45,47,,25200,"0,59",3900,16
14.10.2024 17:45,"1,01",47,55,1193460,55,0,15,24,,70,,147870,55,65,61,24,47,,27400,"0,59",3700,16
14.10.2024 17:50,"1,08",47,55,1193460,55,0,14,24,,70,,147871,53,64,59,28,47,,27800,"0,6",3700,16
14.10.2024 17:55,"4,15",46,55,1193470,55,0,13,28,,70,,147871,53,61,60,21,46,,56200,"0,58",3600,23
14.10.2024 18:00,"4,18",45,55,1193470,55,0,13,34,,70,,147871,49,63,58,29,45,,48600,"0,59",3900,30
14.10.2024 18:05,"4,2",44,55,1193480,55,0,13,40,,70,,147872,46,65,61,24,44,,50000,"0,6",3900,39
14.10.2024 18:10,"2,98",46,55,1193480,55,0,13,49,,70,,147872,54,65,60,35,46,,87600,"0,6",4200,49
14.10.2024 18:15,"2,86",49,55,1193490,55,0,14,44,,70,,147872,44,65,59,41,49,,87600,"0,59",4300,48
14.10.2024 18:20,"2,54",50,55,1193490,55,0,13,41,,70,,147873,55,66,61,19,50,,80800,"0,59",4000,43
14.10.2024 18:25,"2,16",51,55,1193500,55,0,13,36,,70,,147873,45,66,59,35,50,,60000,"0,59",4000,32
14.10.2024 18:30,"1,85",51,55,1193500,55,0,13,33,,70,,147873,55,66,61,42,50,,46000,"0,6",4300,25
14.10.2024 18:35,"1,15",51,55,1193510,55,0,14,26,,70,,147874,47,65,61,47,50,,38600,"0,6",4300,14
14.10.2024 18:40,"0,26",50,55,1193510,55,0,13,18,,70,,147874,55,66,60,24,49,,32200,"0,59",4200,4
14.10.2024 18:45,"0,29",48,55,1193510,55,0,13,17,,70,,147874,56,66,60,29,49,,12800,"0,59",4100,5
14.10.2024 18:50,"0,19",47,55,1193510,55,0,13,17,,70,,147875,54,66,61,39,48,,11700,"0,59",4300,8
14.10.2024 18:55,"0,29",47,55,1193510,55,0,13,18,,70,,147875,49,65,60,46,48,,6200,"0,59",4200,13
14.10.2024 19:00,"1,46",47,55,1193510,55,0,14,24,,70,,147875,46,65,60,49,47,,4100,"0,6",4200,23
14.10.2024 19:05,"1,73",48,55,1193510,55,0,14,28,,70,,147876,44,65,61,45,47,,31100,"0,6",4200,27
14.10.2024 19:10,"1,87",49,55,1193520,55,0,14,33,,70,,147876,43,65,60,44,48,,41600,"0,6",4200,27
14.10.2024 19:15,"1,8",49,55,1193520,55,0,14,35,,70,,147877,42,65,60,48,49,,43700,"0,6",4200,24
14.10.2024 19:20,"1,61",50,55,1193520,55,0,14,34,,70,,147877,43,65,60,47,49,,42200,"0,59",4100,22
14.10.2024 19:25,"1,52",50,55,1193530,55,0,14,33,,70,,147877,42,64,61,47,50,,38700,"0,59",3900,20
14.10.2024 19:30,"4,18",49,55,1193530,55,0,15,31,,69,,147878,43,64,60,45,49,,34900,"0,59",3700,18
14.10.2024 19:35,"4,13",48,55,1193540,55,0,15,35,,69,,147878,49,62,60,50,48,,87000,"0,6",3900,25
14.10.2024 19:40,"4,15",47,55,1193540,55,0,15,44,,69,,147878,60,66,61,51,47,,50400,"0,6",4200,39
14.10.2024 19:45,"2,47",48,54,1193540,55,0,15,44,,70,,147879,47,65,60,54,49,,49600,"0,6",4300,41
14.10.2024 19:50,"2,28",50,55,1193550,55,0,13,41,,70,,147879,55,66,60,19,50,,63400,"0,59",4200,39
14.10.2024 19:55,"1,87",51,55,1193550,55,0,13,33,,70,,147879,41,66,57,36,50,,54700,"0,6",4100,27
14.10.2024 20:00,"1,18",51,55,1193560,55,0,13,26,,70,,147880,53,65,61,32,50,,37600,"0,59",4200,16
14.10.2024 20:05,"0,74",50,55,1193560,55,0,13,23,,70,,147880,51,65,59,36,50,,33500,"0,6",4200,12
14.10.2024 20:10,"0,42",49,55,1193560,55,0,13,19,,70,,147880,57,66,61,26,49,,19200,"0,6",4100,10
14.10.2024 20:15,"0,21",48,55,1193560,55,0,13,18,,70,,147881,58,66,61,36,49,,5000,"0,6",3900,11
14.10.2024 20:20,"1,08",48,55,1193560,55,0,14,21,,70,,147881,56,65,61,36,48,,4000,"0,6",4200,17
14.10.2024 20:25,"1,08",49,55,1193570,55,0,14,27,,70,,147881,38,65,61,42,48,,26600,"0,6",4100,21
14.10.2024 20:30,"1,44",49,55,1193570,55,0,14,30,,70,,147882,42,65,59,47,49,,36900,"0,59",3900,21
14.10.2024 20:35,"1,56",50,55,1193570,55,0,14,31,,70,,147882,56,65,61,42,49,,36700,"0,6",3800,20
14.10.2024 20:40,"1,49",50,55,1193570,55,0,14,31,,70,,147882,48,65,61,50,50,,34500,"0,59",4000,18
14.10.2024 20:45,"1,46",50,55,1193580,55,0,14,30,,70,,147883,57,65,61,28,50,,34800,"0,6",4000,17
14.10.2024 20:50,"1,27",50,55,1193580,55,0,13,28,,70,,147883,50,65,57,27,50,,31900,"0,59",4000,17
14.10.2024 20:55,"1,2",49,55,1193580,55,0,13,24,,70,,147883,54,64,59,19,50,,25700,"0,58",4000,16
14.10.2024 21:00,"4,51",48,55,1193590,55,0,13,27,,70,,147884,45,63,59,43,49,,37300,"0,59",2700,22
14.10.2024 21:05,"4,18",47,54,1193590,55,0,13,33,,70,,147884,58,64,61,39,48,,55000,"0,59",4100,33
14.10.2024 21:10,"4,18",46,54,1193600,55,0,14,43,,70,,147884,52,64,61,49,47,,54700,"0,59",4500,47
14.10.2024 21:30,"2,09",52,54,1193620,55,0,13,32,,70,,147886,57,66,61,28,51,,43100,"0,58",4400,24
14.10.2024 21:35,"1,8",52,55,1193620,55,0,13,27,,70,,147886,60,66,61,21,51,,35900,"0,59",4200,15
14.10.2024 21:40,"1,01",51,54,1193620,55,0,13,23,,70,,147887,56,66,60,27,51,,27900,"0,59",4500,11
14.10.2024 21:45,"0,5",50,55,1193620,55,0,12,20,,70,,147887,56,66,60,20,50,,3200,"0,59",4300,9
14.10.2024 21:50,"0,41",49,55,1193620,55,0,12,18,,70,,147887,58,66,61,27,50,,14700,"0,59",4100,14
14.10.2024 21:55,"0,65",49,55,1193620,55,0,13,18,,70,,147888,38,66,59,34,49,,17000,"0,6",4100,15
14.10.2024 22:00,"0,79",49,55,1193630,55,0,13,20,,70,,147888,51,66,61,38,49,,13500,"0,6",4000,17
14.10.2024 22:05,"0,94",49,55,1193630,55,0,13,27,,70,,147888,53,65,61,44,48,,24300,"0,59",4000,21
14.10.2024 22:10,"1,46",50,55,1193630,55,0,13,31,,70,,147889,53,65,61,43,49,,35500,"0,6",4000,22
14.10.2024 22:30,"4,1",48,55,1193650,55,0,13,42,,70,,147890,57,65,61,27,48,,87100,"0,59",4000,35
14.10.2024 22:35,"4,22",48,55,1193660,55,0,13,45,,70,,147890,51,66,60,46,49,,54700,"0,6",4400,42
14.10.2024 22:40,"2,5",50,55,1193660,55,0,14,43,,70,,147891,59,66,61,42,50,,60900,"0,59",4300,40
14.10.2024 22:45,"2,4",51,55,1193660,55,0,14,36,,70,,147891,41,65,61,46,51,,59500,"0,6",4100,32
14.10.2024 22:50,"2,11",52,55,1193670,56,0,14,30,,70,,147891,43,65,60,51,51,,43400,"0,59",4000,24
14.10.2024 22:55,"1,66",51,55,1193670,56,0,14,22,,70,,147892,44,65,61,49,51,,36200,"0,59",3900,13
14.10.2024 23:15,"1,03",49,55,1193680,55,0,14,23,,70,,147893,41,66,61,41,49,,12600,"0,59",4100,22
14.10.2024 23:20,"1,41",50,55,1193680,55,0,13,26,,70,,147893,57,66,61,35,49,,33100,"0,59",4100,22
14.10.2024 23:25,"1,46",50,55,1193680,56,0,13,28,,70,,147894,42,66,60,35,49,,34800,"0,6",3900,21
14.10.2024 23:30,"1,42",50,55,1193680,55,0,14,29,,70,,147894,38,65,61,36,50,,36000,"0,6",4000,18
14.10.2024 23:35,"1,39",50,55,1193690,55,0,14,29,,70,,147894,37,65,61,39,50,,32400,"0,6",3900,16
14.10.2024 23:40,"1,15",50,55,1193690,55,0,14,28,,70,,147895,37,65,61,44,50,,27300,"0,6",3900,15
15.10.2024 00:00,"5,16",48,55,1193700,55,0,13,24,,70,,147896,58,61,58,56,49,,42200,"0,59",2400,19
15.10.2024 00:05,"4,08",47,55,1193710,55,0,13,28,,70,,147896,57,61,61,43,48,,83900,"0,59",4200,24
15.10.2024 00:10,"4,13",46,55,1193710,55,0,13,35,,70,,147897,58,65,61,40,47,,49300,"0,6",4000,33
15.10.2024 00:15,"2,09",48,55,1193720,55,0,14,42,,70,,147897,51,65,61,45,48,,62400,"0,6",4300,40
15.10.2024 00:20,"2,45",50,55,1193720,55,0,14,42,,70,,147897,44,65,61,44,50,,61600,"0,6",4100,40
15.10.2024 00:25,"2,25",51,55,1193730,55,0,14,34,,70,,147898,43,64,61,43,50,,57400,"0,6",4000,27
15.10.2024 00:45,"0,5",49,55,1193730,55,0,15,18,,70,,147899,48,64,61,46,49,,15700,"0,59",4000,14
15.10.2024 00:50,"0,65",49,55,1193730,56,0,15,20,,70,,147899,46,63,61,46,49,,4900,"0,6",4000,17
15.10.2024 00:55,"1,18",49,55,1193740,56,0,15,23,,70,,147900,46,63,61,46,49,,21800,"0,6",3900,20
15.10.2024 01:00,"1,36",50,55,1193740,56,0,15,0,,1,,147900,43,63,61,46,49,,32500,"0,59",3900,0
15.10.2024 01:05,0,48,55,1193740,56,0,15,0,,1,,147900,61,66,61,32,48,,0,"0,59",3800,0
15.10.2024 01:10,0,48,55,1193740,55,0,14,0,,1,,147901,61,66,62,39,48,,0,"0,59",3900,0
15.10.2024 01:30,0,47,55,1193740,56,0,15,0,,0,,147902,39,65,61,48,46,,0,"0,6",3700,0
15.10.2024 01:35,0,47,55,1193740,56,0,15,0,,0,,147902,39,64,61,48,45,,0,"0,59",3600,0
15.10.2024 01:40,0,47,55,1193740,56,0,15,0,,0,,147903,40,64,61,46,44,,0,"0,6",3500,0
15.10.2024 01:45,0,46,56,1193740,56,0,15,0,,70,,147903,40,64,59,47,43,,0,"0,59",3400,0
15.10.2024 01:50,"4,16",45,56,1193740,56,0,15,0,,70,,147903,41,63,60,46,42,,50500,"0,59",3300,0
15.10.2024 01:55,"4,15",44,55,1193750,55,0,16,0,,70,,147904,41,63,61,47,42,,49300,"0,6",3800,0
15.10.2024 02:15,0,41,55,1193750,55,0,16,0,,0,,147905,42,61,61,46,40,,0,"0,6",3900,0
15.10.2024 02:20,0,40,55,1193750,55,0,16,0,,0,,147905,42,61,61,45,40,,0,"0,59",3900,0
15.10.2024 02:25,0,40,55,1193750,56,0,17,0,,0,,147906,42,61,61,45,40,,0,"0,6",3900,0
15.10.2024 02:45,0,38,55,1193750,56,0,17,0,,0,,147907,41,59,61,43,38,,0,"0,59",3800,0
15.10.2024 02:50,0,38,55,1193750,56,0,17,0,,0,,147907,41,59,61,43,38,,0,"0,6",3800,0
15.10.2024 02:55,0,38,55,1193750,56,0,18,0,,0,,147908,41,58,61,43,38,,0,"0,59",3800,0
15.10.2024 03:15,0,37,55,1193750,56,0,18,0,,0,,147909,52,64,60,43,36,,0,"0,6",3700,0
15.10.2024 03:20,0,37,55,1193750,56,0,18,0,,0,,147909,50,65,61,47,36,,0,"0,6",3900,0
15.10.2024 03:25,0,37,55,1193750,55,0,18,0,,0,,147909,46,65,61,50,36,,0,"0,6",3900,0
15.10.2024 04:00,"4,18",35,55,1193760,55,0,19,0,,0,,147912,43,62,61,46,34,,47900,"0,6",4200,0
15.10.2024 04:05,"0,12",35,55,1193760,55,0,19,0,,0,,147912,43,62,61,46,34,,2200,"0,59",4200,0
15.10.2024 04:10,"0,01",34,55,1193760,55,0,19,0,,0,,147912,43,61,61,46,34,,100,"0,6",4000,0
15.10.2024 04:30,0,34,55,1193760,56,0,20,0,,0,,147914,43,62,61,44,33,,0,"0,6",3800,0
15.10.2024 04:35,0,33,55,1193760,56,0,20,0,,0,,147914,43,61,61,43,33,,0,"0,6",3900,0
15.10.2024 04:40,0,33,55,1193760,56,0,20,0,,0,,147914,42,61,61,43,33,,0,"0,59",3900,0
15.10.2024 04:45,0,33,55,1193760,56,0,20,0,,0,,147915,42,60,61,43,33,,0,"0,59",3900,0
15.10.2024 04:50,0,33,55,1193760,56,0,20,0,,0,,147915,41,60,61,43,32,,0,"0,6",3800,0
15.10.2024 04:55,0,33,55,1193760,56,0,20,0,,0,,147915,41,60,61,43,32,,0,"0,6",3800,0
15.10.2024 05:00,0,32,55,1193760,56,0,20,0,,69,,147916,41,59,61,42,32,,0,"0,59",3800,0
15.10.2024 05:05,"5,26",38,55,1193770,56,0,20,89,,69,,147916,40,59,61,42,41,,30200,"0,6",3800,97
15.10.2024 05:10,"6,6",47,55,1193780,56,0,20,76,,69,,147916,40,58,61,42,47,,177600,"0,6",3800,79
15.10.2024 05:15,"6,13",50,55,1193800,56,0,21,65,,70,,147917,40,58,61,42,52,,167500,"0,59",3800,76
15.10.2024 05:20,"5,4",52,55,1193810,56,0,21,52,,70,,147917,39,57,61,42,53,,134100,"0,59",3800,69
15.10.2024 05:25,"3,9",53,55,1193820,56,0,21,39,,70,,147917,39,57,61,42,52,,123600,"0,6",3800,47
15.10.2024 05:30,"2,74",54,55,1193820,56,0,21,34,,70,,147918,43,63,61,43,52,,53200,"0,6",3800,32
15.10.2024 05:35,"2,09",53,55,1193820,56,0,21,23,,70,,147918,43,63,61,43,52,,36000,"0,59",3700,14
15.10.2024 05:40,"0,86",52,55,1193830,56,0,21,20,,70,,147918,56,64,60,42,51,,19600,"0,6",3600,10
15.10.2024 05:45,"4,14",50,55,1193830,56,0,20,21,,70,,147919,53,64,57,42,50,,11800,"0,6",3000,10
15.10.2024 05:50,"4,2",49,55,1193830,55,0,18,26,,70,,147919,58,61,61,30,48,,44100,"0,59",3700,14
15.10.2024 05:55,"4,18",48,55,1193830,55,0,18,33,,70,,147919,56,61,61,30,48,,47000,"0,59",4000,22
15.10.2024 06:00,"4,18",48,55,1193840,55,0,17,39,,70,,147920,44,61,61,41,48,,43200,"0,6",4000,28
15.10.2024 06:05,"2,01",49,55,1193840,55,0,16,38,,70,,147920,49,63,61,47,49,,48800,"0,59",4100,29
15.10.2024 06:10,"1,99",50,55,1193850,55,0,16,38,,70,,147920,43,64,61,47,50,,45700,"0,6",4000,29
15.10.2024 06:15,"1,97",50,55,1193850,55,0,16,36,,70,,147921,44,64,61,48,50,,45400,"0,6",4100,28
15.10.2024 06:20,"1,84",51,55,1193850,55,0,16,33,,70,,147921,42,65,60,47,50,,39600,"0,59",4000,24
15.10.2024 06:25,"1,63",51,55,1193860,55,0,16,30,,70,,147921,45,65,60,50,50,,35400,"0,6",4000,20
15.10.2024 06:30,"1,51",51,55,1193860,55,0,16,28,,70,,147922,57,65,61,38,50,,33700,"0,59",4100,18
15.10.2024 06:35,"0,89",50,55,1193860,55,0,16,24,,70,,147922,44,65,61,49,50,,28300,"0,6",3900,13
15.10.2024 06:40,"0,77",49,55,1193860,55,0,16,24,,70,,147922,56,66,60,52,50,,15000,"0,6",3000,14
15.10.2024 06:45,"0,81",49,55,1193860,55,0,16,24,,70,,147923,57,65,61,52,50,,21200,"0,6",4000,16
15.10.2024 06:50,1,49,55,1193870,55,0,16,24,,70,,147923,53,65,61,55,49,,21800,"0,6",4000,17
15.10.2024 06:55,"1,06",49,55,1193870,55,0,16,24,,70,,147923,50,65,61,53,49,,27700,"0,6",4000,17
15.10.2024 07:00,"1,18",49,55,1193870,55,0,15,25,,70,,147924,54,65,61,47,49,,31400,"0,6",3800,17
15.10.2024 07:05,"1,13",49,55,1193870,55,0,15,25,,70,,147924,56,65,61,41,49,,28900,"0,6",3900,17
15.10.2024 07:10,"1,13",50,55,1193880,56,0,16,25,,70,,147924,48,64,61,41,49,,28500,"0,59",3900,17
15.10.2024 07:15,"1,08",50,55,1193880,55,0,15,26,,70,,147925,59,65,61,34,49,,26400,"0,6",3800,17
15.10.2024 07:20,"1,1",50,55,1193880,55,0,15,27,,70,,147925,45,65,61,33,49,,29900,"0,59",3800,17
15.10.2024 07:25,"1,15",50,55,1193880,55,0,15,30,,70,,147925,48,65,59,46,49,,30000,"0,6",3700,17
15.10.2024 07:30,"1,2",49,55,1193890,55,0,13,38,,70,,147926,57,63,60,23,48,,29600,"0,59",3400,20
15.10.2024 07:35,"4,18",48,55,1193890,55,0,13,41,,70,,147926,60,64,61,38,47,,63200,"0,59",3900,22
15.10.2024 07:40,"4,18",46,55,1193890,55,0,13,55,,70,,147926,57,66,61,42,45,,52900,"0,6",4000,32
15.10.2024 07:45,"4,82",46,55,1193900,55,0,13,61,,70,,147927,43,65,61,34,50,,73800,"0,6",4100,65
15.10.2024 07:50,"5,09",50,55,1193910,55,0,13,57,,70,,147927,47,65,61,45,52,,102900,"0,6",4100,68
15.10.2024 07:55,"5,16",53,55,1193920,55,0,14,51,,70,,147927,40,65,60,45,53,,101900,"0,59",4100,56
15.10.2024 08:00,"3,07",54,55,1193920,55,0,14,39,,70,,147928,50,65,60,43,53,,64000,"0,59",4200,42
15.10.2024 08:05,"1,99",54,55,1193930,55,0,14,30,,70,,147928,38,65,61,41,52,,38300,"0,59",4300,26
15.10.2024 08:10,"1,77",54,55,1193930,55,0,13,30,,70,,147928,57,66,61,19,51,,30800,"0,59",4300,23
15.10.2024 08:15,"1,54",53,54,1193930,55,0,13,28,,70,,147929,39,66,59,37,51,,27300,"0,59",4300,13
15.10.2024 08:20,"0,58",51,54,1193930,55,0,13,23,,70,,147929,56,66,61,30,50,,14600,"0,59",4300,0
15.10.2024 08:25,"0,41",50,55,1193930,55,0,14,22,,70,,147929,38,66,60,38,49,,4400,"0,59",4300,0
15.10.2024 08:30,"0,43",49,55,1193940,55,0,14,25,,70,,147930,54,65,61,38,49,,2500,"0,59",4300,1
15.10.2024 08:35,"0,5",48,55,1193940,55,0,14,28,,70,,147930,53,66,61,46,49,,14900,"0,6",4300,6
15.10.2024 08:40,"0,72",47,55,1193940,55,0,14,32,,70,,147931,48,66,58,48,48,,20600,"0,59",4100,13
15.10.2024 08:45,"1,03",47,55,1193940,55,0,14,34,,70,,147931,44,66,61,33,49,,29400,"0,59",4200,20
15.10.2024 08:50,"1,62",48,55,1193940,55,0,13,34,,70,,147931,58,66,61,28,49,,40900,"0,59",4100,21
15.10.2024 08:55,"1,62",49,55,1193950,55,0,13,34,,70,,147932,55,66,60,23,49,,39000,"0,59",4200,23
15.10.2024 09:00,"1,73",49,55,1193950,55,0,13,34,,70,,147932,45,65,61,39,49,,41400,"0,59",4200,23
15.10.2024 09:05,"1,61",49,55,1193950,55,0,13,33,,70,,147932,57,65,60,40,49,,38100,"0,59",4000,22
15.10.2024 09:10,"1,58",48,55,1193960,55,0,13,33,,70,,147933,58,63,60,42,49,,36800,"0,6",3900,24
15.10.2024 09:15,"4,12",47,55,1193960,55,0,13,35,,70,,147933,59,63,61,31,48,,74500,"0,59",4400,27
15.10.2024 09:20,"4,13",46,55,1193970,55,0,14,45,,70,,147933,54,63,61,42,46,,43400,"0,59",4400,36
15.10.2024 09:25,"2,49",48,55,1193970,55,0,14,49,,70,,147934,44,64,60,50,49,,60900,"0,59",4200,44
15.10.2024 09:30,"2,78",50,55,1193980,55,0,14,41,,70,,147934,49,65,61,39,51,,72100,"0,59",4200,40
15.10.2024 09:35,"2,33",51,55,1193980,55,0,14,35,,70,,147934,50,66,60,40,51,,52600,"0,6",4000,33
15.10.2024 09:40,"2,08",52,55,1193990,55,0,14,31,,70,,147935,55,66,61,32,50,,41800,"0,59",4200,23
15.10.2024 09:45,"1,69",51,55,1193990,55,0,14,28,,70,,147935,43,66,61,35,50,,34100,"0,59",4200,16
15.10.2024 09:50,"1,05",50,55,1193990,55,0,14,23,,70,,147935,59,66,61,35,50,,22800,"0,6",4200,8
15.10.2024 09:55,"0,46",49,55,1193990,55,0,14,23,,70,,147936,53,66,60,42,49,,14600,"0,59",4200,8
15.10.2024 10:00,"0,43",48,55,1193990,55,0,14,23,,70,,147936,57,66,61,43,49,,15200,"0,6",4200,11
15.10.2024 10:05,"0,84",48,55,1193990,55,0,14,27,,70,,147936,49,66,60,49,48,,5000,"0,6",4100,17
15.10.2024 10:10,"1,3",48,55,1194000,55,0,14,29,,70,,147937,46,65,61,47,48,,32600,"0,59",4000,18
15.10.2024 10:15,"1,46",49,55,1194000,55,0,14,32,,70,,147937,42,65,61,50,48,,36700,"0,59",4100,20
15.10.2024 10:20,"1,49",49,55,1194000,55,0,14,32,,70,,147938,41,65,61,49,49,,38200,"0,6",4000,19
15.10.2024 10:25,"1,49",49,55,1194010,55,0,15,31,,70,,147938,41,64,61,48,49,,37000,"0,6",4000,17
15.10.2024 10:30,"1,08",49,55,1194010,55,0,15,28,,70,,147938,50,65,61,40,49,,31500,"0,59",4000,15
15.10.2024 10:35,"0,91",48,55,1194010,55,0,15,27,,70,,147939,50,65,60,42,49,,22400,"0,6",3900,15
15.10.2024 10:40,1,48,55,1194010,55,0,15,26,,70,,147939,42,65,59,48,49,,19700,"0,59",4000,15
15.10.2024 10:45,"1,05",48,55,1194010,55,0,14,26,,70,,147939,56,65,61,45,48,,25200,"0,59",3900,16
15.10.2024 10:50,"1,15",47,55,1194020,55,0,15,28,,70,,147940,47,64,61,45,48,,52700,"0,59",3800,19
15.10.2024 10:55,"4,22",46,55,1194020,55,0,15,31,,70,,147940,53,64,61,44,47,,52400,"0,6",4000,22
15.10.2024 11:00,"4,1",45,55,1194030,55,0,15,44,,70,,147940,52,63,61,43,46,,47900,"0,59",4200,35
15.10.2024 11:05,"2,4",47,55,1194030,55,0,15,44,,70,,147941,50,62,58,41,47,,51000,"0,6",4200,37
15.10.2024 11:10,"2,38",48,55,1194040,55,0,15,43,,70,,147941,49,62,61,42,49,,65900,"0,6",4200,37
15.10.2024 11:15,"2,23",50,55,1194040,55,0,15,35,,70,,147941,44,64,59,45,49,,55300,"0,6",4000,29
15.10.2024 11:20,"1,97",50,55,1194050,55,0,15,32,,70,,147942,46,65,61,47,49,,41600,"0,6",4100,23
15.10.2024 11:25,"1,46",50,55,1194050,55,0,14,27,,70,,147942,59,66,61,34,49,,36800,"0,59",4000,13
15.10.2024 11:30,"0,63",49,55,1194050,55,0,14,23,,70,,147942,56,66,60,35,49,,6100,"0,59",4200,10
15.10.2024 11:35,"0,43",48,55,1194050,55,0,14,22,,70,,147943,48,66,58,47,48,,15100,"0,6",3900,11
15.10.2024 11:40,"0,67",47,55,1194050,55,0,14,23,,70,,147943,57,65,61,30,47,,16500,"0,59",4200,13
15.10.2024 11:45,"0,91",47,55,1194050,55,0,14,27,,70,,147943,52,65,61,30,47,,23000,"0,59",4200,18
15.10.2024 11:50,"1,27",48,55,1194060,55,0,14,30,,70,,147944,44,65,61,32,47,,38300,"0,6",4100,20
15.10.2024 11:55,"1,42",48,55,1194060,55,0,14,30,,70,,147944,40,64,61,37,48,,37500,"0,59",4000,18
15.10.2024 12:00,"1,29",48,55,1194060,55,0,15,29,,70,,147944,41,64,61,46,48,,35300,"0,6",4000,16
15.10.2024 12:05,"1,03",48,55,1194060,55,0,15,28,,70,,147945,49,64,61,47,48,,23900,"0,6",4000,16
15.10.2024 12:10,"1,03",48,55,1194070,55,0,15,27,,70,,147945,50,65,61,34,48,,25400,"0,59",3900,16
15.10.2024 12:15,"0,97",47,55,1194070,55,0,15,26,,70,,147945,43,65,61,43,48,,25000,"0,6",4000,15
15.10.2024 12:20,"0,84",47,55,1194070,55,0,15,22,,70,,147946,43,65,61,43,47,,21500,"0,59",4000,14
15.10.2024 12:25,"0,78",47,55,1194070,55,0,15,22,,70,,147946,49,65,60,45,47,,21100,"0,59",3900,15
15.10.2024 12:30,"0,78",47,55,1194070,55,0,15,21,,70,,147946,49,64,60,41,47,,20600,"0,59",3700,15
15.10.2024 12:35,"4,16",46,55,1194080,55,0,15,25,,70,,147947,43,64,59,42,46,,59000,"0,59",3100,18
15.10.2024 12:40,"4,11",45,55,1194080,55,0,16,32,,70,,147947,43,63,60,47,45,,49400,"0,59",3900,27
15.10.2024 12:45,"4,16",44,55,1194090,55,0,16,39,,69,,147947,59,65,61,42,44,,52300,"0,59",4200,34
15.10.2024 12:50,"2,26",46,55,1194090,55,0,16,44,,69,,147948,58,64,61,41,45,,54600,"0,6",4200,37
15.10.2024 12:55,"2,31",47,55,1194100,55,0,15,40,,69,,147948,57,66,61,40,47,,63700,"0,59",4200,33
15.10.2024 13:00,"1,82",48,55,1194100,55,0,14,31,,70,,147948,46,66,61,37,48,,47500,"0,6",4200,22
15.10.2024 13:05,"1,43",49,55,1194100,55,0,15,28,,70,,147949,46,65,61,49,48,,38000,"0,6",4000,18
15.10.2024 13:10,"0,87",48,55,1194110,55,0,15,22,,70,,147949,46,65,61,48,48,,23100,"0,59",4000,9
15.10.2024 13:15,"0,41",47,55,1194110,55,0,15,18,,70,,147949,48,65,60,53,47,,5700,"0,59",3900,9
15.10.2024 13:20,"0,34",46,55,1194110,56,0,15,19,,70,,147950,53,65,61,53,46,,3700,"0,59",3900,11
15.10.2024 13:25,"0,54",45,55,1194110,55,0,14,20,,70,,147950,54,66,59,20,46,,13100,"0,59",3800,15
15.10.2024 13:30,"0,98",46,55,1194110,55,0,13,22,,69,,147950,55,66,60,22,46,,26000,"0,59",3900,17
15.10.2024 13:35,"1,32",47,55,1194110,55,0,13,28,,69,,147951,52,66,60,30,46,,35300,"0,59",4200,20
15.10.2024 13:40,"1,3",47,55,1194120,55,0,13,29,,69,,147951,44,66,60,48,46,,39200,"0,59",4100,18
15.10.2024 13:45,"1,07",47,55,1194120,55,0,14,25,,70,,147951,42,65,61,48,47,,34000,"0,59",4100,13
15.10.2024 13:50,"0,49",46,55,1194120,55,0,14,21,,70,,147952,41,65,61,48,47,,5800,"0,6",4000,10
15.10.2024 13:55,"0,41",45,55,1194120,55,0,14,19,,70,,147952,50,65,60,44,46,,15500,"0,59",4000,11
15.10.2024 14:00,"0,5",45,55,1194120,55,0,14,18,,70,,147953,49,64,61,42,46,,20200,"0,6",3900,16
15.10.2024 14:05,"0,98",46,55,1194120,55,0,14,19,,70,,147953,57,65,61,35,45,,24300,"0,59",3900,17
15.10.2024 14:10,"1,03",45,55,1194130,55,0,14,21,,70,,147953,56,64,61,34,45,,29100,"0,59",3800,17
15.10.2024 14:15,"4,15",44,55,1194130,55,0,14,27,,70,,147953,43,63,60,49,44,,63500,"0,59",3700,20
15.10.2024 14:20,"4,17",44,55,1194140,55,0,15,36,,70,,147954,46,62,60,49,43,,47400,"0,59",4100,28
15.10.2024 14:25,"2,52",45,55,1194140,55,0,15,44,,70,,147954,56,65,61,47,45,,83900,"0,59",4000,39
15.10.2024 14:30,"2,35",46,55,1194150,55,0,15,39,,70,,147954,44,66,59,52,46,,66800,"0,6",4200,34
15.10.2024 14:35,"2,06",48,55,1194150,55,0,15,35,,70,,147955,55,66,61,30,47,,55000,"0,6",4100,27
15.10.2024 14:40,"1,75",48,55,1194160,55,0,15,27,,70,,147955,41,66,61,46,48,,41100,"0,59",4100,15
15.10.2024 14:45,"0,55",47,55,1194160,55,0,14,18,,70,,147956,46,66,60,49,47,,7900,"0,59",4100,7
15.10.2024 14:50,"0,24",46,55,1194160,55,0,14,12,,70,,147956,55,66,60,44,47,,5500,"0,59",4100,3
15.10.2024 14:55,"0,12",45,55,1194160,55,0,14,10,,70,,147956,46,66,61,39,46,,6700,"0,6",4100,1
15.10.2024 15:00,"0,14",44,55,1194160,55,0,14,11,,70,,147957,41,66,59,50,45,,5900,"0,59",4200,4
15.10.2024 15:05,"0,24",44,55,1194160,55,0,14,15,,70,,147957,43,65,60,50,44,,11200,"0,59",4100,10
15.10.2024 15:10,"0,79",44,55,1194160,55,0,14,18,,70,,147957,47,66,60,52,44,,19800,"0,59",4000,15
15.10.2024 15:15,"0,94",44,55,1194160,55,0,14,22,,70,,147958,51,66,61,29,44,,31100,"0,59",4000,17
15.10.2024 15:20,"1,15",45,55,1194170,55,0,14,28,,70,,147958,51,66,60,43,45,,37900,"0,58",4100,18
15.10.2024 15:25,"1,34",46,55,1194170,55,0,13,29,,70,,147958,55,66,60,22,45,,38600,"0,59",4000,16
15.10.2024 15:30,"1,08",46,55,1194170,55,0,13,27,,70,,147959,55,66,60,18,46,,34600,"0,6",4000,15
15.10.2024 15:35,"0,67",46,55,1194170,55,0,13,22,,70,,147959,42,65,60,46,46,,17700,"0,59",4000,12
15.10.2024 15:40,"0,59",45,55,1194180,55,0,14,20,,70,,147959,40,64,60,47,45,,5400,"0,59",4000,13
15.10.2024 15:45,"4,13",44,55,1194180,55,0,14,25,,70,,147960,44,64,59,46,44,,71100,"0,6",3800,19
15.10.2024 15:50,"4,15",43,55,1194190,55,0,14,32,,70,,147960,58,64,61,42,44,,54200,"0,59",4100,29
15.10.2024 15:55,"4,14",43,55,1194190,55,0,14,45,,70,,147960,52,65,60,51,44,,53100,"0,6",4100,44
15.10.2024 16:00,"2,73",46,54,1194200,55,0,14,44,,70,,147961,54,65,61,49,47,,84900,"0,59",4300,44
15.10.2024 16:05,"2,26",48,55,1194200,55,0,14,38,,70,,147961,52,65,61,46,47,,61400,"0,6",4400,34
15.10.2024 16:10,"1,62",49,55,1194210,55,0,15,28,,70,,147961,49,65,61,50,48,,39500,"0,59",4200,17
15.10.2024 16:15,"1,04",48,55,1194210,55,0,15,22,,70,,147962,50,65,61,48,48,,26500,"0,59",4100,9
15.10.2024 16:20,"0,38",47,55,1194210,55,0,15,20,,70,,147962,49,64,61,47,47,,14500,"0,6",4000,7
15.10.2024 16:25,"0,35",46,55,1194210,55,0,15,18,,70,,147962,48,64,61,47,47,,13600,"0,59",4000,8
15.10.2024 16:30,"0,38",45,55,1194210,55,0,15,18,,70,,147963,43,64,61,49,46,,13900,"0,6",4000,10
15.10.2024 16:35,"0,79",45,55,1194210,56,0,15,20,,70,,147963,52,65,61,45,46,,7000,"0,59",3900,16
15.10.2024 16:40,"1,04",46,55,1194220,56,0,15,23,,70,,147963,60,66,61,24,45,,26100,"0,59",3900,17
15.10.2024 16:45,"1,3",46,55,1194220,56,0,15,27,,70,,147964,56,66,61,37,46,,35100,"0,59",3900,19
15.10.2024 16:50,"1,34",47,55,1194220,55,0,15,30,,70,,147964,52,66,61,34,46,,34900,"0,59",3900,18
15.10.2024 16:55,"1,25",47,55,1194230,56,0,15,30,,70,,147964,42,65,61,41,47,,35300,"0,59",3900,17
15.10.2024 17:00,"1,13",48,55,1194230,56,0,15,29,,70,,147965,51,65,61,47,47,,32500,"0,59",3800,16
15.10.2024 17:05,"1,08",48,55,1194230,56,0,15,27,,70,,147965,57,65,61,41,48,,29700,"0,6",3700,15
15.10.2024 17:10,"0,91",47,55,1194230,55,0,15,26,,70,,147965,45,65,61,38,48,,23900,"0,59",3700,15
15.10.2024 17:15,"0,91",47,55,1194230,55,0,15,26,,70,,147966,41,65,61,39,48,,24500,"0,59",3900,15
15.10.2024 17:20,"1,05",47,55,1194240,55,0,15,25,,70,,147966,52,65,61,47,47,,27400,"0,6",3900,16
15.10.2024 17:25,"1,13",47,55,1194240,55,0,15,26,,70,,147966,57,65,61,33,47,,30600,"0,59",3800,17
15.10.2024 17:30,"4,13",47,55,1194240,55,0,14,26,,70,,147967,58,64,60,36,47,,31900,"0,58",3500,17
15.10.2024 17:35,"4,18",46,55,1194250,55,0,14,31,,70,,147967,58,61,61,32,46,,50800,"0,59",2900,22
15.10.2024 17:40,"4,22",45,55,1194250,55,0,14,37,,70,,147967,60,65,61,40,45,,51200,"0,59",3900,29
15.10.2024 17:45,"2,28",46,55,1194260,55,0,14,42,,70,,147968,55,65,60,44,46,,46200,"0,59",4000,36
15.10.2024 17:50,"2,23",47,55,1194260,55,0,14,40,,70,,147968,49,65,60,51,47,,60800,"0,6",4100,33
15.10.2024 17:55,"2,06",49,55,1194270,55,0,14,38,,70,,147968,59,66,61,42,48,,57500,"0,6",4000,30
15.10.2024 18:00,"1,97",49,55,1194270,55,0,13,34,,70,,147969,55,66,59,18,49,,45600,"0,58",3900,25
15.10.2024 18:05,"1,58",50,55,1194270,55,0,13,30,,70,,147969,53,66,57,17,49,,35000,"0,58",3900,19
