Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
15.10.2024 18:10,"0,77",49,55,1194280,55,0,13,25,,70,,147969,50,66,60,26,49,,21000,"0,59",4300,12
15.10.2024 18:15,"0,72",48,54,1194280,54,0,13,23,,70,,147970,59,66,61,22,49,,11300,"0,59",4300,12
15.10.2024 18:20,"0,74",48,55,1194280,55,0,13,24,,70,,147970,48,65,60,37,48,,20800,"0,6",4700,13
15.10.2024 18:25,"1,01",48,55,1194280,55,0,13,24,,70,,147970,41,65,60,45,48,,22200,"0,6",4100,16
15.10.2024 18:30,"1,2",48,55,1194280,55,0,14,25,,70,,147971,39,65,60,48,48,,27300,"0,6",4000,17
15.10.2024 18:35,"1,21",48,55,1194280,55,0,14,28,,70,,147971,43,65,61,45,48,,33400,"0,59",4300,18
15.10.2024 18:40,"1,28",48,55,1194290,55,0,14,29,,70,,147971,41,65,60,48,48,,34900,"0,6",4200,18
15.10.2024 18:45,"1,25",49,55,1194290,55,0,14,29,,70,,147972,53,65,60,47,48,,32500,"0,6",4200,18
15.10.2024 18:50,"1,34",49,55,1194290,55,0,14,29,,70,,147972,43,65,60,51,48,,34400,"0,59",4100,17
15.10.2024 18:55,"1,27",49,55,1194300,55,0,14,29,,70,,147972,43,65,61,50,49,,33200,"0,6",4100,17
15.10.2024 19:00,"1,18",48,55,1194300,55,0,14,29,,70,,147973,42,65,59,50,49,,32200,"0,59",3900,17
15.10.2024 19:05,"4,2",47,55,1194310,55,0,15,33,,70,,147973,52,63,59,51,48,,71900,"0,6",3900,22
15.10.2024 19:10,"4,11",46,55,1194310,55,0,15,40,,70,,147973,51,62,61,48,47,,48000,"0,6",4100,31
15.10.2024 19:15,3,47,55,1194310,55,0,14,52,,70,,147974,60,66,61,33,48,,67000,"0,59",4200,50
15.10.2024 19:20,"3,06",49,55,1194320,55,0,14,50,,70,,147974,59,66,61,27,51,,79000,"0,59",4300,50
15.10.2024 19:25,"2,71",51,55,1194330,55,0,14,40,,70,,147974,46,66,56,39,51,,58700,"0,59",4000,40
15.10.2024 19:30,"1,61",51,55,1194330,55,0,13,24,,70,,147975,59,66,61,33,50,,35900,"0,59",4000,20
15.10.2024 19:35,"0,62",51,55,1194330,55,0,13,20,,70,,147975,59,66,61,41,50,,15200,"0,59",4100,10
15.10.2024 19:40,"0,3",49,55,1194330,55,0,13,18,,70,,147976,59,66,61,21,49,,9000,"0,59",4200,9
15.10.2024 19:45,"0,43",48,55,1194330,55,0,13,20,,70,,147976,56,66,61,32,49,,6300,"0,59",4000,11
15.10.2024 19:50,"0,74",48,55,1194340,55,0,13,22,,70,,147976,51,66,56,28,48,,23500,"0,59",4100,15
15.10.2024 19:55,"1,27",48,55,1194340,55,0,13,27,,70,,147977,55,66,59,18,48,,33300,"0,59",3900,19
15.10.2024 20:00,"1,46",49,55,1194340,55,0,13,31,,70,,147977,55,66,61,36,48,,37300,"0,59",4200,20
15.10.2024 20:05,"1,5",49,54,1194340,55,0,13,33,,70,,147977,49,66,58,47,48,,37200,"0,59",4300,19
15.10.2024 20:10,"1,51",49,54,1194350,55,0,13,33,,70,,147978,42,65,61,42,49,,37300,"0,59",4400,19
15.10.2024 20:15,"1,38",49,55,1194350,55,0,13,32,,70,,147978,53,65,60,38,49,,35600,"0,6",4200,17
15.10.2024 20:20,"1,18",49,55,1194350,55,0,13,29,,70,,147978,57,64,60,24,49,,31300,"0,6",4000,16
15.10.2024 20:25,"4,15",48,55,1194360,55,0,14,33,,70,,147979,49,63,58,28,48,,101100,"0,6",3700,22
15.10.2024 20:30,"4,13",47,55,1194370,55,0,14,38,,70,,147979,47,63,61,30,47,,51400,"0,59",4200,29
15.10.2024 20:35,"2,33",48,55,1194370,55,0,14,44,,70,,147979,38,61,60,45,48,,46600,"0,59",4300,37
15.10.2024 20:40,"2,33",49,55,1194370,55,0,14,43,,70,,147980,43,63,61,45,49,,59700,"0,59",4400,35
15.10.2024 20:45,"2,23",50,55,1194380,55,0,14,41,,70,,147980,48,65,61,44,50,,50800,"0,59",4300,35
15.10.2024 20:50,"1,94",50,55,1194380,55,0,14,37,,70,,147980,46,66,60,46,50,,43600,"0,59",4200,29
15.10.2024 20:55,"1,85",51,55,1194390,55,0,14,33,,70,,147981,57,66,61,34,50,,37900,"0,59",4200,24
15.10.2024 21:00,"1,47",51,55,1194390,55,0,14,31,,70,,147981,45,66,61,48,50,,34400,"0,59",4300,19
15.10.2024 21:05,"0,92",50,55,1194390,55,0,14,25,,70,,147981,58,66,61,49,50,,26800,"0,59",4200,14
15.10.2024 21:10,"0,67",49,55,1194390,55,0,14,22,,70,,147982,53,65,61,54,50,,8500,"0,6",4100,12
15.10.2024 21:15,"0,7",49,55,1194390,55,0,15,22,,70,,147982,50,65,61,54,49,,21400,"0,6",4100,14
15.10.2024 21:20,"0,79",48,55,1194400,55,0,15,25,,70,,147982,49,65,61,53,49,,21200,"0,6",4000,17
15.10.2024 21:25,"1,3",49,55,1194400,55,0,15,27,,70,,147983,46,65,60,50,49,,34600,"0,6",4000,20
15.10.2024 21:30,"1,37",49,55,1194400,56,0,15,27,,70,,147983,47,65,61,50,49,,36500,"0,59",3900,19
15.10.2024 21:35,"1,25",50,55,1194400,56,0,14,29,,70,,147983,61,66,62,28,49,,32300,"0,59",3900,18
15.10.2024 21:40,"1,22",50,55,1194410,55,0,14,27,,70,,147984,50,66,61,29,50,,32000,"0,59",3900,17
15.10.2024 21:45,"0,96",49,55,1194410,55,0,14,25,,70,,147984,38,65,60,45,50,,23500,"0,6",4000,16
15.10.2024 21:50,"0,94",49,55,1194410,55,0,13,24,,70,,147985,59,65,61,33,50,,23100,"0,6",3900,15
15.10.2024 21:55,"5,33",48,55,1194410,55,0,13,22,,70,,147985,59,64,61,35,49,,40700,"0,59",3800,18
15.10.2024 22:00,"4,13",48,55,1194420,55,0,13,27,,70,,147985,59,63,61,27,48,,77000,"0,6",3100,25
15.10.2024 22:05,"4,15",47,55,1194430,55,0,12,33,,70,,147985,61,65,61,25,47,,64400,"0,59",4100,32
15.10.2024 22:10,"4,24",46,55,1194430,55,0,12,42,,70,,147986,62,66,63,35,46,,63100,"0,6",4300,45
15.10.2024 22:15,"2,74",49,55,1194440,55,0,12,46,,70,,147986,56,66,60,39,49,,83400,"0,57",4300,47
15.10.2024 22:20,"2,56",51,55,1194440,56,0,12,41,,70,,147986,55,66,59,17,50,,63600,"0,59",3900,40
15.10.2024 22:25,"2,15",52,55,1194450,55,0,12,36,,70,,147987,56,66,60,17,51,,47500,"0,59",3800,32
15.10.2024 22:30,"1,39",52,54,1194450,55,0,12,27,,70,,147987,55,66,59,16,51,,30000,"0,58",4000,15
15.10.2024 22:35,"0,51",50,54,1194450,54,0,13,21,,70,,147988,52,66,57,19,51,,12700,"0,59",4600,10
15.10.2024 22:40,"0,43",49,54,1194450,54,0,13,18,,70,,147988,57,66,61,25,50,,13000,"0,59",4900,10
15.10.2024 22:45,"0,57",49,54,1194460,55,0,13,16,,70,,147988,56,66,61,20,50,,6000,"0,59",4500,15
15.10.2024 22:50,"1,26",49,54,1194460,55,0,13,22,,70,,147989,58,66,61,28,49,,28300,"0,61",4400,21
15.10.2024 22:55,"1,46",50,54,1194460,55,0,13,25,,70,,147989,56,66,60,40,49,,36500,"0,59",4500,22
15.10.2024 23:00,"1,39",50,55,1194460,55,0,13,27,,70,,147989,53,65,60,40,49,,35700,"0,59",4400,20
15.10.2024 23:05,"1,3",50,55,1194470,55,0,13,29,,70,,147990,54,64,59,42,49,,33200,"0,6",4100,18
15.10.2024 23:10,"4,09",49,55,1194480,55,0,13,33,,70,,147990,46,63,59,38,48,,134600,"0,59",3800,22
15.10.2024 23:15,"4,12",48,55,1194480,55,0,14,38,,70,,147990,45,62,61,38,48,,51100,"0,59",3800,28
15.10.2024 23:20,"2,24",48,55,1194490,55,0,14,43,,70,,147991,52,62,61,45,48,,41000,"0,6",4300,34
15.10.2024 23:25,"2,34",49,55,1194490,55,0,14,43,,70,,147991,51,63,61,43,49,,53800,"0,6",4400,36
15.10.2024 23:30,"2,21",50,55,1194500,55,0,14,40,,70,,147992,49,63,61,42,50,,53700,"0,6",4300,34
15.10.2024 23:35,"1,91",51,55,1194500,55,0,14,31,,70,,147992,47,63,61,43,51,,38300,"0,59",4200,26
15.10.2024 23:40,"1,39",51,55,1194500,55,0,14,27,,70,,147992,44,63,61,43,51,,33700,"0,59",4100,19
15.10.2024 23:45,"0,58",50,55,1194500,55,0,15,20,,70,,147992,42,62,61,43,51,,4400,"0,59",4000,11
15.10.2024 23:50,"0,54",50,55,1194510,56,0,15,19,,70,,147993,43,63,61,43,50,,17700,"0,6",4000,11
15.10.2024 23:55,"0,72",49,55,1194510,55,0,15,19,,70,,147993,46,66,61,33,50,,5100,"0,59",3900,14
16.10.2024 00:00,"1,01",49,55,1194510,56,0,14,20,,70,,147993,61,66,62,35,49,,21500,"0,6",3800,18
16.10.2024 00:05,"1,3",49,55,1194510,55,0,14,24,,70,,147994,57,66,61,31,49,,29300,"0,59",3900,19
16.10.2024 00:10,"1,27",50,55,1194510,55,0,14,25,,70,,147994,53,66,61,43,49,,28900,"0,6",3900,19
16.10.2024 00:15,"1,25",50,55,1194520,56,0,14,29,,70,,147994,47,66,61,45,49,,30500,"0,6",4000,18
16.10.2024 00:20,"1,17",50,55,1194520,56,0,14,31,,70,,147995,58,66,61,42,50,,31800,"0,6",3800,17
16.10.2024 00:25,"1,1",50,55,1194520,56,0,14,29,,70,,147995,44,66,59,50,50,,26900,"0,59",3900,16
16.10.2024 00:30,"1,03",50,55,1194520,55,0,14,26,,70,,147995,54,66,61,47,50,,26100,"0,59",3900,17
16.10.2024 00:35,"1,23",50,55,1194530,55,0,14,25,,70,,147996,50,66,59,52,50,,29800,"0,59",3900,18
16.10.2024 00:40,"1,18",50,55,1194530,55,0,14,24,,70,,147996,49,65,61,31,50,,29700,"0,59",3800,18
16.10.2024 00:45,"4,1",49,55,1194530,55,0,15,26,,70,,147996,41,65,61,36,49,,68900,"0,6",3700,20
16.10.2024 00:50,"4,08",48,55,1194540,56,0,15,31,,70,,147997,40,64,60,40,49,,51500,"0,6",2700,26
16.10.2024 00:55,"4,13",47,55,1194540,56,0,15,41,,70,,147997,40,64,61,40,48,,51500,"0,6",3800,36
16.10.2024 01:00,"3,29",48,55,1194550,55,0,15,1,,1,,147997,40,63,61,39,49,,65200,"0,6",3900,0
16.10.2024 01:05,0,46,55,1194550,55,0,15,1,,1,,147997,41,63,61,43,47,,0,"0,6",4000,0
16.10.2024 01:10,0,46,55,1194550,55,0,16,1,,1,,147998,42,63,61,44,47,,0,"0,6",4000,0
16.10.2024 05:00,"0,13",32,55,1194570,55,0,19,0,,70,,148013,45,61,61,41,32,,2200,"0,6",4100,0
16.10.2024 05:05,"0,01",39,55,1194570,55,0,19,89,,69,,148013,44,60,61,41,40,,0,"0,6",4000,99
16.10.2024 05:10,"6,53",51,55,1194590,55,0,20,74,,69,,148013,36,62,61,40,50,,173900,"0,6",4000,82
16.10.2024 05:15,"6,29",53,55,1194600,56,0,20,66,,69,,148014,36,61,61,41,55,,173600,"0,6",4100,79
16.10.2024 05:20,"5,76",55,55,1194620,56,0,20,61,,69,,148014,36,61,61,40,54,,164900,"0,59",4000,66
16.10.2024 05:25,"4,53",54,55,1194630,56,0,20,61,,69,,148014,35,60,61,40,57,,126200,"0,6",4000,66
16.10.2024 05:30,"4,5",56,55,1194630,56,0,20,49,,69,,148015,37,63,60,40,57,,98600,"0,6",3900,62
16.10.2024 05:35,"3,77",56,55,1194640,56,0,20,30,,69,,148015,46,64,61,39,56,,73400,"0,59",3900,40
16.10.2024 05:40,"2,05",56,55,1194640,56,0,20,24,,69,,148015,51,65,61,44,55,,40800,"0,6",3900,29
16.10.2024 05:45,"1,82",55,55,1194640,56,0,19,22,,69,,148016,57,65,61,44,54,,30200,"0,6",3900,20
16.10.2024 05:50,"1,36",54,55,1194650,55,0,19,13,,70,,148016,56,65,61,48,52,,24400,"0,6",4000,2
16.10.2024 05:55,"0,19",52,55,1194650,55,0,18,13,,70,,148016,46,65,61,48,51,,3700,"0,59",4000,1
16.10.2024 06:00,"0,18",51,55,1194650,56,0,18,18,,70,,148017,44,65,61,45,51,,9000,"0,59",3900,6
16.10.2024 06:05,"0,31",49,55,1194650,56,0,18,22,,69,,148017,44,65,60,48,50,,10200,"0,59",3900,13
16.10.2024 06:10,"0,74",49,55,1194650,56,0,18,26,,69,,148017,50,64,61,48,49,,17000,"0,6",3900,17
16.10.2024 06:15,"1,27",49,55,1194650,56,0,18,28,,69,,148018,47,64,61,47,48,,28900,"0,6",3900,19
16.10.2024 06:20,"1,57",50,55,1194650,55,0,18,39,,70,,148018,46,64,61,47,49,,39100,"0,59",3900,24
16.10.2024 06:25,"1,84",50,55,1194660,56,0,18,49,,70,,148018,54,64,60,44,50,,41600,"0,59",3700,31
16.10.2024 06:30,"2,42",49,55,1194660,55,0,16,49,,70,,148019,59,64,61,42,50,,56200,"0,59",3500,39
16.10.2024 06:35,"4,21",48,55,1194670,55,0,16,55,,70,,148019,48,63,61,50,50,,55400,"0,59",3900,47
16.10.2024 06:40,"4,47",47,55,1194670,55,0,16,55,,70,,148019,51,63,61,53,51,,55600,"0,6",3900,53
16.10.2024 06:45,"4,56",50,55,1194680,55,0,16,52,,70,,148020,47,63,61,51,52,,62500,"0,59",4000,60
16.10.2024 06:50,"3,68",52,55,1194690,55,0,15,48,,70,,148020,60,66,62,33,53,,91200,"0,59",3900,57
16.10.2024 06:55,"3,43",54,55,1194690,55,0,14,45,,70,,148020,58,66,61,44,53,,76800,"0,59",4100,50
16.10.2024 07:00,"2,98",55,55,1194700,55,0,14,40,,70,,148021,61,66,62,37,53,,58500,"0,59",3900,38
16.10.2024 07:05,"2,3",55,55,1194700,55,0,14,35,,70,,148021,44,65,61,48,53,,44300,"0,6",4100,26
16.10.2024 07:10,"1,85",54,55,1194700,55,0,14,33,,70,,148021,61,66,62,30,52,,33900,"0,59",3900,19
16.10.2024 07:15,"1,49",53,55,1194700,55,0,13,29,,70,,148022,55,66,60,20,52,,29400,"0,57",4000,10
16.10.2024 07:20,"0,67",52,55,1194700,55,0,13,28,,70,,148022,54,65,61,24,52,,5200,"0,59",4100,10
16.10.2024 07:25,"0,65",51,55,1194710,56,0,13,30,,70,,148022,54,66,60,39,51,,19200,"0,59",3700,14
16.10.2024 07:30,"1,08",50,55,1194710,55,0,13,30,,70,,148023,45,65,60,48,51,,19400,"0,6",4000,14
16.10.2024 07:35,"1,08",50,55,1194710,55,0,14,31,,70,,148023,42,65,61,50,51,,24800,"0,6",4100,18
16.10.2024 07:40,"1,37",50,55,1194710,55,0,14,34,,70,,148023,55,65,60,41,51,,34100,"0,59",4200,22
16.10.2024 07:45,"1,73",51,55,1194720,55,0,14,39,,70,,148024,58,65,61,32,51,,34100,"0,59",4100,27
16.10.2024 07:50,"1,94",51,55,1194720,55,0,14,41,,70,,148024,47,65,60,38,51,,42500,"0,59",4100,29
16.10.2024 07:55,"2,11",52,55,1194720,55,0,14,42,,70,,148025,52,65,59,47,51,,42000,"0,6",3900,29
16.10.2024 08:00,"2,06",50,55,1194730,55,0,14,45,,70,,148025,57,63,60,42,51,,90200,"0,59",3400,36
16.10.2024 08:05,"4,13",49,55,1194730,55,0,14,54,,70,,148025,44,62,61,42,51,,56200,"0,59",4200,51
16.10.2024 08:10,"4,66",49,55,1194740,55,0,14,56,,70,,148025,54,65,61,34,52,,65900,"0,6",4100,61
16.10.2024 08:15,"4,95",52,55,1194750,55,0,14,52,,70,,148026,53,65,61,48,52,,88200,"0,59",4300,66
16.10.2024 08:20,"5,01",55,55,1194760,55,0,14,49,,70,,148026,52,64,61,46,53,,89000,"0,59",4200,58
16.10.2024 08:25,"3,27",55,55,1194760,55,0,14,44,,70,,148027,60,66,62,27,53,,69100,"0,6",4100,46
16.10.2024 08:30,"2,73",55,55,1194760,55,0,13,42,,70,,148027,59,66,61,25,53,,50100,"0,59",4100,40
16.10.2024 08:35,"2,47",55,55,1194770,55,0,14,37,,70,,148027,60,66,61,30,53,,43200,"0,59",4000,25
16.10.2024 08:40,"1,84",54,55,1194770,56,0,14,30,,70,,148028,48,66,61,43,53,,33300,"0,6",4000,11
16.10.2024 08:45,"0,77",52,55,1194770,56,0,14,27,,70,,148028,55,66,61,43,52,,18800,"0,6",3800,7
16.10.2024 08:50,"0,53",51,55,1194770,56,0,13,25,,70,,148028,60,66,62,29,52,,13300,"0,59",3800,8
16.10.2024 08:55,"0,5",50,55,1194770,55,0,13,28,,70,,148029,57,66,60,19,51,,10600,"0,59",4000,16
16.10.2024 09:00,"1,15",50,55,1194780,55,0,13,31,,70,,148029,56,66,60,28,51,,21300,"0,6",4200,22
16.10.2024 09:05,"1,58",50,55,1194780,55,0,13,33,,70,,148029,55,66,61,38,50,,32900,"0,6",4100,23
16.10.2024 09:10,"1,73",51,55,1194780,55,0,13,34,,70,,148030,45,66,59,31,50,,34000,"0,59",4200,25
16.10.2024 09:15,"1,81",51,55,1194780,55,0,13,38,,70,,148030,35,66,58,39,51,,36100,"0,59",4100,26
16.10.2024 09:20,"1,94",51,55,1194790,55,0,13,38,,70,,148030,55,66,60,38,51,,38400,"0,6",4000,25
16.10.2024 09:25,"1,91",51,55,1194790,55,0,13,36,,70,,148031,52,65,59,43,51,,37300,"0,59",4000,23
16.10.2024 09:30,"1,8",51,55,1194790,55,0,13,35,,70,,148031,57,65,60,37,51,,37400,"0,6",3900,21
16.10.2024 09:35,"1,64",50,55,1194800,55,0,13,31,,70,,148031,56,63,60,41,50,,34800,"0,6",3900,20
16.10.2024 09:40,"4,14",49,55,1194800,55,0,14,33,,70,,148032,52,61,61,48,49,,95000,"0,59",4000,24
16.10.2024 09:45,"4,15",48,55,1194810,55,0,14,43,,70,,148032,46,60,61,52,48,,44700,"0,59",4200,35
16.10.2024 09:50,"2,36",49,55,1194810,55,0,14,43,,70,,148032,49,62,61,52,50,,43800,"0,59",4300,37
16.10.2024 09:55,"2,38",50,55,1194820,55,0,14,40,,70,,148033,46,62,60,51,51,,57600,"0,59",4200,33
16.10.2024 10:00,"2,12",51,55,1194820,55,0,14,33,,70,,148033,45,64,58,45,51,,46900,"0,6",4200,25
16.10.2024 10:05,"1,7",51,55,1194820,55,0,14,30,,70,,148033,48,66,61,41,50,,38900,"0,6",4100,21
16.10.2024 10:10,"1,5",51,55,1194830,55,0,14,29,,70,,148034,56,66,61,40,50,,33700,"0,6",4100,19
16.10.2024 10:15,"1,39",50,55,1194830,55,0,14,22,,70,,148034,59,66,61,37,50,,31600,"0,6",4300,10
16.10.2024 10:20,"0,46",49,55,1194830,55,0,14,22,,70,,148034,47,66,60,49,50,,3300,"0,59",4300,10
16.10.2024 10:25,"0,54",48,55,1194830,55,0,14,21,,70,,148035,46,65,61,52,49,,15400,"0,6",4200,13
16.10.2024 10:30,"0,64",48,55,1194830,55,0,14,21,,70,,148035,47,66,60,52,48,,11100,"0,6",4000,16
16.10.2024 10:35,"0,89",48,55,1194830,55,0,14,21,,70,,148036,51,66,60,44,48,,28400,"0,59",4100,18
16.10.2024 10:40,"1,03",48,55,1194840,55,0,14,22,,70,,148036,58,66,61,35,48,,25700,"0,59",4000,17
16.10.2024 10:45,"1,01",48,55,1194840,55,0,14,23,,70,,148036,57,65,61,32,47,,26500,"0,6",4100,16
16.10.2024 10:50,"0,83",48,55,1194840,55,0,14,23,,70,,148037,47,65,58,40,47,,23800,"0,59",4100,15
16.10.2024 10:55,"0,74",47,55,1194840,55,0,14,23,,70,,148037,47,65,61,43,47,,14600,"0,6",4000,14
16.10.2024 11:00,"0,86",47,55,1194840,56,0,14,24,,70,,148037,42,65,59,47,47,,24200,"0,59",3800,14
16.10.2024 11:05,"0,67",47,55,1194850,55,0,14,22,,70,,148038,54,65,61,40,47,,18000,"0,59",3900,14
16.10.2024 11:10,"0,75",46,55,1194850,55,0,14,24,,70,,148038,54,64,60,44,47,,13300,"0,59",3700,15
16.10.2024 11:15,"4,18",45,55,1194850,55,0,13,24,,70,,148038,59,61,60,33,46,,45700,"0,59",1500,17
16.10.2024 11:20,"4,13",45,55,1194860,55,0,13,33,,70,,148038,55,61,61,21,45,,61600,"0,6",4000,27
16.10.2024 11:25,"4,18",44,55,1194860,55,0,13,38,,70,,148039,55,66,59,17,44,,51900,"0,59",4100,33
16.10.2024 11:30,"4,22",44,55,1194870,55,0,13,51,,70,,148039,57,66,60,19,45,,64300,"0,59",4100,47
16.10.2024 11:35,"2,95",47,55,1194870,55,0,13,41,,70,,148040,36,66,61,33,47,,87200,"0,6",4200,40
16.10.2024 11:40,"2,35",48,55,1194880,55,0,13,33,,70,,148040,56,66,60,20,48,,63900,"0,59",4100,29
16.10.2024 11:45,"1,87",49,55,1194880,55,0,13,25,,70,,148040,56,66,61,41,48,,44000,"0,6",4200,16
16.10.2024 11:50,"0,53",48,55,1194880,55,0,13,8,,70,,148041,54,66,60,41,47,,13100,"0,59",4100,0
16.10.2024 11:55,"0,06",47,55,1194880,55,0,13,5,,70,,148041,51,66,58,39,46,,2000,"0,6",4200,0
16.10.2024 12:00,0,46,55,1194880,55,0,13,6,,70,,148041,59,66,62,25,45,,2500,"0,59",4200,0
16.10.2024 12:05,"0,13",45,55,1194880,55,0,13,10,,70,,148042,57,66,60,25,44,,6000,"0,58",4200,0
16.10.2024 12:10,"0,14",44,55,1194880,55,0,13,17,,70,,148042,56,66,60,31,44,,4900,"0,59",4000,5
16.10.2024 12:15,"0,36",44,55,1194890,55,0,13,23,,70,,148042,57,66,60,29,44,,12700,"0,59",4100,16
16.10.2024 12:20,"0,96",45,55,1194890,55,0,13,25,,70,,148043,56,65,61,29,45,,21500,"0,59",4100,18
16.10.2024 12:25,"1,18",45,55,1194890,55,0,13,25,,70,,148043,59,66,61,20,45,,37500,"0,59",3900,18
16.10.2024 12:30,"1,01",45,55,1194890,55,0,13,23,,70,,148043,58,65,60,38,45,,30800,"0,59",4000,14
16.10.2024 12:35,"0,65",45,55,1194900,55,0,13,22,,70,,148044,45,64,60,42,45,,19800,"0,59",3700,13
16.10.2024 12:40,"4,08",44,56,1194900,55,0,13,23,,70,,148044,49,63,58,47,44,,66200,"0,59",1200,19
16.10.2024 12:45,"4,16",43,55,1194910,55,0,14,31,,70,,148044,48,63,61,47,44,,48300,"0,6",3900,28
16.10.2024 12:50,"4,09",43,55,1194910,55,0,14,38,,70,,148045,59,66,61,47,43,,46400,"0,59",4100,38
16.10.2024 12:55,"2,24",45,54,1194920,55,0,14,39,,70,,148045,57,66,61,34,45,,59200,"0,59",4300,37
16.10.2024 13:00,"2,21",47,55,1194920,55,0,14,30,,70,,148045,44,65,61,49,46,,63000,"0,59",4200,25
16.10.2024 13:05,"1,61",47,55,1194920,55,0,14,19,,70,,148046,51,65,61,48,47,,37900,"0,59",3800,7
16.10.2024 13:10,"0,27",46,55,1194920,55,0,14,13,,70,,148046,52,65,61,48,46,,7300,"0,59",4100,0
16.10.2024 13:15,"0,17",45,55,1194930,55,0,14,9,,70,,148046,49,65,61,46,45,,7200,"0,6",4000,0
16.10.2024 13:20,"0,13",44,55,1194930,55,0,14,10,,70,,148047,57,66,61,39,45,,5200,"0,6",3900,5
16.10.2024 13:25,"0,12",44,55,1194930,55,0,14,15,,70,,148047,45,65,60,48,44,,8400,"0,59",4000,15
16.10.2024 13:30,"0,72",45,55,1194930,55,0,14,19,,70,,148047,53,65,60,40,44,,19700,"0,6",4000,19
16.10.2024 13:35,"1,15",45,55,1194930,55,0,14,24,,70,,148048,56,66,61,38,44,,37400,"0,59",4000,19
16.10.2024 13:40,"1,13",46,55,1194930,55,0,14,24,,70,,148048,59,65,61,37,45,,35800,"0,59",4100,16
16.10.2024 13:45,"0,72",45,55,1194940,55,0,14,24,,70,,148048,44,65,61,45,45,,21000,"0,59",4100,14
16.10.2024 13:50,"0,61",45,55,1194940,55,0,14,23,,70,,148049,59,65,61,42,45,,12900,"0,6",4000,13
16.10.2024 13:55,"0,65",45,55,1194940,55,0,14,22,,70,,148049,48,65,61,42,45,,23700,"0,6",3900,15
16.10.2024 14:00,"0,75",45,55,1194940,55,0,14,21,,70,,148049,60,65,61,33,45,,19000,"0,59",3700,16
16.10.2024 14:05,"0,87",45,55,1194940,55,0,14,21,,70,,148050,49,65,60,47,45,,23800,"0,59",4000,17
16.10.2024 14:10,"0,82",45,55,1194940,55,0,14,22,,70,,148050,41,65,61,47,45,,28700,"0,6",3700,16
16.10.2024 14:15,"0,84",45,55,1194950,55,0,14,22,,70,,148050,40,64,61,48,45,,23200,"0,6",3700,15
16.10.2024 14:20,"4,17",44,55,1194950,55,0,14,26,,70,,148051,46,64,59,50,44,,45900,"0,59",2300,19
16.10.2024 14:25,"4,18",43,55,1194950,55,0,15,33,,70,,148051,42,64,61,49,43,,52000,"0,6",3800,26
16.10.2024 14:30,"4,13",43,55,1194960,55,0,15,41,,70,,148051,42,63,61,48,43,,51500,"0,59",4000,34
16.10.2024 14:35,"2,3",44,55,1194960,55,0,15,43,,70,,148052,48,63,61,45,44,,71900,"0,59",4200,37
16.10.2024 14:40,"2,26",47,55,1194970,55,0,15,38,,70,,148052,48,62,61,44,46,,66000,"0,6",4100,33
16.10.2024 14:45,"2,02",48,55,1194970,55,0,15,28,,70,,148052,54,65,61,35,47,,54500,"0,6",4000,19
16.10.2024 14:50,"1,23",47,55,1194980,55,0,15,20,,70,,148053,49,65,58,42,47,,33600,"0,59",4000,11
16.10.2024 14:55,"0,43",46,55,1194980,55,0,15,15,,70,,148053,62,66,61,32,47,,14900,"0,6",4100,6
16.10.2024 15:00,"0,24",45,55,1194980,55,0,15,9,,70,,148053,47,65,61,32,46,,9900,"0,6",4000,4
16.10.2024 15:05,"0,14",44,55,1194980,55,0,15,9,,70,,148054,42,65,61,45,45,,6500,"0,6",3900,7
16.10.2024 15:10,"0,19",44,55,1194980,55,0,15,11,,70,,148054,52,66,60,44,45,,7700,"0,59",3800,13
16.10.2024 15:15,"0,65",44,55,1194980,55,0,15,14,,70,,148054,59,65,61,37,44,,7800,"0,59",3900,15
16.10.2024 15:20,"0,82",45,55,1194980,55,0,15,18,,70,,148055,57,65,61,37,44,,27300,"0,6",3900,18
16.10.2024 15:25,"0,96",45,55,1194980,55,0,15,23,,70,,148055,46,65,61,49,44,,32500,"0,6",3900,16
16.10.2024 15:30,"0,93",45,55,1194990,56,0,15,25,,70,,148055,47,65,61,51,45,,28200,"0,59",3800,15
16.10.2024 15:35,"0,86",45,55,1194990,56,0,15,25,,70,,148056,46,64,61,50,45,,26200,"0,6",3800,15
16.10.2024 15:40,"0,86",45,55,1194990,56,0,16,25,,70,,148056,45,64,61,49,45,,23200,"0,59",3800,15
16.10.2024 15:45,"0,81",45,55,1194990,56,0,16,24,,70,,148056,44,64,61,48,45,,22100,"0,6",3700,15
16.10.2024 15:50,"0,87",45,55,1194990,56,0,16,20,,70,,148057,48,64,60,48,45,,21900,"0,6",3700,14
16.10.2024 15:55,"0,79",45,55,1195000,56,0,16,20,,70,,148057,48,64,61,47,45,,21000,"0,6",3700,14
16.10.2024 16:00,"0,65",45,55,1195000,55,0,16,20,,70,,148057,49,65,59,47,45,,17000,"0,6",3700,14
16.10.2024 16:05,"0,81",45,55,1195000,55,0,15,20,,70,,148058,59,64,61,27,45,,22400,"0,6",3700,15
16.10.2024 16:10,"4,32",44,55,1195000,55,0,15,23,,70,,148058,58,63,60,36,44,,16800,"0,6",2700,17
16.10.2024 16:15,"4,14",43,55,1195010,55,0,15,29,,70,,148058,57,63,60,36,43,,49800,"0,6",3600,22
16.10.2024 16:20,"4,19",43,55,1195010,55,0,15,38,,70,,148058,55,62,61,38,43,,46300,"0,59",4000,33
16.10.2024 16:25,"4,2",44,55,1195020,55,0,15,44,,70,,148059,49,62,60,49,44,,33000,"0,59",4100,40
16.10.2024 16:30,"2,41",46,55,1195020,55,0,15,44,,70,,148059,50,62,61,50,46,,74900,"0,6",4100,38
16.10.2024 16:35,"2,34",48,55,1195030,55,0,14,35,,70,,148059,59,66,61,27,47,,63900,"0,59",3800,31
16.10.2024 16:40,"1,75",48,55,1195030,55,0,13,27,,70,,148060,55,66,60,24,48,,39900,"0,6",4100,20
16.10.2024 16:45,"0,81",48,55,1195030,55,0,13,21,,70,,148060,57,66,61,22,47,,28000,"0,6",4100,11
16.10.2024 16:50,"0,34",47,55,1195030,55,0,14,13,,70,,148061,39,65,61,42,47,,12400,"0,6",4000,5
16.10.2024 16:55,"0,13",46,55,1195030,55,0,14,3,,70,,148061,36,65,61,42,46,,4300,"0,6",4000,1
16.10.2024 17:00,"0,07",45,55,1195030,55,0,14,4,,70,,148061,45,65,61,40,45,,2600,"0,59",4000,1
16.10.2024 17:05,"0,06",44,55,1195030,55,0,14,9,,70,,148062,44,65,61,48,44,,3000,"0,59",4000,4
16.10.2024 17:10,"0,21",43,55,1195040,55,0,14,17,,70,,148062,44,65,60,49,43,,6300,"0,6",4000,12
16.10.2024 17:15,"0,41",43,55,1195040,55,0,15,19,,70,,148062,46,65,61,51,44,,6000,"0,59",4000,14
16.10.2024 17:20,"0,93",44,55,1195040,55,0,15,24,,70,,148063,45,64,61,49,44,,25100,"0,59",3900,18
16.10.2024 17:25,"1,27",45,55,1195040,55,0,15,27,,70,,148063,44,64,61,48,44,,42900,"0,6",3900,20
16.10.2024 17:30,"1,36",46,55,1195050,55,0,15,29,,70,,148063,43,63,61,47,45,,45400,"0,6",3900,18
16.10.2024 17:35,"1,15",46,55,1195050,55,0,15,27,,70,,148064,47,64,60,48,46,,36200,"0,6",3800,15
16.10.2024 17:40,"0,91",45,55,1195050,55,0,15,25,,70,,148064,51,65,61,48,46,,23700,"0,59",3800,15
16.10.2024 17:45,"0,89",45,55,1195050,55,0,16,25,,70,,148064,51,64,61,47,46,,23600,"0,59",3800,15
16.10.2024 17:50,"0,98",46,55,1195050,55,0,16,23,,70,,148065,49,64,58,46,46,,31200,"0,6",3800,17
16.10.2024 17:55,"1,03",46,55,1195060,55,0,16,22,,70,,148065,54,64,60,39,46,,28900,"0,59",3700,17
16.10.2024 18:00,"1,08",46,55,1195060,55,0,16,24,,70,,148065,47,64,60,43,46,,29300,"0,59",3500,18
16.10.2024 18:05,"4,13",45,55,1195060,55,0,16,30,,70,,148065,50,63,60,43,45,,62300,"0,59",3800,24
16.10.2024 18:10,"4,17",44,55,1195070,55,0,16,40,,70,,148066,47,63,61,50,44,,46900,"0,6",4100,36
16.10.2024 18:15,"4,15",45,55,1195070,55,0,16,47,,70,,148066,54,63,60,46,45,,46700,"0,59",4100,46
16.10.2024 18:20,"2,76",47,55,1195080,55,0,16,47,,70,,148066,53,65,59,45,48,,83800,"0,6",4000,45
16.10.2024 18:25,"2,4",49,55,1195090,55,0,14,36,,70,,148067,56,66,60,24,49,,71300,"0,59",3800,35
16.10.2024 18:30,"2,18",50,55,1195090,55,0,13,32,,70,,148067,59,66,61,19,49,,53000,"0,59",4100,25
16.10.2024 18:35,"1,63",50,55,1195090,55,0,13,27,,70,,148067,55,66,60,35,49,,37700,"0,59",4200,16
16.10.2024 18:40,"0,72",49,55,1195090,55,0,13,20,,70,,148068,52,66,61,43,48,,13700,"0,59",4200,7
16.10.2024 18:45,"0,36",48,55,1195100,55,0,13,19,,70,,148068,45,65,61,47,48,,4300,"0,6",4100,7
16.10.2024 18:50,"0,34",47,55,1195100,55,0,13,20,,70,,148069,58,66,62,25,47,,4300,"0,59",3900,11
16.10.2024 18:55,"0,6",46,55,1195100,55,0,12,22,,70,,148069,57,66,61,20,47,,12100,"0,6",4200,14
16.10.2024 19:00,"0,81",46,55,1195100,55,0,12,24,,70,,148069,60,66,62,23,47,,23600,"0,59",4000,16
16.10.2024 19:05,"1,29",47,55,1195100,55,0,13,31,,70,,148070,56,66,61,18,47,,30800,"0,6",4300,23
16.10.2024 19:10,"1,72",48,55,1195110,55,0,13,32,,70,,148070,57,66,61,20,48,,42900,"0,59",4000,24
16.10.2024 19:15,"1,73",48,55,1195110,55,0,13,34,,70,,148070,49,65,60,39,48,,42300,"0,59",4000,24
16.10.2024 19:20,"1,73",49,55,1195110,55,0,13,33,,70,,148071,51,65,60,48,49,,40700,"0,59",4000,22
16.10.2024 19:25,"1,53",49,55,1195120,55,0,13,32,,70,,148071,45,64,59,51,49,,37400,"0,59",3700,20
16.10.2024 19:30,"4,17",48,55,1195120,55,0,14,35,,70,,148071,58,62,60,43,48,,102800,"0,6",3800,24
16.10.2024 19:35,"4,17",46,55,1195130,55,0,14,46,,70,,148072,48,60,60,48,47,,47400,"0,6",4100,39
16.10.2024 19:40,"3,23",48,55,1195130,55,0,14,49,,70,,148072,58,66,61,28,49,,69100,"0,59",4400,51
16.10.2024 19:45,"2,88",51,54,1195140,55,0,14,42,,70,,148072,54,65,61,27,50,,78300,"0,6",4300,45
16.10.2024 19:50,"2,31",52,55,1195150,55,0,14,36,,70,,148073,50,66,61,45,51,,53500,"0,6",4300,37
16.10.2024 19:55,"1,93",52,55,1195150,55,0,14,28,,70,,148073,48,65,61,43,50,,38700,"0,59",4100,20
16.10.2024 20:00,"1,01",51,55,1195150,55,0,14,24,,70,,148073,59,66,61,37,50,,27400,"0,6",4100,12
16.10.2024 20:05,"0,38",50,55,1195150,55,0,14,19,,70,,148074,57,66,61,27,50,,9200,"0,59",4200,6
16.10.2024 20:10,"0,37",48,55,1195150,55,0,14,20,,70,,148074,49,66,60,42,49,,5000,"0,6",4200,8
16.10.2024 20:15,"0,69",48,55,1195150,55,0,14,25,,70,,148074,50,66,60,39,48,,1900,"0,6",4000,17
16.10.2024 20:20,"1,37",49,55,1195160,55,0,14,29,,70,,148075,44,66,61,48,48,,34400,"0,6",4000,22
16.10.2024 20:25,"1,6",49,55,1195160,55,0,14,31,,70,,148075,54,65,61,45,49,,38500,"0,6",4100,22
16.10.2024 20:30,"1,58",50,55,1195160,55,0,13,33,,70,,148075,59,66,61,25,49,,36200,"0,59",3900,20
16.10.2024 20:35,"1,61",50,55,1195170,55,0,14,34,,70,,148076,45,66,61,33,50,,36500,"0,59",4000,20
16.10.2024 20:40,"1,42",50,55,1195170,55,0,14,32,,70,,148076,44,65,61,44,50,,35600,"0,59",3900,18
16.10.2024 20:45,"1,3",50,55,1195170,55,0,13,29,,70,,148076,57,66,60,25,50,,33600,"0,58",3800,17
16.10.2024 20:50,"1,08",50,55,1195180,55,0,13,26,,70,,148077,58,66,61,26,50,,30100,"0,59",4000,16
16.10.2024 20:55,"1,01",50,55,1195180,55,0,13,25,,70,,148077,52,65,60,43,50,,25200,"0,59",3800,16
16.10.2024 21:00,"4,23",48,55,1195180,55,0,13,28,,70,,148077,59,61,60,55,49,,93600,"0,59",2200,22
16.10.2024 21:05,"4,22",47,55,1195190,55,0,13,34,,70,,148078,60,64,61,39,48,,59800,"0,6",4200,30
16.10.2024 21:10,"4,17",46,55,1195190,55,0,13,49,,70,,148078,52,65,61,49,47,,53500,"0,59",4100,49
16.10.2024 21:15,"3,24",49,55,1195200,55,0,14,49,,70,,148078,45,65,61,51,50,,82900,"0,59",4100,53
16.10.2024 21:20,"2,92",51,55,1195200,55,0,14,39,,70,,148079,50,65,61,52,51,,73300,"0,6",4000,42
16.10.2024 21:25,"2,16",52,55,1195210,55,0,14,33,,70,,148079,59,66,61,38,51,,46700,"0,6",4000,31
16.10.2024 21:30,"1,99",52,55,1195210,55,0,14,29,,70,,148079,59,65,61,36,51,,38400,"0,6",4000,24
16.10.2024 21:35,"1,25",52,55,1195220,55,0,14,22,,70,,148080,43,65,61,48,51,,29500,"0,6",4100,12
16.10.2024 21:40,"0,5",51,55,1195220,55,0,14,19,,70,,148080,47,65,61,48,51,,14100,"0,61",3900,9
16.10.2024 21:45,"0,35",49,55,1195220,56,0,14,18,,70,,148080,58,66,61,29,50,,12100,"0,59",3700,10
16.10.2024 21:50,"0,5",49,55,1195220,55,0,13,18,,70,,148081,46,66,61,22,50,,12200,"0,59",4000,15
16.10.2024 21:55,"0,84",49,55,1195220,55,0,13,19,,70,,148081,56,66,61,40,49,,11800,"0,59",4000,17
16.10.2024 22:00,"1,18",49,55,1195220,55,0,13,22,,70,,148081,46,66,61,37,49,,30700,"0,59",4100,20
16.10.2024 22:05,"1,34",50,55,1195220,55,0,13,25,,70,,148082,40,65,61,49,49,,33000,"0,59",4000,20
16.10.2024 22:10,"1,32",50,55,1195230,55,0,13,27,,70,,148082,56,66,60,24,49,,35600,"0,6",3800,18
16.10.2024 22:15,"1,22",50,55,1195230,55,0,13,27,,70,,148082,50,66,60,48,49,,30300,"0,59",3800,17
16.10.2024 22:20,"1,13",50,55,1195230,55,0,13,27,,70,,148083,52,65,61,44,50,,27700,"0,6",3900,15
16.10.2024 22:25,"0,84",49,55,1195230,55,0,13,26,,70,,148083,56,65,60,40,50,,22500,"0,6",3800,15
16.10.2024 22:30,"0,96",49,55,1195240,55,0,13,25,,70,,148083,57,64,61,32,49,,75900,"0,59",3800,17
16.10.2024 22:35,"4,16",48,55,1195240,55,0,13,28,,70,,148084,48,63,60,47,48,,61400,"0,59",3600,22
16.10.2024 22:40,"4,13",47,55,1195250,55,0,13,31,,70,,148084,41,62,61,44,48,,50200,"0,59",3700,24
16.10.2024 22:45,"2,14",48,55,1195250,55,0,13,37,,70,,148084,49,63,59,37,48,,54600,"0,6",3900,34
16.10.2024 22:50,"2,23",49,55,1195260,55,0,13,39,,70,,148085,58,66,61,33,49,,54400,"0,59",4100,38
16.10.2024 22:55,"2,21",50,55,1195260,55,0,14,38,,70,,148085,58,65,61,33,50,,55000,"0,6",4300,35
16.10.2024 23:00,2,51,55,1195260,55,0,14,34,,70,,148085,56,65,61,33,51,,46000,"0,6",4100,29
16.10.2024 23:05,"1,7",51,55,1195270,55,0,14,29,,70,,148086,55,64,61,33,51,,37000,"0,59",4100,21
16.10.2024 23:10,"1,25",51,55,1195270,56,0,14,25,,70,,148086,46,65,60,44,51,,32600,"0,59",4000,15
16.10.2024 23:15,"0,41",50,55,1195270,56,0,14,17,,70,,148086,46,65,61,47,50,,4600,"0,59",3800,8
16.10.2024 23:20,"0,26",49,55,1195270,56,0,14,14,,70,,148087,46,65,61,47,50,,5700,"0,59",3800,8
16.10.2024 23:25,"0,55",48,55,1195270,55,0,15,14,,70,,148087,43,65,61,49,49,,2600,"0,6",3900,13
16.10.2024 23:30,"0,98",49,55,1195270,56,0,15,17,,70,,148087,43,64,61,49,49,,28700,"0,6",3900,19
16.10.2024 23:35,"1,18",49,55,1195280,56,0,15,20,,70,,148088,43,64,61,49,48,,31400,"0,59",3800,19
16.10.2024 23:40,"1,28",50,55,1195280,56,0,15,24,,70,,148088,42,64,61,48,48,,32200,"0,6",3800,19
16.10.2024 23:45,"1,32",50,55,1195280,56,0,16,30,,70,,148088,44,63,61,47,49,,32200,"0,59",3800,17
16.10.2024 23:50,"1,25",50,55,1195280,56,0,16,30,,70,,148089,43,63,61,47,50,,32000,"0,6",3800,16
16.10.2024 23:55,"1,2",50,55,1195290,56,0,16,29,,70,,148089,41,62,61,46,50,,30300,"0,6",3800,16
17.10.2024 00:00,"1,18",50,55,1195290,56,0,16,26,,70,,148089,40,63,61,45,50,,29000,"0,59",3800,17
17.10.2024 00:05,"1,15",50,55,1195290,56,0,15,24,,70,,148090,54,66,60,38,50,,29600,"0,6",3800,17
17.10.2024 00:10,"1,1",50,55,1195290,55,0,14,22,,70,,148090,57,65,61,39,50,,26000,"0,6",3700,17
17.10.2024 00:15,"1,03",50,55,1195300,55,0,14,22,,70,,148090,45,65,61,47,50,,23400,"0,6",3800,17
17.10.2024 00:20,"4,13",49,55,1195300,56,0,14,22,,70,,148091,45,64,60,47,49,,42600,"0,59",3700,17
17.10.2024 00:25,"4,18",48,55,1195300,56,0,14,27,,70,,148091,58,61,61,44,48,,51600,"0,59",2600,23
17.10.2024 00:30,"4,18",47,55,1195310,55,0,15,36,,70,,148091,57,60,61,44,47,,49400,"0,6",3800,33
17.10.2024 00:35,"2,88",49,55,1195310,55,0,15,46,,70,,148092,53,60,61,44,49,,56100,"0,59",4000,49
17.10.2024 00:40,"2,64",51,55,1195320,55,0,15,44,,70,,148092,55,64,61,45,50,,72100,"0,59",4000,44
17.10.2024 00:45,"2,4",52,55,1195320,55,0,15,40,,70,,148092,54,64,61,44,51,,55300,"0,59",4000,42
17.10.2024 00:50,"2,06",52,55,1195330,55,0,15,33,,70,,148093,54,66,61,44,52,,40400,"0,59",3900,27
17.10.2024 00:55,"1,56",52,55,1195330,55,0,15,29,,70,,148093,58,66,61,54,51,,32300,"0,6",3600,21
17.10.2024 01:00,"1,42",52,55,1195330,55,0,15,28,,70,,148093,56,66,61,39,51,,30500,"0,6",3900,19
17.10.2024 01:05,0,51,55,1195330,55,0,15,0,,1,,148094,51,65,61,38,51,,0,"0,59",4000,0
17.10.2024 01:10,0,51,55,1195330,56,0,15,0,,1,,148094,49,65,61,38,50,,0,"0,59",4000,0
17.10.2024 01:15,0,51,55,1195330,56,0,15,0,,1,,148094,36,65,61,37,50,,0,"0,59",3800,0
17.10.2024 01:20,0,50,55,1195330,56,0,16,0,,0,,148095,33,64,61,37,50,,0,"0,59",3800,0
17.10.2024 01:25,0,50,55,1195330,56,0,16,0,,0,,148095,38,64,60,43,49,,0,"0,59",3700,0
17.10.2024 01:30,0,50,55,1195330,56,0,16,0,,0,,148095,50,65,61,44,48,,0,"0,6",3800,0
17.10.2024 01:35,0,49,55,1195330,56,0,16,0,,0,,148095,49,65,61,44,47,,0,"0,59",3800,0
17.10.2024 01:40,0,49,55,1195330,55,0,16,0,,0,,148096,48,64,61,43,46,,0,"0,6",3900,0
17.10.2024 01:45,0,48,55,1195330,56,0,16,0,,0,,148096,47,64,61,43,45,,0,"0,59",3900,0
17.10.2024 01:50,0,46,55,1195330,56,0,16,0,,0,,148096,46,63,61,43,44,,0,"0,59",3800,0
17.10.2024 01:55,0,45,55,1195330,56,0,17,0,,0,,148097,41,64,61,41,43,,0,"0,59",3800,0
17.10.2024 02:00,0,44,55,1195330,56,0,17,0,,0,,148097,42,63,61,41,43,,0,"0,59",3800,0
17.10.2024 02:05,0,43,55,1195330,56,0,17,0,,0,,148097,42,63,61,41,42,,0,"0,6",3700,0
17.10.2024 02:10,0,42,55,1195330,56,0,17,0,,0,,148098,41,62,61,41,42,,0,"0,59",3600,0
17.10.2024 02:15,"4,2",42,55,1195330,56,0,17,0,,70,,148098,41,62,60,43,42,,9900,"0,6",3500,0
17.10.2024 02:20,"4,18",41,55,1195340,56,0,17,0,,70,,148098,41,62,60,43,41,,46900,"0,6",2300,0
17.10.2024 02:25,"4,19",41,55,1195340,55,0,18,0,,70,,148099,41,62,61,43,41,,46200,"0,6",3700,0
17.10.2024 02:30,"4,12",40,55,1195350,55,0,18,0,,13,,148099,41,61,61,42,40,,47000,"0,59",4000,0
17.10.2024 02:35,"0,13",40,55,1195350,55,0,18,0,,1,,148099,41,61,61,42,40,,2600,"0,6",4200,0
17.10.2024 02:40,"0,01",40,55,1195350,55,0,18,0,,1,,148100,41,60,61,42,40,,200,"0,6",4100,0
17.10.2024 02:45,0,40,55,1195350,56,0,18,0,,0,,148100,40,60,61,42,39,,0,"0,6",4000,0
17.10.2024 02:50,0,40,55,1195350,56,0,18,0,,0,,148100,40,60,61,42,39,,0,"0,6",4000,0
17.10.2024 02:55,0,40,55,1195350,56,0,18,0,,0,,148101,40,59,61,41,38,,0,"0,59",3900,0
17.10.2024 03:00,0,39,55,1195350,56,0,19,0,,0,,148101,40,59,61,41,38,,0,"0,59",3900,0
17.10.2024 03:05,0,39,55,1195350,56,0,19,0,,0,,148101,40,58,61,41,38,,0,"0,59",3900,0
17.10.2024 03:10,0,39,55,1195350,56,0,19,0,,0,,148102,39,58,61,41,38,,0,"0,6",3800,0
17.10.2024 03:15,0,38,55,1195350,56,0,19,0,,0,,148102,40,59,61,39,37,,0,"0,6",3800,0
17.10.2024 03:20,0,38,55,1195350,56,0,19,0,,0,,148102,40,61,61,40,37,,0,"0,6",3800,0
17.10.2024 03:25,0,38,55,1195350,56,0,19,0,,0,,148103,40,61,61,40,37,,0,"0,6",3800,0
17.10.2024 03:30,0,38,55,1195350,56,0,19,0,,0,,148103,40,60,61,40,36,,0,"0,6",3800,0
17.10.2024 03:35,0,37,55,1195350,56,0,20,0,,0,,148103,40,60,61,40,36,,0,"0,6",3800,0
17.10.2024 03:40,0,37,55,1195350,56,0,20,0,,0,,148104,40,61,61,41,36,,0,"0,6",3800,0
17.10.2024 03:45,0,36,55,1195350,56,0,20,0,,0,,148104,40,61,61,41,36,,0,"0,6",3800,0
17.10.2024 03:50,0,36,55,1195350,56,0,20,0,,0,,148104,40,61,61,40,35,,0,"0,6",3800,0
17.10.2024 03:55,0,36,55,1195350,56,0,20,0,,0,,148105,39,60,61,40,35,,0,"0,6",3800,0
17.10.2024 04:00,0,36,55,1195350,56,0,20,0,,0,,148105,39,60,61,40,35,,0,"0,6",3800,0
17.10.2024 04:05,0,35,55,1195350,56,0,20,0,,0,,148105,38,59,61,40,35,,0,"0,6",3700,0
17.10.2024 04:10,0,35,55,1195350,56,0,20,0,,0,,148105,38,59,61,40,34,,0,"0,6",3700,0
17.10.2024 04:15,0,35,55,1195350,56,0,20,0,,0,,148106,38,58,61,40,34,,0,"0,6",3600,0
17.10.2024 04:20,"4,15",34,56,1195350,56,0,21,0,,70,,148106,38,61,60,39,34,,16800,"0,6",3500,0
17.10.2024 04:25,"4,15",34,56,1195350,56,0,21,0,,70,,148106,38,61,61,39,34,,42300,"0,59",2600,0
17.10.2024 04:30,"4,15",34,55,1195350,56,0,21,0,,70,,148107,39,61,61,40,34,,43100,"0,59",3700,0
17.10.2024 04:35,"4,15",34,55,1195360,55,0,21,0,,70,,148107,39,61,61,40,34,,41100,"0,59",3900,0
17.10.2024 04:40,"0,12",34,55,1195360,55,0,21,0,,0,,148107,39,61,61,40,33,,2000,"0,6",4100,0
17.10.2024 05:00,0,33,55,1195360,55,0,20,0,,70,,148109,49,65,60,51,33,,0,"0,59",4100,0
17.10.2024 05:05,"6,62",40,55,1195360,55,0,20,100,,70,,148109,55,65,61,49,42,,161500,"0,59",4100,99
17.10.2024 05:10,"6,67",51,55,1195380,56,0,20,88,,70,,148109,45,65,61,49,53,,175700,"0,59",4000,92
17.10.2024 05:15,"6,51",54,55,1195390,56,0,20,78,,70,,148110,44,64,60,50,54,,160400,"0,59",4000,84
17.10.2024 05:20,"5,68",55,55,1195400,56,0,20,69,,70,,148110,46,64,61,49,56,,138300,"0,59",3900,77
17.10.2024 05:25,"4,54",57,55,1195420,56,0,20,50,,70,,148110,45,63,61,49,57,,117300,"0,59",3900,61
17.10.2024 05:30,"3,43",57,55,1195420,56,0,19,47,,70,,148111,44,63,60,48,56,,58500,"0,59",3900,56
17.10.2024 05:35,"2,86",57,55,1195430,56,0,19,41,,70,,148111,47,64,61,46,56,,46100,"0,6",3900,45
17.10.2024 05:40,"2,4",57,55,1195430,56,0,19,38,,70,,148111,47,65,61,49,55,,36900,"0,59",3800,38
17.10.2024 05:45,"2,14",57,55,1195430,56,0,18,34,,70,,148112,47,65,61,47,55,,35100,"0,6",3800,33
17.10.2024 05:50,"2,06",56,55,1195440,56,0,18,34,,70,,148112,43,64,61,47,55,,31000,"0,59",3900,31
17.10.2024 05:55,"1,93",56,55,1195440,56,0,18,32,,70,,148112,42,64,61,47,54,,31200,"0,59",3900,27
17.10.2024 06:00,"1,9",56,55,1195440,56,0,18,31,,70,,148113,59,65,61,47,54,,30200,"0,59",3800,25
17.10.2024 06:05,"1,7",55,55,1195440,56,0,18,30,,70,,148113,48,65,61,53,54,,27600,"0,6",3800,23
17.10.2024 06:10,"1,17",55,55,1195450,56,0,17,28,,70,,148113,54,64,60,48,53,,22800,"0,59",3600,15
17.10.2024 06:15,"4,15",53,55,1195450,56,0,17,29,,70,,148114,47,64,58,54,51,,50200,"0,59",3500,13
17.10.2024 06:20,"4,13",52,55,1195450,55,0,16,42,,70,,148114,59,62,61,43,49,,42000,"0,59",3700,20
17.10.2024 06:25,"4,2",50,55,1195460,55,0,16,50,,70,,148114,58,61,61,43,48,,40700,"0,59",4000,25
17.10.2024 06:30,"2,42",50,55,1195460,55,0,16,50,,70,,148115,55,62,61,46,51,,59200,"0,6",4100,30
17.10.2024 06:35,"2,57",51,55,1195460,55,0,16,49,,70,,148115,52,63,61,52,52,,55400,"0,59",4000,38
17.10.2024 06:40,"2,7",52,55,1195470,56,0,16,47,,70,,148115,49,63,61,51,53,,55000,"0,6",3900,42
17.10.2024 06:45,"2,53",53,55,1195470,56,0,17,43,,70,,148116,46,63,61,50,54,,48700,"0,6",3900,42
17.10.2024 06:50,"2,47",54,55,1195480,56,0,17,42,,70,,148116,44,62,61,49,54,,45800,"0,59",3900,41
17.10.2024 06:55,"2,34",54,55,1195480,56,0,16,40,,70,,148116,58,65,61,35,53,,44100,"0,6",3900,38
17.10.2024 07:15,"1,78",54,55,1195490,55,0,13,37,,70,,148118,58,66,61,18,53,,31300,"0,59",3900,22
17.10.2024 07:20,"1,71",53,55,1195500,55,0,13,38,,70,,148118,52,66,61,29,53,,32100,"0,59",4000,20
17.10.2024 07:25,"1,7",53,55,1195500,56,0,13,38,,70,,148118,40,65,58,47,53,,31600,"0,6",4000,20
17.10.2024 07:30,"1,66",53,55,1195500,56,0,13,38,,70,,148119,51,65,61,41,53,,30800,"0,6",3900,21
17.10.2024 07:35,"1,82",53,55,1195500,55,0,14,38,,70,,148119,47,65,61,42,53,,30000,"0,6",3900,24
17.10.2024 07:40,"1,92",53,55,1195510,55,0,14,39,,70,,148119,57,65,61,35,53,,32500,"0,6",3900,25
17.10.2024 07:45,"1,97",53,55,1195510,55,0,14,40,,70,,148119,55,64,61,34,53,,37300,"0,59",3800,27
17.10.2024 07:50,"4,15",51,55,1195510,55,0,14,44,,70,,148120,60,63,60,41,52,,87200,"0,6",3700,36
17.10.2024 07:55,"4,34",50,55,1195520,55,0,14,53,,70,,148120,43,62,60,48,51,,46200,"0,6",3900,48
17.10.2024 08:00,"4,44",49,55,1195520,55,0,14,53,,70,,148120,42,61,61,47,51,,56700,"0,59",4100,53
17.10.2024 08:05,"3,96",52,55,1195530,55,0,14,53,,70,,148121,58,65,61,32,53,,91400,"0,59",3900,62
17.10.2024 08:10,"3,53",55,55,1195540,55,0,14,48,,70,,148121,45,65,61,45,54,,73600,"0,59",4100,58
17.10.2024 08:15,"2,81",55,55,1195540,55,0,14,44,,70,,148121,41,65,61,49,54,,51300,"0,59",4100,48
17.10.2024 08:20,"2,11",55,55,1195550,55,0,14,36,,70,,148122,60,65,62,32,54,,36200,"0,59",4100,29
17.10.2024 08:25,"1,75",55,55,1195550,55,0,13,35,,70,,148122,57,66,61,24,53,,31000,"0,59",4000,22
17.10.2024 08:30,"0,94",54,55,1195550,55,0,13,31,,70,,148122,59,66,61,34,53,,21600,"0,59",4000,13
17.10.2024 08:35,"0,67",53,55,1195550,56,0,13,29,,70,,148123,54,66,61,34,53,,4200,"0,6",3800,9
17.10.2024 08:40,"0,89",51,55,1195550,56,0,13,29,,70,,148123,46,65,61,44,52,,21700,"0,6",4000,13
17.10.2024 08:45,"0,86",51,55,1195550,56,0,13,29,,70,,148123,59,66,61,33,52,,18100,"0,59",3900,13
17.10.2024 08:50,"1,39",51,55,1195560,55,0,13,30,,70,,148124,59,65,61,32,52,,18100,"0,59",3900,18
17.10.2024 08:55,"1,58",51,55,1195560,55,0,13,31,,70,,148124,54,66,62,32,51,,31200,"0,59",3800,22
17.10.2024 09:00,"1,73",51,55,1195560,55,0,13,33,,70,,148124,56,66,61,40,51,,32100,"0,59",4100,24
17.10.2024 09:05,"1,73",51,55,1195560,55,0,13,34,,70,,148125,34,65,61,39,51,,34300,"0,6",4100,24
17.10.2024 09:10,"1,73",52,55,1195570,55,0,13,34,,70,,148125,59,65,61,31,51,,35500,"0,59",3900,23
17.10.2024 09:15,"5,9",51,55,1195570,56,0,13,33,,70,,148125,59,64,61,25,51,,34100,"0,6",3700,20
17.10.2024 09:20,"4,15",50,55,1195580,55,0,13,36,,70,,148126,51,62,60,36,50,,53900,"0,59",3200,23
17.10.2024 09:25,"4,15",49,55,1195580,55,0,14,42,,70,,148126,43,61,61,41,49,,51700,"0,59",3800,28
17.10.2024 09:30,"2,26",49,55,1195590,55,0,14,46,,70,,148126,56,65,61,47,50,,44700,"0,59",3900,32
17.10.2024 09:35,"2,17",50,55,1195590,55,0,14,42,,70,,148127,57,65,61,46,50,,46000,"0,59",4100,33
17.10.2024 09:40,"1,97",51,55,1195590,55,0,14,38,,70,,148127,43,65,61,48,51,,49900,"0,59",3900,29
17.10.2024 09:45,"1,99",51,55,1195600,55,0,14,38,,70,,148127,44,65,60,49,51,,42100,"0,6",3900,29
17.10.2024 09:50,"1,68",51,55,1195600,55,0,14,32,,70,,148128,48,65,60,49,51,,40500,"0,59",3900,22
17.10.2024 09:55,"1,66",52,55,1195600,55,0,14,32,,70,,148128,47,66,58,42,51,,33800,"0,59",4000,22
17.10.2024 10:00,"0,73",51,55,1195610,55,0,14,23,,70,,148128,51,66,59,47,51,,33600,"0,6",4000,10
17.10.2024 10:05,"0,24",50,55,1195610,55,0,14,15,,70,,148129,48,66,61,51,50,,16500,"0,59",4000,3
17.10.2024 10:10,"0,19",49,55,1195610,55,0,15,13,,70,,148129,56,66,61,51,49,,10400,"0,59",4100,3
17.10.2024 10:15,"0,1",48,55,1195610,55,0,15,9,,70,,148129,54,65,61,50,48,,9500,"0,59",3900,2
17.10.2024 10:20,"0,2",47,55,1195610,55,0,15,5,,70,,148130,46,65,61,53,47,,5700,"0,6",3900,1
17.10.2024 10:25,"0,06",46,55,1195610,55,0,15,5,,70,,148130,48,65,61,48,46,,9200,"0,6",3900,1
17.10.2024 10:30,"0,19",45,55,1195610,55,0,15,5,,70,,148130,44,65,61,49,45,,3400,"0,6",3900,4
17.10.2024 10:35,"0,35",44,55,1195610,55,0,15,13,,70,,148131,50,65,61,50,45,,7600,"0,59",4000,12
17.10.2024 10:40,"0,49",45,55,1195610,55,0,15,15,,70,,148131,63,66,61,32,45,,17400,"0,59",3800,15
17.10.2024 10:45,"0,49",45,55,1195610,55,0,14,21,,70,,148131,58,66,61,33,44,,20500,"0,6",4000,16
17.10.2024 10:50,"0,61",45,55,1195610,55,0,14,22,,70,,148132,41,65,61,38,45,,13000,"0,6",3900,15
17.10.2024 10:55,"0,53",44,55,1195620,55,0,14,25,,70,,148132,44,65,60,47,44,,19100,"0,6",3600,16
17.10.2024 11:00,"4,12",44,55,1195620,55,0,15,26,,70,,148132,46,64,60,51,44,,63800,"0,6",3000,22
17.10.2024 11:05,"4,13",43,55,1195620,55,0,15,32,,70,,148132,46,63,61,50,43,,47400,"0,6",3800,25
17.10.2024 11:10,"4,1",43,55,1195630,55,0,14,43,,70,,148133,56,65,60,43,44,,47200,"0,6",4100,38
17.10.2024 11:15,"2,35",45,55,1195630,55,0,13,41,,70,,148133,55,66,60,34,46,,52900,"0,59",4100,36
17.10.2024 11:20,"2,23",47,55,1195640,55,0,13,35,,70,,148133,56,66,60,20,47,,68600,"0,58",4100,29
17.10.2024 11:25,"1,96",48,55,1195640,55,0,13,34,,70,,148134,53,66,61,22,48,,54200,"0,59",4100,28
17.10.2024 11:30,"1,9",48,55,1195650,55,0,13,20,,70,,148134,42,66,61,41,48,,42100,"0,59",4100,10
17.10.2024 11:35,"0,36",47,55,1195650,55,0,13,4,,70,,148135,40,65,61,45,47,,12000,"0,6",4200,1
17.10.2024 11:40,0,46,55,1195650,55,0,14,2,,70,,148135,41,65,61,47,46,,0,"0,6",4100,1
17.10.2024 11:45,0,45,55,1195650,55,0,14,2,,70,,148135,54,65,61,45,45,,0,"0,59",4000,1
17.10.2024 11:50,0,44,55,1195650,55,0,14,9,,70,,148136,54,65,61,43,44,,0,"0,6",4000,4
17.10.2024 11:55,"0,1",44,55,1195650,55,0,14,18,,70,,148136,50,65,61,50,44,,5500,"0,6",3900,13
17.10.2024 12:00,"0,57",44,55,1195650,55,0,14,23,,70,,148136,45,65,61,49,44,,13400,"0,6",3900,17
17.10.2024 12:05,"1,08",45,55,1195650,55,0,15,27,,70,,148137,44,64,61,48,45,,34800,"0,59",3900,18
17.10.2024 12:10,"1,17",46,55,1195660,55,0,15,25,,70,,148137,42,64,61,48,45,,39400,"0,59",3900,14
17.10.2024 12:30,"0,58",45,55,1195660,56,0,16,15,,70,,148138,43,63,60,46,45,,6900,"0,6",3700,15
17.10.2024 12:35,"0,65",45,55,1195660,56,0,16,15,,70,,148139,54,64,61,44,45,,23800,"0,59",3600,16
17.10.2024 12:40,"0,74",45,55,1195660,55,0,16,16,,70,,148139,51,64,60,42,45,,21900,"0,6",3600,16
17.10.2024 12:45,"0,79",44,55,1195670,55,0,15,20,,70,,148139,61,63,59,44,44,,21800,"0,6",3500,18
17.10.2024 12:50,"4,13",43,55,1195670,55,0,15,31,,70,,148139,50,63,59,53,43,,55600,"0,59",3800,28
17.10.2024 12:55,"4,13",43,55,1195680,55,0,14,40,,70,,148140,59,65,61,26,43,,44600,"0,59",3900,39
17.10.2024 13:00,"4,12",45,55,1195680,55,0,13,49,,70,,148140,54,66,59,49,46,,53200,"0,6",4100,53
17.10.2024 13:05,"3,21",48,55,1195690,55,0,13,40,,70,,148140,50,66,58,40,47,,107900,"0,59",4000,44
17.10.2024 13:10,"2,54",50,55,1195700,55,0,13,33,,70,,148141,49,66,59,40,48,,67200,"0,59",3900,31
17.10.2024 13:15,"1,94",49,55,1195700,55,0,14,15,,70,,148141,48,65,61,46,48,,53800,"0,6",4000,4
17.10.2024 13:20,"0,29",48,55,1195700,55,0,14,5,,70,,148141,44,65,61,45,47,,10200,"0,59",4000,0
17.10.2024 13:25,0,47,55,1195700,55,0,14,3,,70,,148142,57,65,61,33,46,,0,"0,59",3900,0
17.10.2024 13:30,0,46,55,1195700,55,0,14,4,,70,,148142,56,65,61,32,45,,0,"0,59",3900,0
17.10.2024 13:35,0,45,55,1195700,55,0,14,7,,70,,148142,53,64,61,32,44,,0,"0,59",3900,0
17.10.2024 13:40,"0,06",44,55,1195700,55,0,14,13,,70,,148143,37,64,61,31,44,,3500,"0,6",3900,1
17.10.2024 13:45,"0,22",44,55,1195700,55,0,15,18,,70,,148143,36,64,61,32,44,,6700,"0,59",3800,9
17.10.2024 13:50,"0,36",44,55,1195700,55,0,15,24,,70,,148143,36,63,61,32,44,,20200,"0,59",3800,18
17.10.2024 13:55,"1,21",45,55,1195710,55,0,15,24,,70,,148144,36,63,61,32,45,,37700,"0,6",3800,18
17.10.2024 14:00,"1,12",45,55,1195710,55,0,15,22,,70,,148144,36,62,61,32,45,,37000,"0,59",3800,15
17.10.2024 14:05,"0,78",45,55,1195710,55,0,16,19,,70,,148144,37,62,61,32,45,,23100,"0,6",3700,13
17.10.2024 14:10,"0,6",45,55,1195710,55,0,15,18,,70,,148145,52,65,59,29,45,,8200,"0,6",3700,13
17.10.2024 14:15,"0,53",45,55,1195710,55,0,14,17,,70,,148145,53,65,61,19,45,,20000,"0,6",3800,15
17.10.2024 14:20,"0,7",45,55,1195710,55,0,14,17,,70,,148145,52,65,61,19,45,,8500,"0,6",3800,16
17.10.2024 14:25,"0,81",45,55,1195720,55,0,14,18,,70,,148146,51,64,61,19,45,,21100,"0,6",3900,15
17.10.2024 14:30,"0,74",45,55,1195720,55,0,15,19,,70,,148146,50,64,61,19,45,,19800,"0,6",3700,15
17.10.2024 14:35,"0,7",45,55,1195720,55,0,15,20,,70,,148146,49,64,61,20,45,,11000,"0,6",3500,14
17.10.2024 14:40,"0,74",44,55,1195720,55,0,15,22,,70,,148147,47,64,60,26,44,,25600,"0,6",3400,18
17.10.2024 14:45,"4,13",43,55,1195730,55,0,15,24,,70,,148147,41,63,60,28,44,,54700,"0,6",3400,20
17.10.2024 14:50,"4,18",43,55,1195730,55,0,15,31,,70,,148147,38,63,61,28,43,,46800,"0,59",3800,27
17.10.2024 14:55,"4,16",43,55,1195730,55,0,16,40,,70,,148147,37,62,61,28,44,,46600,"0,6",4000,38
17.10.2024 15:00,"2,3",46,55,1195740,55,0,16,40,,70,,148148,34,62,61,33,45,,58900,"0,6",4000,38
17.10.2024 15:05,"2,3",47,55,1195740,55,0,16,35,,70,,148148,34,62,61,31,47,,65600,"0,6",3900,30
17.10.2024 15:10,"1,94",48,55,1195750,55,0,16,23,,70,,148148,35,61,61,30,47,,54300,"0,59",3800,13
17.10.2024 15:15,"0,55",47,55,1195750,55,0,16,12,,70,,148149,35,61,61,30,47,,19100,"0,59",3900,2
17.10.2024 15:20,"0,14",46,55,1195750,55,0,17,4,,70,,148149,35,61,61,33,46,,4800,"0,59",3800,0
17.10.2024 15:25,0,45,55,1195750,55,0,17,3,,70,,148149,36,61,61,33,45,,0,"0,6",3800,0
17.10.2024 15:30,0,44,55,1195750,55,0,14,5,,70,,148150,56,66,60,20,44,,0,"0,59",3700,2
17.10.2024 15:35,0,43,55,1195750,55,0,12,12,,70,,148150,57,66,60,18,43,,2700,"0,58",3700,7
17.10.2024 15:40,"0,29",43,55,1195750,55,0,12,16,,70,,148150,58,66,61,17,43,,8100,"0,59",4000,14
17.10.2024 15:45,"0,62",44,54,1195750,54,0,12,21,,70,,148151,56,66,60,25,44,,3500,"0,59",4500,19
17.10.2024 15:50,"1,2",45,54,1195760,54,0,13,23,,70,,148151,38,65,61,29,44,,37700,"0,6",4600,18
17.10.2024 15:55,"1,13",45,54,1195760,55,0,13,24,,70,,148152,32,65,60,43,44,,36800,"0,59",4300,16
17.10.2024 16:00,"1,01",45,55,1195760,55,0,13,24,,70,,148152,35,65,61,41,45,,27100,"0,6",4100,16
17.10.2024 16:05,"0,89",45,55,1195760,55,0,14,23,,70,,148152,35,64,61,40,45,,24200,"0,59",3900,15
17.10.2024 16:10,"0,7",45,55,1195760,55,0,14,21,,70,,148153,43,64,60,42,45,,22400,"0,6",3900,14
