Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
17.10.2024 16:15,"0,65",45,55,1195770,55,0,14,18,,70,,148153,45,64,60,41,45,,14400,"0,6",3700,14
17.10.2024 16:20,"0,65",44,55,1195770,55,0,14,19,,70,,148153,44,63,59,40,44,,83500,"0,6",3600,17
17.10.2024 16:25,"4,18",43,55,1195770,55,0,14,23,,70,,148153,42,63,60,41,44,,56200,"0,6",4100,23
17.10.2024 16:30,"4,18",42,55,1195780,55,0,14,31,,70,,148154,57,63,60,37,43,,45800,"0,59",4000,33
17.10.2024 16:35,"4,14",42,55,1195780,55,0,15,44,,70,,148154,46,64,59,51,42,,49000,"0,59",4200,48
17.10.2024 16:40,"3,14",46,54,1195790,55,0,15,44,,70,,148154,52,64,61,51,45,,70900,"0,6",4300,46
17.10.2024 16:45,"2,62",48,55,1195790,55,0,15,39,,70,,148155,51,63,61,49,47,,81300,"0,6",4100,38
17.10.2024 16:50,"2,04",49,55,1195800,55,0,14,24,,70,,148155,57,66,61,22,47,,57500,"0,6",3800,13
17.10.2024 16:55,"0,78",48,55,1195800,55,0,14,9,,70,,148156,54,66,61,21,47,,20500,"0,59",4000,0
17.10.2024 17:00,"0,1",46,55,1195800,55,0,14,1,,70,,148156,46,65,61,22,46,,2100,"0,6",3900,0
17.10.2024 17:05,0,45,55,1195800,55,0,14,3,,70,,148156,59,66,61,35,45,,0,"0,59",3900,0
17.10.2024 17:10,0,45,55,1195800,55,0,14,7,,70,,148157,57,66,61,33,44,,0,"0,6",3900,1
17.10.2024 17:30,"1,1",45,55,1195810,55,0,13,26,,70,,148158,58,66,60,21,45,,34700,"0,59",3700,18
17.10.2024 17:35,"1,22",46,55,1195810,55,0,13,26,,70,,148158,55,66,60,21,45,,37900,"0,6",3900,16
17.10.2024 17:40,"0,98",46,55,1195810,55,0,13,24,,70,,148159,45,66,59,41,46,,33600,"0,6",4000,15
17.10.2024 17:45,"0,84",45,55,1195810,55,0,13,21,,70,,148159,37,66,57,42,46,,22600,"0,6",4000,13
17.10.2024 17:50,"0,64",45,55,1195820,55,0,13,19,,70,,148159,57,65,61,34,46,,21200,"0,6",4000,13
17.10.2024 17:55,"0,61",45,55,1195820,55,0,13,18,,70,,148160,58,65,60,39,45,,5100,"0,59",3900,14
17.10.2024 18:00,"0,72",44,55,1195820,55,0,13,18,,69,,148160,57,63,60,38,45,,23500,"0,6",3800,18
17.10.2024 18:05,"4,1",43,55,1195820,55,0,13,25,,69,,148160,55,62,60,43,44,,72800,"0,6",4300,28
17.10.2024 18:10,"4,15",42,55,1195830,55,0,14,33,,69,,148160,55,62,61,42,43,,45400,"0,6",4100,38
17.10.2024 18:15,"4,15",44,54,1195830,55,0,14,35,,70,,148161,54,63,61,46,44,,45600,"0,6",4300,40
17.10.2024 18:20,"2,35",46,55,1195840,55,0,14,34,,70,,148161,47,64,61,40,45,,67000,"0,59",4200,34
17.10.2024 18:25,"1,99",47,55,1195840,55,0,14,30,,70,,148162,54,65,60,40,46,,57700,"0,6",4000,25
17.10.2024 18:30,"1,52",47,55,1195850,55,0,14,23,,70,,148162,57,65,61,38,47,,42100,"0,6",4000,13
17.10.2024 18:35,"0,55",46,55,1195850,55,0,14,15,,70,,148162,52,65,61,43,46,,13100,"0,59",4000,7
17.10.2024 18:40,"0,25",45,55,1195850,55,0,14,11,,70,,148163,42,66,58,40,46,,8200,"0,59",4000,5
17.10.2024 18:45,"0,17",44,55,1195850,55,0,13,11,,70,,148163,47,66,58,32,45,,9300,"0,6",4000,8
17.10.2024 18:50,"0,14",44,55,1195850,55,0,13,13,,70,,148163,54,66,59,29,45,,3900,"0,59",4100,15
17.10.2024 18:55,"0,69",45,54,1195850,55,0,13,16,,70,,148164,55,66,60,34,45,,3200,"0,59",4200,18
17.10.2024 19:00,"1,08",45,55,1195850,55,0,13,24,,69,,148164,38,65,61,30,45,,29600,"0,6",4100,21
17.10.2024 19:05,"1,34",46,55,1195860,55,0,13,28,,69,,148164,41,65,58,42,45,,39700,"0,59",4100,19
17.10.2024 19:10,"1,18",46,55,1195860,55,0,14,29,,69,,148165,55,65,61,36,46,,35400,"0,6",4100,17
17.10.2024 19:15,"1,1",46,55,1195860,55,0,14,27,,69,,148165,38,65,61,43,47,,33700,"0,6",4100,15
17.10.2024 19:20,"0,91",46,55,1195860,55,0,14,23,,69,,148165,39,65,61,43,47,,23900,"0,6",4200,15
17.10.2024 19:25,"0,96",46,55,1195870,55,0,14,22,,69,,148166,40,64,61,45,47,,19200,"0,6",4000,16
17.10.2024 19:30,"0,82",46,55,1195870,55,0,14,22,,70,,148166,41,64,61,44,47,,25200,"0,6",3800,17
17.10.2024 19:35,"1,15",47,55,1195870,55,0,14,22,,70,,148166,41,63,61,43,47,,28600,"0,6",3800,18
17.10.2024 19:40,1,47,55,1195870,55,0,15,23,,70,,148167,40,63,61,42,46,,29500,"0,59",3600,18
17.10.2024 19:45,"4,13",46,55,1195880,55,0,15,30,,69,,148167,40,63,60,42,46,,73400,"0,6",2900,25
17.10.2024 19:50,"4,13",45,55,1195880,55,0,15,35,,69,,148167,43,63,60,44,45,,48300,"0,59",3900,33
17.10.2024 19:55,"4,1",46,55,1195890,55,0,15,38,,69,,148168,45,64,58,47,46,,49700,"0,6",4100,37
17.10.2024 20:00,"2,14",48,55,1195890,55,0,13,37,,69,,148168,56,66,59,20,47,,61100,"0,59",4000,35
17.10.2024 20:05,"2,11",49,55,1195900,55,0,12,34,,69,,148168,53,67,58,17,48,,54600,"0,58",4000,28
17.10.2024 20:10,"1,75",49,55,1195900,55,0,12,30,,69,,148169,56,66,61,23,49,,43700,"0,59",4200,23
17.10.2024 20:15,"1,53",49,54,1195900,55,0,13,25,,70,,148169,40,66,60,39,49,,34300,"0,6",4400,14
17.10.2024 20:20,"0,93",48,54,1195900,55,0,13,23,,70,,148169,44,66,59,45,49,,21400,"0,59",4200,13
17.10.2024 20:25,"0,74",48,55,1195910,55,0,13,19,,70,,148170,40,65,60,45,49,,18500,"0,59",4300,13
17.10.2024 20:30,"0,63",48,55,1195910,55,0,14,17,,70,,148170,39,65,61,45,48,,18200,"0,59",4100,14
17.10.2024 20:35,"0,85",47,55,1195910,55,0,14,17,,70,,148170,39,64,61,44,48,,6200,"0,59",4200,16
17.10.2024 20:40,"0,85",48,55,1195910,55,0,14,19,,70,,148171,51,65,60,37,48,,22700,"0,6",4100,18
17.10.2024 20:45,"1,04",48,55,1195910,55,0,14,25,,70,,148171,52,66,59,38,47,,33200,"0,59",4000,19
17.10.2024 20:50,"1,26",49,55,1195920,55,0,14,27,,70,,148171,51,66,59,42,48,,33800,"0,59",4200,17
17.10.2024 20:55,"1,18",49,54,1195920,55,0,14,28,,70,,148172,59,66,61,34,48,,29800,"0,59",4300,17
17.10.2024 21:00,"1,09",49,54,1195920,55,0,14,27,,70,,148172,38,65,60,43,49,,28200,"0,59",4300,17
17.10.2024 21:05,"1,09",49,55,1195920,55,0,13,26,,70,,148173,52,65,59,23,49,,25300,"0,59",4000,16
17.10.2024 21:10,"1,03",49,55,1195930,55,0,14,25,,70,,148173,34,64,59,40,49,,25800,"0,6",3800,16
17.10.2024 21:15,"4,22",48,55,1195930,55,0,14,27,,70,,148173,50,62,59,39,48,,43500,"0,6",2700,22
17.10.2024 21:20,"4,18",46,55,1195940,55,0,13,35,,70,,148173,57,61,60,39,47,,82700,"0,6",4000,36
17.10.2024 21:25,"4,15",46,54,1195940,55,0,13,43,,70,,148174,57,66,61,35,47,,52100,"0,6",4300,47
17.10.2024 21:30,"2,71",48,54,1195950,55,0,13,45,,70,,148174,50,66,61,32,49,,64500,"0,6",4500,45
17.10.2024 21:35,"2,69",51,54,1195950,55,0,13,40,,70,,148175,58,66,61,38,50,,70200,"0,6",4300,38
17.10.2024 21:40,"2,26",52,55,1195960,55,0,13,34,,70,,148175,53,66,60,36,51,,50800,"0,59",4200,29
17.10.2024 21:45,"1,84",52,55,1195960,55,0,12,27,,70,,148175,53,66,59,23,51,,40000,"0,59",4100,17
17.10.2024 21:50,"1,08",51,55,1195960,55,0,13,22,,70,,148176,45,66,60,38,51,,27300,"0,6",4200,11
17.10.2024 21:55,"0,39",49,55,1195960,55,0,13,17,,70,,148176,38,66,61,43,50,,8400,"0,6",4100,10
17.10.2024 22:00,"0,32",48,55,1195960,55,0,13,13,,70,,148176,37,65,61,42,49,,8900,"0,6",4100,12
17.10.2024 22:05,"0,65",48,55,1195970,55,0,13,15,,70,,148177,46,66,59,38,49,,17000,"0,59",4000,17
17.10.2024 22:10,"0,91",49,55,1195970,55,0,13,18,,70,,148177,58,66,61,40,48,,25900,"0,6",4000,19
17.10.2024 22:30,"1,2",50,55,1195980,55,0,13,31,,70,,148178,55,66,60,19,49,,30600,"0,59",4000,17
17.10.2024 22:35,"1,18",49,55,1195980,55,0,13,30,,70,,148179,50,65,61,19,50,,29500,"0,59",4100,17
17.10.2024 22:40,"1,18",49,55,1195980,55,0,14,27,,70,,148179,40,65,60,39,50,,30000,"0,6",3900,17
17.10.2024 22:45,"1,2",50,55,1195990,55,0,14,25,,70,,148179,48,65,60,40,50,,27200,"0,59",3700,17
17.10.2024 22:50,"4,93",48,55,1195990,55,0,13,24,,70,,148180,61,62,60,35,49,,42000,"0,59",2700,20
17.10.2024 22:55,"4,18",47,55,1196000,55,0,14,29,,70,,148180,55,64,60,51,48,,70900,"0,59",3300,27
17.10.2024 23:00,"4,17",47,55,1196000,55,0,14,35,,70,,148180,60,65,61,46,48,,67800,"0,59",4200,38
17.10.2024 23:05,"2,37",49,55,1196010,55,0,14,40,,70,,148181,60,65,61,41,48,,53600,"0,6",4300,40
17.10.2024 23:10,"2,42",50,55,1196010,55,0,14,40,,70,,148181,55,66,61,44,50,,58900,"0,6",4100,39
17.10.2024 23:15,"2,24",52,55,1196010,56,0,14,36,,70,,148181,49,66,60,49,51,,54000,"0,59",3900,32
17.10.2024 23:20,"1,94",52,55,1196020,55,0,14,31,,70,,148182,47,66,61,32,51,,41300,"0,59",4000,24
17.10.2024 23:25,"1,51",52,55,1196020,55,0,14,29,,70,,148182,43,66,61,32,51,,28800,"0,6",4000,18
17.10.2024 23:30,"1,18",51,55,1196020,55,0,14,27,,70,,148182,39,65,61,32,51,,28400,"0,6",4000,16
17.10.2024 23:35,"0,98",51,55,1196030,55,0,14,24,,70,,148183,53,66,61,38,51,,24200,"0,6",4000,14
17.10.2024 23:40,"0,86",50,55,1196030,55,0,14,20,,70,,148183,49,66,60,47,51,,19600,"0,59",3900,13
17.10.2024 23:45,"0,65",50,55,1196030,55,0,14,18,,70,,148183,49,66,61,50,50,,8700,"0,6",4100,14
17.10.2024 23:50,"0,81",49,55,1196030,55,0,14,19,,70,,148184,56,66,61,41,50,,14600,"0,59",4000,17
17.10.2024 23:55,"1,01",50,55,1196030,55,0,14,22,,70,,148184,58,65,61,38,49,,25800,"0,6",4100,19
18.10.2024 00:00,"1,18",50,55,1196030,55,0,15,24,,70,,148184,41,65,61,40,49,,29000,"0,59",4000,19
18.10.2024 00:05,"1,32",50,55,1196040,55,0,15,30,,70,,148185,42,65,61,41,50,,31000,"0,6",3900,19
18.10.2024 00:10,"1,28",50,55,1196040,55,0,15,30,,70,,148185,41,64,61,41,50,,32200,"0,6",3900,18
18.10.2024 00:15,"1,27",50,55,1196040,55,0,15,29,,70,,148185,47,64,61,46,51,,29600,"0,6",3900,18
18.10.2024 00:20,"1,26",50,55,1196040,55,0,15,29,,70,,148186,57,65,61,39,51,,28000,"0,6",3900,18
18.10.2024 00:25,"1,26",51,55,1196050,55,0,15,27,,70,,148186,55,65,61,38,51,,29900,"0,6",3900,17
18.10.2024 00:30,"1,06",50,55,1196050,55,0,16,25,,70,,148186,54,64,61,38,51,,28800,"0,6",3800,17
18.10.2024 00:35,"1,15",51,55,1196050,55,0,16,25,,70,,148187,41,64,61,40,51,,26200,"0,6",3600,17
18.10.2024 00:40,"1,33",49,55,1196050,56,0,16,25,,70,,148187,41,64,61,45,50,,34000,"0,6",3400,20
18.10.2024 00:45,"4,2",48,55,1196060,56,0,16,31,,70,,148187,41,64,61,45,49,,61400,"0,59",3700,31
18.10.2024 00:50,"4,06",48,55,1196060,55,0,16,37,,70,,148188,42,63,61,44,49,,52800,"0,6",3900,40
18.10.2024 00:55,"2,33",50,55,1196070,55,0,16,40,,70,,148188,42,63,61,44,50,,52300,"0,6",4000,41
18.10.2024 01:00,"2,35",51,55,1196070,55,0,17,0,,0,,148188,42,63,61,45,51,,56700,"0,6",3900,0
18.10.2024 01:05,0,49,55,1196070,56,0,17,0,,0,,148189,43,62,61,45,49,,0,"0,6",3900,0
18.10.2024 01:10,0,49,55,1196070,56,0,17,0,,0,,148189,48,64,61,45,49,,0,"0,6",3900,0
18.10.2024 01:15,0,49,55,1196070,56,0,17,0,,0,,148189,45,65,61,50,49,,0,"0,6",3900,0
18.10.2024 01:20,0,48,55,1196070,55,0,17,0,,0,,148190,44,64,61,49,49,,0,"0,6",3900,0
18.10.2024 01:25,0,48,55,1196070,55,0,17,0,,0,,148190,43,64,61,48,48,,0,"0,6",3900,0
18.10.2024 01:30,0,48,55,1196070,56,0,17,0,,0,,148190,42,64,61,47,47,,0,"0,59",3800,0
18.10.2024 01:35,0,48,55,1196070,56,0,17,0,,0,,148191,42,63,61,47,46,,0,"0,6",3800,0
18.10.2024 01:40,0,48,55,1196070,56,0,18,0,,0,,148191,43,64,61,48,45,,0,"0,6",3800,0
18.10.2024 01:45,0,47,55,1196070,56,0,18,0,,0,,148191,44,64,61,47,44,,0,"0,6",3800,0
18.10.2024 01:50,0,46,55,1196070,56,0,17,0,,0,,148192,54,66,61,33,44,,0,"0,6",3800,0
18.10.2024 01:55,0,45,55,1196070,55,0,16,0,,0,,148192,59,66,61,38,43,,0,"0,6",3900,0
18.10.2024 02:00,0,44,55,1196070,55,0,16,0,,0,,148192,53,65,61,46,42,,0,"0,59",3900,0
18.10.2024 02:05,0,43,55,1196070,55,0,16,0,,0,,148193,52,65,61,46,42,,0,"0,6",3900,0
18.10.2024 02:10,0,42,55,1196070,56,0,16,0,,0,,148193,51,64,61,45,42,,0,"0,6",3800,0
18.10.2024 02:15,0,41,55,1196070,56,0,16,0,,0,,148193,46,65,61,47,41,,0,"0,6",3700,0
18.10.2024 02:20,0,41,55,1196070,56,0,16,0,,0,,148194,57,65,60,41,41,,0,"0,6",3700,0
18.10.2024 02:25,0,40,55,1196070,56,0,16,0,,70,,148194,56,64,60,39,40,,0,"0,6",3600,0
18.10.2024 02:30,"4,16",40,55,1196070,55,0,16,0,,70,,148194,48,64,58,49,40,,21400,"0,59",2200,0
18.10.2024 02:35,"4,2",40,55,1196080,55,0,16,0,,70,,148194,47,61,60,51,40,,54200,"0,59",3800,0
18.10.2024 02:40,"4,2",39,55,1196080,55,0,16,0,,70,,148195,47,61,61,50,39,,46700,"0,59",4000,0
18.10.2024 03:00,0,38,55,1196090,55,0,17,0,,0,,148196,44,59,61,48,38,,0,"0,6",4000,0
18.10.2024 03:05,0,38,55,1196090,55,0,17,0,,0,,148196,43,59,61,47,38,,0,"0,6",4000,0
18.10.2024 03:10,0,38,55,1196090,56,0,17,0,,0,,148197,42,58,61,47,37,,0,"0,6",3900,0
18.10.2024 03:15,0,38,55,1196090,56,0,17,0,,0,,148197,41,58,61,47,37,,0,"0,59",3900,0
18.10.2024 03:20,0,38,55,1196090,56,0,18,0,,0,,148197,41,57,61,46,37,,0,"0,6",3800,0
18.10.2024 03:25,0,37,55,1196090,56,0,18,0,,0,,148198,40,57,61,46,37,,0,"0,6",3800,0
18.10.2024 03:30,0,37,55,1196090,56,0,18,0,,0,,148198,40,57,61,46,36,,0,"0,6",3800,0
18.10.2024 03:35,0,37,55,1196090,56,0,18,0,,0,,148198,40,56,61,46,36,,0,"0,59",3800,0
18.10.2024 03:40,0,36,55,1196090,56,0,18,0,,0,,148199,40,56,61,45,36,,0,"0,6",3800,0
18.10.2024 03:45,0,36,55,1196090,56,0,18,0,,0,,148199,39,55,61,45,36,,0,"0,6",3700,0
18.10.2024 03:50,0,36,55,1196090,56,0,18,0,,0,,148199,39,55,61,45,35,,0,"0,59",3700,0
18.10.2024 03:55,0,35,55,1196090,56,0,19,0,,0,,148200,39,55,61,45,35,,0,"0,6",3700,0
18.10.2024 04:00,0,35,55,1196090,56,0,19,0,,0,,148200,38,54,61,44,35,,0,"0,6",3700,0
18.10.2024 04:05,0,35,55,1196090,56,0,19,0,,0,,148200,38,54,61,44,35,,0,"0,6",3700,0
18.10.2024 04:10,0,35,55,1196090,56,0,19,0,,0,,148201,40,54,61,43,35,,0,"0,6",3700,0
18.10.2024 04:15,0,34,55,1196090,56,0,19,0,,0,,148201,40,54,61,43,34,,0,"0,6",3700,0
18.10.2024 04:20,0,34,55,1196090,56,0,19,0,,0,,148201,39,54,61,41,34,,0,"0,6",3700,0
18.10.2024 04:25,0,34,55,1196090,56,0,19,0,,0,,148202,39,54,61,41,34,,0,"0,6",3600,0
18.10.2024 04:30,0,34,55,1196090,56,0,20,0,,70,,148202,38,53,61,41,34,,0,"0,59",3400,0
18.10.2024 04:35,"4,15",34,56,1196090,56,0,20,0,,70,,148202,38,53,60,40,34,,35500,"0,59",3100,0
18.10.2024 04:40,"4,15",34,55,1196090,56,0,20,0,,70,,148202,37,53,61,40,34,,45100,"0,6",3700,0
18.10.2024 05:00,"0,01",33,55,1196100,56,0,20,0,,69,,148204,36,52,61,39,33,,100,"0,6",3900,0
18.10.2024 05:05,"6,53",39,55,1196100,56,0,20,100,,69,,148204,36,52,61,39,41,,66700,"0,59",3900,99
18.10.2024 05:10,"6,65",49,55,1196120,56,0,20,80,,69,,148204,36,52,61,38,50,,163300,"0,6",3900,87
18.10.2024 05:15,"6,55",52,55,1196130,56,0,21,80,,70,,148205,35,52,61,38,53,,157500,"0,59",3900,86
18.10.2024 05:20,"5,95",53,55,1196140,56,0,21,66,,70,,148205,38,62,61,38,53,,135000,"0,6",3800,75
18.10.2024 05:25,"4,37",55,55,1196150,56,0,20,52,,70,,148205,57,65,61,35,54,,107900,"0,6",3800,60
18.10.2024 05:30,"3,79",56,55,1196160,56,0,20,52,,70,,148206,53,65,61,46,55,,90900,"0,6",3900,60
18.10.2024 05:35,"3,75",57,55,1196170,55,0,20,52,,70,,148206,53,65,61,45,56,,68800,"0,6",3900,60
18.10.2024 05:40,"3,7",57,55,1196170,56,0,20,40,,70,,148206,47,65,59,48,56,,64600,"0,59",3800,46
18.10.2024 05:45,"2,45",57,55,1196170,56,0,19,29,,70,,148207,54,65,61,40,56,,36500,"0,6",3900,29
18.10.2024 05:50,"0,82",56,55,1196180,56,0,17,17,,70,,148207,58,65,61,37,55,,19700,"0,59",3900,13
18.10.2024 05:55,"0,12",54,55,1196180,56,0,17,7,,70,,148207,57,65,61,37,53,,3700,"0,6",3900,0
18.10.2024 06:00,"0,06",52,55,1196180,55,0,17,8,,70,,148208,44,65,61,39,52,,1300,"0,6",3900,0
18.10.2024 06:05,"0,13",51,55,1196180,56,0,17,10,,70,,148208,42,65,61,48,51,,2000,"0,59",3900,0
18.10.2024 06:10,"0,17",50,55,1196180,56,0,17,15,,70,,148208,43,64,61,48,50,,6200,"0,6",3900,6
18.10.2024 06:15,"0,31",49,55,1196180,56,0,16,19,,70,,148209,53,65,61,46,50,,8500,"0,6",3800,14
18.10.2024 06:20,"1,42",49,55,1196180,56,0,16,31,,70,,148209,54,64,61,42,50,,29700,"0,59",3800,25
18.10.2024 06:25,"1,82",50,55,1196180,55,0,16,35,,70,,148209,46,65,61,49,50,,41500,"0,59",3700,29
18.10.2024 06:30,"4,15",49,55,1196190,55,0,16,40,,70,,148210,43,64,60,52,50,,54700,"0,59",3600,36
18.10.2024 06:35,"4,2",48,55,1196190,55,0,16,49,,70,,148210,44,63,60,52,49,,42600,"0,6",3400,47
18.10.2024 06:40,"3,26",49,55,1196200,55,0,16,51,,70,,148210,50,65,60,48,52,,74800,"0,6",3900,53
18.10.2024 06:45,"2,86",52,55,1196200,55,0,16,44,,70,,148211,52,65,60,50,53,,75800,"0,6",4000,50
18.10.2024 06:50,"2,66",53,55,1196210,55,0,14,39,,70,,148211,57,66,61,37,53,,56700,"0,59",4000,45
18.10.2024 06:55,"2,45",54,55,1196210,55,0,14,37,,70,,148211,42,65,61,38,53,,48000,"0,59",4100,39
18.10.2024 07:00,"2,2",54,55,1196210,55,0,14,35,,70,,148212,37,65,61,47,53,,42600,"0,6",4100,35
18.10.2024 07:05,"1,99",55,55,1196220,55,0,14,32,,70,,148212,38,64,61,45,53,,36800,"0,6",4100,29
18.10.2024 07:10,"1,53",54,55,1196220,55,0,15,28,,70,,148212,39,64,60,46,53,,24900,"0,59",4000,17
18.10.2024 07:15,"1,25",54,55,1196220,56,0,15,28,,70,,148213,42,64,59,45,53,,25100,"0,6",3900,17
18.10.2024 07:20,"1,08",53,55,1196220,56,0,15,27,,70,,148213,47,64,61,45,53,,22500,"0,6",3800,14
18.10.2024 07:25,"0,82",52,55,1196230,55,0,15,25,,70,,148213,46,64,61,48,53,,17800,"0,59",3900,14
18.10.2024 07:30,"0,93",52,55,1196230,55,0,15,26,,70,,148214,45,64,61,46,52,,18700,"0,59",3900,16
18.10.2024 07:35,"1,13",52,55,1196230,55,0,15,26,,70,,148214,58,65,61,30,52,,25100,"0,59",3900,16
18.10.2024 07:40,"1,42",52,55,1196230,55,0,13,29,,70,,148214,54,66,60,32,52,,25400,"0,59",3900,20
18.10.2024 07:45,"1,57",52,55,1196230,55,0,13,30,,70,,148215,56,66,60,28,52,,30100,"0,59",4000,21
18.10.2024 07:50,"1,73",52,55,1196240,55,0,13,33,,70,,148215,52,65,60,33,52,,31700,"0,59",4000,23
18.10.2024 07:55,"1,82",52,55,1196240,55,0,13,35,,70,,148215,35,65,60,44,52,,34800,"0,6",4100,26
18.10.2024 08:00,"4,13",51,55,1196240,55,0,14,36,,70,,148216,38,64,60,43,52,,68400,"0,6",4000,29
18.10.2024 08:05,"4,12",50,55,1196250,55,0,14,44,,70,,148216,48,64,61,42,51,,52000,"0,59",3600,37
18.10.2024 08:10,"4,27",50,55,1196250,55,0,14,49,,70,,148216,55,64,61,45,51,,52400,"0,59",4300,44
18.10.2024 08:15,"3,26",52,54,1196260,55,0,14,51,,70,,148217,58,66,61,28,53,,71200,"0,6",4300,53
18.10.2024 08:20,"2,97",53,55,1196260,55,0,14,43,,70,,148217,59,66,61,25,54,,65200,"0,59",4500,47
18.10.2024 08:25,"2,52",54,55,1196270,55,0,13,37,,70,,148218,55,66,60,35,54,,51600,"0,59",4400,38
18.10.2024 08:30,"2,06",55,55,1196270,55,0,13,34,,70,,148218,58,66,61,38,54,,37600,"0,6",4100,31
18.10.2024 08:35,"1,9",55,55,1196280,55,0,13,33,,70,,148218,52,66,60,38,53,,33700,"0,6",4200,29
18.10.2024 08:40,"1,7",55,55,1196280,55,0,13,30,,70,,148219,55,66,60,31,53,,31100,"0,59",4200,19
18.10.2024 08:45,"1,32",54,55,1196280,55,0,13,29,,70,,148219,55,66,59,23,53,,25300,"0,59",4100,18
18.10.2024 08:50,"1,22",54,55,1196280,55,0,13,29,,70,,148219,56,66,59,17,53,,25100,"0,58",4000,16
18.10.2024 08:55,"0,84",52,55,1196280,55,0,13,25,,70,,148220,49,65,61,17,52,,17500,"0,6",4000,11
18.10.2024 09:00,"0,76",51,54,1196290,55,0,13,23,,70,,148220,47,65,61,17,52,,16400,"0,6",4300,13
18.10.2024 09:05,"0,79",51,55,1196290,55,0,14,20,,70,,148220,45,65,61,17,51,,9600,"0,6",4400,16
18.10.2024 09:10,"1,08",51,55,1196290,55,0,14,21,,70,,148221,32,65,60,32,51,,23000,"0,6",4100,18
18.10.2024 09:15,"1,1",51,55,1196290,55,0,13,21,,70,,148221,58,64,61,22,50,,26100,"0,6",3900,18
18.10.2024 09:20,"4,13",50,55,1196300,55,0,13,25,,70,,148221,57,59,59,35,49,,110100,"0,6",3700,21
18.10.2024 09:25,"4,11",48,55,1196300,55,0,13,34,,70,,148222,54,59,61,52,49,,70400,"0,6",2900,32
18.10.2024 09:30,"4,15",48,55,1196310,55,0,14,40,,70,,148222,50,59,61,51,49,,48100,"0,59",4500,40
18.10.2024 09:35,"2,47",50,55,1196310,55,0,14,41,,70,,148222,49,58,61,50,50,,62500,"0,6",4400,41
18.10.2024 09:40,"2,09",51,55,1196320,55,0,13,36,,70,,148223,56,65,60,29,51,,50000,"0,6",4300,31
18.10.2024 09:45,"1,85",52,55,1196320,55,0,14,32,,70,,148223,46,66,59,40,51,,41300,"0,59",4100,26
18.10.2024 09:50,"0,7",51,55,1196320,55,0,14,21,,70,,148223,45,66,60,50,51,,18200,"0,6",3900,9
18.10.2024 09:55,"0,26",50,55,1196320,55,0,14,13,,70,,148224,58,66,61,36,50,,3500,"0,59",4100,3
18.10.2024 10:00,"0,14",49,55,1196320,55,0,14,6,,70,,148224,53,66,60,45,49,,6200,"0,59",4200,0
18.10.2024 10:05,"0,04",48,55,1196320,55,0,14,5,,70,,148225,50,66,60,46,48,,1700,"0,6",4100,0
18.10.2024 10:10,"0,1",47,55,1196330,55,0,14,5,,70,,148225,47,66,60,48,47,,3000,"0,59",4200,0
18.10.2024 10:15,"0,13",46,55,1196330,55,0,14,10,,70,,148225,48,66,61,45,46,,8200,"0,6",4200,7
18.10.2024 10:20,"0,22",45,55,1196330,55,0,14,11,,70,,148226,44,65,61,51,46,,6300,"0,6",4000,10
18.10.2024 10:25,"0,29",45,55,1196330,55,0,15,13,,70,,148226,45,65,61,49,46,,7100,"0,59",4100,14
18.10.2024 10:30,"0,69",45,55,1196330,55,0,15,16,,70,,148226,45,65,61,49,45,,11200,"0,6",4000,18
18.10.2024 10:35,"1,06",46,55,1196330,55,0,15,20,,70,,148227,45,64,61,49,45,,29900,"0,59",3900,19
18.10.2024 10:40,"1,04",47,55,1196330,55,0,15,22,,70,,148227,56,66,61,47,46,,30700,"0,6",3900,18
18.10.2024 10:45,"0,86",46,55,1196340,55,0,15,24,,70,,148227,53,66,60,49,46,,20200,"0,6",4100,13
18.10.2024 10:50,"0,55",46,55,1196340,55,0,15,21,,70,,148228,47,66,61,52,46,,11300,"0,6",3900,13
18.10.2024 10:55,"0,5",45,55,1196340,55,0,15,18,,70,,148228,48,65,59,53,46,,16500,"0,59",3900,13
18.10.2024 11:00,"0,58",45,55,1196340,55,0,14,15,,70,,148228,45,65,60,36,46,,18700,"0,6",3700,14
18.10.2024 11:05,"4,18",44,55,1196340,55,0,14,14,,70,,148229,54,63,59,41,45,,71300,"0,6",3600,17
18.10.2024 11:10,"4,22",43,55,1196350,55,0,14,17,,70,,148229,52,62,60,46,44,,54900,"0,6",3700,22
18.10.2024 11:15,"4,15",43,55,1196350,55,0,14,22,,70,,148229,58,65,61,41,44,,54700,"0,6",4100,31
18.10.2024 11:20,"2,01",45,54,1196360,55,0,14,28,,70,,148230,48,65,60,47,44,,45800,"0,6",4300,34
18.10.2024 11:25,"1,75",47,55,1196360,55,0,14,29,,70,,148230,49,64,61,47,45,,54500,"0,59",4300,25
18.10.2024 11:30,1,47,55,1196360,55,0,14,26,,70,,148230,61,66,61,35,46,,27700,"0,59",4100,9
18.10.2024 11:35,"0,37",46,55,1196370,55,0,14,21,,70,,148231,52,66,61,49,46,,10700,"0,59",4000,5
18.10.2024 11:40,"0,29",45,55,1196370,55,0,14,15,,70,,148231,50,65,61,45,46,,8500,"0,59",4100,5
18.10.2024 11:45,"0,2",44,55,1196370,55,0,14,11,,70,,148231,47,65,59,50,45,,6300,"0,6",4100,11
18.10.2024 11:50,"0,55",44,55,1196370,55,0,15,11,,70,,148232,52,65,61,44,45,,18700,"0,59",4000,15
18.10.2024 11:55,"1,09",44,55,1196370,55,0,15,12,,70,,148232,44,65,61,49,45,,23000,"0,6",3900,20
18.10.2024 12:00,"1,1",45,55,1196370,55,0,13,16,,70,,148232,52,66,59,27,44,,34900,"0,6",3900,19
18.10.2024 12:05,"0,91",46,55,1196370,55,0,13,19,,70,,148233,55,66,59,21,44,,23400,"0,59",3900,16
18.10.2024 12:10,"0,65",45,55,1196380,55,0,13,21,,70,,148233,54,66,61,27,44,,19200,"0,59",3900,14
18.10.2024 12:15,"0,6",45,55,1196380,55,0,13,23,,70,,148233,59,66,61,29,45,,15900,"0,59",3900,13
18.10.2024 12:20,"0,81",45,55,1196380,55,0,13,23,,70,,148234,56,65,61,28,45,,19600,"0,59",4000,15
18.10.2024 12:25,"1,01",45,55,1196380,55,0,14,22,,70,,148234,40,65,61,33,45,,29600,"0,6",4000,16
18.10.2024 12:30,"0,89",45,55,1196380,55,0,14,21,,70,,148234,55,65,60,38,45,,27100,"0,6",4000,16
18.10.2024 12:35,"0,77",45,55,1196390,55,0,14,20,,70,,148235,53,65,60,44,45,,20500,"0,6",3800,15
18.10.2024 12:40,"0,67",45,55,1196390,55,0,14,18,,70,,148235,41,64,59,48,45,,20300,"0,6",3700,15
18.10.2024 12:45,"4,49",44,55,1196390,55,0,14,22,,70,,148235,58,60,57,59,44,,72000,"0,6",3800,22
18.10.2024 12:50,"4,22",43,55,1196400,55,0,13,27,,70,,148235,60,63,61,38,44,,52600,"0,6",3700,30
18.10.2024 12:55,"4,15",43,55,1196400,55,0,13,41,,70,,148236,47,65,61,47,43,,41200,"0,6",4200,49
18.10.2024 13:00,"2,76",46,55,1196410,55,0,14,44,,70,,148236,50,66,61,51,46,,84600,"0,6",4300,47
18.10.2024 13:05,"2,45",49,55,1196410,55,0,14,38,,70,,148237,56,66,60,34,47,,61100,"0,6",4100,38
18.10.2024 13:10,"1,58",50,55,1196420,55,0,14,28,,70,,148237,43,66,61,34,48,,41900,"0,6",4000,19
18.10.2024 13:15,"0,29",48,55,1196420,55,0,14,16,,70,,148237,35,66,61,45,48,,11100,"0,6",4100,2
18.10.2024 13:20,"0,14",47,55,1196420,55,0,14,11,,70,,148238,39,65,61,44,47,,5200,"0,6",4000,0
18.10.2024 13:25,"0,1",46,55,1196420,55,0,14,8,,70,,148238,50,65,61,44,46,,4200,"0,59",3800,0
18.10.2024 13:30,"0,1",45,55,1196420,55,0,14,10,,70,,148238,55,65,61,44,46,,3900,"0,59",3900,7
18.10.2024 13:35,"0,31",44,55,1196420,55,0,14,14,,70,,148239,44,65,61,45,45,,19900,"0,6",3900,15
18.10.2024 13:40,"1,18",45,55,1196420,55,0,14,21,,70,,148239,54,66,61,40,45,,38700,"0,6",3900,23
18.10.2024 13:45,"1,49",46,55,1196430,55,0,14,27,,70,,148239,47,65,61,42,45,,43200,"0,6",4000,24
18.10.2024 13:50,"1,46",47,55,1196430,55,0,14,29,,70,,148240,59,66,61,45,46,,42200,"0,61",3900,21
18.10.2024 13:55,"1,21",48,55,1196430,55,0,13,28,,70,,148240,53,66,60,37,47,,34600,"0,59",3900,17
18.10.2024 14:00,"0,96",48,55,1196440,55,0,13,25,,70,,148240,50,66,59,35,47,,28100,"0,6",4000,13
18.10.2024 14:05,"0,74",47,55,1196440,55,0,13,24,,70,,148241,50,66,60,37,47,,18000,"0,6",4000,13
18.10.2024 14:10,"0,7",47,55,1196440,55,0,13,22,,70,,148241,51,65,60,44,47,,17900,"0,59",4000,12
18.10.2024 14:15,"0,55",46,55,1196440,55,0,13,20,,70,,148241,53,65,61,44,47,,16200,"0,6",4000,12
18.10.2024 14:20,"4,12",46,55,1196440,55,0,14,19,,70,,148242,51,65,58,47,47,,16400,"0,59",3800,16
18.10.2024 14:25,"4,13",45,55,1196450,55,0,13,24,,70,,148242,49,60,59,39,46,,62000,"0,59",2800,24
18.10.2024 14:30,"4,2",44,55,1196450,55,0,14,28,,70,,148242,42,59,60,47,45,,51900,"0,59",3900,33
18.10.2024 14:35,"2,71",44,55,1196460,55,0,14,38,,70,,148243,43,59,61,47,45,,76600,"0,59",4100,48
18.10.2024 14:40,"2,42",47,55,1196460,55,0,14,38,,70,,148243,42,60,61,46,47,,63700,"0,6",4200,42
18.10.2024 14:45,"2,11",49,55,1196470,55,0,14,34,,70,,148243,42,60,61,44,47,,54600,"0,6",4100,34
18.10.2024 14:50,"0,99",50,55,1196470,55,0,14,28,,70,,148244,55,65,60,36,48,,28800,"0,6",4000,14
18.10.2024 14:55,"0,65",49,55,1196470,55,0,14,25,,70,,148244,44,65,61,39,48,,10900,"0,6",3900,12
18.10.2024 15:00,"0,5",48,55,1196470,55,0,14,20,,70,,148244,52,66,59,42,48,,10800,"0,59",3900,9
18.10.2024 15:05,"0,31",47,55,1196470,55,0,14,16,,70,,148245,60,66,62,37,48,,10400,"0,59",4000,9
18.10.2024 15:10,"0,27",46,55,1196480,55,0,14,13,,70,,148245,54,65,61,37,47,,6200,"0,6",4000,11
18.10.2024 15:15,"0,58",46,55,1196480,56,0,14,13,,70,,148245,42,65,61,47,47,,14100,"0,6",3900,14
18.10.2024 15:20,"1,01",46,55,1196480,56,0,14,17,,70,,148246,45,65,60,49,46,,28800,"0,6",3800,19
18.10.2024 15:25,"1,11",47,55,1196480,56,0,14,20,,70,,148246,53,65,61,48,46,,33500,"0,59",3800,19
18.10.2024 15:30,"1,01",48,55,1196480,56,0,14,22,,70,,148246,57,66,60,39,46,,25700,"0,59",3700,16
18.10.2024 15:35,"0,83",47,55,1196490,55,0,14,25,,70,,148246,50,65,60,45,47,,24000,"0,6",3900,15
18.10.2024 15:40,"0,83",47,55,1196490,55,0,14,25,,70,,148247,55,65,61,44,47,,22200,"0,6",3900,15
18.10.2024 15:45,"0,93",47,55,1196490,55,0,14,26,,70,,148247,59,65,61,35,47,,24500,"0,59",3800,15
18.10.2024 15:50,"0,91",47,55,1196490,55,0,14,24,,70,,148247,58,65,61,34,47,,26600,"0,6",3900,16
18.10.2024 15:55,"0,89",47,55,1196490,55,0,14,23,,70,,148248,44,65,61,48,47,,27300,"0,6",3900,16
18.10.2024 16:00,"0,86",47,55,1196500,56,0,14,23,,70,,148248,45,64,61,47,47,,24000,"0,6",3800,16
18.10.2024 16:05,"4,95",47,55,1196500,56,0,14,22,,70,,148248,49,64,59,44,47,,24000,"0,6",3600,16
18.10.2024 16:10,"4,15",46,55,1196500,55,0,14,24,,70,,148248,58,63,59,46,46,,26900,"0,6",3100,19
18.10.2024 16:15,"4,15",45,55,1196510,55,0,14,30,,70,,148249,57,64,61,33,45,,57700,"0,59",3900,28
18.10.2024 16:20,"2,28",46,55,1196510,55,0,14,38,,70,,148249,53,65,61,36,46,,54400,"0,58",3900,39
18.10.2024 16:25,"2,21",47,55,1196520,55,0,14,38,,70,,148249,52,65,61,51,47,,54000,"0,6",4100,37
18.10.2024 16:30,"2,06",49,55,1196520,55,0,14,34,,70,,148250,48,65,61,51,48,,60300,"0,6",4000,30
18.10.2024 16:35,"1,25",49,55,1196530,55,0,14,25,,70,,148250,47,65,61,50,48,,50100,"0,6",3900,16
18.10.2024 16:40,"0,55",48,55,1196530,55,0,14,21,,70,,148250,46,64,61,50,48,,30500,"0,6",3900,11
18.10.2024 16:45,"0,19",47,55,1196530,55,0,14,13,,70,,148251,45,64,61,49,48,,8100,"0,6",3900,5
18.10.2024 16:50,"0,17",46,55,1196530,56,0,15,11,,70,,148251,44,64,61,48,47,,3100,"0,6",3800,5
18.10.2024 16:55,"0,19",45,55,1196530,56,0,15,11,,70,,148251,44,63,61,48,46,,6900,"0,6",3800,9
18.10.2024 17:00,"0,79",45,55,1196530,56,0,15,14,,70,,148252,44,63,61,46,46,,4600,"0,6",3800,16
18.10.2024 17:05,"1,1",46,55,1196530,56,0,15,16,,70,,148252,43,63,61,46,46,,3400,"0,6",3800,19
18.10.2024 17:10,"1,1",47,55,1196530,56,0,16,20,,70,,148252,44,62,61,46,46,,31600,"0,6",3800,19
18.10.2024 17:15,"0,92",47,55,1196540,56,0,16,23,,70,,148253,43,63,59,47,46,,31400,"0,6",3800,16
18.10.2024 17:20,"0,89",47,55,1196540,56,0,16,25,,70,,148253,49,65,61,44,46,,29600,"0,6",3700,15
18.10.2024 17:25,"0,86",47,55,1196540,56,0,16,25,,70,,148253,50,65,61,52,47,,27100,"0,6",3700,15
18.10.2024 17:30,"0,96",47,55,1196540,55,0,16,25,,70,,148254,46,65,61,51,47,,24800,"0,59",3800,15
18.10.2024 17:35,1,47,55,1196550,55,0,16,25,,70,,148254,46,64,61,50,47,,27300,"0,59",3800,16
18.10.2024 17:40,"1,03",47,55,1196550,55,0,16,24,,70,,148254,45,64,61,50,47,,27600,"0,6",3800,16
18.10.2024 17:45,"1,03",47,55,1196550,56,0,16,23,,70,,148255,59,65,61,39,47,,27900,"0,6",3800,16
18.10.2024 17:50,"0,96",47,55,1196550,56,0,16,23,,70,,148255,46,65,60,46,47,,27900,"0,59",3700,16
18.10.2024 17:55,"0,96",47,55,1196550,55,0,16,22,,70,,148255,46,65,60,46,47,,23400,"0,6",3600,16
18.10.2024 18:00,"0,96",47,55,1196560,55,0,16,22,,70,,148256,47,65,60,48,47,,26200,"0,59",3600,16
18.10.2024 18:05,"4,13",46,55,1196560,55,0,16,25,,70,,148256,50,64,59,45,46,,17300,"0,59",3500,21
18.10.2024 18:10,"4,1",45,55,1196560,55,0,16,35,,70,,148256,52,63,61,43,46,,51200,"0,6",3800,33
18.10.2024 18:15,"4,13",44,55,1196570,55,0,16,47,,70,,148257,47,62,60,49,45,,45200,"0,6",4000,48
18.10.2024 18:20,"2,83",48,55,1196570,55,0,16,45,,70,,148257,47,62,61,49,48,,76800,"0,6",4200,45
18.10.2024 18:25,"2,74",50,55,1196580,55,0,16,41,,70,,148257,47,62,61,48,49,,78000,"0,59",4000,40
18.10.2024 18:30,"2,39",51,55,1196580,55,0,16,38,,70,,148258,47,63,60,50,50,,61100,"0,59",3900,38
18.10.2024 18:35,"2,3",52,55,1196590,55,0,16,30,,70,,148258,51,63,61,49,50,,49200,"0,6",3900,24
18.10.2024 18:40,"1,73",51,55,1196590,55,0,16,25,,70,,148258,49,63,59,48,50,,32800,"0,6",3900,16
18.10.2024 18:45,"1,13",50,55,1196590,55,0,14,20,,70,,148259,50,66,57,34,50,,27400,"0,59",4000,9
18.10.2024 18:50,"0,37",49,55,1196590,55,0,14,13,,70,,148259,46,66,59,42,49,,3600,"0,6",3900,4
18.10.2024 18:55,"0,22",48,55,1196590,55,0,14,13,,70,,148259,60,66,61,34,49,,4200,"0,6",4000,6
18.10.2024 19:00,"0,22",47,55,1196590,55,0,14,13,,70,,148260,54,66,61,39,48,,8800,"0,59",3900,13
18.10.2024 19:05,"0,57",47,55,1196600,55,0,13,16,,70,,148260,55,66,59,23,48,,20300,"0,59",3900,17
18.10.2024 19:10,"0,89",48,55,1196600,55,0,13,19,,70,,148260,53,66,58,18,47,,23600,"0,59",3800,19
18.10.2024 19:15,"1,1",48,55,1196600,55,0,12,26,,70,,148261,53,66,59,23,47,,29200,"0,59",3800,19
18.10.2024 19:20,"1,32",49,55,1196600,55,0,13,28,,70,,148261,53,65,60,37,48,,36300,"0,6",4200,19
18.10.2024 19:25,"1,37",49,54,1196610,55,0,13,29,,70,,148261,61,65,61,49,48,,35100,"0,6",4300,18
18.10.2024 19:30,"1,3",49,54,1196610,55,0,13,31,,70,,148262,47,65,61,51,49,,32300,"0,59",4200,18
18.10.2024 19:35,"4,15",48,55,1196620,55,0,13,34,,70,,148262,52,63,59,48,48,,55600,"0,6",3100,23
18.10.2024 19:40,"4,23",47,55,1196620,55,0,13,36,,70,,148262,55,66,60,34,47,,61900,"0,58",3900,27
18.10.2024 19:45,"4,1",47,55,1196620,55,0,13,39,,70,,148263,46,66,61,50,48,,48700,"0,6",4200,30
18.10.2024 19:50,"2,04",49,55,1196630,55,0,14,39,,70,,148263,40,65,61,51,49,,47200,"0,6",4300,32
18.10.2024 19:55,"2,04",50,55,1196630,55,0,13,39,,70,,148263,59,66,62,26,50,,52300,"0,58",4100,30
18.10.2024 20:00,"1,99",50,55,1196640,55,0,13,34,,70,,148264,55,66,60,46,50,,48400,"0,6",4000,27
18.10.2024 20:05,"1,78",51,55,1196640,55,0,14,31,,70,,148264,54,66,60,40,50,,39900,"0,6",4100,22
18.10.2024 20:10,"1,61",51,55,1196640,55,0,13,28,,70,,148264,59,66,61,30,51,,34500,"0,6",4000,18
18.10.2024 20:15,"1,15",50,55,1196640,55,0,13,23,,70,,148265,57,66,61,31,50,,27400,"0,6",3900,13
18.10.2024 20:20,"0,82",49,55,1196650,55,0,13,23,,70,,148265,56,66,60,37,50,,19200,"0,59",4000,14
18.10.2024 20:25,"0,89",49,55,1196650,55,0,13,24,,70,,148265,47,66,58,41,50,,16700,"0,59",4000,16
18.10.2024 20:30,"1,08",49,55,1196650,56,0,13,26,,70,,148266,53,66,59,45,50,,26700,"0,6",3900,21
18.10.2024 20:35,"1,39",50,55,1196650,55,0,13,26,,70,,148266,56,66,60,28,50,,33000,"0,6",3800,22
18.10.2024 20:40,"1,44",50,55,1196660,55,0,13,29,,70,,148266,57,66,60,25,50,,32800,"0,59",3900,22
18.10.2024 20:45,"1,54",50,55,1196660,55,0,13,30,,70,,148267,48,65,60,27,50,,31700,"0,59",3800,22
18.10.2024 20:50,"1,56",49,55,1196660,55,0,13,31,,70,,148267,57,63,60,39,49,,33000,"0,59",3600,23
18.10.2024 20:55,"4,12",48,55,1196670,55,0,13,39,,70,,148267,53,61,59,50,48,,93300,"0,6",3500,32
18.10.2024 21:00,"4,18",47,55,1196680,55,0,13,45,,69,,148268,59,66,61,30,47,,56500,"0,59",4100,39
18.10.2024 21:05,"2,47",49,55,1196680,55,0,12,45,,69,,148268,54,67,59,18,50,,59300,"0,58",4200,42
18.10.2024 21:10,"2,5",51,55,1196690,55,0,13,44,,69,,148268,55,66,61,18,51,,62900,"0,59",4100,41
18.10.2024 21:15,"2,27",52,55,1196690,55,0,13,34,,70,,148269,58,67,61,19,51,,54900,"0,59",3800,30
18.10.2024 21:20,"1,98",52,55,1196690,55,0,13,26,,70,,148269,59,67,61,22,51,,41400,"0,6",4200,20
18.10.2024 21:25,"1,19",51,55,1196700,55,0,13,19,,70,,148269,58,66,61,22,51,,26000,"0,6",4300,9
18.10.2024 21:30,"0,38",50,55,1196700,55,0,13,18,,70,,148270,51,66,58,37,51,,7800,"0,6",4200,11
18.10.2024 21:35,"0,41",49,55,1196700,55,0,13,17,,70,,148270,59,66,61,26,50,,3800,"0,6",4000,13
18.10.2024 21:40,"0,51",49,55,1196700,56,0,14,18,,70,,148270,38,66,61,29,50,,7200,"0,6",3900,18
18.10.2024 21:45,"1,13",49,55,1196700,56,0,14,20,,70,,148271,48,65,61,44,49,,19400,"0,6",3800,21
18.10.2024 21:50,"1,29",50,55,1196700,56,0,14,24,,70,,148271,41,65,61,42,49,,32100,"0,6",3900,18
18.10.2024 21:55,"1,13",50,55,1196710,56,0,14,26,,70,,148271,60,66,61,26,49,,29900,"0,6",3900,18
18.10.2024 22:00,"1,13",50,55,1196710,55,0,13,28,,70,,148272,55,66,61,19,50,,28400,"0,59",3900,15
18.10.2024 22:05,"0,9",49,55,1196710,56,0,13,28,,70,,148272,43,66,60,35,50,,21900,"0,59",3900,15
18.10.2024 22:10,"0,9",49,55,1196710,56,0,14,26,,70,,148272,45,66,60,45,50,,21200,"0,6",3700,16
18.10.2024 22:15,"1,13",50,55,1196710,56,0,14,24,,70,,148273,43,65,61,51,50,,30300,"0,59",3700,18
18.10.2024 22:20,"1,19",50,55,1196720,55,0,14,23,,70,,148273,57,65,61,51,50,,32700,"0,6",3700,18
18.10.2024 22:25,"1,06",49,55,1196720,55,0,14,23,,70,,148273,54,64,61,49,49,,27400,"0,59",3600,18
18.10.2024 22:30,"4,15",48,55,1196730,55,0,14,26,,70,,148274,50,62,58,47,49,,83200,"0,59",2600,23
18.10.2024 22:35,"4,23",47,55,1196730,55,0,12,34,,70,,148274,56,66,59,18,48,,57000,"0,59",3800,34
18.10.2024 22:40,"4,15",46,54,1196740,55,0,12,48,,70,,148274,57,66,60,18,47,,75600,"0,59",4200,54
18.10.2024 22:45,"3,21",50,54,1196740,55,0,12,48,,70,,148275,45,66,59,41,50,,93100,"0,6",4600,54
18.10.2024 22:50,"3,27",53,55,1196750,55,0,13,43,,70,,148275,50,66,61,43,51,,86200,"0,59",4300,44
18.10.2024 22:55,"2,49",53,55,1196760,55,0,13,31,,70,,148275,60,66,61,29,52,,60000,"0,59",4000,26
18.10.2024 23:00,"1,73",52,54,1196760,55,0,13,20,,70,,148276,51,66,61,36,51,,34200,"0,6",4400,9
18.10.2024 23:05,"0,41",51,55,1196760,55,0,14,10,,70,,148276,40,65,61,44,51,,8600,"0,6",4200,0
18.10.2024 23:10,"0,14",49,55,1196760,55,0,14,9,,70,,148276,53,65,61,45,50,,5200,"0,6",3900,0
18.10.2024 23:15,"0,1",48,55,1196760,56,0,14,10,,70,,148277,53,65,61,44,49,,3400,"0,6",3900,6
18.10.2024 23:20,"0,14",47,55,1196760,55,0,14,13,,70,,148277,55,66,60,40,48,,4000,"0,6",3900,10
18.10.2024 23:25,"0,26",47,55,1196760,55,0,14,18,,70,,148277,53,66,61,37,48,,9400,"0,61",3900,19
18.10.2024 23:30,"1,32",48,55,1196760,55,0,14,22,,69,,148278,45,65,61,41,48,,24300,"0,6",3900,23
18.10.2024 23:35,"1,44",49,55,1196770,56,0,15,26,,69,,148278,44,65,61,43,48,,34300,"0,6",3800,23
18.10.2024 23:40,"1,56",50,55,1196770,56,0,15,31,,69,,148278,44,64,61,43,49,,37400,"0,6",3800,21
18.10.2024 23:45,"1,56",50,55,1196770,56,0,15,30,,70,,148279,43,64,61,42,49,,32400,"0,6",3700,19
18.10.2024 23:50,"1,3",50,55,1196770,56,0,15,30,,70,,148279,43,63,61,42,50,,33300,"0,6",3700,17
18.10.2024 23:55,"1,13",50,55,1196780,56,0,16,29,,70,,148279,44,63,61,46,50,,30100,"0,6",3700,16
19.10.2024 00:00,"1,12",50,55,1196780,56,0,15,27,,69,,148280,54,66,60,45,50,,27600,"0,6",3700,16
19.10.2024 00:05,"0,96",49,55,1196780,55,0,15,25,,69,,148280,45,65,60,44,50,,23600,"0,6",3800,16
19.10.2024 00:10,"1,03",49,55,1196780,55,0,15,25,,69,,148280,49,65,60,47,50,,23500,"0,6",3700,16
19.10.2024 00:15,"1,01",48,55,1196790,55,0,15,25,,69,,148281,56,64,60,45,49,,24000,"0,6",3700,19
19.10.2024 00:20,"4,1",47,55,1196790,55,0,15,29,,69,,148281,54,63,61,41,48,,72500,"0,6",3800,27
19.10.2024 00:25,"4,18",46,55,1196800,55,0,15,39,,69,,148281,53,63,61,40,48,,46200,"0,59",4000,43
19.10.2024 00:30,"4,27",49,55,1196800,55,0,16,44,,70,,148282,51,62,61,40,49,,38800,"0,6",4100,49
19.10.2024 00:35,"2,66",51,55,1196810,55,0,16,40,,70,,148282,45,62,61,48,50,,72800,"0,6",4000,40
19.10.2024 00:40,"2,33",52,55,1196810,55,0,16,35,,70,,148282,45,61,61,47,51,,52500,"0,59",3900,29
19.10.2024 00:45,"1,99",52,55,1196810,55,0,16,31,,70,,148283,45,63,61,48,51,,43200,"0,6",3900,23
19.10.2024 00:50,"1,63",52,55,1196820,55,0,16,24,,70,,148283,45,62,61,48,51,,33500,"0,6",3900,12
19.10.2024 00:55,"0,58",51,55,1196820,55,0,16,21,,70,,148283,44,62,61,47,51,,15900,"0,6",3900,10
19.10.2024 01:00,"0,49",50,55,1196820,55,0,17,0,,1,,148284,43,62,61,47,51,,6400,"0,59",3900,0
19.10.2024 01:05,0,49,55,1196820,56,0,17,0,,1,,148284,43,61,61,46,50,,0,"0,6",3900,0
19.10.2024 01:10,0,49,55,1196820,56,0,17,0,,1,,148284,42,61,61,45,50,,0,"0,59",3800,0
19.10.2024 01:15,0,49,55,1196820,56,0,17,0,,0,,148285,42,61,61,45,50,,0,"0,6",3800,0
19.10.2024 01:20,0,49,55,1196820,56,0,17,0,,0,,148285,41,61,61,44,49,,0,"0,6",3800,0
19.10.2024 01:25,0,48,55,1196820,56,0,17,0,,0,,148285,42,62,61,43,49,,0,"0,6",3800,0
19.10.2024 01:30,0,48,55,1196820,56,0,18,0,,0,,148286,42,61,61,43,48,,0,"0,6",3700,0
19.10.2024 01:35,0,48,55,1196820,56,0,18,0,,0,,148286,41,61,61,43,46,,0,"0,6",3700,0
19.10.2024 01:40,0,47,55,1196820,56,0,18,0,,0,,148286,41,60,61,43,45,,0,"0,6",3700,0
19.10.2024 01:45,0,47,55,1196820,56,0,18,0,,0,,148287,40,60,61,42,44,,0,"0,6",3700,0
19.10.2024 01:50,0,46,55,1196820,56,0,18,0,,0,,148287,40,60,61,42,44,,0,"0,6",3700,0
19.10.2024 01:55,0,45,55,1196820,56,0,18,0,,0,,148287,41,61,61,41,43,,0,"0,59",3700,0
19.10.2024 02:00,0,43,55,1196820,56,0,18,0,,0,,148287,40,60,61,41,42,,0,"0,6",3700,0
19.10.2024 02:05,0,42,55,1196820,56,0,19,0,,0,,148288,40,60,60,41,42,,0,"0,59",3600,0
19.10.2024 02:10,0,42,55,1196820,56,0,19,0,,71,,148288,40,61,60,41,42,,0,"0,59",3500,0
19.10.2024 02:15,"4,18",41,56,1196820,56,0,19,0,,71,,148288,40,62,59,43,41,,8200,"0,6",2300,0
19.10.2024 02:20,"4,18",40,55,1196820,56,0,19,0,,71,,148289,45,62,61,45,41,,50700,"0,59",3500,0
19.10.2024 02:25,"4,18",40,55,1196830,55,0,18,0,,70,,148289,60,66,61,37,40,,51400,"0,6",3700,0
19.10.2024 02:30,"0,05",39,54,1196830,55,0,16,0,,1,,148289,60,66,61,39,40,,400,"0,6",4300,0
19.10.2024 02:35,"0,07",39,54,1196830,55,0,16,0,,1,,148290,58,65,61,38,40,,1300,"0,6",4500,0
19.10.2024 02:40,"0,04",39,55,1196830,55,0,16,0,,1,,148290,53,65,61,38,39,,800,"0,6",4000,0
19.10.2024 02:45,"0,01",39,55,1196830,56,0,16,0,,0,,148290,48,64,61,38,39,,0,"0,6",3900,0
19.10.2024 02:50,0,38,55,1196830,56,0,16,0,,0,,148291,44,64,61,38,39,,0,"0,6",3900,0
19.10.2024 02:55,0,38,55,1196830,56,0,16,0,,0,,148291,41,64,61,38,38,,0,"0,6",3800,0
19.10.2024 03:00,0,38,55,1196830,56,0,16,0,,0,,148291,38,63,61,38,38,,0,"0,6",3800,0
19.10.2024 03:05,0,38,55,1196830,56,0,17,0,,0,,148292,37,63,61,39,38,,0,"0,6",3800,0
19.10.2024 03:10,0,38,55,1196830,56,0,17,0,,0,,148292,37,62,61,38,37,,0,"0,6",3800,0
19.10.2024 03:15,0,38,55,1196830,56,0,17,0,,0,,148292,37,62,61,39,37,,0,"0,6",3800,0
19.10.2024 03:20,0,37,55,1196830,56,0,17,0,,0,,148293,37,62,61,39,37,,0,"0,6",3700,0
19.10.2024 03:25,0,37,55,1196830,56,0,17,0,,0,,148293,37,61,61,38,37,,0,"0,6",3700,0
19.10.2024 03:30,0,37,55,1196830,56,0,17,0,,0,,148293,37,61,61,38,36,,0,"0,6",3700,0
19.10.2024 03:35,0,36,55,1196830,56,0,18,0,,0,,148294,37,60,61,38,36,,0,"0,6",3700,0
19.10.2024 03:40,0,36,55,1196830,56,0,18,0,,0,,148294,37,60,61,38,36,,0,"0,6",3700,0
19.10.2024 03:45,0,36,55,1196830,56,0,18,0,,0,,148294,37,59,61,38,36,,0,"0,6",3700,0
19.10.2024 03:50,0,36,55,1196830,56,0,18,0,,0,,148295,36,59,61,38,35,,0,"0,6",3700,0
19.10.2024 03:55,0,35,55,1196830,56,0,18,0,,0,,148295,36,59,61,38,35,,0,"0,59",3700,0
19.10.2024 04:00,0,35,55,1196830,56,0,18,0,,0,,148295,36,58,61,37,35,,0,"0,59",3700,0
19.10.2024 04:05,0,35,55,1196830,56,0,18,0,,0,,148295,36,58,61,37,35,,0,"0,6",3600,0
19.10.2024 04:10,0,35,55,1196830,56,0,19,0,,70,,148296,36,60,61,36,34,,0,"0,6",3400,0
19.10.2024 04:15,"4,14",34,56,1196830,56,0,19,0,,70,,148296,36,60,59,37,34,,26800,"0,59",2400,0
19.10.2024 04:20,"4,16",34,55,1196840,56,0,19,0,,70,,148296,36,60,61,37,34,,51200,"0,59",3600,0
19.10.2024 04:25,"4,13",34,55,1196840,55,0,19,0,,70,,148297,39,61,61,42,34,,44100,"0,59",3800,0
19.10.2024 04:30,"4,19",34,55,1196840,55,0,19,0,,0,,148297,44,63,61,44,34,,44800,"0,6",4100,0
19.10.2024 04:35,"0,13",34,55,1196840,55,0,19,0,,0,,148297,43,63,61,44,34,,2800,"0,6",4000,0
19.10.2024 04:40,"0,04",34,55,1196840,56,0,19,0,,0,,148298,43,62,61,43,33,,600,"0,6",4000,0
19.10.2024 04:45,0,33,55,1196840,56,0,20,0,,0,,148298,43,62,61,43,33,,0,"0,6",3900,0
19.10.2024 04:50,0,33,55,1196840,56,0,19,0,,0,,148298,47,63,60,47,33,,0,"0,6",3900,0
19.10.2024 04:55,0,33,55,1196840,55,0,20,0,,0,,148299,50,63,61,47,33,,0,"0,59",4100,0
19.10.2024 05:00,0,33,55,1196840,56,0,20,0,,0,,148299,49,62,61,46,33,,0,"0,59",3900,0
19.10.2024 05:05,"5,88",38,55,1196850,56,0,20,95,,70,,148299,47,62,61,45,40,,30200,"0,59",3900,100
19.10.2024 05:10,"6,58",49,55,1196860,56,0,20,82,,70,,148300,47,64,61,45,51,,163000,"0,6",3900,95
19.10.2024 05:15,"6,45",52,55,1196870,56,0,20,75,,70,,148300,50,64,61,44,52,,164600,"0,6",3900,86
19.10.2024 05:20,"6,04",54,55,1196890,56,0,20,65,,70,,148300,49,63,61,43,52,,140800,"0,6",3900,72
19.10.2024 05:25,"5,19",54,55,1196890,56,0,20,50,,70,,148301,47,63,61,43,54,,114300,"0,6",3900,56
19.10.2024 05:30,"3,26",55,55,1196900,56,0,20,24,,70,,148301,46,63,61,43,53,,81500,"0,6",3800,26
19.10.2024 05:35,"1,07",53,55,1196900,56,0,20,16,,70,,148301,45,62,61,42,52,,25900,"0,6",3800,15
19.10.2024 05:40,"0,24",51,55,1196910,56,0,20,11,,70,,148302,44,62,61,42,51,,7200,"0,59",3800,9
19.10.2024 05:45,"0,24",50,55,1196910,56,0,20,13,,70,,148302,44,63,61,47,50,,8600,"0,6",3700,13
19.10.2024 05:50,"0,37",49,55,1196910,56,0,20,14,,70,,148302,44,63,61,46,49,,7600,"0,6",3700,15
19.10.2024 05:55,"0,72",49,55,1196910,56,0,20,17,,70,,148303,44,62,61,46,49,,20500,"0,59",3700,18
19.10.2024 06:00,"1,08",49,55,1196910,56,0,20,25,,70,,148303,50,64,60,47,48,,31200,"0,59",3700,22
19.10.2024 06:05,"1,44",50,55,1196910,56,0,20,33,,70,,148303,45,64,61,48,49,,36400,"0,6",3700,24
19.10.2024 06:10,"1,75",50,55,1196920,56,0,20,33,,70,,148304,47,64,60,49,50,,41000,"0,6",3600,24
19.10.2024 06:15,"4,15",49,55,1196920,55,0,19,35,,70,,148304,60,63,60,48,49,,48200,"0,6",3200,27
19.10.2024 06:20,"4,25",47,55,1196920,55,0,14,43,,70,,148304,59,65,61,25,48,,48300,"0,59",4000,39
19.10.2024 06:25,"4,13",47,54,1196930,55,0,14,47,,70,,148304,46,65,61,22,48,,44600,"0,6",4500,44
19.10.2024 06:30,"2,74",49,55,1196930,55,0,14,44,,70,,148305,37,65,61,41,50,,69500,"0,6",4100,45
19.10.2024 06:35,"2,62",51,55,1196940,55,0,14,40,,70,,148305,35,65,61,40,51,,60900,"0,6",4000,41
19.10.2024 06:40,"2,33",52,55,1196940,55,0,14,33,,70,,148306,35,64,61,38,51,,50500,"0,6",4000,31
19.10.2024 06:45,"1,7",52,55,1196950,55,0,15,27,,70,,148306,35,64,61,36,51,,37600,"0,6",4000,20
19.10.2024 06:50,"1,03",52,55,1196950,56,0,15,23,,70,,148306,35,63,61,36,51,,27000,"0,6",3900,15
19.10.2024 06:55,"0,86",51,55,1196950,56,0,15,21,,70,,148307,34,63,61,35,51,,17500,"0,6",3900,15
19.10.2024 07:00,"0,55",50,55,1196950,56,0,15,18,,70,,148307,36,63,61,40,50,,16000,"0,6",3800,11
19.10.2024 07:05,"0,55",49,55,1196950,56,0,15,18,,70,,148307,37,63,61,39,50,,4200,"0,6",3800,13
19.10.2024 07:10,"0,77",49,55,1196950,56,0,16,18,,70,,148308,37,62,61,38,49,,19500,"0,6",3800,15
19.10.2024 07:15,"0,94",49,55,1196960,56,0,16,20,,70,,148308,36,62,61,37,49,,17800,"0,6",3800,17
19.10.2024 07:20,"1,23",49,55,1196960,56,0,16,25,,70,,148308,36,61,61,37,49,,30600,"0,6",3800,20
19.10.2024 07:25,"1,46",50,55,1196960,56,0,16,28,,70,,148309,40,63,59,43,49,,35000,"0,6",3800,20
19.10.2024 07:30,"1,49",50,55,1196960,55,0,16,29,,70,,148309,51,65,61,37,49,,33800,"0,6",3800,20
19.10.2024 07:35,"1,32",50,55,1196970,56,0,16,30,,70,,148309,56,65,61,41,50,,31800,"0,6",3800,17
19.10.2024 07:40,"1,15",50,55,1196970,55,0,16,28,,70,,148309,43,65,60,48,50,,29700,"0,59",3900,17
19.10.2024 07:45,"1,14",50,55,1196970,55,0,16,27,,70,,148310,53,65,60,42,50,,28600,"0,59",3800,17
19.10.2024 07:50,"1,06",50,55,1196970,55,0,14,25,,70,,148310,56,65,61,24,50,,25600,"0,59",3800,16
19.10.2024 07:55,"1,1",50,55,1196980,55,0,14,24,,70,,148310,37,65,60,42,50,,25200,"0,59",3800,16
19.10.2024 08:00,"0,92",49,55,1196980,55,0,14,24,,70,,148311,37,64,60,43,49,,23700,"0,59",3700,16
19.10.2024 08:05,"4,12",48,55,1196980,55,0,14,29,,70,,148311,55,62,60,37,48,,55100,"0,6",3500,24
19.10.2024 08:10,"4,19",47,55,1196990,55,0,14,35,,70,,148311,57,62,61,31,48,,51300,"0,6",4100,33
19.10.2024 08:15,"4,03",49,55,1196990,55,0,15,49,,70,,148312,46,62,61,41,49,,61100,"0,59",4200,51
19.10.2024 08:20,"3,01",51,55,1197000,55,0,15,44,,70,,148312,51,64,61,46,50,,82600,"0,6",4100,47
19.10.2024 08:25,"2,69",52,55,1197000,56,0,15,39,,70,,148312,43,64,61,47,51,,60400,"0,59",3900,40
19.10.2024 08:30,"2,06",53,55,1197010,55,0,14,31,,70,,148313,57,66,61,24,51,,46400,"0,6",4000,25
19.10.2024 08:35,"1,59",52,55,1197010,55,0,14,26,,70,,148313,35,65,61,34,51,,29300,"0,6",4000,16
19.10.2024 08:40,"0,92",51,55,1197010,56,0,14,21,,70,,148313,38,65,61,43,51,,18900,"0,6",3900,9
19.10.2024 08:45,"0,38",50,55,1197010,56,0,14,21,,70,,148314,49,65,61,40,50,,11800,"0,6",3900,9
19.10.2024 08:50,"0,57",49,55,1197010,56,0,14,21,,70,,148314,57,66,61,38,50,,16500,"0,59",3900,12
19.10.2024 08:55,"0,54",48,55,1197010,55,0,14,21,,70,,148314,54,66,61,40,49,,7000,"0,6",4000,14
19.10.2024 09:00,"0,92",48,55,1197010,55,0,14,22,,70,,148315,44,66,61,48,49,,22900,"0,59",4100,17
19.10.2024 09:05,"1,03",49,55,1197020,55,0,14,22,,70,,148315,45,65,61,47,49,,27600,"0,59",3900,18
19.10.2024 09:10,"1,04",49,55,1197020,55,0,14,23,,70,,148315,58,66,61,28,49,,26700,"0,59",3900,17
19.10.2024 09:15,"1,06",49,55,1197020,55,0,14,24,,70,,148316,57,65,61,27,49,,28700,"0,59",3900,17
19.10.2024 09:20,"1,03",49,55,1197020,55,0,14,24,,70,,148316,36,65,61,28,49,,27900,"0,6",3900,16
19.10.2024 09:25,"0,98",49,55,1197030,56,0,14,24,,70,,148316,43,65,61,38,49,,21900,"0,6",3800,15
19.10.2024 09:30,"0,87",48,55,1197030,56,0,15,23,,70,,148317,40,65,61,44,49,,20100,"0,59",3700,15
19.10.2024 09:35,"0,87",48,55,1197030,55,0,14,24,,70,,148317,50,65,58,46,48,,22300,"0,6",3800,16
19.10.2024 09:40,"0,96",48,55,1197030,55,0,14,23,,70,,148317,55,65,60,27,48,,27000,"0,59",3800,16
19.10.2024 09:45,"4,08",47,55,1197030,55,0,14,26,,70,,148318,43,63,60,46,48,,31400,"0,6",3300,20
19.10.2024 09:50,"4,18",46,55,1197040,55,0,14,29,,70,,148318,52,62,61,43,47,,56800,"0,6",3900,25
19.10.2024 09:55,"4,18",45,55,1197040,55,0,14,40,,70,,148318,58,65,61,33,46,,49600,"0,59",4000,39
19.10.2024 10:00,"2,4",48,55,1197050,55,0,13,39,,70,,148319,49,66,60,38,48,,56700,"0,59",4300,37
19.10.2024 10:05,"2,11",49,55,1197050,55,0,14,36,,70,,148319,47,66,60,47,49,,54100,"0,59",4100,33
19.10.2024 10:10,"2,02",50,55,1197060,55,0,14,31,,70,,148319,58,65,61,35,49,,48700,"0,6",4200,23
19.10.2024 10:15,"1,37",50,55,1197060,55,0,14,23,,70,,148320,40,65,61,41,49,,33200,"0,59",4100,11
19.10.2024 10:20,"0,38",49,55,1197060,55,0,14,19,,70,,148320,53,65,61,45,49,,7700,"0,6",4100,9
19.10.2024 10:25,"0,31",48,55,1197060,55,0,14,15,,70,,148320,52,65,61,44,48,,7700,"0,6",4000,8
19.10.2024 10:30,"0,19",47,55,1197060,55,0,14,12,,70,,148321,56,66,61,26,48,,7100,"0,6",4000,9
19.10.2024 10:35,"0,24",46,55,1197060,55,0,14,12,,70,,148321,55,66,61,40,47,,14800,"0,6",4100,14
19.10.2024 10:40,"0,64",46,55,1197060,55,0,13,13,,70,,148322,56,66,60,28,47,,20800,"0,59",4000,17
19.10.2024 10:45,"0,91",47,55,1197070,55,0,13,16,,70,,148322,49,66,59,42,46,,23900,"0,6",4000,17
19.10.2024 10:50,"0,79",47,55,1197070,55,0,13,17,,70,,148322,51,66,61,32,46,,22500,"0,6",4100,16
19.10.2024 10:55,"0,79",47,55,1197070,55,0,13,22,,70,,148323,47,66,60,36,46,,24600,"0,6",4000,16
19.10.2024 11:15,"4,12",45,55,1197080,55,0,13,24,,70,,148324,56,60,58,54,45,,78800,"0,59",1300,16
19.10.2024 11:20,"4,15",44,55,1197090,55,0,13,31,,70,,148324,55,60,60,46,45,,73400,"0,6",4100,26
19.10.2024 11:25,"4,12",43,54,1197090,54,0,13,39,,70,,148324,56,65,60,37,44,,52200,"0,59",4800,38
