Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
19.10.2024 11:30,"2,3",46,54,1197100,54,0,13,39,,70,,148325,57,65,61,38,46,,63400,"0,6",4700,38
19.10.2024 11:35,"2,06",48,54,1197100,55,0,14,29,,70,,148325,45,65,61,51,47,,53600,"0,6",4400,25
19.10.2024 11:40,"1,19",48,55,1197100,55,0,14,22,,70,,148326,52,66,60,48,47,,28400,"0,59",4200,14
19.10.2024 11:45,"0,21",47,55,1197110,55,0,13,12,,70,,148326,54,66,59,18,47,,7600,"0,58",4100,4
19.10.2024 11:50,"0,14",45,54,1197110,55,0,12,10,,70,,148326,55,66,59,17,46,,4500,"0,59",4200,4
19.10.2024 11:55,"0,17",45,54,1197110,54,0,13,10,,70,,148327,54,66,61,34,45,,6800,"0,6",4700,5
19.10.2024 12:00,"0,32",44,54,1197110,55,0,13,10,,70,,148327,55,66,61,43,45,,12400,"0,6",4500,10
19.10.2024 12:05,"0,34",43,54,1197110,55,0,13,11,,70,,148327,58,66,60,41,44,,8000,"0,6",4300,14
19.10.2024 12:10,"0,43",44,55,1197110,55,0,14,15,,70,,148328,57,65,61,40,44,,15100,"0,6",4200,18
19.10.2024 12:15,"0,63",45,55,1197110,55,0,14,20,,70,,148328,47,65,61,39,44,,26000,"0,59",4200,19
19.10.2024 12:20,"0,6",45,55,1197110,55,0,14,22,,70,,148329,44,64,61,40,44,,18800,"0,59",4000,16
19.10.2024 12:25,"0,41",45,55,1197110,55,0,14,24,,70,,148329,44,64,61,45,45,,7600,"0,59",3700,14
19.10.2024 12:30,"4,09",44,55,1197120,55,0,14,25,,70,,148329,61,61,58,44,44,,39500,"0,59",1000,15
19.10.2024 12:35,"4,1",43,55,1197120,55,0,14,29,,70,,148329,49,58,60,51,44,,65000,"0,6",3800,21
19.10.2024 12:40,"4,2",43,55,1197130,55,0,14,36,,70,,148330,49,58,60,52,43,,52600,"0,59",4200,29
19.10.2024 12:45,"4,18",43,54,1197130,55,0,15,50,,70,,148330,50,59,61,49,44,,53900,"0,6",4400,49
19.10.2024 12:50,"2,71",46,55,1197140,55,0,15,44,,70,,148330,47,63,60,47,47,,85200,"0,6",4200,43
19.10.2024 12:55,"2,14",48,55,1197140,55,0,15,27,,70,,148331,52,66,60,45,47,,62700,"0,59",4100,25
19.10.2024 13:00,"1,15",48,55,1197150,55,0,15,17,,70,,148331,56,66,61,46,47,,42300,"0,6",4200,10
19.10.2024 13:05,"0,29",47,54,1197150,55,0,15,14,,70,,148331,52,66,61,41,47,,5000,"0,6",4300,8
19.10.2024 13:10,"0,22",46,55,1197150,55,0,14,12,,70,,148332,48,66,59,46,46,,9100,"0,6",4000,7
19.10.2024 13:15,"0,19",45,55,1197150,55,0,15,9,,70,,148332,55,65,61,38,46,,5900,"0,6",4000,8
19.10.2024 13:20,"0,14",44,55,1197150,55,0,14,9,,70,,148333,59,66,61,35,45,,6700,"0,59",4000,9
19.10.2024 13:25,"0,34",44,55,1197150,55,0,13,10,,70,,148333,56,66,60,23,45,,12800,"0,59",4100,15
19.10.2024 13:30,"0,77",45,55,1197150,55,0,13,13,,70,,148333,58,66,61,35,44,,26300,"0,59",4200,17
19.10.2024 13:35,"0,55",45,55,1197150,55,0,13,17,,70,,148334,53,65,61,20,44,,14100,"0,59",4100,16
19.10.2024 13:40,"0,46",45,55,1197150,55,0,13,18,,70,,148334,28,65,61,33,44,,19200,"0,6",4000,15
19.10.2024 13:45,"0,5",45,55,1197160,55,0,13,20,,70,,148334,56,65,60,32,44,,13100,"0,6",4000,15
19.10.2024 13:50,"0,46",45,55,1197160,55,0,13,22,,70,,148335,55,65,60,29,44,,8700,"0,6",3800,15
19.10.2024 13:55,"4,08",44,55,1197160,55,0,14,25,,70,,148335,48,64,59,27,44,,87900,"0,6",3600,17
19.10.2024 14:00,"4,13",43,55,1197170,55,0,14,31,,70,,148335,46,63,61,28,43,,48600,"0,6",2500,23
19.10.2024 14:05,"4,2",42,55,1197170,55,0,14,36,,70,,148335,59,66,61,38,43,,51200,"0,6",4200,30
19.10.2024 14:10,"2,02",44,54,1197180,55,0,14,40,,70,,148336,49,66,59,40,45,,57800,"0,59",4200,33
19.10.2024 14:15,"1,97",46,55,1197180,55,0,14,33,,70,,148336,49,66,60,40,46,,56700,"0,59",4200,26
19.10.2024 14:20,"1,53",47,55,1197180,55,0,14,26,,70,,148337,49,66,58,46,47,,39900,"0,59",4100,17
19.10.2024 14:25,"0,79",47,54,1197190,55,0,14,20,,70,,148337,53,66,61,30,47,,18700,"0,6",4200,11
19.10.2024 14:30,"0,36",46,55,1197190,55,0,14,16,,70,,148337,52,65,61,44,47,,10700,"0,6",4400,10
19.10.2024 14:35,"0,31",45,55,1197190,55,0,14,12,,70,,148338,53,65,61,47,46,,10300,"0,6",4300,10
19.10.2024 14:40,"0,39",44,55,1197190,55,0,14,11,,70,,148338,48,65,61,43,46,,16500,"0,6",4200,13
19.10.2024 14:45,"0,58",44,55,1197190,55,0,14,10,,70,,148338,44,65,61,47,45,,20700,"0,6",4200,15
19.10.2024 14:50,"0,72",45,55,1197190,55,0,14,13,,70,,148339,57,66,60,32,45,,21800,"0,6",4000,17
19.10.2024 14:55,"0,84",45,55,1197190,55,0,14,14,,70,,148339,58,66,61,36,45,,28000,"0,6",4000,17
19.10.2024 15:00,"0,86",46,54,1197200,55,0,14,20,,70,,148339,61,66,61,38,45,,22800,"0,59",4000,17
19.10.2024 15:05,"0,93",46,55,1197200,55,0,14,22,,70,,148340,56,65,61,41,45,,29200,"0,6",4200,16
19.10.2024 15:10,"0,79",46,55,1197200,55,0,14,23,,70,,148340,48,65,61,46,45,,22300,"0,6",3900,15
19.10.2024 15:15,"0,64",45,55,1197200,55,0,14,23,,70,,148340,47,65,61,46,46,,17700,"0,6",4000,14
19.10.2024 15:20,"0,74",45,55,1197200,55,0,14,22,,70,,148341,48,65,60,47,46,,21900,"0,6",4000,15
19.10.2024 15:25,"0,76",45,55,1197210,55,0,14,21,,70,,148341,43,65,61,44,46,,19800,"0,6",4000,15
19.10.2024 15:30,"0,84",45,55,1197210,55,0,14,20,,70,,148341,43,64,61,49,46,,21200,"0,6",3900,16
19.10.2024 15:35,"4,13",44,55,1197210,55,0,14,20,,70,,148342,44,64,60,48,45,,61500,"0,59",3700,19
19.10.2024 15:40,"4,22",44,55,1197220,55,0,14,24,,70,,148342,52,61,60,48,44,,56400,"0,59",2700,25
19.10.2024 15:45,"4,22",43,55,1197220,55,0,14,31,,70,,148342,63,66,62,30,44,,59400,"0,59",4000,35
19.10.2024 15:50,"2,18",45,55,1197230,55,0,14,36,,70,,148343,45,66,59,48,45,,63000,"0,6",4100,37
19.10.2024 15:55,"1,97",47,55,1197230,55,0,14,34,,70,,148343,45,66,61,46,47,,59500,"0,59",4200,32
19.10.2024 16:15,"0,37",45,55,1197240,55,0,14,18,,70,,148344,39,66,61,36,47,,13400,"0,59",3900,11
19.10.2024 16:20,"0,53",45,55,1197240,56,0,14,18,,70,,148345,36,65,61,37,47,,21700,"0,61",3900,16
19.10.2024 16:25,"0,98",46,55,1197240,56,0,14,18,,70,,148345,37,65,61,40,46,,23400,"0,59",3800,16
19.10.2024 16:30,"0,98",46,55,1197240,56,0,14,18,,70,,148345,38,65,61,44,46,,30100,"0,6",3800,18
19.10.2024 16:35,"0,98",46,55,1197250,56,0,14,21,,70,,148346,53,66,60,38,46,,25700,"0,59",3800,16
19.10.2024 16:40,"1,05",47,55,1197250,56,0,14,22,,70,,148346,54,66,61,36,46,,26700,"0,59",3800,16
19.10.2024 16:45,"0,98",47,55,1197250,55,0,13,23,,70,,148346,57,66,60,23,46,,22400,"0,59",3900,16
19.10.2024 16:50,"0,94",47,55,1197250,55,0,13,25,,70,,148347,42,66,58,26,46,,25800,"0,59",3900,16
19.10.2024 16:55,"0,98",47,55,1197250,55,0,13,25,,70,,148347,55,66,60,23,47,,27200,"0,6",4000,16
19.10.2024 17:00,"1,03",47,54,1197260,55,0,13,25,,70,,148347,42,65,60,42,47,,27800,"0,59",4100,16
19.10.2024 17:05,"1,01",47,55,1197260,55,0,13,25,,70,,148348,50,65,60,43,47,,28400,"0,59",4100,16
19.10.2024 17:10,"4,2",46,55,1197260,55,0,13,27,,70,,148348,58,60,60,26,47,,90200,"0,59",3900,21
19.10.2024 17:15,"4,18",45,55,1197270,55,0,13,28,,70,,148348,42,59,59,42,46,,50900,"0,6",2900,24
19.10.2024 17:20,"4,08",44,55,1197270,55,0,14,38,,70,,148349,39,58,61,45,45,,51800,"0,6",4200,38
19.10.2024 17:25,"2,31",47,55,1197280,55,0,14,39,,70,,148349,52,64,59,36,47,,67300,"0,59",4100,40
19.10.2024 17:30,"2,18",49,55,1197280,55,0,14,35,,70,,148349,57,66,61,31,48,,57700,"0,59",4200,33
19.10.2024 17:35,"1,7",50,55,1197290,55,0,14,29,,70,,148350,39,65,61,43,49,,45400,"0,59",4100,23
19.10.2024 17:40,"1,24",50,55,1197290,55,0,14,25,,70,,148350,59,66,61,32,49,,34400,"0,6",4100,17
19.10.2024 17:45,"1,28",50,55,1197290,55,0,14,24,,70,,148350,56,66,60,38,49,,30100,"0,6",4100,13
19.10.2024 17:50,"0,34",49,55,1197290,55,0,14,18,,70,,148351,44,66,60,45,49,,4100,"0,6",4000,9
19.10.2024 17:55,"0,34",48,55,1197300,55,0,14,16,,70,,148351,46,65,61,43,48,,4700,"0,59",4000,9
19.10.2024 18:00,"0,48",47,55,1197300,55,0,14,16,,70,,148351,49,66,59,48,48,,5500,"0,6",4000,12
19.10.2024 18:05,"1,12",47,55,1197300,55,0,14,16,,70,,148352,46,66,61,46,47,,27900,"0,6",3900,18
19.10.2024 18:10,"1,27",48,55,1197300,55,0,14,21,,70,,148352,52,66,58,45,47,,33400,"0,6",3900,20
19.10.2024 18:15,"1,21",48,55,1197300,55,0,14,23,,70,,148352,49,66,59,38,47,,33400,"0,59",3900,17
19.10.2024 18:20,"0,94",48,55,1197310,55,0,14,25,,70,,148353,46,65,60,42,48,,27900,"0,59",4100,15
19.10.2024 18:25,"0,98",48,55,1197310,55,0,14,25,,70,,148353,43,65,61,40,48,,25200,"0,59",4100,15
19.10.2024 18:30,"1,07",48,55,1197310,55,0,14,25,,70,,148354,57,66,61,26,48,,25400,"0,59",4200,15
19.10.2024 18:35,"1,07",48,55,1197310,55,0,14,25,,70,,148354,41,66,58,37,48,,26100,"0,59",4100,16
19.10.2024 18:40,"1,06",48,55,1197310,55,0,13,25,,70,,148354,54,65,59,43,48,,28800,"0,6",4100,17
19.10.2024 18:45,"5,53",48,55,1197320,55,0,14,25,,70,,148355,46,64,60,30,48,,45000,"0,59",3800,18
19.10.2024 18:50,"4,15",47,55,1197320,55,0,13,29,,70,,148355,57,62,60,52,47,,75400,"0,59",3400,25
19.10.2024 18:55,"4,13",46,55,1197330,55,0,14,38,,70,,148355,52,62,61,55,47,,52700,"0,59",3800,40
19.10.2024 19:00,"3,07",48,54,1197330,55,0,14,45,,70,,148356,57,66,61,34,48,,72100,"0,6",4200,49
19.10.2024 19:05,"2,59",51,55,1197340,55,0,14,40,,70,,148356,44,66,61,45,49,,66400,"0,59",4400,38
19.10.2024 19:10,"2,17",52,55,1197340,55,0,14,38,,70,,148356,44,65,60,49,50,,50400,"0,59",4100,35
19.10.2024 19:15,"1,84",52,55,1197350,55,0,14,32,,70,,148357,56,66,61,51,50,,37900,"0,59",4100,25
19.10.2024 19:20,"1,58",52,55,1197350,55,0,14,29,,70,,148357,53,66,60,48,50,,31600,"0,59",4000,19
19.10.2024 19:25,"0,73",51,55,1197350,55,0,14,23,,70,,148357,54,66,61,41,50,,13700,"0,59",4100,10
19.10.2024 19:30,"0,34",50,55,1197350,55,0,14,18,,70,,148358,51,66,61,49,50,,10600,"0,59",4100,7
19.10.2024 19:35,"0,24",49,55,1197350,55,0,14,13,,70,,148358,51,65,61,48,49,,8200,"0,59",4200,5
19.10.2024 19:40,"0,25",48,55,1197360,55,0,14,11,,70,,148358,59,66,61,32,49,,6100,"0,6",4100,9
19.10.2024 19:45,"0,54",48,55,1197360,55,0,13,13,,70,,148359,55,66,60,23,48,,13200,"0,59",3900,15
19.10.2024 19:50,"1,01",48,55,1197360,55,0,14,16,,70,,148359,47,65,61,24,48,,24800,"0,6",4100,18
19.10.2024 19:55,"1,27",48,55,1197360,55,0,14,22,,70,,148359,40,65,60,41,47,,35800,"0,59",3900,20
19.10.2024 20:00,"1,22",49,55,1197360,55,0,14,25,,70,,148360,49,66,60,40,48,,34900,"0,6",4000,18
19.10.2024 20:05,"1,06",49,55,1197370,55,0,14,25,,70,,148360,48,65,60,39,48,,29900,"0,6",4000,17
19.10.2024 20:10,"0,93",49,55,1197370,55,0,14,27,,70,,148360,47,65,61,38,48,,25800,"0,59",4000,15
19.10.2024 20:15,"0,96",49,55,1197370,55,0,14,27,,70,,148361,53,65,60,33,49,,25400,"0,59",4000,15
19.10.2024 20:20,"4,15",48,55,1197370,55,0,14,27,,70,,148361,41,64,59,37,48,,32000,"0,6",3800,18
19.10.2024 20:25,"4,18",47,55,1197380,55,0,14,32,,70,,148361,55,62,60,41,48,,58600,"0,59",2700,23
19.10.2024 20:45,"2,09",50,55,1197400,55,0,14,36,,70,,148363,43,65,61,40,50,,50200,"0,6",4100,31
19.10.2024 20:50,"1,7",51,55,1197400,55,0,13,32,,70,,148363,54,66,61,18,50,,39200,"0,59",4000,23
19.10.2024 20:55,"0,94",50,55,1197400,55,0,13,24,,70,,148363,56,66,60,37,50,,29000,"0,6",4000,12
19.10.2024 21:00,"0,55",49,55,1197400,55,0,13,22,,70,,148364,53,65,61,37,49,,16600,"0,6",4100,11
19.10.2024 21:05,"0,55",48,55,1197410,55,0,14,20,,70,,148364,51,65,61,37,49,,10900,"0,6",4000,12
19.10.2024 21:10,"0,7",48,55,1197410,56,0,14,19,,70,,148364,41,65,60,47,49,,13300,"0,6",4000,15
19.10.2024 21:15,"1,15",48,55,1197410,56,0,14,22,,70,,148365,45,64,61,46,48,,24800,"0,6",3800,20
19.10.2024 21:20,"1,28",49,55,1197410,56,0,14,22,,70,,148365,42,64,61,46,48,,31000,"0,6",3800,20
19.10.2024 21:25,"1,18",49,55,1197410,55,0,14,25,,70,,148365,54,65,60,41,48,,30200,"0,6",3800,18
19.10.2024 21:30,"1,09",49,55,1197420,55,0,14,27,,70,,148366,53,65,61,40,49,,29300,"0,6",3900,17
19.10.2024 21:35,"1,03",49,55,1197420,55,0,14,25,,70,,148366,60,65,61,52,49,,23800,"0,6",2900,15
19.10.2024 21:40,"1,03",49,55,1197420,55,0,15,24,,70,,148366,59,65,61,51,49,,23100,"0,59",3900,16
19.10.2024 21:45,"0,95",49,55,1197420,55,0,15,24,,70,,148367,57,64,61,51,49,,24000,"0,6",3900,17
19.10.2024 21:50,"1,1",49,55,1197420,56,0,15,24,,70,,148367,58,64,61,45,49,,26300,"0,6",3800,17
19.10.2024 21:55,"1,1",49,55,1197430,56,0,15,24,,70,,148367,58,65,60,29,49,,26500,"0,6",3700,17
19.10.2024 22:00,"5,5",49,55,1197430,56,0,15,23,,70,,148368,56,64,60,26,49,,36400,"0,6",3600,16
19.10.2024 22:05,"4,1",47,55,1197430,55,0,15,25,,70,,148368,48,62,59,48,48,,60700,"0,6",3400,18
19.10.2024 22:10,"4,18",46,55,1197440,55,0,15,31,,70,,148368,50,61,59,45,47,,54600,"0,6",3700,26
19.10.2024 22:15,"4,14",46,55,1197440,55,0,14,47,,70,,148369,57,65,61,39,46,,52500,"0,6",4000,46
19.10.2024 22:20,"3,1",49,55,1197450,55,0,15,49,,70,,148369,45,65,61,49,49,,82400,"0,6",4200,51
19.10.2024 22:25,"2,57",51,55,1197460,55,0,15,40,,70,,148369,48,65,61,49,50,,60000,"0,6",4200,41
19.10.2024 22:30,"1,81",52,55,1197460,55,0,15,28,,70,,148370,46,65,61,52,51,,39500,"0,6",4000,22
19.10.2024 22:35,"0,59",51,55,1197460,55,0,15,21,,70,,148370,46,65,61,50,50,,20600,"0,59",3900,11
19.10.2024 22:40,"0,34",50,55,1197460,55,0,15,18,,70,,148370,45,64,61,49,50,,11500,"0,59",3900,7
19.10.2024 22:45,"0,26",49,55,1197460,55,0,15,14,,70,,148371,45,64,60,48,49,,8800,"0,59",3900,7
19.10.2024 22:50,"0,31",48,55,1197460,55,0,15,15,,70,,148371,44,64,60,48,49,,4600,"0,6",3900,11
19.10.2024 22:55,"1,08",48,55,1197470,55,0,16,18,,70,,148371,42,64,61,48,48,,28000,"0,6",3900,19
19.10.2024 23:00,"1,36",48,55,1197470,56,0,16,21,,70,,148372,42,63,61,48,48,,35700,"0,6",3900,21
19.10.2024 23:05,"1,34",49,55,1197470,56,0,15,25,,70,,148372,54,66,60,41,48,,32800,"0,6",3800,20
19.10.2024 23:10,"1,34",49,55,1197470,56,0,16,29,,70,,148372,53,65,61,44,48,,32700,"0,6",3900,18
19.10.2024 23:15,"1,32",49,55,1197480,56,0,16,30,,70,,148373,43,65,61,43,49,,33600,"0,6",3800,18
19.10.2024 23:20,"1,13",49,55,1197480,55,0,16,29,,70,,148373,53,65,61,49,49,,30600,"0,59",3800,16
19.10.2024 23:25,"0,94",49,55,1197480,56,0,15,27,,70,,148373,54,66,60,47,50,,30600,"0,59",3800,16
19.10.2024 23:30,"0,94",49,55,1197480,55,0,15,24,,70,,148373,54,65,61,45,50,,27500,"0,6",3900,16
19.10.2024 23:35,"1,01",49,55,1197490,55,0,15,24,,70,,148374,38,65,61,44,49,,24700,"0,6",3900,16
19.10.2024 23:40,"1,03",49,55,1197490,55,0,15,22,,70,,148374,54,65,61,43,49,,26000,"0,6",3900,16
19.10.2024 23:45,"1,03",49,55,1197490,55,0,15,22,,70,,148374,46,65,61,40,49,,27200,"0,6",3800,16
19.10.2024 23:50,"0,98",49,55,1197490,55,0,15,23,,70,,148375,42,64,61,39,49,,24400,"0,6",3700,16
19.10.2024 23:55,"4,13",48,55,1197490,55,0,15,26,,70,,148375,40,64,61,44,48,,21600,"0,59",3700,21
20.10.2024 00:00,"4,2",47,55,1197500,55,0,15,31,,70,,148375,57,63,60,44,48,,57400,"0,6",3200,26
20.10.2024 00:05,"4,13",46,55,1197500,55,0,15,38,,70,,148375,57,64,61,44,47,,45500,"0,6",3800,37
20.10.2024 00:10,"3,22",47,55,1197510,55,0,15,49,,70,,148376,53,65,61,44,48,,48700,"0,59",4200,53
20.10.2024 00:15,"2,96",50,55,1197510,55,0,15,47,,70,,148376,48,65,61,44,50,,71500,"0,59",4200,50
20.10.2024 00:20,"2,23",51,55,1197520,55,0,15,37,,70,,148376,47,65,61,48,51,,74800,"0,6",4100,37
20.10.2024 00:25,"1,94",52,55,1197520,55,0,15,33,,70,,148377,53,66,61,63,51,,51500,"0,59",4000,29
20.10.2024 00:30,"1,54",52,55,1197530,55,0,15,27,,70,,148377,56,66,61,61,51,,39200,"0,59",3900,20
20.10.2024 00:35,"0,79",52,55,1197530,55,0,15,23,,70,,148377,53,65,61,60,51,,29300,"0,59",3900,13
20.10.2024 00:40,"0,26",50,55,1197530,55,0,15,15,,70,,148378,52,65,59,59,50,,19800,"0,6",3900,3
20.10.2024 00:45,"0,14",49,55,1197530,55,0,15,13,,70,,148378,58,66,61,40,50,,8200,"0,6",3900,3
20.10.2024 00:50,"0,21",48,55,1197530,55,0,15,13,,70,,148378,55,65,61,43,49,,5900,"0,6",3900,7
20.10.2024 00:55,"0,79",48,55,1197530,55,0,15,15,,70,,148379,53,65,61,43,49,,6100,"0,6",3900,16
20.10.2024 01:15,0,47,55,1197530,55,0,13,0,,0,,148380,55,65,61,35,47,,0,"0,59",3900,0
20.10.2024 01:20,0,46,55,1197530,55,0,14,0,,0,,148380,54,65,61,35,47,,0,"0,6",3800,0
20.10.2024 01:25,0,46,55,1197530,55,0,14,0,,0,,148381,37,65,61,48,47,,0,"0,6",3700,0
20.10.2024 01:30,0,46,55,1197530,55,0,14,0,,69,,148381,48,64,61,47,46,,0,"0,59",3600,0
20.10.2024 01:35,"4,16",46,56,1197540,55,0,14,0,,69,,148381,47,64,59,51,45,,-800,"0,6",2000,0
20.10.2024 01:40,"4,18",45,55,1197540,55,0,14,0,,69,,148382,46,63,60,50,44,,48900,"0,6",3800,0
20.10.2024 01:45,"4,15",45,55,1197540,55,0,14,0,,70,,148382,57,64,60,45,43,,44300,"0,59",3800,0
20.10.2024 01:50,"4,18",44,55,1197550,55,0,15,0,,1,,148382,48,65,60,53,42,,48700,"0,6",4300,0
20.10.2024 01:55,"0,15",43,55,1197550,55,0,15,0,,1,,148383,55,65,61,47,42,,3300,"0,6",4300,0
20.10.2024 02:00,"0,04",42,55,1197550,55,0,15,0,,1,,148383,47,65,61,52,41,,300,"0,6",4100,0
20.10.2024 02:05,0,41,55,1197550,55,0,15,0,,0,,148383,40,65,61,52,41,,0,"0,59",4100,0
20.10.2024 02:10,0,41,55,1197550,55,0,15,0,,0,,148384,39,64,61,51,40,,0,"0,6",4100,0
20.10.2024 02:15,0,40,55,1197550,55,0,15,0,,0,,148384,58,65,61,42,40,,0,"0,59",4000,0
20.10.2024 02:20,0,40,55,1197550,56,0,16,0,,0,,148384,57,65,61,41,40,,0,"0,6",4000,0
20.10.2024 02:25,0,39,55,1197550,55,0,16,0,,0,,148385,55,65,61,50,39,,0,"0,59",4000,0
20.10.2024 02:30,0,39,55,1197550,55,0,16,0,,0,,148385,54,65,61,52,39,,0,"0,6",4000,0
20.10.2024 02:35,0,38,55,1197550,56,0,16,0,,0,,148385,53,65,61,52,39,,0,"0,6",3900,0
20.10.2024 02:40,0,38,55,1197550,56,0,16,0,,0,,148386,51,64,61,51,38,,0,"0,6",3800,0
20.10.2024 02:45,0,38,55,1197550,56,0,16,0,,0,,148386,50,64,61,50,38,,0,"0,6",3900,0
20.10.2024 02:50,0,38,55,1197550,56,0,16,0,,0,,148386,47,64,61,50,38,,0,"0,6",3800,0
20.10.2024 02:55,0,37,55,1197550,56,0,16,0,,0,,148387,55,65,61,45,38,,0,"0,59",3800,0
20.10.2024 03:00,0,37,55,1197550,56,0,16,0,,0,,148387,50,65,61,52,37,,100,"0,6",3800,0
20.10.2024 03:05,0,37,55,1197550,55,0,16,0,,0,,148387,50,65,61,51,37,,0,"0,59",3800,0
20.10.2024 03:10,0,37,55,1197550,55,0,16,0,,0,,148388,52,65,61,50,37,,600,"0,59",3900,0
20.10.2024 03:15,0,36,55,1197550,56,0,16,0,,0,,148388,51,64,61,50,36,,0,"0,6",3800,0
20.10.2024 03:20,0,36,55,1197550,56,0,17,0,,0,,148388,49,64,61,49,36,,0,"0,59",3800,0
20.10.2024 03:25,0,36,55,1197550,56,0,17,0,,0,,148389,48,63,61,49,36,,0,"0,6",3600,0
20.10.2024 03:30,0,36,55,1197550,56,0,17,0,,69,,148389,47,63,61,49,36,,0,"0,6",3500,0
20.10.2024 03:35,"4,1",36,56,1197550,56,0,17,0,,69,,148389,46,62,60,48,35,,22000,"0,59",2400,0
20.10.2024 03:40,"4,16",35,55,1197550,56,0,17,0,,69,,148389,53,63,61,44,35,,49800,"0,6",3500,0
20.10.2024 03:45,"4,22",35,55,1197560,55,0,17,0,,1,,148390,52,62,61,44,35,,44400,"0,6",4000,0
20.10.2024 03:50,"0,1",35,55,1197560,55,0,17,0,,1,,148390,51,62,61,44,35,,2400,"0,6",4100,0
20.10.2024 03:55,"0,07",35,55,1197560,55,0,18,0,,1,,148390,50,61,61,43,34,,1100,"0,6",4100,0
20.10.2024 04:00,"0,01",34,55,1197560,56,0,18,0,,0,,148391,48,61,61,43,34,,200,"0,6",3900,0
20.10.2024 04:05,0,34,55,1197560,56,0,18,0,,0,,148391,47,60,61,43,34,,0,"0,6",3900,0
20.10.2024 04:10,0,34,55,1197560,56,0,18,0,,0,,148392,46,60,61,43,34,,0,"0,59",3900,0
20.10.2024 04:15,0,34,55,1197560,56,0,18,0,,0,,148392,45,60,61,43,34,,0,"0,6",3800,0
20.10.2024 04:20,0,34,55,1197560,56,0,18,0,,0,,148392,44,59,61,42,34,,0,"0,6",3800,0
20.10.2024 04:25,0,33,55,1197560,56,0,18,0,,0,,148392,43,59,61,42,33,,0,"0,6",3800,0
20.10.2024 04:30,0,33,55,1197560,56,0,18,0,,0,,148393,42,58,61,42,33,,0,"0,6",3800,0
20.10.2024 04:35,0,33,55,1197560,56,0,19,0,,0,,148393,41,58,61,42,33,,0,"0,6",3800,0
20.10.2024 04:40,0,33,55,1197560,56,0,19,0,,0,,148393,41,58,59,42,33,,0,"0,6",3800,0
20.10.2024 05:00,0,32,55,1197560,56,0,19,0,,70,,148395,40,57,61,37,32,,0,"0,6",3800,0
20.10.2024 05:05,"3,9",39,55,1197560,56,0,19,100,,70,,148395,39,57,61,37,41,,58900,"0,6",3800,100
20.10.2024 05:10,"6,62",49,55,1197580,56,0,19,98,,70,,148395,37,57,61,37,51,,162200,"0,6",3800,100
20.10.2024 05:15,"6,56",52,55,1197590,56,0,19,91,,70,,148396,37,62,59,40,54,,158800,"0,6",3800,95
20.10.2024 05:20,"6,6",56,55,1197600,56,0,19,86,,70,,148396,54,64,61,39,57,,142800,"0,6",3700,92
20.10.2024 05:25,"6,7",54,55,1197610,56,0,19,64,,70,,148396,52,63,61,39,56,,122200,"0,59",3500,71
20.10.2024 05:30,"6,01",55,55,1197620,56,0,19,48,,70,,148397,42,64,60,44,55,,86000,"0,6",3600,58
20.10.2024 05:35,"4,51",53,55,1197630,56,0,20,46,,70,,148397,42,63,61,43,54,,85100,"0,6",4000,56
20.10.2024 05:40,"4,5",54,55,1197630,56,0,20,42,,70,,148397,41,63,61,43,54,,57400,"0,6",4100,52
20.10.2024 05:45,"2,81",55,55,1197640,56,0,20,36,,70,,148398,41,62,61,42,53,,61300,"0,59",4000,42
20.10.2024 05:50,"2,45",55,55,1197640,56,0,20,27,,70,,148398,41,62,61,42,53,,47200,"0,6",4000,25
20.10.2024 05:55,"1,67",54,55,1197640,56,0,20,25,,70,,148398,41,61,61,41,53,,28000,"0,6",3900,18
20.10.2024 06:00,"1,12",53,55,1197640,56,0,20,22,,70,,148399,40,61,61,41,52,,25300,"0,59",3900,8
20.10.2024 06:05,"0,4",51,55,1197640,56,0,20,20,,70,,148399,40,61,61,41,52,,7600,"0,6",3900,9
20.10.2024 06:10,"0,39",50,55,1197640,56,0,20,22,,70,,148399,40,60,61,40,51,,11600,"0,6",3800,11
20.10.2024 06:15,"0,46",50,55,1197650,56,0,20,24,,70,,148400,40,61,60,40,50,,24000,"0,6",3800,16
20.10.2024 06:20,"1,18",50,55,1197650,56,0,20,27,,70,,148400,49,65,60,40,50,,18800,"0,6",3800,22
20.10.2024 06:25,"1,51",50,55,1197650,56,0,20,29,,70,,148400,44,66,61,44,50,,33100,"0,6",3800,22
20.10.2024 06:30,"1,61",51,55,1197650,56,0,20,31,,70,,148401,42,66,61,45,50,,33700,"0,6",3900,23
20.10.2024 06:35,"1,63",51,55,1197660,56,0,20,31,,70,,148401,41,65,61,44,50,,33200,"0,6",3900,23
20.10.2024 06:40,"1,63",51,55,1197660,56,0,20,33,,70,,148401,41,65,61,44,51,,34400,"0,59",3900,23
20.10.2024 06:45,"1,63",51,55,1197660,56,0,20,34,,70,,148402,42,65,61,44,51,,33400,"0,6",3800,22
20.10.2024 06:50,"1,63",51,55,1197660,56,0,20,34,,70,,148402,42,64,61,44,51,,34600,"0,59",3800,21
20.10.2024 06:55,"1,61",51,55,1197670,56,0,20,33,,70,,148402,41,65,61,44,51,,33000,"0,59",3800,20
20.10.2024 07:00,"1,51",51,55,1197670,56,0,20,31,,70,,148403,42,64,61,44,51,,31700,"0,6",3800,19
20.10.2024 07:05,"1,39",51,55,1197670,56,0,20,29,,70,,148403,43,64,61,45,51,,29600,"0,59",3800,18
20.10.2024 07:10,"1,22",51,55,1197670,56,0,21,29,,70,,148403,43,64,61,45,51,,29100,"0,59",3800,18
20.10.2024 07:15,"1,22",51,55,1197680,56,0,20,29,,70,,148404,46,65,61,47,51,,27200,"0,59",3800,18
20.10.2024 07:20,"1,34",51,55,1197680,56,0,19,31,,70,,148404,55,66,61,41,51,,28700,"0,6",3700,19
20.10.2024 07:25,"1,42",50,55,1197680,56,0,18,33,,70,,148404,57,66,61,43,51,,30100,"0,59",3500,21
20.10.2024 07:30,"4,15",49,55,1197690,56,0,18,38,,70,,148405,46,64,60,50,50,,56700,"0,6",3300,28
20.10.2024 07:35,"4,13",48,55,1197690,55,0,18,45,,70,,148405,47,64,61,49,48,,57100,"0,6",3900,36
20.10.2024 07:40,"2,38",50,55,1197700,55,0,18,51,,70,,148405,46,63,61,48,51,,59900,"0,6",4000,47
20.10.2024 07:45,"3,04",51,55,1197700,55,0,18,47,,70,,148405,45,63,61,47,53,,70600,"0,6",4000,46
20.10.2024 07:50,"2,75",53,55,1197710,56,0,18,44,,70,,148406,44,62,61,47,53,,58000,"0,6",3900,42
20.10.2024 07:55,"2,35",54,55,1197710,56,0,18,38,,70,,148406,44,62,61,46,53,,51000,"0,6",3900,35
20.10.2024 08:00,"2,09",54,55,1197710,56,0,18,35,,70,,148406,44,62,60,46,53,,43500,"0,6",3800,29
20.10.2024 08:05,"1,99",54,55,1197720,56,0,18,31,,70,,148407,54,64,61,44,53,,38700,"0,6",3900,21
20.10.2024 08:10,"1,55",53,55,1197720,56,0,18,26,,70,,148407,45,64,61,41,52,,28900,"0,6",3800,11
20.10.2024 08:15,"0,6",52,55,1197720,56,0,17,24,,70,,148407,48,65,60,50,52,,12100,"0,6",3900,10
20.10.2024 08:20,"0,45",51,55,1197720,56,0,17,24,,70,,148408,47,65,61,51,52,,4500,"0,6",3900,13
20.10.2024 08:25,"0,86",50,55,1197720,56,0,17,25,,70,,148408,49,65,61,51,51,,21100,"0,6",3900,17
20.10.2024 08:45,"1,9",52,55,1197730,55,0,14,36,,70,,148409,49,66,61,40,52,,39300,"0,6",3900,26
20.10.2024 08:50,"1,85",52,55,1197740,55,0,14,36,,70,,148410,39,65,61,44,52,,36400,"0,6",3900,26
20.10.2024 08:55,"1,75",52,55,1197740,55,0,14,33,,70,,148410,48,65,59,48,52,,35700,"0,6",3800,23
20.10.2024 09:00,"1,52",52,55,1197740,55,0,14,29,,70,,148410,49,65,61,33,52,,31300,"0,59",3800,18
20.10.2024 09:05,"1,3",51,55,1197750,55,0,14,26,,70,,148411,55,64,61,35,52,,27600,"0,6",3700,16
20.10.2024 09:10,"4,13",50,55,1197750,55,0,14,29,,70,,148411,51,62,60,42,50,,68000,"0,6",3100,20
20.10.2024 09:15,"4,2",49,55,1197750,55,0,14,38,,70,,148411,47,62,61,42,49,,57100,"0,6",4000,32
20.10.2024 09:20,"4,19",50,55,1197760,55,0,14,43,,70,,148412,50,62,61,48,50,,43300,"0,6",4000,39
20.10.2024 09:25,"2,47",51,55,1197760,55,0,14,42,,70,,148412,62,66,62,30,51,,58000,"0,59",3900,40
20.10.2024 09:30,"2,4",52,55,1197770,55,0,13,38,,70,,148412,56,66,61,38,52,,53900,"0,59",4000,34
20.10.2024 09:35,"2,05",53,55,1197770,55,0,13,33,,70,,148413,46,66,57,47,52,,43900,"0,59",4100,27
20.10.2024 09:40,"1,91",53,55,1197770,55,0,14,28,,70,,148413,48,66,61,47,52,,38200,"0,59",4000,19
20.10.2024 09:45,"1,37",53,55,1197780,55,0,14,26,,70,,148413,42,66,59,50,52,,26900,"0,59",4000,15
20.10.2024 09:50,"0,94",52,55,1197780,55,0,14,23,,70,,148414,49,66,61,39,51,,25000,"0,59",4100,12
20.10.2024 09:55,"0,62",51,55,1197780,56,0,14,20,,70,,148414,54,66,60,40,51,,11500,"0,59",3900,10
20.10.2024 10:00,"0,4",50,55,1197780,55,0,13,18,,70,,148414,54,66,59,20,50,,12400,"0,59",3800,11
20.10.2024 10:05,"0,41",49,55,1197780,55,0,13,18,,70,,148415,56,66,60,37,50,,11500,"0,59",4100,13
20.10.2024 10:10,"0,86",49,55,1197780,55,0,13,20,,70,,148415,38,66,61,44,49,,6000,"0,6",4100,16
20.10.2024 10:15,"1,18",49,55,1197790,55,0,13,23,,70,,148415,48,65,60,40,49,,20600,"0,6",4000,22
20.10.2024 10:20,"1,42",50,55,1197790,55,0,14,25,,70,,148416,43,65,61,40,49,,32300,"0,59",4000,20
20.10.2024 10:25,"1,25",50,55,1197790,55,0,14,25,,70,,148416,44,65,61,48,49,,30900,"0,6",4000,16
20.10.2024 10:30,"0,96",49,55,1197790,55,0,13,25,,70,,148416,58,65,61,23,49,,22100,"0,59",3800,15
20.10.2024 10:35,"0,83",48,55,1197800,55,0,13,23,,70,,148417,59,62,61,29,49,,22500,"0,59",3500,14
20.10.2024 10:40,"4,22",47,55,1197800,55,0,13,26,,70,,148417,56,58,60,53,48,,96600,"0,6",2900,18
20.10.2024 10:45,"4,15",47,55,1197810,55,0,13,30,,70,,148417,53,60,61,39,47,,64000,"0,59",4300,23
20.10.2024 10:50,"3,88",48,55,1197810,55,0,13,32,,70,,148418,56,66,60,38,47,,49500,"0,59",4200,26
20.10.2024 10:55,"1,9",49,54,1197820,55,0,13,32,,70,,148418,58,67,60,24,48,,45800,"0,59",4300,25
20.10.2024 11:00,"1,58",49,55,1197820,55,0,13,28,,70,,148418,55,67,60,30,49,,41600,"0,59",4300,20
20.10.2024 11:05,"1,41",49,55,1197820,55,0,13,26,,70,,148419,55,67,60,32,49,,32700,"0,6",4200,16
20.10.2024 11:10,"0,89",49,54,1197820,55,0,13,20,,70,,148419,56,67,60,31,49,,24700,"0,59",4300,11
20.10.2024 11:15,"0,41",48,54,1197820,55,0,13,15,,70,,148419,56,66,61,31,48,,10800,"0,59",4500,9
20.10.2024 11:20,"0,31",47,55,1197820,55,0,13,14,,70,,148420,40,66,58,42,48,,8400,"0,6",4200,10
20.10.2024 11:25,"0,29",46,55,1197830,55,0,13,10,,70,,148420,51,66,60,41,47,,3400,"0,59",4200,12
20.10.2024 11:30,"0,41",46,55,1197830,55,0,13,8,,70,,148421,58,66,61,41,47,,7000,"0,6",4100,15
20.10.2024 11:35,"0,74",46,55,1197830,55,0,13,8,,70,,148421,54,66,59,22,46,,9700,"0,59",4200,16
20.10.2024 11:40,"0,79",46,55,1197830,55,0,13,13,,70,,148421,55,66,60,31,45,,22600,"0,59",4100,16
20.10.2024 11:45,"0,7",46,55,1197830,55,0,13,20,,70,,148422,56,65,60,23,45,,23900,"0,6",3800,16
20.10.2024 11:50,"1,03",45,55,1197840,55,0,12,31,,70,,148422,58,59,60,26,45,,75400,"0,59",3800,21
20.10.2024 11:55,"4,18",45,55,1197850,55,0,13,39,,70,,148422,59,61,60,48,45,,109900,"0,6",3900,28
20.10.2024 12:00,"4,29",44,55,1197850,55,0,13,44,,70,,148422,59,65,61,39,44,,77500,"0,59",4400,33
20.10.2024 12:05,"2,57",46,54,1197860,55,0,13,43,,70,,148423,62,67,62,31,46,,67100,"0,6",4500,37
20.10.2024 12:10,"2,26",47,54,1197860,55,0,13,37,,70,,148423,58,67,60,36,48,,62400,"0,6",4500,32
20.10.2024 12:15,"1,92",49,55,1197870,55,0,13,26,,70,,148424,50,67,60,42,49,,53200,"0,59",4200,22
20.10.2024 12:20,"1,3",48,55,1197870,55,0,13,19,,70,,148424,54,67,61,44,48,,32300,"0,6",4000,14
20.10.2024 12:25,"0,53",47,55,1197870,55,0,13,8,,70,,148424,53,67,60,48,48,,3800,"0,59",4100,5
20.10.2024 12:30,"0,1",46,55,1197870,55,0,14,5,,70,,148425,61,67,61,27,46,,2800,"0,6",4100,4
20.10.2024 12:35,"0,05",45,55,1197870,55,0,14,5,,70,,148425,44,66,61,40,45,,1700,"0,6",4000,4
20.10.2024 12:40,"0,1",44,55,1197870,56,0,14,11,,70,,148425,53,66,61,44,45,,3800,"0,6",3800,13
20.10.2024 12:45,"0,49",45,55,1197870,56,0,14,13,,70,,148426,51,67,60,47,45,,3900,"0,6",3800,16
20.10.2024 12:50,"0,74",45,55,1197870,55,0,14,16,,70,,148426,60,67,61,40,44,,17600,"0,6",3800,16
20.10.2024 12:55,"0,98",45,55,1197880,55,0,13,18,,70,,148426,60,67,62,24,44,,27900,"0,59",4000,16
20.10.2024 13:00,"0,98",45,55,1197880,55,0,12,20,,70,,148427,54,67,58,17,45,,23100,"0,58",3800,15
20.10.2024 13:05,"0,8",45,55,1197880,55,0,12,22,,70,,148427,60,66,61,20,45,,17200,"0,6",3900,14
20.10.2024 13:10,"0,69",45,55,1197880,55,0,13,23,,70,,148427,58,65,61,26,45,,19300,"0,59",3900,14
20.10.2024 13:30,"4,15",44,54,1197900,55,0,13,40,,70,,148429,59,65,61,43,44,,58100,"0,59",4500,42
20.10.2024 13:35,"2,45",46,54,1197910,55,0,14,37,,70,,148429,51,66,60,47,46,,75300,"0,6",4300,36
20.10.2024 13:40,"1,9",47,55,1197910,55,0,13,30,,70,,148429,61,67,62,22,46,,53900,"0,59",4100,22
20.10.2024 13:45,"1,35",47,55,1197910,55,0,13,20,,70,,148430,58,67,61,18,47,,37500,"0,59",4000,9
20.10.2024 13:50,"0,24",46,55,1197920,55,0,13,12,,70,,148430,41,66,61,43,47,,6900,"0,59",4000,2
20.10.2024 13:55,"0,13",45,55,1197920,55,0,13,9,,70,,148430,40,66,60,46,46,,5100,"0,6",3900,2
20.10.2024 14:00,"0,1",44,55,1197920,55,0,14,8,,70,,148431,46,66,61,45,45,,3100,"0,6",4000,4
20.10.2024 14:05,"0,1",44,55,1197920,55,0,14,9,,70,,148431,45,65,61,51,45,,4000,"0,6",3900,13
20.10.2024 14:10,"0,62",44,55,1197920,55,0,14,11,,70,,148431,44,65,61,50,44,,3100,"0,59",4000,15
20.10.2024 14:15,"0,82",44,55,1197920,55,0,14,15,,70,,148432,45,65,61,49,44,,20000,"0,6",4000,16
20.10.2024 14:20,"0,84",45,55,1197920,55,0,14,18,,70,,148432,46,65,61,47,44,,26100,"0,59",3900,16
20.10.2024 14:25,"0,91",45,55,1197920,55,0,14,22,,70,,148432,62,66,61,34,44,,24700,"0,59",3900,15
20.10.2024 14:30,"0,86",45,55,1197930,55,0,14,24,,70,,148433,62,66,61,34,45,,25000,"0,59",4000,15
20.10.2024 14:35,"0,86",45,55,1197930,55,0,14,24,,70,,148433,59,66,60,36,45,,20500,"0,6",3900,15
20.10.2024 14:40,"0,82",45,55,1197930,55,0,14,23,,70,,148433,53,65,61,29,45,,22100,"0,6",3900,15
20.10.2024 14:45,"0,74",45,55,1197930,55,0,14,21,,70,,148434,54,65,60,42,45,,21600,"0,6",3500,14
20.10.2024 14:50,"0,74",44,55,1197930,56,0,14,21,,70,,148434,48,64,59,49,45,,19700,"0,6",3400,16
20.10.2024 14:55,"4,13",43,56,1197940,55,0,14,23,,70,,148434,46,63,60,51,44,,79000,"0,6",3100,19
20.10.2024 15:00,"4,13",43,55,1197940,55,0,14,27,,70,,148435,44,62,61,50,44,,53900,"0,59",3900,27
20.10.2024 15:05,"4,18",43,55,1197950,55,0,14,35,,70,,148435,44,61,61,50,44,,55200,"0,6",4100,38
20.10.2024 15:10,"2,16",45,55,1197950,55,0,15,33,,70,,148435,51,63,61,42,45,,64500,"0,59",4100,34
20.10.2024 15:15,"1,92",47,55,1197960,55,0,15,27,,70,,148436,49,65,61,41,46,,55000,"0,6",4000,20
20.10.2024 15:20,"0,79",46,55,1197960,55,0,15,22,,70,,148436,43,65,61,46,46,,24400,"0,6",4000,10
20.10.2024 15:25,"0,45",45,55,1197960,55,0,15,18,,70,,148436,59,66,61,36,46,,16000,"0,59",4100,11
20.10.2024 15:30,"0,31",45,55,1197960,55,0,13,16,,70,,148437,57,66,60,29,46,,12000,"0,59",4000,13
20.10.2024 15:35,"0,41",45,55,1197960,55,0,13,11,,70,,148437,60,66,61,34,46,,13200,"0,6",4000,14
20.10.2024 15:40,"0,36",45,55,1197960,55,0,13,11,,70,,148437,48,66,59,48,45,,13500,"0,6",4100,15
20.10.2024 15:45,"0,43",45,55,1197970,56,0,13,12,,70,,148438,47,66,61,53,45,,14600,"0,59",3700,16
20.10.2024 15:50,"0,46",45,55,1197970,56,0,13,15,,70,,148438,46,66,60,54,44,,9500,"0,6",3800,16
20.10.2024 15:55,"0,46",45,55,1197970,56,0,14,18,,70,,148438,44,65,61,53,44,,8000,"0,6",3700,15
20.10.2024 16:00,"0,48",45,55,1197970,56,0,14,21,,70,,148439,60,65,61,30,45,,17400,"0,6",3700,15
20.10.2024 16:05,"0,51",44,55,1197970,56,0,14,21,,70,,148439,46,65,61,31,44,,18800,"0,6",3400,15
20.10.2024 16:10,"4,11",44,56,1197980,56,0,14,27,,70,,148439,47,65,58,47,44,,93500,"0,6",2500,21
20.10.2024 16:15,"4,14",43,55,1197980,55,0,14,31,,70,,148439,51,64,61,45,43,,54300,"0,59",3800,27
20.10.2024 16:20,"1,97",44,55,1197990,55,0,14,36,,70,,148440,49,63,61,44,44,,67900,"0,6",4100,34
20.10.2024 16:25,"1,99",46,55,1197990,55,0,15,34,,70,,148440,48,63,61,43,45,,61300,"0,6",4200,28
20.10.2024 16:30,"1,82",47,55,1198000,55,0,15,30,,70,,148440,47,62,61,42,46,,50400,"0,6",4000,25
20.10.2024 16:35,"1,35",48,55,1198000,55,0,15,27,,70,,148441,55,64,61,41,47,,36600,"0,6",3900,19
20.10.2024 16:40,"1,37",48,55,1198000,55,0,15,21,,70,,148441,55,63,61,40,47,,35500,"0,6",3900,11
20.10.2024 16:45,"0,31",47,55,1198000,55,0,15,9,,70,,148441,43,64,61,41,47,,9700,"0,6",3900,2
20.10.2024 16:50,"0,02",45,55,1198000,55,0,16,5,,70,,148442,42,64,61,41,46,,600,"0,6",3900,0
20.10.2024 16:55,0,45,55,1198000,55,0,14,5,,70,,148442,59,66,61,21,45,,0,"0,59",3800,0
20.10.2024 17:00,"0,08",44,55,1198000,55,0,13,7,,70,,148442,56,66,60,28,44,,4400,"0,59",3900,5
20.10.2024 17:05,"0,12",43,55,1198000,55,0,13,13,,70,,148443,48,66,55,35,44,,6100,"0,59",3900,11
20.10.2024 17:10,"0,89",43,55,1198000,55,0,13,20,,70,,148443,49,66,61,35,44,,7000,"0,6",3900,20
20.10.2024 17:15,"1,32",45,55,1198010,55,0,14,26,,70,,148443,48,65,61,35,44,,42800,"0,59",3800,22
20.10.2024 17:20,"1,39",46,55,1198010,55,0,13,31,,70,,148444,54,66,60,36,45,,40800,"0,6",3800,19
20.10.2024 17:25,"1,37",46,55,1198010,55,0,14,29,,70,,148444,47,65,60,45,46,,36200,"0,6",3700,17
20.10.2024 17:30,"1,01",46,55,1198020,55,0,14,25,,70,,148444,59,65,61,43,47,,31000,"0,6",3900,15
20.10.2024 17:35,"0,82",46,55,1198020,55,0,14,22,,70,,148445,51,65,61,48,47,,21200,"0,6",3900,14
20.10.2024 17:40,"0,72",46,55,1198020,55,0,14,19,,70,,148445,53,65,60,48,47,,20100,"0,59",3800,14
20.10.2024 17:45,"0,67",46,55,1198020,55,0,14,18,,70,,148445,55,64,60,49,46,,19100,"0,59",3400,16
20.10.2024 17:50,"4,11",45,55,1198030,55,0,14,23,,70,,148446,54,61,58,48,45,,66000,"0,59",2700,22
20.10.2024 17:55,"4,18",44,55,1198030,55,0,14,27,,70,,148446,53,63,61,54,45,,59900,"0,6",3700,29
20.10.2024 18:00,"4,18",43,55,1198040,55,0,14,36,,70,,148446,62,66,62,44,44,,55000,"0,6",4100,40
20.10.2024 18:05,"2,69",47,55,1198040,55,0,13,43,,70,,148447,59,66,61,32,46,,80100,"0,59",4200,44
20.10.2024 18:10,"2,45",49,55,1198050,55,0,13,38,,70,,148447,48,66,59,52,48,,69500,"0,6",4000,35
20.10.2024 18:30,"0,6",48,55,1198060,56,0,14,19,,70,,148448,55,65,61,45,49,,17700,"0,59",3700,11
20.10.2024 18:35,"0,58",47,55,1198060,56,0,13,18,,70,,148449,59,66,61,39,48,,14600,"0,6",3700,13
20.10.2024 18:40,"0,67",47,55,1198060,56,0,13,18,,70,,148449,60,66,61,34,48,,15300,"0,6",3700,16
20.10.2024 18:45,"1,1",47,55,1198060,56,0,14,19,,70,,148449,52,66,61,49,47,,28800,"0,6",3800,18
20.10.2024 18:50,"1,1",48,55,1198070,55,0,14,22,,70,,148450,48,65,60,51,47,,30900,"0,59",3800,18
20.10.2024 18:55,"1,37",48,55,1198070,56,0,14,26,,70,,148450,43,65,61,51,47,,35800,"0,6",3800,20
20.10.2024 19:00,"1,27",49,55,1198070,56,0,14,28,,70,,148450,44,65,61,53,48,,34800,"0,6",3700,18
20.10.2024 19:05,"1,25",49,55,1198070,56,0,14,29,,70,,148450,53,65,61,51,48,,32000,"0,6",3800,18
20.10.2024 19:10,"1,27",49,55,1198080,56,0,15,29,,70,,148451,53,64,61,49,49,,31900,"0,6",3700,18
20.10.2024 19:15,"1,16",49,55,1198080,55,0,15,27,,70,,148451,45,64,59,47,49,,31800,"0,59",3700,16
20.10.2024 19:20,"1,13",49,55,1198080,55,0,14,26,,70,,148451,57,65,61,26,49,,29700,"0,6",3600,16
20.10.2024 19:25,"1,06",49,55,1198080,55,0,14,25,,70,,148452,40,64,59,28,49,,28200,"0,6",3600,16
20.10.2024 19:30,"4,18",48,55,1198090,55,0,13,26,,70,,148452,59,61,60,53,48,,81600,"0,59",2200,22
20.10.2024 19:35,"4,2",47,55,1198090,55,0,13,29,,70,,148452,53,61,60,52,47,,66800,"0,6",3700,24
20.10.2024 19:40,"4,24",46,55,1198100,55,0,13,40,,70,,148453,63,66,61,40,47,,53600,"0,6",4100,42
20.10.2024 19:45,"2,76",49,55,1198100,55,0,13,45,,70,,148453,58,66,61,39,49,,70100,"0,6",4000,47
20.10.2024 19:50,"2,59",51,55,1198110,55,0,13,41,,70,,148453,51,66,60,51,50,,60700,"0,6",3900,41
20.10.2024 19:55,"2,28",52,55,1198110,55,0,13,37,,70,,148454,57,66,61,19,51,,52100,"0,59",4000,35
20.10.2024 20:00,"1,99",52,55,1198120,56,0,13,33,,70,,148454,48,66,60,45,51,,43500,"0,59",3800,27
20.10.2024 20:05,"1,66",52,55,1198120,55,0,13,29,,70,,148454,58,66,62,28,51,,34600,"0,59",3800,21
20.10.2024 20:10,"1,23",52,55,1198120,55,0,13,24,,70,,148455,57,66,60,24,51,,27400,"0,59",3900,13
20.10.2024 20:15,"0,6",51,55,1198130,55,0,13,20,,70,,148455,47,66,59,34,51,,13900,"0,59",4000,10
20.10.2024 20:20,"0,31",49,55,1198130,55,0,13,16,,70,,148455,60,66,61,31,50,,7800,"0,59",4000,9
20.10.2024 20:25,"0,48",49,55,1198130,55,0,13,18,,70,,148456,52,66,61,49,49,,7200,"0,6",4000,12
20.10.2024 20:30,"0,86",48,55,1198130,55,0,14,20,,70,,148456,45,65,61,52,49,,3500,"0,59",3900,16
20.10.2024 20:35,"1,2",49,55,1198130,55,0,14,22,,70,,148456,61,66,62,32,49,,27700,"0,59",3900,19
20.10.2024 20:40,"1,27",49,55,1198130,55,0,13,25,,70,,148457,60,66,61,30,49,,32400,"0,58",4000,19
20.10.2024 20:45,"1,58",50,55,1198140,55,0,13,32,,70,,148457,60,65,61,30,49,,34200,"0,59",3700,22
20.10.2024 20:50,"1,73",50,55,1198140,55,0,14,36,,70,,148457,53,65,59,35,50,,36100,"0,6",3600,22
20.10.2024 20:55,"4,05",49,55,1198140,56,0,14,36,,70,,148458,50,64,60,43,50,,61700,"0,59",3400,25
20.10.2024 21:00,"4,18",48,55,1198150,56,0,14,42,,70,,148458,58,64,61,33,49,,80900,"0,59",3800,35
20.10.2024 21:05,"4,22",47,55,1198160,55,0,13,47,,70,,148458,55,66,61,26,48,,59600,"0,6",4100,41
20.10.2024 21:10,"2,64",49,55,1198160,55,0,13,46,,70,,148459,56,66,61,45,50,,67100,"0,59",4000,40
20.10.2024 21:15,"2,33",51,55,1198170,55,0,13,40,,70,,148459,57,67,61,40,51,,56500,"0,59",3900,36
20.10.2024 21:20,"2,06",52,55,1198170,56,0,13,35,,70,,148459,54,66,60,50,52,,47300,"0,6",3900,31
20.10.2024 21:25,"1,82",52,55,1198170,56,0,13,31,,70,,148460,54,67,59,18,52,,39800,"0,59",3700,26
20.10.2024 21:30,"1,56",52,55,1198180,56,0,13,25,,70,,148460,52,66,60,36,51,,31500,"0,59",3800,17
20.10.2024 21:35,"1,25",52,55,1198180,56,0,13,25,,70,,148460,41,66,59,45,51,,28800,"0,58",3800,16
20.10.2024 21:40,"0,94",51,55,1198180,56,0,13,24,,70,,148461,58,66,61,44,51,,19700,"0,59",3700,13
20.10.2024 21:45,"0,6",50,55,1198180,56,0,14,20,,70,,148461,56,65,61,43,51,,8900,"0,6",3900,11
20.10.2024 21:50,"0,64",50,55,1198180,56,0,14,22,,70,,148461,47,65,61,50,50,,14900,"0,6",3800,15
20.10.2024 21:55,"1,03",50,55,1198180,56,0,14,24,,70,,148461,47,66,61,40,50,,23800,"0,59",3800,18
20.10.2024 22:00,"1,47",50,55,1198190,56,0,14,27,,70,,148462,60,66,61,30,50,,30700,"0,6",3800,21
20.10.2024 22:05,"1,58",50,55,1198190,55,0,13,32,,70,,148462,52,66,59,42,50,,32200,"0,59",3700,23
20.10.2024 22:10,"1,65",51,55,1198190,55,0,13,32,,70,,148462,61,66,61,34,51,,35500,"0,59",3800,22
20.10.2024 22:15,"1,58",51,55,1198200,55,0,14,31,,70,,148463,56,65,61,40,51,,32700,"0,59",3900,20
20.10.2024 22:20,"1,42",51,55,1198200,56,0,14,29,,70,,148463,47,65,59,47,51,,29700,"0,59",3700,18
20.10.2024 22:25,"4,09",50,55,1198200,55,0,14,29,,70,,148463,54,64,61,50,50,,54000,"0,6",3500,19
20.10.2024 22:30,"4,15",49,55,1198210,55,0,14,36,,70,,148464,52,64,61,49,50,,69600,"0,6",3500,31
20.10.2024 22:35,"4,24",48,55,1198210,55,0,14,41,,70,,148464,56,65,61,46,49,,54000,"0,59",3800,38
20.10.2024 22:40,"2,69",50,55,1198220,55,0,14,47,,70,,148464,57,65,61,48,50,,62900,"0,59",4100,45
20.10.2024 22:45,"2,57",52,55,1198220,55,0,14,40,,70,,148465,54,65,61,48,52,,62600,"0,59",4100,38
20.10.2024 22:50,"2,21",53,55,1198230,55,0,15,38,,70,,148465,52,65,61,49,52,,45700,"0,59",4000,33
20.10.2024 22:55,"2,02",53,55,1198230,55,0,15,33,,70,,148465,51,64,61,48,52,,40800,"0,6",3900,25
20.10.2024 23:15,"0,98",52,55,1198240,55,0,13,24,,70,,148467,33,65,59,44,52,,21200,"0,6",3900,14
20.10.2024 23:20,"0,79",51,55,1198240,55,0,13,22,,70,,148467,56,66,60,22,51,,16800,"0,59",3700,14
20.10.2024 23:25,"0,83",51,55,1198240,55,0,13,22,,70,,148467,56,66,60,21,51,,19700,"0,59",4000,15
20.10.2024 23:30,"0,98",51,55,1198240,55,0,13,24,,70,,148468,34,65,61,20,51,,23300,"0,6",4100,17
20.10.2024 23:35,"1,39",51,55,1198250,55,0,13,27,,70,,148468,46,66,59,36,51,,27800,"0,59",4100,20
20.10.2024 23:40,"1,53",51,55,1198250,55,0,13,31,,70,,148468,59,65,61,38,51,,31300,"0,6",4100,21
20.10.2024 23:45,"1,63",51,55,1198250,55,0,14,34,,70,,148469,58,65,61,37,51,,32700,"0,6",4100,23
20.10.2024 23:50,"1,71",52,55,1198250,55,0,14,35,,70,,148469,56,64,61,37,51,,33700,"0,59",3900,23
20.10.2024 23:55,"4,28",51,55,1198260,55,0,14,35,,70,,148469,54,64,61,36,51,,58100,"0,6",3800,25
21.10.2024 00:00,"4,13",50,55,1198260,55,0,14,39,,70,,148470,47,64,61,38,50,,63600,"0,6",3200,31
21.10.2024 00:05,"4,17",49,55,1198270,55,0,14,51,,70,,148470,47,63,61,47,49,,54400,"0,59",3800,44
21.10.2024 00:10,3,51,55,1198270,55,0,15,50,,70,,148470,47,63,61,45,52,,70300,"0,6",4100,49
21.10.2024 00:15,"2,74",53,55,1198280,55,0,15,42,,70,,148471,45,63,60,46,53,,64700,"0,59",4100,44
21.10.2024 00:20,"2,3",54,55,1198280,55,0,15,35,,70,,148471,53,65,60,43,53,,47500,"0,58",4000,35
21.10.2024 00:25,"1,8",54,55,1198290,55,0,15,27,,70,,148471,49,66,61,49,53,,30300,"0,6",3900,21
21.10.2024 00:30,"0,86",53,55,1198290,55,0,15,24,,70,,148472,62,66,62,44,53,,19000,"0,6",4000,14
21.10.2024 00:35,"0,46",52,55,1198290,55,0,15,21,,70,,148472,44,65,61,48,52,,6200,"0,59",4000,10
21.10.2024 00:40,"0,7",51,55,1198290,55,0,15,22,,70,,148472,44,65,61,50,52,,11900,"0,59",4000,14
21.10.2024 00:45,"0,91",51,55,1198290,55,0,15,24,,70,,148473,50,66,60,39,51,,17100,"0,6",3800,16
21.10.2024 00:50,"1,34",51,55,1198300,55,0,14,27,,70,,148473,62,66,61,40,51,,27500,"0,6",3900,21
21.10.2024 00:55,"1,54",51,55,1198300,55,0,14,31,,70,,148473,60,65,61,40,51,,30900,"0,59",4000,23
21.10.2024 01:00,"1,7",52,55,1198300,55,0,15,0,,0,,148474,46,65,61,49,51,,32700,"0,59",3900,0
21.10.2024 01:05,0,50,55,1198300,56,0,15,0,,0,,148474,45,65,61,48,50,,0,"0,59",3900,0
21.10.2024 01:10,0,50,55,1198300,56,0,15,0,,0,,148474,43,64,61,47,50,,0,"0,6",3800,0
21.10.2024 01:15,0,50,55,1198300,56,0,15,0,,0,,148475,43,64,61,48,50,,0,"0,6",3800,0
21.10.2024 01:20,0,50,55,1198300,56,0,15,0,,0,,148475,42,64,61,47,49,,0,"0,59",3800,0
21.10.2024 01:25,0,49,55,1198300,56,0,16,0,,0,,148475,42,63,61,47,49,,0,"0,59",3800,0
21.10.2024 01:30,0,49,55,1198300,56,0,16,0,,0,,148476,41,63,61,46,48,,0,"0,6",3700,0
21.10.2024 01:35,0,49,55,1198300,56,0,16,0,,0,,148476,41,62,61,45,47,,0,"0,59",3600,0
21.10.2024 01:40,"4,35",48,55,1198300,56,0,16,0,,70,,148476,40,63,61,44,46,,-5300,"0,6",3500,0
21.10.2024 01:45,"4,13",48,56,1198300,56,0,16,0,,70,,148476,41,62,59,44,45,,55700,"0,6",2900,0
21.10.2024 01:50,"4,13",46,55,1198310,56,0,16,0,,70,,148477,41,62,61,44,44,,50500,"0,59",3500,0
21.10.2024 01:55,"4,17",45,55,1198310,55,0,17,0,,70,,148477,41,61,61,44,43,,49900,"0,59",3800,0
21.10.2024 02:00,"0,13",44,55,1198310,55,0,17,0,,1,,148477,41,61,61,44,43,,3000,"0,59",4100,0
21.10.2024 02:05,"0,06",43,55,1198310,55,0,17,0,,1,,148478,41,61,61,44,42,,900,"0,6",4100,0
21.10.2024 02:10,0,42,55,1198310,56,0,17,0,,1,,148478,41,61,61,43,42,,0,"0,6",4000,0
21.10.2024 02:15,0,42,55,1198310,56,0,17,0,,0,,148479,41,60,61,43,41,,0,"0,59",3900,0
21.10.2024 02:20,0,41,55,1198310,56,0,18,0,,0,,148479,41,60,61,43,41,,0,"0,59",3900,0
21.10.2024 02:25,0,41,55,1198310,56,0,18,0,,0,,148479,40,59,61,43,41,,0,"0,6",3900,0
21.10.2024 04:30,0,34,55,1198330,56,0,21,0,,0,,148487,38,60,61,38,34,,0,"0,6",3900,0
21.10.2024 04:35,0,34,55,1198330,56,0,21,0,,0,,148488,38,60,61,38,34,,0,"0,6",3800,0
21.10.2024 04:40,0,34,55,1198330,56,0,21,0,,0,,148488,38,60,61,38,34,,0,"0,6",3800,0
21.10.2024 04:45,0,34,55,1198330,56,0,21,0,,0,,148488,38,61,61,39,33,,0,"0,59",3800,0
21.10.2024 04:50,0,33,55,1198330,56,0,21,0,,0,,148488,38,61,61,38,33,,0,"0,59",3800,0
21.10.2024 04:55,0,33,55,1198330,56,0,21,0,,0,,148489,38,61,61,38,33,,0,"0,59",3800,0
21.10.2024 05:00,0,33,55,1198330,56,0,21,0,,0,,148489,37,60,61,38,33,,0,"0,6",3800,0
21.10.2024 05:05,"6,67",39,55,1198330,56,0,21,90,,70,,148489,37,60,61,38,41,,150800,"0,6",3800,87
21.10.2024 05:10,"6,6",50,55,1198340,56,0,21,81,,70,,148490,38,62,61,40,51,,167500,"0,59",3800,87
21.10.2024 05:15,"6,53",52,55,1198360,56,0,22,78,,70,,148490,38,61,61,39,52,,146400,"0,6",3800,84
21.10.2024 05:20,"5,99",54,55,1198370,56,0,22,72,,70,,148490,38,62,60,40,53,,122300,"0,6",3800,76
21.10.2024 05:25,"4,62",55,55,1198380,56,0,22,60,,70,,148491,40,62,61,41,55,,110500,"0,6",3800,68
21.10.2024 05:30,"2,96",56,55,1198390,56,0,22,42,,70,,148491,40,63,60,41,55,,63500,"0,59",3700,52
21.10.2024 05:35,"2,22",55,55,1198390,56,0,21,33,,70,,148491,60,65,61,43,54,,44800,"0,59",3700,37
21.10.2024 05:40,"1,97",55,55,1198390,56,0,20,28,,70,,148492,57,65,60,47,54,,35000,"0,6",3700,28
21.10.2024 05:45,"4,14",53,55,1198400,55,0,19,28,,70,,148492,55,64,60,46,52,,50800,"0,6",3600,27
21.10.2024 05:50,"4,18",52,55,1198400,55,0,18,29,,69,,148492,57,63,61,44,51,,44800,"0,6",3800,26
21.10.2024 05:55,"1,92",50,55,1198400,55,0,18,33,,69,,148493,52,64,61,49,50,,55900,"0,59",3900,28
21.10.2024 06:00,"1,85",51,55,1198410,55,0,17,34,,69,,148493,54,65,61,45,51,,40000,"0,59",4100,27
21.10.2024 06:05,"1,86",52,55,1198410,55,0,17,34,,69,,148493,53,64,61,45,51,,38000,"0,6",4000,25
21.10.2024 06:10,"1,7",52,55,1198410,55,0,16,32,,69,,148494,54,66,60,48,51,,34200,"0,59",4000,21
21.10.2024 06:15,"1,37",52,55,1198420,55,0,16,31,,69,,148494,58,65,61,45,52,,30200,"0,59",4000,17
21.10.2024 06:20,"1,2",51,55,1198420,55,0,14,29,,70,,148494,58,66,61,25,52,,28500,"0,59",4000,15
21.10.2024 06:25,"1,03",51,55,1198420,55,0,14,28,,70,,148495,39,66,60,42,52,,24100,"0,59",4000,15
21.10.2024 06:30,"1,06",51,55,1198420,55,0,14,28,,70,,148495,47,66,61,38,52,,24300,"0,59",3900,15
21.10.2024 06:35,"1,15",51,55,1198430,55,0,14,27,,70,,148495,41,65,61,37,51,,27400,"0,59",4000,16
21.10.2024 06:40,"1,25",51,55,1198430,55,0,14,26,,70,,148496,39,65,61,41,51,,27400,"0,6",4100,17
21.10.2024 06:45,"1,34",51,55,1198430,56,0,15,26,,70,,148496,42,65,61,48,51,,27100,"0,6",3900,19
21.10.2024 06:50,"1,34",51,55,1198430,56,0,15,26,,70,,148496,53,65,61,47,51,,27800,"0,6",3900,19
21.10.2024 06:55,"1,34",51,55,1198430,56,0,14,27,,70,,148497,60,66,62,33,51,,29900,"0,6",3900,19
21.10.2024 07:00,"1,4",51,55,1198440,55,0,14,28,,70,,148497,58,66,61,30,51,,27400,"0,59",3800,19
21.10.2024 07:05,"1,35",51,55,1198440,55,0,13,29,,70,,148497,57,66,60,29,51,,29000,"0,6",4000,19
21.10.2024 07:10,"1,27",51,55,1198440,55,0,13,30,,70,,148498,55,65,60,32,51,,30700,"0,59",3900,18
21.10.2024 07:15,"4,08",50,55,1198440,55,0,13,30,,70,,148498,60,63,61,39,51,,29200,"0,6",3900,18
21.10.2024 07:20,"4,13",49,55,1198450,55,0,13,35,,70,,148498,52,63,61,46,50,,78200,"0,6",2900,25
21.10.2024 07:25,"4,23",48,55,1198450,55,0,14,45,,70,,148498,51,62,60,53,49,,51300,"0,6",4100,38
21.10.2024 07:30,"2,66",50,55,1198460,55,0,14,47,,70,,148499,58,65,61,40,50,,46200,"0,6",4200,42
21.10.2024 07:35,"2,5",52,55,1198460,55,0,14,43,,70,,148499,41,65,61,44,52,,62100,"0,59",4100,42
21.10.2024 07:40,"2,28",53,55,1198470,55,0,14,39,,70,,148499,45,65,61,50,52,,55600,"0,6",4100,36
21.10.2024 07:45,"1,82",53,55,1198470,55,0,14,31,,70,,148500,58,66,61,34,52,,50500,"0,6",3900,25
21.10.2024 07:50,"1,42",53,55,1198470,55,0,13,27,,70,,148500,61,66,61,29,52,,37000,"0,59",4100,18
21.10.2024 07:55,"1,13",53,55,1198480,55,0,14,26,,70,,148500,58,65,61,29,52,,27800,"0,6",4100,16
21.10.2024 08:00,"1,08",52,55,1198480,55,0,14,26,,70,,148501,52,65,61,40,52,,25700,"0,59",4000,15
21.10.2024 08:05,"1,01",52,55,1198480,56,0,14,25,,70,,148501,46,65,61,42,51,,22700,"0,6",4000,14
21.10.2024 08:10,"0,91",51,55,1198480,55,0,14,26,,70,,148501,58,66,61,38,51,,21600,"0,59",4000,14
21.10.2024 08:15,"1,15",51,55,1198480,55,0,13,27,,70,,148502,55,66,59,20,51,,20000,"0,59",4000,16
21.10.2024 08:20,"1,27",51,55,1198490,55,0,13,29,,70,,148502,54,66,60,35,51,,22400,"0,59",4000,18
21.10.2024 08:25,"1,27",51,55,1198490,55,0,13,29,,70,,148502,45,65,61,45,51,,27800,"0,6",3900,18
21.10.2024 08:30,"1,25",51,55,1198490,55,0,13,29,,70,,148503,55,66,59,18,51,,28800,"0,59",3900,18
21.10.2024 08:35,"1,42",51,55,1198490,55,0,13,29,,70,,148503,56,65,61,18,51,,27900,"0,57",4000,19
21.10.2024 08:40,"1,42",50,55,1198500,55,0,13,32,,70,,148503,59,63,60,26,51,,30200,"0,59",3900,22
21.10.2024 08:45,"4,1",49,55,1198510,55,0,13,38,,70,,148504,58,63,60,52,50,,107000,"0,59",2900,30
21.10.2024 08:50,"4,13",48,55,1198510,55,0,13,43,,70,,148504,61,66,61,32,49,,75600,"0,59",4500,35
21.10.2024 08:55,"4,18",49,54,1198520,55,0,13,41,,70,,148504,57,67,61,33,50,,37900,"0,6",4500,34
21.10.2024 09:00,"2,14",51,55,1198520,55,0,13,42,,70,,148505,52,66,60,38,51,,51800,"0,59",4300,35
21.10.2024 09:05,"2,28",52,55,1198520,55,0,13,39,,70,,148505,54,66,61,45,52,,51200,"0,6",4000,32
