Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
21.10.2024 09:10,"2,1",52,55,1198530,55,0,13,36,,70,,148506,55,67,61,43,52,,44200,"0,59",4000,29
21.10.2024 09:15,"1,92",53,55,1198530,55,0,13,32,,70,,148506,54,67,60,24,52,,40700,"0,59",4200,22
21.10.2024 09:20,"1,61",52,55,1198530,55,0,13,25,,70,,148506,54,67,60,21,52,,30900,"0,59",4100,14
21.10.2024 09:25,"0,93",52,55,1198540,55,0,13,22,,70,,148507,51,67,59,41,52,,24800,"0,59",4200,12
21.10.2024 09:30,"0,74",51,55,1198540,55,0,12,22,,70,,148507,55,67,59,16,51,,17700,"0,58",4000,13
21.10.2024 09:35,"0,76",50,54,1198540,55,0,12,22,,70,,148507,57,66,61,30,51,,12500,"0,59",4300,15
21.10.2024 09:40,"0,82",50,54,1198540,54,0,13,22,,70,,148508,46,66,58,49,50,,17100,"0,59",4700,16
21.10.2024 09:45,"1,01",50,54,1198540,54,0,13,22,,70,,148508,53,66,61,24,50,,17600,"0,59",4500,17
21.10.2024 09:50,"1,08",50,55,1198540,55,0,13,25,,70,,148508,36,65,61,29,50,,28300,"0,6",4300,18
21.10.2024 09:55,"1,16",49,55,1198550,55,0,13,29,,70,,148509,56,64,60,36,49,,26300,"0,59",3900,21
21.10.2024 10:00,"4,1",48,55,1198560,55,0,13,34,,70,,148509,50,61,59,51,49,,112000,"0,6",2900,26
21.10.2024 10:05,"4,16",47,55,1198560,55,0,14,47,,70,,148509,57,64,61,53,48,,71300,"0,6",4300,43
21.10.2024 10:10,"4,22",49,54,1198570,55,0,14,46,,70,,148510,52,65,60,53,49,,58100,"0,6",4500,43
21.10.2024 10:15,"2,65",51,55,1198570,55,0,14,42,,70,,148510,54,66,60,35,51,,68000,"0,6",4400,40
21.10.2024 10:20,"2,37",52,55,1198580,55,0,14,35,,70,,148511,41,66,60,52,51,,56900,"0,59",4300,32
21.10.2024 10:25,"2,1",52,55,1198580,55,0,14,29,,70,,148511,51,66,60,41,51,,41800,"0,6",4100,23
21.10.2024 10:30,"1,66",52,55,1198580,55,0,13,24,,70,,148511,58,66,61,41,51,,33800,"0,6",4200,15
21.10.2024 10:35,"0,94",51,55,1198580,55,0,14,21,,70,,148512,38,66,61,54,51,,25300,"0,6",4300,12
21.10.2024 10:40,"0,54",50,55,1198580,55,0,14,21,,70,,148512,53,66,60,43,50,,12800,"0,59",4300,11
21.10.2024 10:45,"0,51",49,55,1198590,55,0,14,20,,70,,148512,42,66,60,52,50,,7700,"0,59",4200,11
21.10.2024 10:50,"0,5",48,55,1198590,55,0,14,20,,70,,148513,57,66,61,43,49,,10500,"0,59",4000,13
21.10.2024 10:55,"0,6",48,55,1198590,55,0,14,20,,70,,148513,46,66,58,51,49,,19200,"0,6",4100,16
21.10.2024 11:00,"0,91",48,55,1198590,55,0,14,22,,70,,148513,46,65,61,48,49,,18500,"0,6",4100,18
21.10.2024 11:05,"1,08",48,55,1198590,55,0,14,22,,70,,148514,51,65,61,48,48,,25900,"0,6",4100,18
21.10.2024 11:10,"1,08",49,55,1198590,55,0,14,22,,70,,148514,51,65,61,47,48,,28400,"0,59",4100,17
21.10.2024 11:15,"0,98",49,55,1198600,55,0,15,24,,70,,148514,49,64,61,47,48,,26500,"0,6",4000,17
21.10.2024 11:20,"1,03",49,55,1198600,55,0,15,24,,70,,148515,59,65,61,32,48,,26000,"0,59",4000,16
21.10.2024 11:25,"0,89",48,55,1198600,55,0,15,24,,70,,148515,55,65,61,39,48,,21100,"0,59",3900,15
21.10.2024 11:30,"0,77",48,55,1198600,55,0,14,22,,70,,148515,53,65,58,43,48,,20900,"0,6",3700,15
21.10.2024 11:35,"3,47",47,55,1198610,55,0,13,24,,70,,148516,57,61,59,52,47,,27500,"0,59",3300,20
21.10.2024 11:40,"4,13",46,55,1198610,55,0,12,31,,70,,148516,58,64,60,20,46,,79300,"0,59",3600,29
21.10.2024 11:45,"4,25",45,54,1198620,55,0,12,38,,70,,148516,60,66,61,23,46,,77700,"0,59",4200,39
21.10.2024 11:50,"4,15",47,54,1198620,55,0,12,42,,70,,148517,47,66,59,49,47,,67200,"0,59",4800,43
21.10.2024 11:55,"2,5",49,54,1198630,55,0,13,38,,70,,148517,39,66,60,46,48,,70400,"0,59",4500,35
21.10.2024 12:00,"2,21",50,55,1198630,55,0,13,27,,70,,148517,50,66,61,47,49,,55100,"0,59",4000,18
21.10.2024 12:05,"1,3",49,55,1198640,55,0,13,20,,70,,148518,58,66,61,34,49,,33600,"0,59",4100,8
21.10.2024 12:10,"0,36",48,55,1198640,55,0,13,15,,70,,148518,46,66,61,40,48,,10700,"0,6",4100,6
21.10.2024 12:15,"0,26",47,55,1198640,55,0,13,10,,70,,148519,42,66,60,48,48,,9000,"0,6",4100,5
21.10.2024 12:20,"0,14",46,55,1198640,55,0,14,8,,70,,148519,54,66,61,49,47,,4000,"0,59",3900,6
21.10.2024 12:25,"0,12",45,55,1198640,55,0,14,7,,70,,148519,58,66,61,47,46,,3700,"0,59",4000,13
21.10.2024 12:30,"0,36",45,55,1198640,55,0,14,10,,70,,148520,50,66,61,51,45,,13000,"0,59",3900,16
21.10.2024 12:35,"0,67",46,55,1198640,55,0,13,14,,70,,148520,59,66,61,22,45,,26300,"0,59",4000,15
21.10.2024 12:40,"0,72",46,55,1198640,55,0,12,20,,70,,148520,51,66,59,40,45,,21800,"0,59",3900,13
21.10.2024 12:45,"0,74",45,55,1198640,55,0,13,21,,70,,148521,56,65,61,35,45,,17600,"0,6",3800,13
21.10.2024 12:50,"0,6",45,55,1198650,55,0,13,21,,70,,148521,53,66,61,35,45,,12800,"0,6",4000,13
21.10.2024 12:55,"0,66",45,55,1198650,55,0,13,20,,70,,148521,58,66,60,22,45,,13400,"0,59",4100,15
21.10.2024 13:00,"0,47",45,55,1198650,55,0,13,19,,70,,148522,53,65,61,16,45,,16300,"0,6",3900,15
21.10.2024 13:05,"3,56",44,55,1198650,55,0,13,20,,70,,148522,44,63,58,43,45,,17500,"0,6",3500,22
21.10.2024 13:10,"4,09",43,55,1198660,55,0,13,26,,70,,148522,58,64,60,50,44,,76300,"0,6",3800,31
21.10.2024 13:15,"4,16",42,55,1198660,55,0,13,38,,70,,148522,60,64,61,48,43,,56400,"0,59",4100,47
21.10.2024 13:20,"4,24",46,54,1198670,55,0,13,42,,70,,148523,57,66,60,35,44,,54500,"0,59",4400,45
21.10.2024 13:25,"2,59",48,54,1198670,55,0,13,36,,70,,148523,49,66,60,50,46,,83700,"0,59",4400,31
21.10.2024 13:30,"1,94",48,55,1198680,55,0,14,26,,70,,148524,43,66,61,50,47,,53900,"0,59",4100,15
21.10.2024 13:35,"1,02",47,55,1198680,55,0,14,18,,70,,148524,50,66,61,48,47,,26600,"0,6",4100,8
21.10.2024 13:40,"0,29",46,55,1198680,55,0,14,8,,70,,148524,52,65,61,47,46,,11200,"0,59",4100,0
21.10.2024 13:45,"0,04",45,55,1198680,55,0,14,6,,70,,148525,51,65,60,49,45,,1300,"0,6",4100,0
21.10.2024 13:50,"0,03",44,55,1198680,55,0,14,6,,70,,148525,45,65,61,51,45,,1200,"0,6",4000,1
21.10.2024 13:55,"0,03",44,55,1198680,55,0,14,10,,70,,148525,45,65,60,51,44,,1400,"0,6",4000,7
21.10.2024 14:00,"0,26",44,55,1198680,55,0,15,17,,70,,148526,44,65,61,51,44,,11800,"0,6",3900,17
21.10.2024 14:05,"1,07",44,55,1198680,55,0,15,19,,70,,148526,44,65,59,51,44,,21400,"0,6",3900,18
21.10.2024 14:10,"1,05",45,55,1198690,55,0,14,23,,70,,148526,59,66,61,26,44,,32500,"0,6",3800,17
21.10.2024 14:15,"1,08",45,55,1198690,55,0,14,24,,70,,148527,43,66,61,40,45,,30000,"0,6",3800,14
21.10.2024 14:20,"0,77",45,55,1198690,55,0,14,23,,70,,148527,43,65,61,39,45,,22000,"0,6",3900,13
21.10.2024 14:25,"0,69",45,55,1198690,56,0,14,20,,70,,148527,41,65,61,42,45,,16500,"0,6",3800,14
21.10.2024 14:30,"0,62",45,55,1198690,56,0,14,18,,70,,148528,42,65,61,45,45,,21000,"0,6",3700,14
21.10.2024 14:35,"0,69",45,55,1198690,56,0,14,16,,70,,148528,42,64,61,47,45,,21500,"0,6",3700,15
21.10.2024 14:40,"0,69",45,55,1198700,56,0,14,15,,70,,148528,57,66,61,26,45,,20700,"0,6",3600,16
21.10.2024 14:45,"0,74",45,55,1198700,55,0,14,15,,70,,148529,38,65,60,43,45,,20700,"0,6",3700,15
21.10.2024 14:50,"0,72",45,55,1198700,55,0,14,17,,70,,148529,37,65,60,42,45,,19600,"0,6",3600,15
21.10.2024 14:55,"4,13",44,55,1198700,55,0,14,22,,70,,148529,53,64,59,43,44,,20600,"0,6",3000,19
21.10.2024 15:00,"4,1",43,55,1198710,55,0,14,29,,70,,148529,49,61,60,51,43,,64800,"0,59",3600,26
21.10.2024 15:05,"4,13",43,55,1198710,55,0,14,44,,70,,148530,57,65,60,47,43,,54000,"0,6",4000,44
21.10.2024 15:10,"2,69",46,54,1198720,55,0,14,42,,70,,148530,62,66,61,45,46,,68200,"0,6",4300,40
21.10.2024 15:15,"2,35",48,55,1198720,55,0,14,30,,70,,148530,61,66,61,30,47,,71100,"0,58",4100,26
21.10.2024 15:20,"1,58",47,55,1198730,55,0,14,19,,70,,148531,41,66,58,44,47,,47200,"0,59",4000,10
21.10.2024 15:25,"0,36",46,55,1198730,55,0,14,7,,70,,148531,59,66,61,35,46,,9900,"0,6",3900,1
21.10.2024 15:30,"0,01",45,55,1198730,55,0,14,2,,70,,148531,55,66,61,42,45,,100,"0,6",4000,1
21.10.2024 15:35,0,44,55,1198730,55,0,14,5,,70,,148532,54,65,61,42,44,,0,"0,6",3900,2
21.10.2024 15:40,0,44,55,1198730,55,0,14,10,,70,,148532,43,65,61,45,44,,0,"0,6",4000,8
21.10.2024 15:45,"0,14",44,55,1198730,55,0,14,17,,70,,148532,42,65,61,45,44,,9700,"0,6",3900,16
21.10.2024 15:50,"1,03",45,55,1198730,56,0,14,26,,70,,148533,48,65,60,45,44,,30100,"0,59",3800,21
21.10.2024 15:55,"1,44",46,55,1198730,55,0,14,27,,70,,148533,52,65,61,39,45,,42000,"0,6",3900,18
21.10.2024 16:00,"1,05",45,55,1198740,55,0,14,24,,70,,148533,59,66,61,30,46,,32800,"0,6",3800,13
21.10.2024 16:05,"0,62",45,55,1198740,55,0,13,21,,70,,148534,55,66,60,24,46,,16500,"0,59",3900,12
21.10.2024 16:10,"0,53",45,55,1198740,55,0,13,18,,70,,148534,56,66,61,18,46,,16500,"0,59",4100,13
21.10.2024 16:15,"0,63",45,55,1198740,55,0,13,14,,70,,148534,40,65,61,38,45,,17800,"0,59",4000,15
21.10.2024 16:20,"0,74",45,55,1198740,55,0,13,13,,70,,148535,38,65,61,36,45,,16300,"0,6",4000,16
21.10.2024 16:25,"0,77",45,55,1198740,55,0,13,13,,70,,148535,57,65,60,39,45,,20100,"0,59",4000,15
21.10.2024 16:30,"0,74",45,55,1198750,55,0,14,14,,70,,148535,56,64,60,39,45,,18700,"0,59",3700,15
21.10.2024 16:35,"0,65",44,55,1198750,55,0,14,20,,70,,148536,60,63,60,33,44,,18900,"0,58",3700,17
21.10.2024 16:40,"4,13",43,55,1198750,55,0,13,26,,70,,148536,61,63,61,46,43,,70500,"0,59",4200,22
21.10.2024 16:45,"4,14",43,55,1198760,55,0,14,33,,70,,148536,59,62,61,46,43,,55600,"0,6",4000,30
21.10.2024 16:50,"2,11",45,54,1198760,55,0,14,38,,70,,148537,60,65,61,48,44,,71200,"0,6",4200,33
21.10.2024 16:55,"2,11",47,55,1198770,55,0,14,36,,70,,148537,61,66,61,41,46,,63400,"0,6",4200,30
21.10.2024 17:00,"1,85",47,55,1198770,55,0,14,28,,70,,148537,54,65,61,39,47,,51500,"0,59",4000,19
21.10.2024 17:05,"1,13",47,55,1198780,55,0,14,21,,70,,148538,55,65,61,43,47,,36100,"0,6",3900,12
21.10.2024 17:10,"0,58",46,55,1198780,56,0,14,14,,70,,148538,45,65,61,48,47,,8000,"0,59",3900,7
21.10.2024 17:15,"0,24",45,55,1198780,55,0,14,7,,70,,148538,46,65,59,51,46,,6700,"0,59",3900,5
21.10.2024 17:20,"0,08",44,55,1198780,56,0,14,6,,70,,148539,53,65,61,42,45,,3100,"0,6",3900,8
21.10.2024 17:25,"0,07",44,55,1198780,56,0,15,7,,70,,148539,45,65,60,48,44,,4300,"0,6",3800,12
21.10.2024 17:30,"0,34",44,55,1198780,56,0,15,13,,70,,148539,44,65,60,48,44,,19300,"0,6",3800,17
21.10.2024 17:35,"1,01",45,55,1198780,56,0,15,17,,70,,148540,43,65,61,48,44,,31200,"0,59",3800,18
21.10.2024 17:40,"0,98",46,55,1198780,56,0,14,18,,70,,148540,59,66,62,25,44,,31700,"0,59",3700,18
21.10.2024 17:45,"0,94",46,55,1198790,55,0,13,22,,70,,148540,54,66,59,24,44,,28000,"0,59",3900,15
21.10.2024 17:50,"0,81",46,55,1198790,55,0,13,25,,70,,148541,38,65,61,33,45,,23800,"0,6",3900,15
21.10.2024 17:55,"0,96",45,55,1198790,55,0,13,25,,70,,148541,31,65,60,45,45,,29000,"0,6",3900,16
21.10.2024 18:00,"1,03",46,55,1198790,55,0,13,26,,70,,148541,52,65,61,36,46,,28100,"0,6",4000,17
21.10.2024 18:05,"0,96",46,55,1198800,55,0,13,25,,70,,148542,54,65,58,18,46,,30900,"0,59",3700,17
21.10.2024 18:10,"1,06",46,55,1198800,55,0,12,24,,70,,148542,57,63,60,20,46,,28200,"0,59",3800,17
21.10.2024 18:15,"4,18",45,55,1198810,55,0,12,26,,70,,148542,58,62,60,52,45,,96600,"0,6",3500,22
21.10.2024 18:20,"4,22",44,54,1198810,54,0,12,34,,70,,148543,55,65,61,18,45,,65600,"0,58",4500,34
21.10.2024 18:25,"4,13",45,55,1198820,55,0,13,41,,70,,148543,54,64,61,18,45,,54400,"0,6",4400,44
21.10.2024 18:30,"2,54",48,55,1198820,55,0,13,40,,70,,148543,33,64,59,32,47,,77800,"0,6",4100,42
21.10.2024 18:35,"2,3",49,55,1198830,55,0,13,36,,70,,148544,38,64,61,38,48,,63900,"0,6",4000,34
21.10.2024 18:40,"1,99",50,55,1198830,55,0,13,31,,70,,148544,39,65,61,43,49,,52000,"0,6",4000,24
21.10.2024 18:45,"1,58",50,55,1198840,55,0,14,26,,70,,148544,51,66,61,40,49,,36100,"0,59",4100,16
21.10.2024 18:50,"0,83",49,55,1198840,55,0,14,22,,70,,148545,45,66,59,49,49,,23600,"0,6",4100,9
21.10.2024 18:55,"0,36",48,55,1198840,55,0,14,20,,70,,148545,50,66,61,44,49,,13700,"0,59",4100,9
21.10.2024 19:00,"0,53",47,55,1198840,55,0,14,19,,70,,148545,54,66,61,46,48,,18900,"0,59",4200,13
21.10.2024 19:05,"0,84",47,55,1198840,55,0,13,17,,70,,148546,58,66,61,23,48,,21600,"0,59",4200,18
21.10.2024 19:10,"1,24",48,55,1198840,55,0,13,21,,70,,148546,41,66,56,34,47,,31000,"0,6",4100,20
21.10.2024 19:15,"1,34",49,55,1198850,55,0,12,24,,70,,148546,55,66,60,28,47,,31700,"0,59",3900,18
21.10.2024 19:20,"1,09",49,54,1198850,55,0,13,30,,70,,148547,53,66,61,25,48,,30700,"0,6",4300,16
21.10.2024 19:25,"1,09",48,55,1198850,55,0,13,31,,70,,148547,32,66,61,34,49,,28400,"0,6",4100,16
21.10.2024 19:30,"1,08",48,55,1198850,55,0,13,28,,70,,148547,31,65,61,37,49,,28100,"0,6",4100,16
21.10.2024 19:35,"1,26",49,55,1198860,55,0,13,27,,70,,148548,43,65,58,39,49,,29900,"0,6",3900,18
21.10.2024 19:40,"1,2",49,55,1198860,55,0,13,25,,70,,148548,52,65,59,44,49,,33400,"0,6",3800,18
21.10.2024 19:45,"1,07",49,55,1198860,55,0,13,24,,70,,148548,50,65,60,41,49,,29400,"0,6",3800,18
21.10.2024 19:50,"4,09",48,55,1198860,55,0,14,27,,70,,148549,56,64,59,38,48,,45100,"0,59",2900,23
21.10.2024 19:55,"4,13",47,55,1198870,55,0,14,34,,70,,148549,55,62,60,43,48,,57600,"0,59",3900,34
21.10.2024 20:00,"4,21",46,55,1198870,55,0,14,44,,70,,148549,60,66,61,43,47,,55700,"0,59",4100,48
21.10.2024 20:05,"2,77",49,55,1198880,55,0,14,45,,70,,148550,57,66,61,46,49,,69800,"0,59",4300,47
21.10.2024 20:10,"2,81",51,55,1198890,55,0,13,39,,70,,148550,58,66,61,32,50,,69300,"0,59",4100,39
21.10.2024 20:15,"2,27",52,55,1198890,55,0,13,34,,70,,148551,58,66,61,37,51,,53900,"0,6",4200,29
21.10.2024 20:20,"1,7",52,55,1198890,55,0,13,25,,70,,148551,61,66,61,37,51,,39600,"0,6",4100,15
21.10.2024 20:25,"0,67",51,55,1198900,55,0,13,20,,70,,148551,61,66,62,27,51,,17600,"0,59",4000,10
21.10.2024 20:30,"0,46",49,55,1198900,55,0,13,20,,70,,148552,54,66,61,27,50,,8000,"0,59",4100,13
21.10.2024 20:35,"0,69",49,55,1198900,55,0,14,20,,70,,148552,42,65,61,29,50,,16000,"0,6",3900,16
21.10.2024 20:40,"0,96",49,55,1198900,56,0,14,21,,70,,148552,37,65,61,43,49,,24600,"0,6",3800,17
21.10.2024 20:45,"1,3",50,55,1198900,56,0,14,26,,70,,148553,38,64,61,40,49,,28100,"0,59",3700,20
21.10.2024 20:50,"1,44",50,55,1198900,56,0,14,28,,70,,148553,55,65,61,30,49,,32700,"0,59",3700,20
21.10.2024 20:55,"1,42",50,55,1198910,56,0,14,28,,70,,148553,57,66,61,23,50,,32500,"0,6",3600,20
21.10.2024 21:00,"1,34",50,55,1198910,55,0,14,29,,70,,148553,41,65,61,36,50,,32100,"0,59",3800,20
21.10.2024 21:05,"1,39",50,55,1198910,55,0,14,29,,70,,148554,58,66,61,27,50,,31500,"0,59",3900,19
21.10.2024 21:10,"1,4",50,55,1198910,55,0,14,29,,70,,148554,44,65,61,48,50,,30200,"0,59",3900,18
21.10.2024 21:15,"1,34",51,55,1198920,55,0,13,28,,70,,148554,57,65,61,28,50,,30300,"0,6",3700,18
21.10.2024 21:20,"1,23",51,55,1198920,55,0,14,28,,70,,148555,46,65,59,41,50,,28700,"0,59",3700,17
21.10.2024 21:25,"1,27",50,55,1198920,55,0,14,28,,70,,148555,49,64,60,44,50,,29000,"0,58",3600,17
21.10.2024 21:45,"2,54",50,55,1198940,55,0,14,44,,70,,148556,45,62,60,48,51,,62600,"0,6",4100,42
21.10.2024 21:50,"2,47",52,55,1198950,55,0,14,40,,70,,148557,61,65,61,41,52,,56000,"0,6",4000,39
21.10.2024 21:55,"2,18",52,55,1198950,55,0,15,33,,70,,148557,59,65,61,40,52,,47700,"0,6",3900,31
21.10.2024 22:00,"1,9",53,55,1198950,55,0,15,31,,70,,148557,56,65,61,39,52,,39000,"0,6",4000,26
21.10.2024 22:05,"1,61",53,55,1198960,55,0,15,28,,70,,148558,51,65,61,49,52,,32800,"0,59",3900,22
21.10.2024 22:10,"1,49",53,55,1198960,56,0,14,27,,70,,148558,55,66,60,41,52,,28500,"0,6",3900,17
21.10.2024 22:15,"0,99",52,55,1198960,55,0,13,24,,70,,148558,59,66,61,28,52,,25900,"0,59",3900,11
21.10.2024 22:20,"0,62",51,55,1198960,55,0,12,23,,70,,148559,53,66,58,16,51,,7400,"0,59",3800,12
21.10.2024 22:25,"0,7",50,55,1198960,55,0,12,23,,70,,148559,58,66,61,20,51,,15100,"0,59",4200,14
21.10.2024 22:30,"1,01",50,55,1198970,55,0,13,23,,70,,148559,43,65,60,37,51,,16700,"0,59",4000,17
21.10.2024 22:35,"1,17",50,55,1198970,55,0,13,24,,70,,148560,59,66,61,23,51,,27000,"0,59",4000,18
21.10.2024 22:40,"1,34",51,55,1198970,55,0,13,25,,70,,148560,53,65,61,34,50,,28600,"0,6",3900,19
21.10.2024 22:45,"1,34",51,55,1198970,55,0,13,26,,70,,148560,49,65,60,47,50,,30000,"0,59",3900,18
21.10.2024 22:50,"1,25",51,55,1198980,55,0,13,27,,70,,148561,59,64,61,31,51,,29100,"0,59",3800,17
21.10.2024 22:55,"4,31",49,55,1198980,55,0,13,29,,70,,148561,58,60,56,58,50,,120000,"0,59",0,22
21.10.2024 23:00,"4,1",48,55,1198990,55,0,13,35,,70,,148561,56,59,61,58,49,,81400,"0,59",4200,29
21.10.2024 23:05,"4,19",49,55,1198990,55,0,13,35,,70,,148562,56,66,60,53,49,,44400,"0,59",4200,29
21.10.2024 23:10,"1,94",50,54,1199000,55,0,13,37,,70,,148562,59,67,61,29,50,,47600,"0,59",4400,31
21.10.2024 23:15,"2,05",50,55,1199000,55,0,13,35,,70,,148562,41,67,61,45,50,,46900,"0,59",4200,31
21.10.2024 23:20,"1,92",51,55,1199010,55,0,13,33,,70,,148563,58,67,62,38,51,,43000,"0,59",3800,24
21.10.2024 23:25,"1,51",51,55,1199010,55,0,13,28,,70,,148563,52,67,61,36,51,,33400,"0,59",4100,19
21.10.2024 23:30,"1,26",51,55,1199010,55,0,14,26,,70,,148563,59,66,61,42,51,,28500,"0,59",4000,16
21.10.2024 23:35,"0,91",51,55,1199010,56,0,14,24,,70,,148564,53,66,61,45,51,,22400,"0,6",3900,13
21.10.2024 23:40,"0,73",50,55,1199010,56,0,14,22,,70,,148564,47,66,61,48,51,,16300,"0,59",3800,15
21.10.2024 23:45,"0,74",50,55,1199020,56,0,14,21,,70,,148564,46,65,61,48,50,,16700,"0,6",3800,15
21.10.2024 23:50,"0,9",49,55,1199020,56,0,14,22,,70,,148565,46,65,61,50,50,,18600,"0,6",3800,17
21.10.2024 23:55,"1,17",50,55,1199020,56,0,15,23,,70,,148565,46,65,61,51,50,,26700,"0,59",3800,18
22.10.2024 00:00,"1,25",50,55,1199020,56,0,15,24,,70,,148565,45,64,61,51,50,,27400,"0,6",3800,18
22.10.2024 00:05,"1,23",50,55,1199020,56,0,15,26,,70,,148566,52,65,61,48,50,,29900,"0,6",3800,17
22.10.2024 00:10,"1,1",50,55,1199030,56,0,15,26,,70,,148566,53,66,61,49,50,,28500,"0,6",3800,16
22.10.2024 00:15,"1,08",50,55,1199030,56,0,15,26,,70,,148566,47,66,60,51,50,,28100,"0,6",3800,15
22.10.2024 00:20,"0,96",50,55,1199030,56,0,15,24,,70,,148567,49,66,61,51,50,,21100,"0,6",3800,15
22.10.2024 00:25,"1,04",50,55,1199030,56,0,15,24,,70,,148567,56,66,61,45,50,,23400,"0,59",3700,15
22.10.2024 00:30,"0,98",50,55,1199040,55,0,15,23,,70,,148567,47,65,60,43,50,,21600,"0,59",3600,17
22.10.2024 00:35,"4,12",49,55,1199040,55,0,14,25,,70,,148568,57,63,60,40,49,,43000,"0,59",3000,20
22.10.2024 00:40,"4,15",48,55,1199040,55,0,14,35,,70,,148568,39,62,61,39,48,,55500,"0,6",4000,35
22.10.2024 00:45,"4,15",47,55,1199050,55,0,14,44,,70,,148568,38,62,61,39,48,,55100,"0,6",4200,45
22.10.2024 00:50,"2,98",50,55,1199050,55,0,14,47,,70,,148569,38,61,61,39,50,,74100,"0,6",4100,50
22.10.2024 00:55,"2,62",52,55,1199060,55,0,15,37,,70,,148569,39,61,61,39,51,,66000,"0,6",4000,35
22.10.2024 01:15,0,50,55,1199060,55,0,15,0,,0,,148570,58,66,61,45,50,,0,"0,6",4100,0
22.10.2024 01:20,0,49,55,1199060,55,0,15,0,,0,,148571,55,66,60,43,50,,0,"0,6",3800,0
22.10.2024 01:25,0,49,55,1199060,55,0,15,0,,0,,148571,57,65,61,40,49,,0,"0,6",3900,0
22.10.2024 01:30,0,49,55,1199060,56,0,15,0,,0,,148571,55,65,61,40,48,,0,"0,6",3800,0
22.10.2024 01:35,0,48,55,1199060,56,0,15,0,,0,,148572,50,64,61,39,47,,0,"0,6",3800,0
22.10.2024 01:40,0,48,55,1199060,56,0,15,0,,0,,148572,48,64,61,39,46,,0,"0,6",3800,0
22.10.2024 01:45,0,47,55,1199060,56,0,16,0,,0,,148572,46,63,61,39,45,,0,"0,6",3800,0
22.10.2024 01:50,0,46,55,1199060,56,0,16,0,,0,,148573,43,63,61,39,44,,0,"0,6",3800,0
22.10.2024 01:55,0,45,55,1199060,56,0,15,0,,0,,148573,59,66,61,31,43,,0,"0,59",3700,0
22.10.2024 02:00,0,44,55,1199060,56,0,15,0,,0,,148573,57,65,61,25,43,,0,"0,6",3800,0
22.10.2024 02:05,0,43,55,1199060,56,0,15,0,,0,,148574,36,65,61,24,42,,0,"0,6",3700,0
22.10.2024 02:10,0,43,55,1199060,56,0,15,0,,0,,148574,35,64,61,24,42,,0,"0,59",3700,0
22.10.2024 02:15,0,42,55,1199060,56,0,15,0,,0,,148574,34,64,61,24,41,,0,"0,59",3500,0
22.10.2024 02:20,0,41,55,1199060,56,0,15,0,,0,,148575,33,63,61,24,41,,0,"0,59",3500,0
22.10.2024 02:25,"4,18",41,56,1199060,56,0,16,0,,70,,148575,32,63,60,27,41,,15900,"0,6",2100,0
22.10.2024 02:30,"4,13",40,55,1199070,56,0,16,0,,70,,148575,32,63,61,28,40,,54600,"0,59",3600,0
22.10.2024 02:35,"4,17",40,55,1199070,55,0,16,0,,70,,148575,34,63,61,38,40,,46000,"0,6",4000,0
22.10.2024 02:40,"4,21",40,55,1199080,55,0,16,0,,1,,148576,36,62,61,37,40,,49200,"0,59",4100,0
22.10.2024 03:00,0,39,55,1199080,56,0,17,0,,0,,148577,36,61,61,35,38,,0,"0,59",3900,0
22.10.2024 03:05,0,39,55,1199080,56,0,17,0,,0,,148577,36,60,61,34,38,,0,"0,59",3800,0
22.10.2024 03:10,0,38,55,1199080,56,0,17,0,,0,,148578,36,60,61,34,38,,0,"0,6",3800,0
22.10.2024 03:15,0,38,55,1199080,56,0,17,0,,0,,148578,36,59,61,34,37,,0,"0,59",3800,0
22.10.2024 03:20,0,38,55,1199080,56,0,17,0,,0,,148578,36,59,61,34,37,,0,"0,59",3800,0
22.10.2024 03:25,0,38,55,1199080,56,0,18,0,,0,,148579,36,59,61,34,37,,0,"0,59",3800,0
22.10.2024 03:45,0,36,55,1199080,56,0,18,0,,0,,148580,35,57,61,33,36,,0,"0,6",3800,0
22.10.2024 03:50,0,36,55,1199080,56,0,18,0,,0,,148580,36,58,61,33,36,,0,"0,59",3700,0
22.10.2024 03:55,0,36,55,1199080,56,0,18,0,,0,,148581,37,61,61,36,35,,0,"0,59",3800,0
22.10.2024 04:00,0,36,55,1199080,56,0,19,0,,0,,148581,36,61,61,36,35,,0,"0,6",3800,0
22.10.2024 04:05,0,35,55,1199080,56,0,19,0,,0,,148581,36,61,61,36,35,,0,"0,6",3800,0
22.10.2024 04:10,0,35,55,1199080,56,0,19,0,,0,,148582,36,60,61,35,35,,0,"0,59",3700,0
22.10.2024 04:30,"4,17",34,56,1199080,56,0,19,0,,70,,148583,36,61,60,35,34,,15700,"0,6",2500,0
22.10.2024 04:35,"4,1",34,55,1199080,56,0,19,0,,70,,148583,36,61,60,36,34,,44800,"0,6",3600,0
22.10.2024 04:40,"4,2",34,55,1199090,56,0,20,0,,70,,148583,36,60,61,36,34,,45900,"0,6",3900,0
22.10.2024 04:45,"0,1",34,55,1199090,55,0,20,0,,1,,148584,36,60,61,36,34,,1200,"0,59",4100,0
22.10.2024 04:50,"0,1",33,55,1199090,55,0,20,0,,1,,148584,36,60,61,36,33,,1400,"0,6",4100,0
22.10.2024 04:55,"0,02",33,55,1199090,56,0,20,0,,1,,148584,36,59,61,35,33,,200,"0,6",4000,0
22.10.2024 05:00,0,33,55,1199090,56,0,20,0,,70,,148585,36,59,61,35,33,,0,"0,6",3900,0
22.10.2024 05:05,"6,58",38,55,1199090,56,0,20,100,,70,,148585,35,58,61,35,40,,54900,"0,6",3900,94
22.10.2024 05:10,"6,55",49,55,1199100,56,0,20,81,,70,,148585,46,65,60,38,51,,162600,"0,6",3900,91
22.10.2024 05:15,"6,55",52,55,1199120,56,0,20,79,,69,,148586,60,66,61,42,52,,156200,"0,6",3900,93
22.10.2024 05:20,"6,48",56,55,1199130,55,0,19,71,,69,,148586,61,66,61,43,53,,139700,"0,6",4100,82
22.10.2024 05:25,"5,08",54,55,1199140,55,0,18,50,,69,,148586,59,66,61,47,53,,117400,"0,6",4100,63
22.10.2024 05:30,"2,42",55,55,1199150,55,0,14,35,,69,,148587,54,66,59,25,53,,60100,"0,59",4100,40
22.10.2024 05:35,"1,97",54,55,1199150,55,0,14,27,,69,,148587,53,66,61,31,53,,39400,"0,6",4000,27
22.10.2024 05:40,"1,41",53,55,1199150,56,0,14,24,,69,,148587,33,65,61,43,52,,25600,"0,6",4100,18
22.10.2024 05:45,"1,3",53,55,1199150,56,0,15,24,,69,,148588,40,65,61,47,51,,24200,"0,6",3900,17
22.10.2024 05:50,"0,62",52,55,1199160,56,0,15,23,,69,,148588,44,65,60,46,51,,16100,"0,6",3900,11
22.10.2024 05:55,"0,67",51,55,1199160,56,0,15,23,,69,,148588,44,65,61,36,51,,14300,"0,59",3800,13
22.10.2024 06:00,"1,23",50,55,1199160,55,0,15,26,,69,,148589,40,65,61,36,50,,23500,"0,59",3900,18
22.10.2024 06:05,"1,49",51,55,1199160,55,0,15,30,,69,,148589,56,65,61,40,51,,31100,"0,59",3900,22
22.10.2024 06:10,"1,69",51,55,1199160,56,0,15,31,,69,,148589,45,65,60,50,51,,36800,"0,6",3700,23
22.10.2024 06:15,"4,19",49,55,1199170,56,0,14,37,,69,,148590,60,62,61,27,50,,69200,"0,59",3500,33
22.10.2024 06:20,"4,14",48,55,1199170,55,0,14,44,,69,,148590,57,65,61,31,49,,52200,"0,59",3500,44
22.10.2024 06:25,"3,52",50,55,1199180,55,0,13,50,,69,,148590,58,66,61,34,51,,80300,"0,59",4200,56
22.10.2024 06:30,"3,3",52,55,1199190,55,0,14,46,,70,,148591,38,65,61,46,52,,85200,"0,6",4100,54
22.10.2024 06:35,"2,8",54,55,1199190,56,0,14,43,,70,,148591,37,65,61,43,53,,63100,"0,6",3900,49
22.10.2024 06:40,"2,42",55,55,1199200,56,0,14,40,,70,,148591,59,65,61,34,53,,51100,"0,6",3800,41
22.10.2024 06:45,"2,24",55,55,1199200,56,0,14,38,,70,,148592,43,65,61,46,53,,42900,"0,59",3800,35
22.10.2024 06:50,"2,04",55,55,1199200,56,0,14,33,,70,,148592,43,65,61,45,53,,37000,"0,6",3800,25
22.10.2024 06:55,"1,37",54,55,1199210,56,0,14,28,,70,,148592,43,64,61,47,53,,26500,"0,59",3800,14
22.10.2024 07:00,"0,55",53,55,1199210,56,0,15,25,,70,,148593,49,64,60,48,53,,2800,"0,6",3800,10
22.10.2024 07:05,"0,6",52,55,1199210,56,0,15,25,,70,,148593,45,64,61,47,52,,15500,"0,6",3800,12
22.10.2024 07:10,"0,9",51,55,1199210,56,0,15,24,,70,,148593,42,64,61,48,52,,19400,"0,6",3800,16
22.10.2024 07:15,"1,34",51,55,1199210,56,0,15,26,,70,,148594,47,65,61,47,51,,25900,"0,6",3800,20
22.10.2024 07:20,"1,58",51,55,1199210,56,0,15,30,,70,,148594,56,65,61,40,51,,31900,"0,6",3800,24
22.10.2024 07:25,"1,73",52,55,1199220,55,0,14,32,,70,,148594,56,66,61,36,51,,36000,"0,59",3800,24
22.10.2024 07:30,"1,82",52,55,1199220,55,0,13,34,,70,,148595,56,66,60,29,52,,34800,"0,59",3800,24
22.10.2024 07:35,"1,75",52,55,1199220,55,0,14,34,,70,,148595,52,65,61,25,52,,35800,"0,59",3900,24
22.10.2024 07:40,"1,66",52,55,1199230,56,0,14,35,,70,,148595,58,65,61,28,52,,33500,"0,59",3800,23
22.10.2024 07:45,"1,68",52,55,1199230,55,0,13,33,,70,,148596,56,64,60,23,52,,31600,"0,59",3600,22
22.10.2024 07:50,"4,15",51,55,1199230,55,0,13,35,,70,,148596,56,62,59,46,51,,82500,"0,59",3600,27
22.10.2024 07:55,"4,2",49,55,1199240,55,0,13,43,,70,,148596,58,66,61,20,50,,67500,"0,59",3600,37
22.10.2024 08:00,"4,23",49,55,1199250,55,0,12,49,,70,,148597,54,66,58,17,50,,67500,"0,59",4000,46
22.10.2024 08:05,"2,78",51,55,1199250,55,0,13,47,,70,,148597,57,66,61,18,52,,62100,"0,6",4000,45
22.10.2024 08:10,"2,54",52,55,1199260,55,0,13,43,,70,,148597,55,66,61,31,53,,57800,"0,6",4100,42
22.10.2024 08:15,"2,37",53,54,1199260,55,0,13,39,,70,,148598,36,65,61,32,53,,50100,"0,6",4100,38
22.10.2024 08:20,"2,02",54,54,1199260,55,0,13,35,,70,,148598,47,66,59,42,53,,40900,"0,59",4400,31
22.10.2024 08:25,"1,61",54,55,1199270,55,0,13,30,,70,,148598,59,66,61,36,53,,30500,"0,59",4200,22
22.10.2024 08:30,"1,18",53,55,1199270,55,0,13,26,,70,,148599,54,66,59,19,52,,25800,"0,6",4300,15
22.10.2024 08:35,"0,53",52,55,1199270,55,0,13,23,,70,,148599,59,66,61,32,52,,4600,"0,6",4200,10
22.10.2024 08:40,"0,5",51,55,1199270,55,0,13,23,,70,,148599,54,66,59,17,51,,14200,"0,59",4200,11
22.10.2024 08:45,"0,77",50,54,1199270,55,0,12,25,,70,,148600,55,66,60,20,51,,18200,"0,59",4200,17
22.10.2024 08:50,"1,27",50,55,1199270,55,0,13,27,,70,,148600,37,65,61,31,51,,27600,"0,6",4300,20
22.10.2024 08:55,"1,44",51,55,1199280,55,0,13,28,,70,,148600,31,65,61,38,50,,32900,"0,6",4100,21
22.10.2024 09:00,"1,47",51,55,1199280,55,0,13,29,,70,,148601,55,65,60,32,51,,33300,"0,6",4000,20
22.10.2024 09:05,"1,49",51,55,1199280,55,0,14,30,,70,,148601,40,65,60,41,51,,32300,"0,6",3900,20
22.10.2024 09:10,"4,03",50,55,1199290,55,0,14,32,,70,,148601,50,64,61,45,50,,131700,"0,6",3700,22
22.10.2024 09:15,"4,2",49,55,1199300,55,0,13,34,,70,,148602,58,65,61,23,49,,72100,"0,6",2600,25
22.10.2024 09:20,"4,11",48,55,1199300,55,0,13,42,,70,,148602,45,66,61,37,48,,56400,"0,59",4100,34
22.10.2024 09:25,"2,22",49,55,1199310,55,0,13,43,,70,,148602,56,66,61,32,50,,57700,"0,6",4200,37
22.10.2024 09:30,"2,28",51,55,1199310,55,0,13,41,,70,,148603,53,66,60,34,51,,49400,"0,59",4300,37
22.10.2024 09:35,"2,02",52,55,1199310,55,0,13,35,,70,,148603,49,66,60,37,51,,42700,"0,59",4100,30
22.10.2024 09:40,"1,61",52,55,1199320,55,0,13,28,,70,,148603,55,67,61,28,51,,34400,"0,59",4100,21
22.10.2024 09:45,"0,89",51,55,1199320,55,0,13,24,,70,,148604,36,66,61,52,51,,22000,"0,59",4100,15
22.10.2024 09:50,"0,55",50,55,1199320,55,0,13,19,,70,,148604,54,66,59,42,50,,11500,"0,59",4100,11
22.10.2024 09:55,"0,41",49,55,1199320,55,0,13,17,,70,,148605,51,66,59,39,50,,14800,"0,59",4200,11
22.10.2024 10:00,"0,53",49,55,1199320,55,0,13,17,,70,,148605,44,66,60,27,49,,11400,"0,6",4100,13
22.10.2024 10:05,"0,65",48,55,1199320,55,0,13,17,,70,,148605,46,66,61,42,49,,12300,"0,58",4100,16
22.10.2024 10:10,"1,09",48,55,1199330,55,0,13,19,,70,,148606,59,66,61,24,48,,25300,"0,59",4200,18
22.10.2024 10:15,"1,09",49,55,1199330,55,0,13,21,,70,,148606,37,66,60,40,48,,28000,"0,59",4200,18
22.10.2024 10:20,"0,89",49,55,1199330,55,0,13,22,,70,,148606,58,66,61,28,48,,22600,"0,6",4200,16
22.10.2024 10:25,"0,94",49,55,1199330,55,0,13,23,,70,,148607,58,66,61,27,48,,20200,"0,59",3900,16
22.10.2024 10:30,"0,85",48,55,1199330,55,0,14,23,,70,,148607,37,65,60,42,48,,20100,"0,59",4000,15
22.10.2024 10:35,"4,37",48,55,1199340,55,0,14,23,,70,,148607,59,64,60,33,48,,29300,"0,59",4000,15
22.10.2024 10:40,"4,55",47,55,1199340,55,0,13,26,,70,,148607,59,61,58,51,47,,85900,"0,6",2700,18
22.10.2024 10:45,"4,24",46,55,1199350,55,0,12,28,,70,,148608,56,65,59,19,46,,67700,"0,58",4000,21
22.10.2024 10:50,"4,2",45,54,1199360,54,0,12,32,,70,,148608,59,66,61,20,45,,80200,"0,59",4100,26
22.10.2024 10:55,"2,02",44,54,1199360,54,0,12,34,,70,,148609,53,66,59,36,45,,71300,"0,59",4400,28
22.10.2024 11:00,"1,71",46,55,1199370,55,0,13,32,,70,,148609,55,66,60,35,46,,49000,"0,59",4500,25
22.10.2024 11:05,"1,44",47,55,1199370,55,0,13,28,,70,,148609,56,66,61,36,47,,42100,"0,59",4100,20
22.10.2024 11:10,"0,58",47,55,1199370,55,0,13,21,,70,,148610,36,65,61,34,47,,12600,"0,6",3900,11
22.10.2024 11:15,"0,29",46,55,1199370,55,0,14,17,,70,,148610,42,65,60,45,47,,4200,"0,6",4000,11
22.10.2024 11:20,"0,27",45,55,1199370,55,0,14,11,,70,,148610,47,65,61,44,47,,3000,"0,6",3900,11
22.10.2024 11:25,"0,24",45,55,1199370,55,0,14,8,,70,,148611,42,65,61,46,46,,10200,"0,59",3900,12
22.10.2024 11:30,"0,5",45,55,1199380,55,0,14,8,,70,,148611,43,65,61,49,45,,10700,"0,6",4000,14
22.10.2024 11:35,"0,63",45,55,1199380,55,0,14,10,,70,,148611,43,65,61,48,45,,3300,"0,59",4100,16
22.10.2024 11:40,"0,7",45,55,1199380,55,0,14,12,,70,,148612,42,64,61,47,44,,25500,"0,6",3900,16
22.10.2024 11:45,"0,7",45,55,1199380,55,0,15,16,,70,,148612,42,64,61,47,44,,9600,"0,59",3900,15
22.10.2024 11:50,"0,71",45,55,1199380,56,0,15,20,,70,,148612,44,64,59,47,44,,25300,"0,6",3900,15
22.10.2024 11:55,"0,94",45,55,1199380,55,0,15,22,,70,,148613,43,65,60,48,45,,19500,"0,6",3900,15
22.10.2024 12:00,"0,89",45,55,1199380,55,0,15,22,,70,,148613,42,65,61,48,45,,25600,"0,6",3900,16
22.10.2024 12:05,"0,7",45,55,1199390,55,0,15,22,,70,,148613,43,65,61,48,45,,22300,"0,6",3900,15
22.10.2024 12:10,"0,77",45,55,1199390,55,0,15,22,,70,,148614,44,65,61,47,45,,16800,"0,6",3800,15
22.10.2024 12:15,"0,77",45,55,1199390,55,0,15,21,,70,,148614,55,65,60,37,45,,23600,"0,59",3900,15
22.10.2024 12:20,"0,86",45,55,1199390,55,0,15,19,,70,,148614,45,65,61,37,45,,24700,"0,6",3900,16
22.10.2024 12:25,"0,86",45,55,1199390,55,0,14,18,,70,,148615,57,65,61,35,45,,23800,"0,6",3800,16
22.10.2024 12:30,"4,1",45,55,1199400,55,0,14,18,,70,,148615,48,64,61,41,45,,27000,"0,6",3700,15
22.10.2024 12:35,"4,2",44,55,1199400,55,0,14,22,,70,,148615,60,62,60,34,44,,62100,"0,6",3100,21
22.10.2024 12:40,"4,22",43,55,1199410,55,0,14,28,,70,,148615,54,64,61,27,44,,48700,"0,59",3800,30
22.10.2024 12:45,"2,37",43,55,1199410,55,0,14,36,,70,,148616,43,64,60,49,43,,79500,"0,6",4100,41
22.10.2024 12:50,"2,23",45,55,1199420,55,0,14,38,,70,,148616,50,65,61,51,45,,63400,"0,6",4300,37
22.10.2024 12:55,"1,94",47,55,1199420,55,0,14,32,,70,,148617,45,65,61,49,46,,48100,"0,6",4000,30
22.10.2024 13:00,"1,31",48,55,1199420,55,0,14,27,,70,,148617,43,66,59,51,47,,36100,"0,6",4000,17
22.10.2024 13:05,"0,58",48,55,1199430,55,0,14,22,,70,,148617,56,66,60,41,47,,15300,"0,6",4000,11
22.10.2024 13:10,"0,32",47,55,1199430,55,0,14,16,,70,,148618,42,66,60,42,47,,13300,"0,59",3800,7
22.10.2024 13:15,"0,12",46,55,1199430,55,0,14,7,,70,,148618,49,66,60,49,46,,5500,"0,6",4000,3
22.10.2024 13:20,"0,04",45,55,1199430,55,0,14,4,,70,,148618,47,66,61,48,45,,2200,"0,6",3900,3
22.10.2024 13:25,"0,12",44,55,1199430,55,0,14,7,,70,,148619,42,66,60,50,44,,4700,"0,6",4000,7
22.10.2024 15:15,"0,5",44,55,1199470,55,0,14,16,,70,,148625,44,65,61,53,44,,5200,"0,59",3900,16
22.10.2024 15:20,"1,25",45,55,1199480,55,0,14,23,,70,,148626,52,66,60,49,44,,3800,"0,59",4000,20
22.10.2024 15:25,"1,34",46,55,1199480,55,0,14,27,,70,,148626,55,65,61,40,45,,42200,"0,59",4000,19
22.10.2024 16:15,"2,65",46,55,1199510,55,0,14,42,,70,,148629,51,63,60,44,45,,86800,"0,6",4000,44
22.10.2024 16:20,"2,57",48,55,1199510,55,0,14,32,,70,,148630,52,65,60,46,46,,72400,"0,6",4100,22
22.10.2024 16:25,"1,68",48,55,1199520,55,0,14,25,,70,,148630,56,66,61,39,47,,43000,"0,6",3900,12
22.10.2024 17:15,"1,04",45,55,1199530,55,0,13,24,,70,,148633,56,66,60,25,45,,30400,"0,58",3800,15
22.10.2024 17:20,"0,8",45,55,1199530,55,0,13,22,,70,,148634,45,66,57,35,45,,24000,"0,6",3900,14
22.10.2024 17:25,"0,65",45,55,1199530,55,0,13,20,,70,,148634,56,66,60,20,45,,23200,"0,58",3800,15
22.10.2024 18:30,"0,32",45,55,1199570,55,0,13,13,,70,,148638,57,66,60,23,46,,12900,"0,59",4100,13
22.10.2024 18:35,"0,53",45,55,1199570,55,0,12,15,,70,,148639,56,66,60,20,46,,20900,"0,59",4100,18
22.10.2024 18:40,"1,08",46,55,1199580,55,0,12,17,,70,,148639,54,66,59,23,46,,26200,"0,58",4100,18
22.10.2024 19:30,"2,74",47,54,1199610,55,0,13,45,,70,,148643,44,64,59,49,47,,68800,"0,6",4600,45
22.10.2024 19:35,"2,69",49,55,1199620,55,0,14,37,,70,,148643,46,65,61,51,49,,77200,"0,6",4300,34
22.10.2024 19:40,"2,11",50,55,1199620,55,0,14,23,,70,,148643,42,65,61,51,49,,54200,"0,6",4100,13
22.10.2024 20:30,"0,86",47,55,1199640,56,0,14,24,,70,,148647,49,65,59,45,48,,21900,"0,6",3800,15
22.10.2024 20:35,"0,84",48,55,1199640,56,0,14,20,,70,,148647,47,65,61,32,48,,20500,"0,6",3800,16
22.10.2024 20:40,"0,93",48,55,1199640,55,0,13,20,,70,,148647,58,66,61,22,48,,21800,"0,59",3700,16
22.10.2024 21:45,"0,29",48,55,1199690,55,0,13,13,,70,,148652,56,66,61,39,49,,9700,"0,59",3900,6
22.10.2024 21:50,"0,24",47,55,1199690,55,0,13,13,,70,,148652,41,66,61,44,48,,8500,"0,6",3900,8
22.10.2024 21:55,"0,22",46,55,1199690,56,0,13,13,,70,,148652,47,65,60,50,48,,5700,"0,6",3800,11
22.10.2024 22:45,"4,11",46,55,1199720,55,0,13,33,,70,,148656,60,65,61,31,46,,44200,"0,6",3700,25
22.10.2024 22:50,"4,2",45,55,1199720,55,0,14,42,,70,,148656,53,65,61,50,46,,48600,"0,6",4100,36
22.10.2024 22:55,"2,45",47,55,1199720,55,0,14,44,,70,,148656,48,65,60,53,47,,73600,"0,6",4100,39
22.10.2024 23:45,"0,98",47,55,1199750,55,0,14,19,,70,,148660,55,65,60,37,47,,30800,"0,6",4000,20
22.10.2024 23:50,"1,15",48,55,1199750,55,0,15,23,,70,,148660,56,65,61,36,47,,31900,"0,6",4100,20
22.10.2024 23:55,"1,2",49,55,1199750,55,0,15,26,,70,,148660,54,64,61,35,47,,35900,"0,6",4100,18
23.10.2024 01:00,"0,22",49,55,1199790,55,0,16,0,,0,,148665,42,61,61,44,49,,5200,"0,59",3900,0
23.10.2024 01:05,"0,06",48,55,1199790,56,0,16,0,,0,,148665,42,61,61,43,48,,1600,"0,6",3900,0
23.10.2024 01:10,"0,06",48,55,1199790,56,0,16,0,,0,,148665,41,60,61,43,49,,1700,"0,6",3800,0
23.10.2024 02:00,0,43,55,1199790,56,0,18,0,,0,,148669,42,62,61,42,42,,0,"0,6",3700,0
23.10.2024 02:05,0,42,55,1199790,56,0,17,0,,0,,148669,50,65,60,37,41,,0,"0,59",3700,0
23.10.2024 02:10,0,41,55,1199790,55,0,17,0,,0,,148669,48,65,60,45,41,,0,"0,59",3700,0
23.10.2024 03:15,0,37,55,1199800,56,0,19,0,,0,,148673,40,60,61,42,37,,0,"0,6",3800,0
23.10.2024 03:20,0,37,55,1199800,56,0,19,0,,0,,148674,40,59,61,42,36,,0,"0,6",3800,0
23.10.2024 03:25,0,37,55,1199800,56,0,19,0,,0,,148674,40,59,61,42,36,,0,"0,6",3800,0
23.10.2024 04:15,0,34,55,1199800,56,0,20,0,,0,,148677,38,56,61,39,34,,0,"0,59",3700,0
23.10.2024 04:20,0,34,55,1199800,56,0,21,0,,0,,148678,38,56,61,39,34,,0,"0,6",3600,0
23.10.2024 04:25,0,34,55,1199800,56,0,21,0,,0,,148678,37,55,61,39,34,,0,"0,6",3500,0
23.10.2024 04:30,"4,2",34,56,1199800,56,0,21,0,,70,,148678,37,59,60,37,34,,-3400,"0,6",2900,0
23.10.2024 04:35,"4,18",34,55,1199810,56,0,21,0,,70,,148678,37,59,60,37,34,,45000,"0,59",3500,0
23.10.2024 04:40,"4,17",33,55,1199810,56,0,21,0,,70,,148679,37,59,61,37,33,,43600,"0,6",3800,0
23.10.2024 04:45,"4,18",33,55,1199810,55,0,21,0,,1,,148679,37,59,61,37,33,,40900,"0,6",4000,0
23.10.2024 04:50,"0,06",33,55,1199810,55,0,21,0,,1,,148679,37,60,60,38,33,,1200,"0,59",4000,0
23.10.2024 04:55,0,33,55,1199810,56,0,20,0,,1,,148680,57,66,61,41,33,,0,"0,59",3900,0
23.10.2024 05:00,0,33,55,1199810,55,0,20,0,,68,,148680,57,66,61,43,33,,0,"0,6",4000,0
23.10.2024 05:05,"2,85",33,55,1199820,55,0,19,93,,69,,148680,46,65,60,49,36,,54000,"0,6",4100,96
23.10.2024 05:10,"6,72",45,55,1199830,55,0,19,60,,69,,148681,54,65,61,48,46,,178900,"0,6",4100,70
23.10.2024 05:15,"6,53",48,55,1199840,55,0,19,62,,70,,148681,47,65,61,49,49,,162600,"0,6",4000,75
23.10.2024 05:20,"4,85",51,55,1199850,55,0,19,52,,70,,148681,46,64,61,49,52,,143300,"0,59",3900,64
23.10.2024 05:25,"4,01",53,55,1199860,56,0,19,45,,70,,148682,45,64,61,48,52,,119100,"0,6",3900,51
23.10.2024 05:30,"2,23",53,55,1199870,56,0,19,28,,70,,148682,45,63,61,48,52,,53700,"0,59",3800,24
23.10.2024 05:35,"1,34",52,55,1199870,56,0,19,14,,70,,148682,53,65,61,50,51,,30300,"0,59",3800,7
23.10.2024 05:40,"0,14",50,55,1199870,56,0,19,7,,70,,148683,48,65,61,52,50,,5900,"0,6",3800,0
23.10.2024 05:45,"0,06",49,55,1199870,56,0,19,8,,70,,148683,47,65,61,51,49,,2200,"0,59",3800,0
23.10.2024 05:50,"0,12",48,55,1199870,56,0,19,12,,70,,148683,46,64,61,52,48,,6100,"0,6",3800,4
23.10.2024 05:55,"0,26",47,55,1199870,56,0,19,14,,70,,148684,49,64,61,52,47,,5200,"0,59",3700,6
23.10.2024 06:00,"0,72",47,55,1199870,56,0,19,21,,70,,148684,47,64,61,49,47,,7900,"0,6",3700,19
23.10.2024 06:05,"1,2",47,55,1199880,56,0,18,24,,70,,148684,52,65,60,50,47,,32900,"0,59",3700,19
23.10.2024 06:10,"1,53",48,55,1199880,56,0,17,28,,70,,148685,47,65,61,44,48,,36600,"0,6",3700,23
23.10.2024 06:15,"1,53",49,55,1199880,55,0,17,29,,70,,148685,45,65,61,49,48,,39200,"0,6",3700,21
23.10.2024 06:20,"1,46",49,55,1199890,55,0,16,29,,70,,148685,48,64,58,44,48,,37300,"0,6",3600,18
23.10.2024 06:25,"4,24",48,55,1199890,55,0,14,30,,70,,148686,59,63,61,28,48,,62800,"0,6",3700,18
23.10.2024 06:30,"4,14",47,55,1199900,55,0,14,37,,70,,148686,58,64,61,23,47,,48800,"0,6",4100,28
23.10.2024 06:35,"4,11",47,55,1199900,55,0,14,47,,70,,148686,38,66,61,46,48,,48000,"0,6",4000,42
23.10.2024 06:40,"2,59",49,55,1199910,56,0,14,41,,70,,148687,48,65,61,47,49,,68700,"0,59",3900,40
23.10.2024 06:45,"2,32",50,55,1199910,56,0,14,37,,70,,148687,60,66,61,38,50,,54900,"0,6",3800,36
23.10.2024 06:50,"1,98",51,55,1199910,55,0,14,32,,70,,148687,55,66,61,35,51,,47000,"0,6",3900,29
23.10.2024 06:55,"1,82",51,55,1199920,55,0,14,29,,70,,148688,44,66,61,43,50,,38000,"0,6",3900,23
23.10.2024 07:00,"1,66",51,55,1199920,55,0,14,21,,70,,148688,37,65,61,42,50,,30400,"0,6",3900,10
23.10.2024 07:05,"0,36",50,55,1199920,56,0,14,13,,70,,148688,36,65,61,40,50,,3300,"0,6",3900,4
23.10.2024 07:10,"0,24",48,55,1199920,56,0,15,11,,70,,148689,43,65,60,46,49,,9400,"0,6",3800,4
23.10.2024 07:15,"0,21",47,55,1199920,56,0,15,12,,70,,148689,45,65,61,39,49,,9200,"0,6",3800,9
23.10.2024 07:20,"0,27",47,55,1199920,56,0,15,13,,70,,148689,40,65,60,45,48,,5900,"0,6",3800,13
23.10.2024 07:25,"0,98",47,55,1199920,55,0,14,18,,70,,148689,54,66,60,25,48,,16400,"0,59",3900,21
23.10.2024 07:30,"1,32",48,55,1199930,55,0,13,22,,70,,148690,55,66,60,32,47,,34800,"0,59",4000,22
23.10.2024 07:35,"1,39",49,55,1199930,55,0,13,28,,70,,148690,55,66,61,33,48,,36400,"0,59",4100,21
23.10.2024 07:40,"1,42",49,55,1199930,55,0,13,31,,70,,148691,41,65,61,33,49,,35800,"0,6",4200,17
23.10.2024 07:45,"1,1",49,55,1199940,55,0,14,29,,70,,148691,31,65,61,35,49,,32500,"0,6",4100,15
23.10.2024 07:50,"0,94",49,55,1199940,55,0,14,26,,70,,148691,58,65,61,28,49,,23800,"0,6",3900,15
23.10.2024 07:55,"0,93",48,55,1199940,55,0,13,24,,70,,148692,54,65,60,36,49,,23000,"0,59",3700,15
23.10.2024 08:00,"4,1",47,55,1199940,55,0,14,25,,70,,148692,46,63,59,43,48,,67700,"0,59",2400,20
23.10.2024 08:05,"4,17",46,55,1199950,55,0,14,28,,70,,148692,47,61,60,50,47,,51300,"0,59",3900,25
23.10.2024 08:10,"4,24",45,55,1199950,55,0,14,34,,70,,148692,58,65,61,41,46,,50100,"0,59",4200,33
23.10.2024 08:15,"2,4",47,55,1199960,55,0,13,44,,70,,148693,55,66,60,36,48,,53000,"0,6",4200,44
23.10.2024 08:20,"2,66",50,55,1199960,55,0,13,43,,70,,148693,57,66,60,23,49,,68300,"0,59",4100,42
23.10.2024 08:25,"2,35",51,55,1199970,55,0,13,35,,70,,148694,57,66,61,29,50,,55100,"0,6",4100,30
23.10.2024 08:30,"1,75",51,55,1199970,55,0,13,28,,70,,148694,54,66,61,36,50,,38500,"0,59",4100,18
23.10.2024 08:35,"1,01",51,55,1199970,55,0,13,23,,70,,148694,46,65,61,37,50,,25400,"0,6",4100,12
23.10.2024 08:40,"0,39",49,55,1199980,55,0,13,18,,70,,148695,57,66,61,27,50,,4200,"0,59",4000,9
23.10.2024 08:45,"0,34",48,55,1199980,55,0,12,16,,70,,148695,55,66,59,18,49,,9200,"0,59",3800,10
23.10.2024 08:50,"0,33",48,55,1199980,55,0,13,17,,70,,148695,49,66,58,35,48,,6400,"0,6",4100,16
23.10.2024 08:55,"0,94",48,55,1199980,55,0,13,18,,70,,148696,50,66,61,29,48,,25700,"0,59",4100,19
23.10.2024 09:00,"1,39",48,55,1199980,55,0,13,23,,69,,148696,53,66,60,35,47,,33300,"0,6",4100,21
23.10.2024 09:05,"1,32",49,55,1199980,55,0,13,24,,69,,148696,45,66,58,44,47,,34900,"0,59",4200,20
23.10.2024 09:10,"1,37",49,55,1199990,55,0,14,26,,69,,148697,44,65,61,40,48,,29600,"0,6",4100,17
23.10.2024 09:15,"0,94",49,55,1199990,55,0,14,27,,69,,148697,49,65,59,43,48,,25200,"0,6",4100,14
23.10.2024 09:20,"0,89",48,55,1199990,55,0,14,28,,69,,148697,47,65,60,39,48,,20200,"0,59",4000,14
23.10.2024 09:25,"0,96",48,55,1199990,55,0,14,28,,69,,148698,38,64,60,40,49,,22100,"0,6",4000,15
23.10.2024 09:30,"1,05",47,55,1199990,55,0,14,27,,69,,148698,45,64,60,41,48,,27200,"0,6",3900,16
23.10.2024 09:35,"4,08",47,55,1200000,55,0,14,30,,69,,148698,43,64,60,45,48,,83600,"0,6",4000,23
23.10.2024 09:40,"4,18",46,55,1200010,55,0,13,34,,69,,148699,60,65,61,23,47,,49700,"0,6",4100,31
23.10.2024 09:45,"4,2",45,54,1200010,55,0,13,40,,70,,148699,56,66,61,27,46,,59300,"0,59",4500,38
23.10.2024 09:50,"2,36",47,55,1200020,55,0,13,45,,70,,148699,41,65,60,43,48,,62600,"0,6",4300,43
23.10.2024 09:55,"2,45",49,55,1200020,55,0,13,42,,70,,148700,38,65,61,42,49,,66800,"0,6",4100,42
23.10.2024 10:00,"2,19",51,55,1200030,55,0,14,39,,70,,148700,41,65,61,47,50,,54300,"0,6",4100,36
23.10.2024 10:05,"1,5",50,55,1200030,55,0,13,23,,70,,148700,51,66,59,20,50,,33800,"0,61",4000,15
23.10.2024 10:10,"0,6",49,55,1200030,55,0,13,17,,70,,148701,53,65,61,38,49,,12100,"0,6",4100,9
23.10.2024 10:15,"0,36",48,55,1200030,55,0,13,17,,70,,148701,47,65,61,37,49,,12100,"0,6",4100,10
23.10.2024 10:20,"0,5",48,55,1200030,55,0,14,17,,70,,148701,44,65,60,48,49,,17100,"0,59",4100,15
23.10.2024 10:25,"0,96",48,55,1200030,55,0,14,19,,70,,148702,47,64,61,46,48,,19900,"0,6",3900,18
23.10.2024 10:30,"1,33",48,55,1200040,55,0,14,23,,70,,148702,58,66,61,28,48,,33000,"0,59",3900,22
23.10.2024 10:35,"1,34",49,55,1200040,55,0,13,24,,70,,148702,55,66,60,24,48,,35200,"0,6",4000,21
23.10.2024 10:40,"1,32",49,55,1200040,55,0,12,25,,70,,148703,57,66,60,18,48,,33900,"0,59",3900,18
23.10.2024 10:45,"1,1",49,55,1200040,55,0,13,27,,70,,148703,53,65,61,17,48,,28800,"0,6",4200,17
23.10.2024 10:50,"0,96",49,54,1200050,55,0,13,28,,70,,148703,55,65,60,26,49,,22700,"0,6",4400,17
23.10.2024 10:55,"0,98",49,54,1200050,55,0,13,28,,70,,148704,38,65,57,34,49,,30300,"0,59",4400,17
23.10.2024 11:00,"1,08",49,55,1200050,55,0,13,27,,70,,148704,56,64,61,43,49,,27300,"0,6",4000,17
23.10.2024 11:05,"4,01",48,55,1200060,55,0,14,28,,70,,148705,45,64,60,47,49,,65500,"0,6",2500,20
23.10.2024 11:10,"4,21",47,55,1200060,55,0,14,34,,70,,148705,59,63,61,38,48,,54600,"0,6",4200,28
23.10.2024 11:15,"4,2",46,55,1200070,55,0,14,40,,70,,148705,59,65,61,27,47,,55100,"0,6",4300,36
23.10.2024 11:20,"2,9",47,54,1200070,55,0,14,49,,70,,148706,55,65,60,41,49,,77600,"0,59",4500,50
23.10.2024 11:25,"3,25",50,55,1200080,55,0,13,49,,70,,148706,46,66,61,42,51,,82600,"0,6",4400,53
23.10.2024 11:30,"3,22",52,55,1200080,55,0,14,41,,70,,148706,51,66,61,51,52,,72300,"0,6",4000,45
23.10.2024 11:35,"2,26",53,55,1200090,55,0,14,35,,70,,148707,44,65,60,52,52,,49500,"0,6",4000,34
23.10.2024 11:40,"1,84",53,55,1200090,55,0,14,25,,70,,148707,42,66,59,49,52,,37400,"0,6",4000,20
23.10.2024 11:45,"0,22",52,55,1200090,55,0,14,11,,70,,148707,57,66,61,34,51,,8000,"0,6",4100,0
23.10.2024 11:50,"0,17",50,55,1200090,55,0,13,7,,70,,148708,56,66,59,20,50,,5800,"0,59",4000,0
23.10.2024 11:55,"0,12",49,55,1200090,55,0,13,8,,70,,148708,51,66,60,39,49,,5100,"0,59",4000,0
23.10.2024 12:00,"0,17",48,55,1200090,55,0,13,13,,70,,148708,41,65,61,43,48,,3800,"0,59",4000,4
23.10.2024 12:05,"0,31",47,55,1200100,55,0,13,15,,70,,148709,36,65,61,47,48,,10500,"0,6",4000,11
23.10.2024 12:10,"0,72",47,55,1200100,55,0,13,18,,70,,148709,54,65,61,36,48,,4300,"0,59",3900,14
23.10.2024 12:15,"0,72",47,55,1200100,56,0,13,20,,70,,148709,52,65,60,36,48,,21700,"0,57",3700,17
23.10.2024 12:20,"1,54",48,55,1200100,55,0,13,27,,70,,148710,56,66,61,33,48,,39400,"0,6",4000,22
23.10.2024 12:25,"1,73",49,55,1200100,55,0,14,33,,70,,148710,47,65,60,46,48,,38900,"0,6",4100,25
23.10.2024 12:45,"4,2",48,55,1200120,55,0,12,32,,70,,148711,59,63,60,26,49,,86300,"0,59",4200,24
23.10.2024 12:50,"4,15",47,55,1200130,55,0,12,36,,70,,148712,45,65,58,39,48,,57500,"0,6",4200,31
23.10.2024 12:55,"2,3",48,55,1200130,55,0,12,40,,70,,148712,53,66,60,29,49,,44400,"0,58",4100,35
23.10.2024 13:00,"2,23",50,55,1200140,55,0,13,38,,70,,148712,55,66,61,39,49,,54900,"0,6",4200,35
23.10.2024 13:05,"2,08",51,55,1200140,55,0,13,35,,70,,148713,52,66,61,42,50,,45100,"0,6",4300,31
23.10.2024 13:10,"1,85",51,54,1200140,55,0,13,29,,70,,148713,46,66,60,43,50,,38100,"0,6",4300,23
23.10.2024 13:30,"0,6",49,55,1200150,55,0,14,17,,70,,148715,59,66,61,45,49,,18500,"0,6",4200,15
23.10.2024 13:35,"0,94",49,55,1200150,55,0,14,19,,70,,148715,47,65,60,47,49,,21700,"0,6",4200,18
23.10.2024 13:40,"1,08",49,55,1200150,55,0,13,22,,70,,148715,55,66,61,26,49,,29500,"0,6",4000,19
23.10.2024 13:45,"1,33",50,55,1200160,55,0,13,25,,70,,148716,43,66,60,36,49,,27900,"0,6",4100,19
23.10.2024 13:50,"1,31",50,55,1200160,55,0,13,27,,70,,148716,42,65,60,41,49,,32900,"0,6",4100,18
23.10.2024 13:55,"1,18",50,55,1200160,55,0,13,29,,70,,148716,55,66,60,31,49,,27700,"0,59",4300,16
23.10.2024 14:00,"1,08",50,54,1200160,55,0,13,27,,70,,148717,58,66,61,35,50,,24800,"0,6",4200,16
23.10.2024 14:05,"0,98",49,54,1200170,55,0,13,27,,70,,148717,56,65,61,42,50,,22800,"0,6",4300,16
23.10.2024 14:10,"1,07",49,55,1200170,55,0,13,27,,70,,148717,55,65,60,43,50,,26800,"0,6",4200,16
23.10.2024 14:30,"4,18",46,54,1200190,55,0,13,43,,70,,148719,56,65,61,26,47,,52800,"0,6",4400,53
23.10.2024 14:35,"3,13",49,55,1200190,55,0,13,48,,70,,148719,38,65,61,45,49,,87000,"0,6",4500,53
23.10.2024 14:40,"2,86",52,55,1200200,56,0,13,44,,70,,148719,51,65,60,40,50,,65100,"0,59",4100,45
23.10.2024 14:45,"2,26",53,55,1200200,56,0,14,35,,70,,148720,56,65,61,37,51,,49600,"0,6",3900,32
23.10.2024 14:50,"1,7",53,55,1200210,56,0,14,30,,70,,148720,51,65,61,36,51,,36300,"0,6",3800,22
23.10.2024 14:55,"0,93",52,55,1200210,56,0,14,25,,70,,148720,44,65,61,47,51,,27500,"0,6",3800,13
23.10.2024 15:15,"0,86",48,55,1200210,55,0,12,16,,70,,148722,56,66,59,18,49,,24900,"0,59",3700,18
23.10.2024 15:20,"1,15",49,55,1200220,55,0,12,17,,70,,148722,55,66,60,17,49,,27200,"0,6",4000,20
23.10.2024 15:25,"1,25",49,54,1200220,55,0,13,20,,70,,148722,53,66,61,18,48,,29400,"0,6",4200,20
23.10.2024 15:30,"1,08",50,55,1200220,55,0,13,24,,70,,148723,35,65,61,26,49,,28600,"0,6",4300,18
23.10.2024 15:35,"1,13",50,55,1200220,55,0,13,25,,70,,148723,34,65,61,40,49,,27200,"0,59",4200,16
23.10.2024 15:40,"0,96",49,55,1200220,55,0,13,26,,70,,148724,40,65,59,43,49,,21700,"0,59",4000,16
23.10.2024 16:00,"4,2",48,56,1200240,56,0,14,27,,70,,148725,57,62,59,35,48,,77600,"0,6",3400,22
23.10.2024 16:05,"4,2",47,55,1200240,55,0,14,35,,70,,148725,57,61,61,33,48,,47700,"0,59",4000,31
23.10.2024 16:10,"2,78",48,55,1200240,55,0,14,47,,70,,148725,54,60,60,35,48,,69200,"0,59",3900,49
23.10.2024 16:15,"2,78",49,55,1200250,55,0,14,44,,70,,148726,59,66,61,41,50,,67800,"0,6",4200,45
23.10.2024 16:20,"2,35",51,55,1200260,55,0,14,37,,70,,148726,45,66,61,48,50,,54800,"0,59",4100,35
23.10.2024 16:25,"1,97",52,55,1200260,55,0,14,33,,70,,148726,43,65,61,49,51,,38800,"0,59",4000,29
23.10.2024 16:45,"0,46",49,55,1200270,55,0,14,16,,70,,148728,57,66,61,43,50,,5800,"0,6",4100,12
23.10.2024 16:50,"0,86",48,55,1200270,55,0,15,16,,70,,148728,46,65,61,44,49,,21100,"0,6",4000,17
23.10.2024 16:55,"1,15",49,55,1200270,55,0,15,16,,70,,148729,47,65,61,51,49,,32100,"0,6",4000,19
23.10.2024 17:00,"1,08",49,55,1200270,55,0,15,22,,70,,148729,43,65,61,50,48,,25000,"0,6",4000,18
23.10.2024 17:05,"1,25",50,55,1200270,55,0,15,23,,70,,148729,43,65,61,50,48,,32400,"0,6",4000,18
23.10.2024 17:10,"1,03",50,55,1200280,55,0,15,26,,70,,148730,54,65,60,43,49,,23500,"0,59",3900,16
