Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
23.10.2024 17:15,"0,92",49,55,1200280,55,0,14,25,,70,,148730,59,65,61,42,49,,22200,"0,6",3900,15
23.10.2024 17:20,"1,22",49,55,1200280,55,0,14,27,,70,,148730,60,65,61,45,49,,32300,"0,6",4000,18
23.10.2024 17:25,"1,3",49,55,1200280,55,0,14,28,,70,,148731,56,65,61,37,49,,31600,"0,6",3900,18
23.10.2024 17:45,"4,19",47,55,1200300,55,0,12,31,,70,,148732,60,66,62,27,47,,63000,"0,6",4200,24
23.10.2024 17:50,"4,14",46,55,1200310,55,0,13,44,,70,,148732,54,65,61,40,47,,59100,"0,6",3900,37
23.10.2024 17:55,"2,45",48,55,1200310,55,0,13,46,,70,,148732,51,66,60,46,48,,63600,"0,6",4000,40
23.10.2024 18:00,"2,45",50,55,1200320,56,0,13,44,,70,,148733,54,66,61,38,50,,62300,"0,6",4000,39
23.10.2024 18:05,"2,3",51,55,1200320,55,0,13,39,,70,,148733,41,66,61,48,51,,50600,"0,6",3800,35
23.10.2024 18:10,"2,02",52,55,1200320,55,0,13,33,,70,,148733,56,66,60,18,51,,40800,"0,59",3800,28
23.10.2024 18:30,"0,43",49,55,1200330,55,0,12,18,,70,,148735,56,66,60,19,50,,9500,"0,58",4100,11
23.10.2024 18:35,"0,86",49,55,1200330,55,0,13,19,,70,,148735,37,66,60,47,49,,25400,"0,59",4100,15
23.10.2024 18:40,"1,12",49,55,1200330,55,0,13,22,,70,,148736,36,65,61,45,49,,25000,"0,59",4100,17
23.10.2024 18:45,"1,52",49,55,1200340,55,0,13,29,,70,,148736,49,65,60,44,49,,32500,"0,6",4100,21
23.10.2024 18:50,"1,46",50,55,1200340,55,0,13,29,,70,,148736,50,65,61,42,49,,36600,"0,59",4000,21
23.10.2024 18:55,"1,51",50,55,1200340,55,0,14,31,,70,,148737,49,64,61,41,49,,34100,"0,59",3900,20
23.10.2024 19:15,"4,13",48,55,1200360,55,0,14,32,,70,,148738,42,64,60,48,49,,48800,"0,6",3000,23
23.10.2024 19:20,"4,15",47,55,1200360,55,0,15,38,,70,,148738,49,63,61,48,48,,45000,"0,6",3900,32
23.10.2024 19:25,"2,74",49,55,1200370,55,0,14,46,,70,,148738,56,65,61,42,49,,61200,"0,6",4000,46
23.10.2024 19:30,"2,74",51,55,1200370,55,0,14,44,,70,,148739,50,66,60,48,50,,69200,"0,59",4100,46
23.10.2024 19:35,"2,35",52,55,1200380,55,0,14,39,,70,,148739,56,66,60,43,51,,57000,"0,59",4000,37
23.10.2024 19:40,"1,97",52,55,1200380,55,0,13,33,,70,,148740,57,66,60,38,51,,39500,"0,6",4000,28
23.10.2024 20:00,"0,38",49,55,1200390,56,0,14,17,,70,,148741,45,65,60,45,50,,15200,"0,59",3900,12
23.10.2024 20:05,"1,15",49,55,1200390,56,0,14,19,,70,,148741,44,65,61,48,50,,21800,"0,59",3900,19
23.10.2024 20:10,"1,27",50,55,1200390,55,0,14,23,,70,,148742,42,65,61,52,49,,31500,"0,59",3900,21
23.10.2024 20:15,"1,37",50,55,1200400,55,0,14,26,,70,,148742,57,66,61,37,49,,33500,"0,59",4000,21
23.10.2024 20:20,"1,32",50,55,1200400,55,0,14,29,,70,,148742,55,65,60,41,49,,35000,"0,6",4000,19
23.10.2024 20:25,"1,37",50,55,1200400,55,0,14,29,,70,,148743,45,65,61,43,50,,32900,"0,59",3800,19
23.10.2024 20:30,"1,25",50,55,1200400,55,0,14,28,,70,,148743,41,65,61,46,50,,31700,"0,6",3900,18
23.10.2024 20:35,"1,18",50,55,1200410,55,0,14,28,,70,,148743,41,65,59,48,50,,25600,"0,59",3900,16
23.10.2024 20:40,"1,08",50,55,1200410,55,0,14,27,,70,,148744,52,65,60,45,50,,25800,"0,59",3900,16
23.10.2024 21:00,"4,2",47,55,1200420,55,0,14,36,,70,,148745,53,63,61,48,48,,50500,"0,6",3900,35
23.10.2024 21:05,"2,36",49,55,1200430,55,0,14,40,,70,,148745,57,65,60,34,49,,56100,"0,59",4100,40
23.10.2024 21:10,"2,36",50,55,1200430,55,0,13,41,,70,,148745,56,66,60,20,50,,56900,"0,59",4000,40
23.10.2024 21:15,"2,33",51,55,1200440,55,0,13,39,,70,,148746,34,66,57,39,51,,49800,"0,6",4200,38
23.10.2024 21:20,"2,14",52,55,1200440,55,0,13,36,,70,,148746,57,66,61,30,51,,49800,"0,6",4100,32
23.10.2024 21:25,"1,73",52,55,1200440,55,0,13,32,,70,,148747,55,66,61,36,51,,46500,"0,59",4100,24
23.10.2024 21:45,"0,83",50,55,1200450,55,0,12,23,,70,,148748,54,66,60,26,51,,17300,"0,6",4100,15
23.10.2024 21:50,"1,03",50,55,1200450,55,0,12,23,,70,,148748,56,66,60,33,51,,20500,"0,59",4100,16
23.10.2024 21:55,"1,13",50,55,1200460,55,0,13,23,,70,,148749,44,65,60,47,50,,21700,"0,6",4200,18
23.10.2024 22:00,"1,25",50,55,1200460,55,0,13,25,,70,,148749,54,65,60,39,50,,28000,"0,6",4200,19
23.10.2024 22:05,"1,29",50,55,1200460,55,0,13,26,,70,,148749,55,65,59,38,50,,31400,"0,59",4000,19
23.10.2024 22:10,"4,06",50,55,1200460,55,0,13,27,,70,,148750,45,64,60,44,50,,31500,"0,59",4000,19
23.10.2024 22:30,"2,8",49,55,1200490,55,0,12,47,,70,,148751,57,66,60,19,50,,54400,"0,59",4200,47
23.10.2024 22:35,"2,57",51,55,1200490,56,0,13,43,,70,,148751,49,66,61,21,52,,72100,"0,59",4000,43
23.10.2024 22:40,"2,4",52,55,1200500,56,0,13,39,,70,,148752,46,66,61,41,52,,61500,"0,6",4100,37
23.10.2024 22:45,"1,95",53,55,1200500,55,0,13,33,,70,,148752,55,66,61,49,52,,48200,"0,59",3900,27
23.10.2024 22:50,"1,47",53,55,1200500,55,0,13,27,,70,,148752,53,65,61,47,52,,38400,"0,59",4000,20
23.10.2024 22:55,"1,47",52,55,1200500,56,0,14,20,,70,,148753,52,65,61,52,52,,28600,"0,59",3900,9
23.10.2024 23:00,"0,37",51,55,1200510,56,0,14,16,,70,,148753,49,65,60,49,51,,5500,"0,59",3900,6
23.10.2024 23:05,"0,26",49,55,1200510,56,0,13,16,,70,,148753,53,66,59,18,50,,2700,"0,59",3700,9
23.10.2024 23:10,"0,31",49,55,1200510,55,0,13,17,,70,,148753,52,66,56,28,50,,5900,"0,59",3900,15
23.10.2024 23:30,"1,51",51,55,1200520,56,0,14,32,,70,,148755,48,65,61,42,50,,34600,"0,59",3900,20
23.10.2024 23:35,"1,51",51,55,1200520,56,0,14,31,,70,,148755,46,65,61,45,50,,34000,"0,6",3800,19
23.10.2024 23:40,"1,49",51,55,1200520,55,0,14,30,,70,,148755,53,65,59,21,51,,32200,"0,59",3800,18
23.10.2024 23:45,"1,39",51,55,1200530,55,0,13,28,,70,,148756,50,64,60,36,51,,31700,"0,58",3800,16
23.10.2024 23:50,"1,15",49,56,1200530,55,0,13,28,,70,,148756,39,63,58,47,50,,79400,"0,6",3500,22
23.10.2024 23:55,"4,13",48,55,1200540,55,0,14,32,,70,,148756,41,63,61,46,49,,78500,"0,6",4000,27
24.10.2024 00:15,"2,14",52,55,1200550,56,0,14,35,,70,,148758,46,65,61,48,51,,44700,"0,59",4000,31
24.10.2024 00:20,"2,02",52,55,1200560,55,0,14,33,,70,,148758,59,66,61,36,51,,43800,"0,59",4000,27
24.10.2024 00:25,"1,83",52,55,1200560,55,0,13,29,,70,,148758,56,66,61,37,52,,37300,"0,59",4000,20
24.10.2024 00:30,"1,5",52,55,1200560,55,0,13,26,,70,,148759,56,66,60,43,52,,32600,"0,6",4100,16
24.10.2024 00:35,"1,11",52,55,1200560,55,0,13,23,,70,,148759,30,66,61,48,51,,28500,"0,6",4200,12
24.10.2024 00:40,"0,61",51,55,1200560,55,0,14,20,,70,,148759,30,65,61,47,51,,17300,"0,6",4100,11
24.10.2024 01:00,"1,45",51,55,1200570,56,0,14,30,,70,,148761,35,64,60,47,50,,32300,"0,59",3900,24
24.10.2024 01:05,"0,43",49,55,1200570,56,0,15,0,,1,,148761,37,63,61,47,49,,200,"0,6",3900,0
24.10.2024 01:10,0,49,55,1200570,56,0,15,0,,1,,148761,38,63,61,46,49,,0,"0,6",3800,0
24.10.2024 01:15,0,49,55,1200570,56,0,15,0,,1,,148762,38,63,61,46,49,,0,"0,6",3800,0
24.10.2024 01:20,0,48,55,1200570,56,0,15,0,,0,,148762,38,62,61,45,49,,0,"0,6",3800,0
24.10.2024 01:25,0,48,55,1200570,56,0,16,0,,0,,148762,37,62,61,45,48,,0,"0,6",3700,0
24.10.2024 01:30,0,48,55,1200570,56,0,16,0,,70,,148763,37,61,61,44,47,,0,"0,6",3600,0
24.10.2024 01:35,"4,14",48,56,1200580,56,0,16,0,,70,,148763,37,61,59,44,46,,3100,"0,6",2100,0
24.10.2024 01:40,"4,14",47,55,1200580,56,0,16,0,,70,,148763,37,61,61,44,45,,49400,"0,6",3500,0
24.10.2024 02:00,"0,02",44,55,1200590,56,0,17,0,,1,,148764,38,59,61,42,42,,400,"0,59",4000,0
24.10.2024 02:05,0,43,55,1200590,56,0,17,0,,0,,148765,38,60,61,40,42,,0,"0,6",3900,0
24.10.2024 02:10,0,42,55,1200590,56,0,17,0,,0,,148765,44,63,61,42,41,,0,"0,6",3900,0
24.10.2024 02:15,0,41,55,1200590,56,0,16,0,,0,,148765,61,66,61,33,41,,0,"0,59",3800,0
24.10.2024 02:20,0,41,55,1200590,55,0,16,0,,0,,148766,60,66,61,41,41,,600,"0,59",4000,0
24.10.2024 02:25,0,40,55,1200590,55,0,16,0,,0,,148766,58,65,61,41,40,,0,"0,6",4100,0
24.10.2024 02:45,0,39,55,1200590,56,0,17,0,,0,,148767,51,63,61,40,39,,0,"0,6",3800,0
24.10.2024 02:50,0,39,55,1200590,56,0,17,0,,0,,148768,49,63,61,40,39,,0,"0,6",3800,0
24.10.2024 02:55,0,39,55,1200590,56,0,17,0,,0,,148768,40,63,61,39,38,,0,"0,6",3800,0
24.10.2024 03:00,0,39,55,1200590,56,0,17,0,,0,,148768,37,62,61,39,38,,0,"0,6",3800,0
24.10.2024 03:05,0,38,55,1200590,56,0,17,0,,0,,148769,36,62,61,39,38,,0,"0,6",3700,0
24.10.2024 03:10,0,38,55,1200590,56,0,17,0,,0,,148769,36,61,61,39,37,,0,"0,6",3700,0
24.10.2024 03:30,0,37,55,1200590,56,0,18,0,,69,,148770,37,61,61,39,36,,0,"0,59",3500,0
24.10.2024 03:35,"4,13",37,56,1200590,56,0,18,0,,69,,148771,37,61,60,40,36,,36900,"0,6",2500,0
24.10.2024 03:40,"4,2",37,55,1200590,56,0,18,0,,69,,148771,37,61,61,40,36,,47100,"0,59",3700,0
24.10.2024 03:45,"4,14",36,55,1200600,55,0,18,0,,70,,148771,37,60,61,40,36,,44000,"0,6",4000,0
24.10.2024 03:50,"4,15",36,55,1200600,55,0,19,0,,1,,148772,37,60,61,39,35,,44000,"0,59",4100,0
24.10.2024 03:55,"0,1",36,55,1200600,56,0,19,0,,1,,148772,40,62,61,43,35,,1400,"0,6",4000,0
24.10.2024 04:00,"0,02",35,55,1200600,56,0,19,0,,1,,148772,40,61,61,43,35,,100,"0,6",3900,0
24.10.2024 04:05,0,35,55,1200600,56,0,19,0,,0,,148773,40,61,61,42,35,,0,"0,6",4000,0
24.10.2024 04:10,0,35,55,1200600,56,0,19,0,,0,,148773,40,62,61,42,35,,500,"0,6",4000,0
24.10.2024 04:30,0,34,55,1200600,56,0,19,0,,0,,148774,45,63,61,45,34,,0,"0,6",3900,0
24.10.2024 04:35,0,34,55,1200600,56,0,19,0,,0,,148775,44,62,61,44,34,,0,"0,6",3900,0
24.10.2024 04:40,0,34,55,1200600,56,0,20,0,,0,,148775,43,62,61,44,34,,0,"0,6",3900,0
24.10.2024 04:45,0,33,55,1200600,56,0,20,0,,0,,148775,41,62,61,43,33,,0,"0,6",3800,0
24.10.2024 04:50,0,33,55,1200600,56,0,20,0,,0,,148776,39,62,61,42,33,,0,"0,6",3800,0
24.10.2024 04:55,0,33,55,1200600,56,0,20,0,,0,,148776,39,62,61,42,33,,0,"0,6",3800,0
24.10.2024 05:00,0,33,55,1200600,56,0,20,0,,69,,148776,39,61,61,42,33,,0,"0,6",3800,0
24.10.2024 05:05,"2,61",42,55,1200600,56,0,20,93,,69,,148776,39,61,61,42,45,,69400,"0,6",3800,98
24.10.2024 05:10,"6,6",52,55,1200620,56,0,20,78,,69,,148777,51,64,60,41,53,,187500,"0,6",3800,89
24.10.2024 05:15,"6,57",53,55,1200630,56,0,20,71,,70,,148777,44,65,61,49,54,,175200,"0,6",3800,79
24.10.2024 05:20,"5,66",54,55,1200650,56,0,20,56,,70,,148777,54,65,61,47,54,,148500,"0,6",3800,65
24.10.2024 05:25,"3,65",54,55,1200650,55,0,20,42,,70,,148778,46,64,61,50,54,,116000,"0,6",3700,46
24.10.2024 05:30,"2,65",52,55,1200660,55,0,19,24,,70,,148778,53,64,60,48,52,,52300,"0,6",3600,24
24.10.2024 05:35,"4,11",51,55,1200660,56,0,19,24,,70,,148778,47,64,61,51,51,,47700,"0,6",3800,21
24.10.2024 05:40,"4,13",49,55,1200670,55,0,19,26,,70,,148779,48,63,61,53,49,,40300,"0,59",4000,26
24.10.2024 05:45,"1,82",50,55,1200670,55,0,19,34,,70,,148779,49,63,61,52,50,,48200,"0,6",4000,30
24.10.2024 05:50,"2,06",51,55,1200670,56,0,19,36,,70,,148779,48,62,61,52,50,,45600,"0,6",3900,33
24.10.2024 05:55,"2,04",52,55,1200680,56,0,20,36,,70,,148780,47,62,61,51,51,,47300,"0,6",3900,30
24.10.2024 06:00,"2,02",52,55,1200680,56,0,20,36,,70,,148780,46,62,61,49,51,,41800,"0,6",3900,28
24.10.2024 06:05,"1,85",52,55,1200680,56,0,19,35,,70,,148780,51,64,61,50,51,,36700,"0,6",3900,26
24.10.2024 06:10,"1,78",52,55,1200690,56,0,19,33,,70,,148781,47,64,61,49,52,,34200,"0,59",3900,22
24.10.2024 06:15,"1,58",52,55,1200690,56,0,18,31,,70,,148781,41,65,61,51,52,,33100,"0,6",3900,20
24.10.2024 06:20,"1,44",52,55,1200690,55,0,17,27,,70,,148781,57,65,61,42,52,,32100,"0,59",3800,16
24.10.2024 06:25,"1,15",51,55,1200690,55,0,17,27,,70,,148782,54,65,61,41,51,,25300,"0,59",4000,16
24.10.2024 06:30,"1,18",51,55,1200700,55,0,17,26,,70,,148782,45,65,61,49,51,,28400,"0,6",3900,16
24.10.2024 06:35,"1,18",51,55,1200700,55,0,16,24,,70,,148782,58,65,61,40,51,,24700,"0,59",3900,15
24.10.2024 06:40,"1,01",50,55,1200700,56,0,16,24,,70,,148783,44,65,61,51,51,,23200,"0,59",3900,15
24.10.2024 06:45,"1,03",50,55,1200700,56,0,16,24,,70,,148783,46,65,61,52,51,,23000,"0,59",3900,16
24.10.2024 06:50,"1,18",50,55,1200700,56,0,16,25,,70,,148783,52,65,61,49,51,,29900,"0,6",3900,18
24.10.2024 06:55,"1,34",51,55,1200710,55,0,14,26,,70,,148784,56,66,61,40,51,,30900,"0,6",3800,20
24.10.2024 07:00,"1,34",51,55,1200710,55,0,14,27,,70,,148784,54,65,61,45,51,,30900,"0,6",4000,20
24.10.2024 07:05,"1,37",51,55,1200710,55,0,14,29,,70,,148784,52,65,61,45,51,,31100,"0,6",3900,20
24.10.2024 07:10,"1,39",51,55,1200710,55,0,14,29,,70,,148785,47,65,59,45,51,,30200,"0,6",3700,18
24.10.2024 07:15,"4,15",50,55,1200720,55,0,14,31,,70,,148785,54,64,60,44,50,,28100,"0,6",3600,19
24.10.2024 07:20,"4,1",49,55,1200720,56,0,15,38,,70,,148785,53,63,61,49,49,,47300,"0,6",3900,29
24.10.2024 07:25,"4,1",48,55,1200730,55,0,15,45,,70,,148786,53,62,61,49,49,,44700,"0,6",4000,39
24.10.2024 07:30,"2,52",50,55,1200730,55,0,14,44,,70,,148786,58,66,61,30,51,,51600,"0,59",4100,43
24.10.2024 07:35,"2,57",52,55,1200740,55,0,13,44,,70,,148786,56,66,59,24,52,,61500,"0,59",4100,43
24.10.2024 07:40,"2,45",53,55,1200740,55,0,13,38,,70,,148787,57,66,60,20,52,,54000,"0,59",4000,36
24.10.2024 07:45,"2,1",53,55,1200740,55,0,13,33,,70,,148787,56,66,60,28,52,,44000,"0,59",4100,27
24.10.2024 07:50,"1,73",53,55,1200750,55,0,13,23,,70,,148787,52,66,60,32,52,,37800,"0,6",4300,12
24.10.2024 07:55,"0,36",51,55,1200750,55,0,13,17,,70,,148788,55,66,61,37,52,,6900,"0,6",4200,9
24.10.2024 08:00,"0,31",50,55,1200750,55,0,13,16,,70,,148788,56,66,60,20,51,,3400,"0,59",4100,13
24.10.2024 08:05,"0,62",50,55,1200750,55,0,13,19,,70,,148788,54,66,60,36,50,,2500,"0,59",4300,19
24.10.2024 08:10,"1,24",50,55,1200750,55,0,13,24,,70,,148789,52,66,61,25,50,,30800,"0,6",4200,21
24.10.2024 08:15,"1,42",51,55,1200750,55,0,13,29,,70,,148789,46,66,59,39,50,,32800,"0,59",4000,22
24.10.2024 08:20,"1,51",51,55,1200760,55,0,14,33,,70,,148789,47,65,61,28,50,,33700,"0,6",4000,21
24.10.2024 08:25,"1,59",51,55,1200760,55,0,13,33,,70,,148790,58,65,61,24,50,,34500,"0,6",3900,19
24.10.2024 08:30,"1,51",51,55,1200760,55,0,13,33,,70,,148790,55,64,59,22,51,,32400,"0,59",3900,18
24.10.2024 08:35,"4,15",49,55,1200770,55,0,13,37,,70,,148790,58,60,56,59,50,,122500,"0,59",400,24
24.10.2024 08:40,"4,12",48,55,1200780,55,0,13,45,,70,,148791,63,66,62,32,49,,99700,"0,59",4000,36
24.10.2024 08:45,"4,19",48,54,1200780,55,0,13,49,,70,,148791,44,66,61,44,51,,51800,"0,6",4400,51
24.10.2024 08:50,"3,12",51,55,1200790,55,0,13,45,,70,,148791,45,66,61,51,52,,75900,"0,59",4400,51
24.10.2024 08:55,"2,95",52,55,1200800,55,0,14,44,,70,,148792,42,66,61,50,52,,65600,"0,6",4100,47
24.10.2024 09:00,"2,5",53,55,1200800,55,0,13,35,,70,,148792,57,66,61,44,52,,51900,"0,6",3900,33
24.10.2024 09:05,"1,99",53,55,1200800,55,0,14,29,,70,,148792,46,66,56,34,52,,37800,"0,6",4200,22
24.10.2024 09:10,"1,44",52,55,1200810,55,0,12,25,,70,,148793,55,67,59,16,52,,27700,"0,59",4000,14
24.10.2024 09:15,"0,72",51,55,1200810,55,0,13,22,,70,,148793,49,67,59,35,51,,16800,"0,6",4200,12
24.10.2024 09:20,"0,6",50,55,1200810,55,0,13,21,,70,,148794,46,66,59,48,51,,15100,"0,59",4300,12
24.10.2024 09:25,"0,74",50,55,1200810,55,0,13,21,,70,,148794,58,66,61,30,50,,14700,"0,59",4300,16
24.10.2024 09:30,"0,98",50,55,1200810,55,0,13,23,,70,,148794,46,66,60,46,50,,20800,"0,6",4200,20
24.10.2024 09:35,"1,32",50,55,1200810,55,0,13,25,,70,,148795,44,66,61,50,50,,30600,"0,6",4200,20
24.10.2024 09:40,"1,37",50,55,1200820,55,0,13,27,,70,,148795,58,67,60,21,50,,34200,"0,59",4100,20
24.10.2024 09:45,"1,32",50,55,1200820,55,0,12,28,,70,,148795,55,66,60,24,50,,29700,"0,59",4100,18
24.10.2024 09:50,"1,29",50,55,1200820,55,0,13,28,,70,,148796,52,66,61,27,50,,32000,"0,6",4200,17
24.10.2024 09:55,"1,13",50,55,1200820,55,0,13,27,,70,,148796,47,65,59,45,50,,28400,"0,59",3900,16
24.10.2024 10:00,"5,8",49,55,1200830,55,0,13,26,,70,,148796,46,64,60,47,50,,68800,"0,59",3700,17
24.10.2024 10:05,"4,15",48,55,1200830,55,0,13,32,,70,,148797,49,61,60,50,49,,65400,"0,59",3900,28
24.10.2024 10:10,"4,2",47,55,1200840,55,0,13,37,,70,,148797,59,65,61,20,48,,50000,"0,59",4100,34
24.10.2024 10:15,"4,23",46,54,1200840,55,0,12,47,,70,,148797,60,66,62,22,48,,68800,"0,59",4400,49
24.10.2024 10:20,"3,34",50,55,1200850,55,0,13,47,,70,,148798,55,66,61,20,50,,70800,"0,59",4000,51
24.10.2024 10:25,"2,9",52,55,1200860,55,0,13,41,,70,,148798,32,65,57,28,51,,71600,"0,6",4000,44
24.10.2024 10:30,"2,38",53,55,1200860,55,0,13,35,,70,,148798,48,66,61,44,51,,52400,"0,59",3600,34
24.10.2024 10:35,"1,87",53,55,1200860,55,0,13,27,,70,,148799,48,65,61,47,51,,37900,"0,6",3900,20
24.10.2024 10:40,"1,36",52,55,1200870,55,0,13,22,,70,,148799,54,65,61,44,51,,31000,"0,6",4000,11
24.10.2024 10:45,"0,43",51,55,1200870,55,0,14,18,,70,,148799,48,65,60,46,51,,2900,"0,59",3900,7
24.10.2024 10:50,"0,31",49,55,1200870,55,0,14,13,,70,,148800,53,65,61,45,50,,4900,"0,6",4000,6
24.10.2024 10:55,"0,21",48,55,1200870,55,0,13,12,,70,,148800,48,65,60,37,49,,5300,"0,6",4100,9
24.10.2024 11:00,"0,38",48,55,1200870,55,0,14,14,,70,,148800,49,65,60,49,49,,14400,"0,6",4100,15
24.10.2024 11:05,"0,58",48,55,1200870,55,0,14,15,,70,,148801,43,65,61,42,48,,13100,"0,6",4000,18
24.10.2024 11:10,"0,67",48,55,1200870,55,0,14,20,,70,,148801,45,65,60,50,48,,8600,"0,6",4100,18
24.10.2024 11:15,"0,72",49,55,1200870,55,0,14,23,,70,,148801,46,65,60,43,48,,22200,"0,59",4200,18
24.10.2024 11:20,"1,18",49,55,1200880,55,0,14,28,,70,,148802,45,65,61,43,48,,21900,"0,59",3900,18
24.10.2024 11:25,"4,18",48,55,1200880,55,0,13,33,,70,,148802,58,62,59,33,48,,62200,"0,59",3300,18
24.10.2024 11:30,"4,24",47,54,1200890,55,0,12,41,,70,,148802,59,65,61,23,47,,73200,"0,59",4500,29
24.10.2024 11:35,"4,17",46,55,1200890,55,0,13,55,,70,,148803,43,65,61,44,48,,55500,"0,59",4400,45
24.10.2024 11:40,3,48,55,1200900,55,0,13,44,,70,,148803,46,65,58,47,51,,82600,"0,6",4100,45
24.10.2024 11:45,"2,48",50,55,1200900,55,0,13,38,,70,,148803,58,66,61,33,51,,64800,"0,6",3900,41
24.10.2024 11:50,"2,18",51,55,1200910,55,0,12,26,,70,,148804,56,67,60,23,50,,51900,"0,59",4000,22
24.10.2024 11:55,"0,95",50,55,1200910,55,0,13,17,,70,,148804,53,66,61,26,50,,28500,"0,6",4100,10
24.10.2024 12:00,"0,27",49,55,1200910,55,0,13,10,,70,,148804,47,65,60,27,49,,9100,"0,6",4000,4
24.10.2024 12:05,"0,12",48,55,1200910,55,0,13,10,,70,,148805,56,66,60,21,48,,4500,"0,6",3900,6
24.10.2024 12:10,"0,13",47,55,1200910,55,0,13,12,,70,,148805,55,66,60,37,48,,8900,"0,58",3900,9
24.10.2024 12:15,"0,37",47,55,1200910,55,0,13,14,,70,,148805,51,66,60,43,47,,4600,"0,6",4000,13
24.10.2024 12:20,"1,24",48,55,1200920,55,0,13,23,,70,,148806,50,66,60,47,47,,29700,"0,6",4100,22
24.10.2024 12:25,"1,43",49,55,1200920,55,0,13,26,,70,,148806,56,66,61,44,47,,37400,"0,6",4000,20
24.10.2024 12:30,"1,37",49,55,1200920,55,0,13,27,,70,,148807,56,66,60,42,48,,36500,"0,6",3600,20
24.10.2024 12:35,"1,21",49,55,1200920,56,0,13,27,,70,,148807,55,66,61,38,48,,33700,"0,59",3900,13
24.10.2024 12:40,"0,69",48,55,1200930,56,0,13,26,,70,,148807,41,65,60,49,49,,19400,"0,6",3800,11
24.10.2024 12:45,"0,7",48,55,1200930,56,0,14,24,,70,,148808,47,65,61,47,48,,7300,"0,6",3700,15
24.10.2024 12:50,"0,93",47,55,1200930,56,0,14,22,,70,,148808,53,64,60,44,48,,21500,"0,6",3500,16
24.10.2024 12:55,"4,03",46,56,1200940,56,0,14,25,,70,,148808,58,60,60,40,47,,89600,"0,6",3000,24
24.10.2024 13:00,"4,13",46,55,1200940,55,0,14,29,,70,,148808,53,60,60,47,46,,48700,"0,59",3900,31
24.10.2024 13:05,"4,13",47,55,1200940,55,0,14,32,,70,,148809,52,63,61,45,47,,42000,"0,6",4200,35
24.10.2024 13:10,"1,99",48,55,1200950,55,0,14,32,,70,,148809,45,63,61,44,47,,53700,"0,6",4100,33
24.10.2024 13:15,"1,77",49,55,1200950,55,0,14,30,,70,,148809,44,63,61,45,48,,47700,"0,6",4000,24
24.10.2024 13:20,"1,37",49,55,1200960,55,0,14,26,,70,,148810,54,65,61,40,48,,39000,"0,6",4000,15
24.10.2024 13:25,"0,89",49,55,1200960,55,0,14,23,,70,,148810,49,66,61,46,48,,22600,"0,6",4000,11
24.10.2024 13:30,"0,43",48,55,1200960,55,0,14,19,,69,,148810,47,66,59,48,48,,14900,"0,6",4000,9
24.10.2024 13:35,"0,41",47,55,1200960,55,0,14,19,,69,,148811,50,66,60,48,48,,10300,"0,6",4000,12
24.10.2024 13:40,"0,7",46,55,1200960,55,0,14,18,,69,,148811,52,66,59,44,47,,6100,"0,61",4100,16
24.10.2024 13:45,"1,13",47,55,1200960,55,0,14,18,,69,,148811,49,66,60,47,47,,30700,"0,59",4200,19
24.10.2024 13:50,"1,2",48,55,1200970,55,0,14,20,,69,,148812,53,66,60,46,47,,29600,"0,6",4200,18
24.10.2024 13:55,"0,98",48,55,1200970,55,0,14,22,,69,,148812,45,65,57,49,47,,28800,"0,6",4100,15
24.10.2024 14:00,"0,77",47,55,1200970,55,0,14,24,,69,,148813,55,66,60,23,47,,21100,"0,59",4100,14
24.10.2024 14:05,"0,89",47,55,1200970,55,0,14,25,,69,,148813,33,65,61,29,47,,21400,"0,6",4200,15
24.10.2024 14:10,"1,06",47,55,1200970,55,0,14,25,,69,,148813,40,65,61,42,47,,27400,"0,59",4000,16
24.10.2024 14:15,"1,05",47,55,1200980,55,0,14,25,,70,,148814,39,65,61,43,48,,26100,"0,59",4000,16
24.10.2024 14:20,"1,03",47,55,1200980,55,0,14,24,,70,,148814,57,65,60,34,48,,28100,"0,6",4000,17
24.10.2024 14:25,"1,13",48,55,1200980,55,0,12,24,,70,,148814,54,64,59,22,48,,28700,"0,58",3800,17
24.10.2024 14:30,"4,13",47,55,1200990,55,0,13,25,,70,,148815,55,60,59,30,47,,85900,"0,59",3200,20
24.10.2024 14:35,"4,15",46,55,1200990,55,0,13,34,,70,,148815,52,60,61,30,46,,50200,"0,6",4000,31
24.10.2024 14:40,"4,15",47,55,1201000,55,0,13,43,,70,,148815,37,60,61,45,47,,48000,"0,6",4100,45
24.10.2024 14:45,"2,5",49,55,1201000,55,0,13,41,,70,,148816,48,63,61,40,48,,73000,"0,6",4100,40
24.10.2024 14:50,"2,3",50,55,1201010,55,0,14,38,,70,,148816,41,64,61,42,49,,56700,"0,6",4000,35
24.10.2024 14:55,"1,92",51,55,1201010,55,0,14,29,,70,,148816,44,64,61,47,50,,42900,"0,6",4000,22
24.10.2024 15:00,"0,66",50,55,1201010,55,0,14,17,,70,,148817,44,64,61,48,50,,22200,"0,6",4000,7
24.10.2024 15:05,"0,26",48,55,1201010,55,0,14,13,,70,,148817,43,65,60,48,49,,7300,"0,6",4000,5
24.10.2024 15:10,"0,2",47,55,1201010,55,0,14,12,,70,,148817,56,65,61,40,49,,6600,"0,59",3800,7
24.10.2024 15:15,"0,31",47,55,1201010,55,0,13,13,,70,,148818,55,66,60,21,48,,13600,"0,59",3900,13
24.10.2024 15:20,"0,85",48,55,1201020,55,0,13,16,,70,,148818,42,65,61,32,48,,26900,"0,6",4100,20
24.10.2024 15:25,"1,2",48,55,1201020,55,0,14,19,,70,,148818,35,65,61,35,47,,34400,"0,6",3900,20
24.10.2024 15:45,"1,08",48,55,1201030,55,0,13,27,,70,,148820,54,65,61,22,49,,28300,"0,59",4100,16
24.10.2024 15:50,"1,06",48,55,1201030,55,0,13,25,,70,,148820,42,65,61,22,49,,28500,"0,6",3900,17
24.10.2024 15:55,"1,1",49,55,1201030,55,0,13,25,,70,,148820,56,65,60,20,49,,28700,"0,59",3800,17
24.10.2024 16:00,"1,13",49,55,1201030,55,0,13,24,,70,,148821,43,64,60,40,49,,30100,"0,6",3800,17
24.10.2024 16:05,"4,08",48,55,1201040,55,0,13,25,,70,,148821,41,64,59,40,48,,80500,"0,6",2400,22
24.10.2024 16:10,"4,18",47,55,1201040,55,0,14,31,,70,,148821,51,63,60,43,47,,50000,"0,6",4000,31
24.10.2024 16:15,"4,18",46,55,1201050,55,0,13,36,,70,,148822,59,65,62,32,47,,50100,"0,59",4100,37
24.10.2024 16:20,"4,22",45,54,1201050,55,0,13,48,,70,,148822,53,66,61,26,46,,56200,"0,59",4400,54
24.10.2024 16:25,"3,17",49,55,1201060,55,0,14,47,,70,,148822,45,66,59,40,49,,88000,"0,6",3900,50
24.10.2024 16:30,"2,98",51,55,1201070,55,0,14,40,,70,,148823,56,66,61,37,50,,72800,"0,6",3900,41
24.10.2024 16:35,"2,11",52,55,1201070,55,0,14,31,,70,,148823,54,66,60,20,51,,51400,"0,6",4200,25
24.10.2024 16:40,"1,44",52,55,1201070,55,0,14,28,,70,,148823,42,66,60,42,50,,32400,"0,61",4000,19
24.10.2024 16:45,"1,42",52,55,1201080,55,0,14,27,,70,,148824,42,65,58,48,50,,32300,"0,59",4000,17
24.10.2024 16:50,"0,68",51,55,1201080,55,0,14,24,,70,,148824,59,66,61,28,50,,17900,"0,6",4100,11
24.10.2024 16:55,"0,58",50,55,1201080,55,0,14,21,,70,,148824,39,65,61,31,50,,6300,"0,6",4000,10
24.10.2024 17:00,"0,48",49,55,1201080,55,0,14,21,,70,,148825,41,65,57,39,49,,11200,"0,6",4000,11
24.10.2024 17:05,"0,58",48,55,1201080,55,0,14,26,,70,,148825,45,65,60,44,48,,22700,"0,59",4000,14
24.10.2024 17:10,"1,44",48,55,1201080,55,0,14,36,,70,,148825,55,66,61,36,48,,24400,"0,59",4000,19
24.10.2024 17:15,"1,58",49,55,1201090,55,0,14,36,,70,,148826,59,65,61,30,48,,35600,"0,59",4100,19
24.10.2024 17:20,"1,63",49,55,1201090,55,0,14,38,,70,,148826,44,65,61,42,49,,39100,"0,6",4100,20
24.10.2024 17:25,"1,75",49,55,1201090,55,0,14,38,,70,,148826,55,66,60,27,49,,37200,"0,59",4000,20
24.10.2024 17:30,"1,68",50,55,1201100,55,0,14,36,,70,,148827,51,66,58,41,50,,36100,"0,59",4200,19
24.10.2024 17:35,"1,56",50,55,1201100,55,0,13,35,,70,,148827,47,65,61,21,50,,35300,"0,59",4100,18
24.10.2024 17:40,"1,42",50,55,1201100,55,0,13,33,,70,,148827,31,65,60,27,50,,35000,"0,59",3800,18
24.10.2024 17:45,"1,39",50,55,1201100,55,0,14,31,,70,,148828,41,65,60,37,50,,30400,"0,6",3600,17
24.10.2024 17:50,"4,08",49,55,1201110,55,0,14,31,,70,,148828,41,64,60,36,49,,86600,"0,59",2900,18
24.10.2024 17:55,"4,15",48,55,1201110,55,0,14,36,,70,,148828,40,64,61,38,48,,41400,"0,59",4100,23
24.10.2024 18:00,"2,42",48,55,1201120,55,0,14,45,,70,,148829,53,64,61,43,48,,54000,"0,6",4200,32
24.10.2024 18:05,"2,25",49,55,1201120,55,0,14,44,,70,,148829,55,65,61,34,49,,56900,"0,58",4000,34
24.10.2024 18:10,"2,25",50,55,1201130,55,0,14,42,,70,,148829,51,65,57,36,50,,54000,"0,6",4000,32
24.10.2024 18:15,"2,06",51,55,1201130,55,0,14,38,,70,,148830,48,66,59,38,51,,46200,"0,59",4200,27
24.10.2024 18:20,"1,77",51,55,1201130,55,0,12,31,,70,,148830,56,66,60,18,51,,37800,"0,58",4100,19
24.10.2024 18:25,"1,08",50,55,1201140,55,0,12,26,,70,,148830,52,66,59,32,50,,25200,"0,59",4100,12
24.10.2024 18:30,"0,6",49,55,1201140,55,0,13,24,,70,,148831,42,65,61,38,50,,15300,"0,6",4100,12
24.10.2024 18:35,"0,93",49,55,1201140,55,0,13,25,,70,,148831,56,66,61,32,49,,10000,"0,59",4200,15
24.10.2024 18:40,"1,15",49,55,1201140,55,0,13,28,,70,,148832,59,66,61,32,49,,25200,"0,59",4200,18
24.10.2024 19:00,"1,51",50,55,1201150,55,0,13,35,,70,,148833,55,66,60,28,50,,35200,"0,6",4100,18
24.10.2024 19:05,"1,42",50,55,1201160,55,0,13,33,,70,,148833,42,65,61,32,50,,34700,"0,59",4000,18
24.10.2024 19:10,"1,36",50,55,1201160,55,0,13,33,,70,,148834,55,65,60,30,50,,31500,"0,59",3900,18
24.10.2024 19:15,"4,15",49,55,1201160,55,0,13,33,,70,,148834,55,63,60,40,49,,86800,"0,59",2800,21
24.10.2024 19:20,"4,18",48,55,1201170,55,0,13,38,,70,,148834,61,64,61,40,48,,66000,"0,59",4100,26
24.10.2024 19:25,"4,2",47,55,1201170,55,0,13,45,,70,,148835,50,65,60,47,47,,51400,"0,6",4300,33
24.10.2024 19:30,"2,58",48,55,1201180,55,0,13,47,,70,,148835,58,66,61,32,50,,60300,"0,59",4100,42
24.10.2024 19:35,"2,48",50,55,1201180,55,0,13,44,,70,,148835,47,66,61,41,51,,62500,"0,59",4100,39
24.10.2024 19:40,"2,35",51,55,1201190,55,0,13,40,,70,,148836,42,66,61,49,51,,50500,"0,6",4100,34
24.10.2024 19:45,"1,99",52,55,1201190,55,0,14,33,,70,,148836,42,65,61,48,51,,45400,"0,59",4300,24
24.10.2024 19:50,"1,52",52,55,1201200,55,0,14,28,,70,,148836,42,65,61,48,51,,32000,"0,6",4200,17
24.10.2024 19:55,"1,01",51,55,1201200,55,0,14,27,,70,,148837,49,65,61,49,51,,19900,"0,6",4000,14
24.10.2024 20:00,"0,94",50,55,1201200,55,0,14,27,,70,,148837,56,66,60,36,50,,21800,"0,58",3800,15
24.10.2024 20:05,"0,94",50,55,1201200,55,0,14,26,,70,,148837,49,66,61,29,50,,21500,"0,6",4000,14
24.10.2024 20:10,"1,08",50,55,1201200,55,0,13,27,,70,,148838,50,66,60,42,50,,23000,"0,59",4100,15
24.10.2024 20:15,"1,1",50,55,1201210,55,0,13,28,,70,,148838,56,66,61,34,50,,24500,"0,6",4100,18
24.10.2024 20:20,"1,32",50,55,1201210,55,0,13,28,,70,,148838,61,66,62,30,50,,30200,"0,59",4100,18
24.10.2024 20:25,"1,37",50,55,1201210,55,0,13,29,,70,,148839,53,66,61,35,50,,33700,"0,59",4300,18
24.10.2024 20:30,"1,27",50,55,1201210,55,0,13,29,,70,,148839,50,65,61,35,50,,32500,"0,59",4100,17
24.10.2024 20:35,"1,18",50,55,1201220,55,0,13,29,,70,,148840,52,66,61,45,50,,32300,"0,59",4100,17
24.10.2024 20:40,"1,25",50,55,1201220,55,0,14,30,,70,,148840,52,65,61,46,50,,30500,"0,6",3800,17
24.10.2024 20:45,"1,25",50,55,1201220,55,0,14,30,,70,,148840,55,65,60,46,50,,29400,"0,59",3700,17
24.10.2024 20:50,"4,13",49,55,1201230,55,0,14,31,,70,,148840,44,64,60,51,49,,75000,"0,6",2700,19
24.10.2024 20:55,"4,2",48,55,1201230,55,0,13,41,,70,,148841,59,65,61,23,48,,60300,"0,59",3900,32
24.10.2024 21:00,"4,3",47,55,1201240,55,0,13,54,,70,,148841,57,65,61,30,48,,66600,"0,6",4100,46
24.10.2024 21:05,"4,46",46,55,1201240,55,0,12,54,,70,,148841,59,66,61,34,49,,73100,"0,59",3900,46
24.10.2024 21:10,"2,86",49,55,1201250,56,0,13,45,,70,,148842,55,66,60,31,51,,73500,"0,59",3900,48
24.10.2024 21:15,"2,47",51,55,1201250,55,0,13,38,,70,,148842,57,66,60,35,51,,60400,"0,59",3900,41
24.10.2024 21:20,"2,23",52,55,1201260,55,0,13,36,,70,,148842,34,65,61,51,51,,48000,"0,59",3900,37
24.10.2024 21:25,"1,58",53,55,1201260,55,0,13,28,,70,,148843,55,66,60,34,51,,33400,"0,59",4000,20
24.10.2024 21:30,"0,77",52,55,1201260,55,0,13,22,,70,,148843,55,66,60,35,51,,20400,"0,59",4000,11
24.10.2024 21:35,"0,48",50,55,1201260,55,0,13,22,,70,,148843,49,66,60,23,51,,2700,"0,6",3900,11
24.10.2024 21:40,"0,41",49,55,1201270,55,0,13,18,,70,,148844,55,66,58,34,50,,13100,"0,59",4000,11
24.10.2024 21:45,"0,43",49,55,1201270,55,0,12,18,,70,,148844,53,66,60,17,50,,15800,"0,6",3800,11
24.10.2024 21:50,"0,89",48,55,1201270,55,0,12,20,,70,,148844,54,66,60,26,49,,6600,"0,59",4000,16
24.10.2024 21:55,"1,39",49,55,1201270,55,0,12,25,,70,,148845,47,66,54,38,49,,31400,"0,59",4100,23
24.10.2024 22:00,"1,58",50,55,1201270,55,0,13,29,,70,,148845,57,65,61,27,49,,38700,"0,6",4100,25
24.10.2024 22:05,"1,76",50,55,1201280,55,0,13,34,,70,,148846,38,65,60,28,50,,38400,"0,59",4300,26
24.10.2024 22:10,"1,75",51,55,1201280,55,0,13,35,,70,,148846,35,65,60,42,50,,39300,"0,59",4000,24
24.10.2024 22:30,"4,14",48,55,1201300,55,0,14,42,,70,,148847,48,60,61,47,49,,45600,"0,59",4000,35
24.10.2024 22:35,"2,69",50,55,1201300,55,0,14,45,,70,,148848,42,60,61,52,50,,55900,"0,6",4300,42
24.10.2024 22:40,"2,69",51,55,1201310,55,0,14,45,,70,,148848,42,59,61,51,51,,61800,"0,59",4300,44
24.10.2024 22:45,"2,47",53,55,1201310,55,0,14,38,,70,,148848,45,62,61,50,52,,51900,"0,59",4200,36
24.10.2024 22:50,"2,02",53,55,1201320,55,0,15,35,,70,,148849,47,64,60,47,52,,38800,"0,6",4100,31
24.10.2024 22:55,"1,94",54,55,1201320,55,0,15,33,,70,,148849,54,65,61,43,53,,36800,"0,6",4000,29
24.10.2024 23:00,"1,61",53,55,1201320,55,0,15,26,,70,,148849,52,66,60,47,52,,29800,"0,6",4000,15
24.10.2024 23:05,"1,01",53,55,1201320,55,0,15,25,,70,,148850,51,65,61,50,52,,17500,"0,59",4000,13
24.10.2024 23:10,"0,91",52,55,1201330,56,0,15,25,,70,,148850,46,65,61,50,52,,19000,"0,6",4000,13
24.10.2024 23:15,"0,94",52,55,1201330,56,0,15,25,,70,,148850,45,65,61,50,52,,18400,"0,6",3900,15
24.10.2024 23:20,"0,91",51,55,1201330,56,0,15,25,,70,,148851,47,65,61,52,52,,21700,"0,59",3900,16
24.10.2024 23:25,"1,18",51,55,1201330,56,0,15,26,,70,,148851,50,66,60,50,51,,27200,"0,6",3800,18
24.10.2024 23:30,"1,22",51,55,1201330,56,0,15,27,,70,,148851,47,65,61,52,51,,29300,"0,6",3900,18
24.10.2024 23:35,"1,22",51,55,1201340,55,0,15,27,,70,,148852,56,66,61,45,51,,29300,"0,59",3900,18
24.10.2024 23:40,"1,39",52,55,1201340,55,0,15,29,,70,,148852,43,65,61,46,51,,28700,"0,6",3900,18
24.10.2024 23:45,"1,39",52,55,1201340,56,0,15,31,,70,,148852,41,65,61,46,52,,30100,"0,6",3900,20
24.10.2024 23:50,"1,56",52,55,1201340,56,0,15,33,,70,,148853,41,65,59,49,52,,30200,"0,6",3900,20
24.10.2024 23:55,"1,54",52,55,1201350,56,0,16,33,,70,,148853,47,64,61,48,52,,30000,"0,59",3800,20
25.10.2024 00:00,"1,68",52,55,1201350,56,0,16,33,,70,,148853,46,64,61,48,52,,29900,"0,6",3700,22
25.10.2024 00:05,"1,56",52,55,1201350,56,0,16,31,,70,,148854,54,65,60,47,52,,29400,"0,6",3600,22
25.10.2024 00:10,"4,18",51,55,1201350,56,0,16,33,,70,,148854,49,64,59,53,51,,61700,"0,59",3500,24
25.10.2024 00:15,"4,18",50,55,1201360,55,0,16,40,,70,,148854,47,62,61,53,50,,50100,"0,6",3800,33
25.10.2024 00:20,"4,04",49,55,1201360,55,0,16,49,,70,,148855,45,62,61,53,50,,66400,"0,59",3900,43
25.10.2024 00:25,"2,57",51,55,1201370,55,0,16,45,,70,,148855,45,61,61,53,52,,57000,"0,6",4100,44
25.10.2024 00:30,"2,45",52,55,1201370,55,0,16,42,,70,,148855,45,62,59,52,53,,53300,"0,59",4100,41
25.10.2024 00:35,"2,21",53,55,1201380,56,0,15,36,,70,,148856,58,66,61,40,53,,44500,"0,59",3900,33
25.10.2024 00:40,"1,66",54,55,1201380,55,0,15,27,,70,,148856,61,66,61,39,53,,29900,"0,59",3900,19
25.10.2024 00:45,"0,65",53,55,1201380,55,0,15,21,,70,,148856,48,66,60,50,52,,11600,"0,6",4000,10
25.10.2024 00:50,"0,34",52,55,1201380,55,0,15,18,,70,,148857,44,65,61,50,52,,3000,"0,59",4000,9
25.10.2024 00:55,"0,41",51,55,1201380,56,0,15,17,,70,,148857,53,66,61,50,51,,2900,"0,6",4000,12
25.10.2024 01:00,"1,01",50,55,1201380,55,0,15,0,,1,,148857,58,66,61,41,51,,25300,"0,6",3900,0
25.10.2024 01:05,0,49,55,1201380,55,0,15,0,,1,,148858,39,65,59,45,50,,0,"0,59",3900,0
25.10.2024 01:10,0,49,55,1201380,55,0,15,0,,1,,148858,40,65,61,48,50,,0,"0,59",4000,0
25.10.2024 01:15,0,49,55,1201380,55,0,15,0,,0,,148858,39,65,61,48,50,,0,"0,59",3900,0
25.10.2024 01:20,0,49,55,1201380,55,0,15,0,,0,,148859,45,64,61,46,49,,0,"0,59",3900,0
25.10.2024 01:25,0,48,55,1201380,55,0,15,0,,0,,148859,43,64,61,47,49,,0,"0,59",3900,0
25.10.2024 01:30,0,48,55,1201380,55,0,16,0,,0,,148859,43,64,61,46,49,,0,"0,6",3900,0
25.10.2024 01:35,0,48,55,1201380,55,0,16,0,,0,,148860,42,63,61,46,47,,0,"0,6",3900,0
25.10.2024 01:40,0,48,55,1201380,56,0,16,0,,0,,148860,42,63,61,45,46,,0,"0,6",3800,0
25.10.2024 01:45,0,47,55,1201380,56,0,16,0,,0,,148860,42,63,61,45,45,,0,"0,59",3800,0
25.10.2024 01:50,0,46,55,1201380,56,0,16,0,,0,,148861,41,62,61,44,44,,0,"0,6",3700,0
25.10.2024 01:55,"1,74",45,55,1201380,56,0,16,0,,70,,148861,41,62,61,44,43,,-23200,"0,59",3600,0
25.10.2024 02:00,"4,16",44,56,1201390,56,0,17,0,,70,,148861,41,62,59,44,43,,46800,"0,59",3500,0
25.10.2024 02:05,"4,17",43,55,1201390,56,0,17,0,,70,,148861,42,62,61,46,42,,49800,"0,6",3100,0
25.10.2024 02:10,"4,15",42,55,1201390,55,0,17,0,,70,,148862,44,62,61,46,42,,48400,"0,6",3800,0
25.10.2024 02:15,"0,14",41,55,1201400,55,0,17,0,,1,,148862,43,62,61,45,41,,3500,"0,59",4100,0
25.10.2024 02:20,"0,02",41,55,1201400,55,0,17,0,,1,,148862,42,61,61,45,41,,300,"0,6",4200,0
25.10.2024 02:25,0,40,55,1201400,56,0,17,0,,1,,148863,42,61,61,45,40,,0,"0,6",4000,0
25.10.2024 02:45,0,39,55,1201400,56,0,18,0,,0,,148864,40,59,61,44,39,,0,"0,6",3900,0
25.10.2024 02:50,0,39,55,1201400,56,0,18,0,,0,,148864,40,58,61,43,39,,0,"0,59",3900,0
25.10.2024 02:55,0,39,55,1201400,56,0,18,0,,0,,148865,40,58,61,43,38,,0,"0,6",3800,0
25.10.2024 03:00,0,39,55,1201400,56,0,18,0,,0,,148865,39,58,61,43,38,,0,"0,6",3800,0
25.10.2024 03:05,0,38,55,1201400,56,0,19,0,,0,,148865,39,57,61,43,38,,0,"0,6",3800,0
25.10.2024 03:10,0,38,55,1201400,56,0,19,0,,0,,148866,39,57,61,43,38,,0,"0,6",3800,0
25.10.2024 03:15,0,38,55,1201400,56,0,19,0,,0,,148866,39,56,61,42,37,,0,"0,6",3700,0
25.10.2024 03:20,0,38,55,1201400,56,0,19,0,,0,,148866,39,56,61,42,37,,0,"0,59",3800,0
25.10.2024 03:25,0,38,55,1201400,56,0,19,0,,0,,148867,39,56,61,42,37,,0,"0,6",3700,0
25.10.2024 03:30,0,37,55,1201400,56,0,19,0,,0,,148867,38,55,61,42,36,,0,"0,6",3700,0
25.10.2024 03:35,0,37,55,1201400,56,0,19,0,,0,,148867,38,55,61,41,36,,0,"0,6",3700,0
25.10.2024 03:40,0,37,55,1201400,56,0,20,0,,0,,148868,39,60,61,37,36,,0,"0,6",3700,0
25.10.2024 03:45,0,36,55,1201400,56,0,20,0,,0,,148868,39,59,61,37,36,,0,"0,6",3700,0
25.10.2024 03:50,0,36,55,1201400,56,0,20,0,,0,,148868,38,59,61,37,36,,0,"0,59",3700,0
25.10.2024 03:55,0,36,55,1201400,56,0,20,0,,0,,148869,38,59,61,37,35,,0,"0,6",3600,0
25.10.2024 04:00,"4,18",36,55,1201400,56,0,20,0,,70,,148869,38,61,61,38,35,,19500,"0,6",3500,0
25.10.2024 04:05,"4,18",35,56,1201400,56,0,20,0,,70,,148869,38,61,60,39,35,,51500,"0,59",2500,0
25.10.2024 04:10,"4,18",35,55,1201400,56,0,20,0,,70,,148869,38,60,61,38,35,,44700,"0,6",3600,0
25.10.2024 04:15,"4,15",35,55,1201410,55,0,20,0,,70,,148870,38,61,61,40,35,,42900,"0,6",3900,0
25.10.2024 04:20,"0,13",35,55,1201410,55,0,20,0,,0,,148870,39,61,61,40,34,,2100,"0,6",4100,0
25.10.2024 04:25,"0,01",34,55,1201410,56,0,21,0,,0,,148870,39,60,61,40,34,,100,"0,6",4000,0
25.10.2024 04:45,0,34,55,1201410,56,0,21,0,,0,,148872,38,59,61,39,34,,0,"0,6",3900,0
25.10.2024 04:50,0,33,55,1201410,56,0,21,0,,0,,148872,38,58,61,39,33,,0,"0,6",3900,0
25.10.2024 04:55,0,33,55,1201410,56,0,21,0,,0,,148872,38,58,61,39,33,,0,"0,6",3800,0
25.10.2024 05:00,0,33,55,1201410,56,0,21,0,,69,,148873,37,58,61,38,33,,0,"0,6",3800,0
25.10.2024 05:05,"6,57",37,55,1201410,56,0,21,100,,69,,148873,38,58,61,38,41,,0,"0,6",3800,100
25.10.2024 05:10,"6,56",49,55,1201420,56,0,22,86,,69,,148873,38,57,61,38,48,,75900,"0,59",3800,82
25.10.2024 05:15,"6,46",50,55,1201440,56,0,22,74,,70,,148874,38,58,61,37,53,,183100,"0,6",3800,84
25.10.2024 05:20,"5,38",54,55,1201450,56,0,22,65,,70,,148874,38,58,61,37,53,,160800,"0,6",3800,75
25.10.2024 05:25,"4,33",55,55,1201460,56,0,22,56,,70,,148874,38,61,60,40,56,,136100,"0,6",3800,65
25.10.2024 05:30,"2,5",56,55,1201470,56,0,22,34,,70,,148875,40,62,61,40,56,,121300,"0,6",3800,40
25.10.2024 05:35,"2,14",56,55,1201470,56,0,22,31,,70,,148875,39,61,61,40,55,,48500,"0,59",3800,35
25.10.2024 05:40,"1,98",56,55,1201470,56,0,22,30,,70,,148875,39,62,61,39,54,,36400,"0,6",3700,31
25.10.2024 05:45,"1,83",55,55,1201480,56,0,22,30,,70,,148876,39,62,61,39,53,,31800,"0,59",3700,27
25.10.2024 05:50,"0,5",54,55,1201480,56,0,22,22,,70,,148876,39,62,61,39,53,,31400,"0,6",3700,7
25.10.2024 05:55,"0,31",53,55,1201480,56,0,22,18,,70,,148876,38,61,61,39,52,,13800,"0,6",3600,0
25.10.2024 06:00,"4,13",52,55,1201480,56,0,22,18,,70,,148877,44,63,60,41,51,,10900,"0,59",3600,0
25.10.2024 06:05,"4,13",50,55,1201480,56,0,22,18,,70,,148877,44,62,61,41,50,,20300,"0,6",3400,0
25.10.2024 06:10,"4,15",49,55,1201490,55,0,22,27,,70,,148877,40,62,61,41,48,,40900,"0,6",3600,7
25.10.2024 06:15,"4,2",48,55,1201490,55,0,22,44,,70,,148877,43,62,61,46,47,,42500,"0,6",3900,19
25.10.2024 06:20,"4,1",48,55,1201490,55,0,22,59,,70,,148878,43,62,61,46,50,,42000,"0,59",4100,44
25.10.2024 06:25,"3,26",49,55,1201500,55,0,22,56,,70,,148878,44,63,61,47,54,,86500,"0,6",4100,49
25.10.2024 06:30,"3,35",51,55,1201510,55,0,22,47,,70,,148879,48,63,61,46,54,,75000,"0,6",4000,49
25.10.2024 06:35,"2,88",53,55,1201510,55,0,22,40,,70,,148879,47,63,61,45,53,,59200,"0,6",4000,44
25.10.2024 06:40,"2,55",54,55,1201520,55,0,22,39,,70,,148879,42,63,61,43,53,,51900,"0,6",4000,40
25.10.2024 06:45,"2,4",54,55,1201520,56,0,22,36,,70,,148880,41,63,61,43,53,,45300,"0,6",4000,33
25.10.2024 06:50,"2,18",55,55,1201520,56,0,22,36,,70,,148880,41,62,61,43,53,,39200,"0,6",3900,29
25.10.2024 06:55,"2,06",54,55,1201530,56,0,22,35,,70,,148880,45,65,59,48,52,,39100,"0,6",3900,20
25.10.2024 07:00,"1,68",54,55,1201530,56,0,16,34,,70,,148880,59,66,61,39,52,,31200,"0,6",3900,14
25.10.2024 07:05,"1,2",53,55,1201530,55,0,15,32,,70,,148881,57,66,61,41,52,,29200,"0,6",3900,10
25.10.2024 07:10,"0,82",52,55,1201530,55,0,15,29,,70,,148881,56,65,61,40,52,,19700,"0,6",4000,9
25.10.2024 07:15,"0,72",51,55,1201530,56,0,15,32,,70,,148881,45,65,61,39,51,,6400,"0,6",3900,15
25.10.2024 07:20,"1,15",51,55,1201540,56,0,15,34,,70,,148882,42,64,61,39,51,,22200,"0,6",3900,18
25.10.2024 07:25,"1,51",51,55,1201540,56,0,15,35,,70,,148882,41,64,60,41,51,,30700,"0,6",3800,20
25.10.2024 07:30,"1,63",51,55,1201540,56,0,15,38,,70,,148882,52,65,60,43,51,,32100,"0,6",3800,24
25.10.2024 07:35,"1,89",51,55,1201540,56,0,14,40,,70,,148883,58,65,61,33,51,,35400,"0,59",3800,26
25.10.2024 07:40,"1,92",52,55,1201550,56,0,14,40,,70,,148883,58,65,61,34,52,,39200,"0,6",3800,25
25.10.2024 07:45,"1,94",52,55,1201550,55,0,13,40,,70,,148883,55,64,59,18,52,,37200,"0,58",3700,25
25.10.2024 07:50,"4,18",51,55,1201560,55,0,13,43,,70,,148883,58,62,60,26,50,,54600,"0,56",3500,29
25.10.2024 07:55,"4,15",49,55,1201560,55,0,13,52,,70,,148884,53,65,60,43,49,,55200,"0,59",4200,38
25.10.2024 08:00,"4,27",48,54,1201570,55,0,13,57,,70,,148884,59,65,61,40,51,,51700,"0,59",4300,45
25.10.2024 08:05,"3,24",50,55,1201570,55,0,13,50,,70,,148884,58,66,61,25,53,,71600,"0,59",4300,49
25.10.2024 08:10,"3,06",52,55,1201580,55,0,14,42,,70,,148885,50,66,61,46,53,,69600,"0,59",4400,44
25.10.2024 08:15,"2,57",54,55,1201580,55,0,14,37,,70,,148885,48,66,61,34,53,,55600,"0,59",4100,39
25.10.2024 08:20,"2,35",54,55,1201590,56,0,14,36,,70,,148886,48,65,60,47,52,,47200,"0,6",4000,32
25.10.2024 08:25,"2,09",54,55,1201590,56,0,14,33,,70,,148886,38,65,61,47,52,,37100,"0,6",3900,22
25.10.2024 08:30,"1,73",54,55,1201590,55,0,14,33,,70,,148886,45,65,58,47,52,,32700,"0,6",3900,18
25.10.2024 08:35,"1,48",53,55,1201590,55,0,14,33,,70,,148887,53,65,61,39,52,,29100,"0,6",4100,15
25.10.2024 08:40,"1,3",52,55,1201600,55,0,14,31,,70,,148887,54,66,60,39,52,,27200,"0,6",4000,11
25.10.2024 08:45,"0,94",51,55,1201600,55,0,14,31,,70,,148887,57,66,61,29,52,,20000,"0,6",4100,12
25.10.2024 08:50,"0,88",51,55,1201600,55,0,14,31,,70,,148888,42,65,59,35,52,,20100,"0,6",4100,14
25.10.2024 08:55,"1,14",51,55,1201600,55,0,14,33,,70,,148888,43,65,59,32,52,,24200,"0,59",4100,21
25.10.2024 09:00,"1,64",51,55,1201600,55,0,14,34,,70,,148888,40,65,57,44,51,,30300,"0,6",4100,26
25.10.2024 09:05,"1,81",52,55,1201610,55,0,14,36,,70,,148889,49,65,60,39,51,,36500,"0,6",4000,26
25.10.2024 09:10,"1,9",52,55,1201610,55,0,14,36,,70,,148889,58,65,61,29,51,,37100,"0,6",3900,25
25.10.2024 09:15,"1,85",52,55,1201610,55,0,14,36,,70,,148889,59,64,61,26,52,,35000,"0,6",4000,23
25.10.2024 09:20,"1,75",51,55,1201620,55,0,14,36,,70,,148890,52,64,59,33,51,,35100,"0,59",3900,22
25.10.2024 09:25,"4,14",50,55,1201620,55,0,14,38,,70,,148890,49,63,59,47,50,,96200,"0,59",2900,25
25.10.2024 09:30,"4,14",49,55,1201630,55,0,13,49,,70,,148890,61,65,62,25,49,,62400,"0,59",4000,34
25.10.2024 09:35,"4,21",49,55,1201630,55,0,13,50,,70,,148891,47,66,59,45,51,,56000,"0,6",4200,44
25.10.2024 09:40,"2,78",50,55,1201640,56,0,13,45,,70,,148891,44,66,59,51,53,,63900,"0,59",4000,45
25.10.2024 09:45,"2,81",52,55,1201640,55,0,13,40,,70,,148891,52,66,59,39,53,,62900,"0,6",3800,40
25.10.2024 09:50,"2,37",53,55,1201650,55,0,13,35,,70,,148892,45,66,61,32,53,,51700,"0,59",4100,33
25.10.2024 09:55,"2,16",53,55,1201650,55,0,13,31,,70,,148892,46,66,59,46,52,,41000,"0,6",4100,24
25.10.2024 10:00,"1,78",53,55,1201650,55,0,14,26,,70,,148892,40,66,61,46,52,,32900,"0,59",4100,15
25.10.2024 10:05,"1,12",52,55,1201650,55,0,13,24,,70,,148893,61,66,61,43,52,,23500,"0,6",4100,9
25.10.2024 10:10,"0,51",51,55,1201650,55,0,13,23,,70,,148893,58,66,61,37,51,,2900,"0,6",4100,11
25.10.2024 10:15,"0,55",50,55,1201660,55,0,13,26,,70,,148893,54,66,61,22,50,,18300,"0,6",4200,15
25.10.2024 10:20,"0,98",50,55,1201660,55,0,13,27,,70,,148894,55,66,61,45,50,,22700,"0,59",4000,18
25.10.2024 10:25,"1,25",50,55,1201660,55,0,12,29,,70,,148894,55,66,59,19,50,,31700,"0,59",4000,20
25.10.2024 10:30,"1,42",51,55,1201660,55,0,12,30,,70,,148894,55,66,59,17,50,,31500,"0,59",4100,20
25.10.2024 10:35,"1,44",51,55,1201670,55,0,12,30,,70,,148895,50,66,57,27,50,,32600,"0,6",4200,19
25.10.2024 10:40,"1,39",51,55,1201670,55,0,13,31,,70,,148895,42,65,60,32,50,,32200,"0,59",4200,18
25.10.2024 10:45,"1,37",50,55,1201670,55,0,13,31,,70,,148895,55,64,60,19,50,,30800,"0,59",3900,18
25.10.2024 10:50,"4,1",49,55,1201680,55,0,13,33,,70,,148896,60,62,61,35,49,,128900,"0,59",2700,21
25.10.2024 10:55,"4,15",48,54,1201690,54,0,13,42,,70,,148896,60,66,61,37,48,,68000,"0,6",4700,29
25.10.2024 11:00,"4,18",49,54,1201690,54,0,13,44,,70,,148897,51,66,62,48,49,,51600,"0,6",4700,36
25.10.2024 11:05,"2,42",50,55,1201700,55,0,13,44,,70,,148897,41,65,61,53,50,,53900,"0,59",4400,37
25.10.2024 11:10,"2,35",51,55,1201700,55,0,13,38,,70,,148897,47,65,60,51,51,,51800,"0,6",4100,31
25.10.2024 11:15,"2,09",51,55,1201700,55,0,14,29,,70,,148898,48,65,60,51,51,,43800,"0,6",4100,21
25.10.2024 11:20,"1,51",51,55,1201710,55,0,14,19,,70,,148898,58,66,61,36,51,,29300,"0,6",4100,10
25.10.2024 11:25,"0,26",50,55,1201710,55,0,14,11,,70,,148898,56,65,61,25,50,,6600,"0,6",4100,3
25.10.2024 11:30,"0,19",49,55,1201710,55,0,13,8,,70,,148899,56,66,60,20,49,,8200,"0,58",4000,2
25.10.2024 11:35,"0,06",48,55,1201710,55,0,13,9,,70,,148899,55,66,61,27,48,,3000,"0,59",4100,3
25.10.2024 11:40,"0,13",47,55,1201710,56,0,13,15,,70,,148899,32,65,61,37,47,,4000,"0,6",4000,11
25.10.2024 11:45,"0,46",47,55,1201710,55,0,13,19,,70,,148900,48,65,60,39,47,,14600,"0,59",4000,17
25.10.2024 11:50,"1,11",48,55,1201710,55,0,13,24,,70,,148900,55,65,61,42,47,,25400,"0,59",3900,20
25.10.2024 11:55,"1,34",48,55,1201710,55,0,14,27,,70,,148900,43,65,61,47,47,,37600,"0,59",4100,19
25.10.2024 12:00,"1,35",49,55,1201720,55,0,14,26,,70,,148901,51,65,61,43,48,,36000,"0,59",4100,17
25.10.2024 12:05,"1,09",49,55,1201720,55,0,14,25,,70,,148901,50,64,61,43,48,,25300,"0,59",4100,16
25.10.2024 12:10,"0,86",48,55,1201720,55,0,14,25,,70,,148901,49,64,61,42,48,,22200,"0,6",3900,14
25.10.2024 12:15,"0,63",48,55,1201720,55,0,14,23,,70,,148902,55,64,61,45,48,,15900,"0,59",3800,12
25.10.2024 12:20,"0,6",47,55,1201720,55,0,14,22,,70,,148902,50,64,60,47,47,,13800,"0,59",3600,13
25.10.2024 12:25,"4,1",46,55,1201730,55,0,14,27,,70,,148902,41,63,60,49,46,,63300,"0,6",2000,21
25.10.2024 12:30,"4,14",45,55,1201730,55,0,14,34,,70,,148903,41,63,61,47,46,,47600,"0,6",4000,29
25.10.2024 12:35,"4,15",45,55,1201740,55,0,15,41,,70,,148903,41,62,61,46,45,,48600,"0,6",4200,37
25.10.2024 12:40,"3,98",46,55,1201740,55,0,15,42,,70,,148903,52,64,61,44,46,,40600,"0,6",4300,38
25.10.2024 12:45,"2,34",48,55,1201750,55,0,15,40,,70,,148904,47,65,60,48,48,,65100,"0,59",4100,34
25.10.2024 12:50,"2,06",49,55,1201750,55,0,14,29,,70,,148904,54,66,61,28,49,,54100,"0,59",4100,21
25.10.2024 12:55,"1,33",49,55,1201750,55,0,14,23,,70,,148904,58,66,61,30,48,,34800,"0,6",4100,13
25.10.2024 13:00,"0,72",48,55,1201750,55,0,14,15,,70,,148905,61,66,61,39,48,,20800,"0,6",4000,7
25.10.2024 13:05,"0,24",47,55,1201750,55,0,14,10,,70,,148905,53,66,59,49,47,,11000,"0,59",4000,5
25.10.2024 13:10,"0,08",46,55,1201760,55,0,14,8,,70,,148905,47,65,61,41,47,,3300,"0,59",4000,5
25.10.2024 13:15,"0,13",45,55,1201760,56,0,12,11,,70,,148906,53,66,58,16,46,,5400,"0,58",3700,13
25.10.2024 13:20,"0,43",45,55,1201760,55,0,12,13,,70,,148906,55,66,60,16,45,,9000,"0,57",3900,14
25.10.2024 13:25,"0,6",45,55,1201760,55,0,12,18,,70,,148906,49,66,58,37,45,,20000,"0,59",4000,18
25.10.2024 13:30,"1,08",46,54,1201760,54,0,13,21,,70,,148907,56,65,61,31,45,,33600,"0,6",4400,19
25.10.2024 13:35,"1,01",47,54,1201760,55,0,13,23,,70,,148907,48,65,61,42,45,,32500,"0,6",4400,15
25.10.2024 13:40,"0,78",46,55,1201770,55,0,13,24,,70,,148907,59,65,61,29,46,,22400,"0,59",4200,13
25.10.2024 13:45,"0,63",46,55,1201770,55,0,13,23,,70,,148908,45,65,61,37,46,,16500,"0,59",4100,13
25.10.2024 13:50,"0,58",45,55,1201770,55,0,14,20,,70,,148908,40,64,61,42,46,,14800,"0,6",4000,13
25.10.2024 13:55,"4,08",45,55,1201770,55,0,14,23,,70,,148909,50,64,59,45,45,,70600,"0,6",2400,19
25.10.2024 14:00,"4,15",44,55,1201780,55,0,14,29,,70,,148909,52,63,61,44,44,,49700,"0,59",4000,27
25.10.2024 14:05,"4,15",45,55,1201780,55,0,14,36,,70,,148909,49,63,61,43,45,,45900,"0,6",4100,33
25.10.2024 14:10,"2,11",47,55,1201790,55,0,14,35,,70,,148909,43,62,61,43,46,,61500,"0,6",4300,32
25.10.2024 14:15,"2,02",48,55,1201790,55,0,14,32,,70,,148910,42,61,61,42,47,,55200,"0,6",4200,24
25.10.2024 14:20,"1,54",48,55,1201800,55,0,15,25,,70,,148910,42,61,61,42,47,,38700,"0,6",4000,10
25.10.2024 14:25,"0,46",47,55,1201800,55,0,15,16,,70,,148911,49,63,61,44,47,,15500,"0,6",4000,3
25.10.2024 14:30,"0,24",46,55,1201800,55,0,15,16,,70,,148911,48,66,59,45,46,,11000,"0,6",3900,3
25.10.2024 14:35,"0,24",45,55,1201800,55,0,15,15,,70,,148911,48,66,60,48,46,,11800,"0,6",3900,5
25.10.2024 14:40,"0,26",44,55,1201800,55,0,15,14,,70,,148912,43,65,61,50,46,,10200,"0,6",4000,10
25.10.2024 14:45,"0,29",44,55,1201800,55,0,15,15,,70,,148912,43,65,61,49,45,,6900,"0,6",4000,16
25.10.2024 14:50,"1,08",45,55,1201800,55,0,15,17,,70,,148912,51,65,61,47,45,,25700,"0,6",3900,22
25.10.2024 14:55,"1,17",46,55,1201800,55,0,15,20,,70,,148913,49,66,61,42,45,,35500,"0,6",3900,18
25.10.2024 15:00,"0,86",46,55,1201810,55,0,15,22,,70,,148913,46,65,61,51,45,,29500,"0,59",3900,15
25.10.2024 15:05,"0,72",46,55,1201810,55,0,15,22,,70,,148913,44,65,61,49,45,,13800,"0,59",3900,11
25.10.2024 15:10,"0,5",45,55,1201810,55,0,15,24,,70,,148914,46,65,60,50,45,,15900,"0,59",3900,10
25.10.2024 15:15,"0,53",45,55,1201810,55,0,14,24,,70,,148914,57,66,61,24,45,,9200,"0,59",4000,11
25.10.2024 15:20,"0,74",45,55,1201810,55,0,14,23,,70,,148914,52,65,60,37,46,,21000,"0,59",4000,15
25.10.2024 15:25,"1,03",45,55,1201820,55,0,14,23,,70,,148915,55,65,61,38,45,,29700,"0,59",3900,17
25.10.2024 15:30,"1,1",46,55,1201820,55,0,14,23,,70,,148915,50,65,61,38,46,,31900,"0,59",3900,16
25.10.2024 15:35,"0,94",45,55,1201820,55,0,14,25,,70,,148915,60,62,61,41,45,,24600,"0,6",3600,16
25.10.2024 15:40,"4,44",44,55,1201830,55,0,14,29,,70,,148915,58,61,61,53,44,,89700,"0,6",4100,22
