Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
25.10.2024 15:45,"4,14",43,55,1201830,55,0,14,35,,69,,148916,51,61,61,51,44,,53800,"0,6",4000,27
25.10.2024 15:50,"4,1",44,55,1201840,55,0,14,35,,69,,148916,50,64,61,53,44,,48500,"0,6",4000,27
25.10.2024 15:55,"1,92",46,55,1201840,55,0,14,36,,69,,148916,47,65,61,51,45,,56900,"0,6",4000,29
25.10.2024 16:00,"1,91",47,55,1201840,55,0,14,33,,70,,148917,44,65,61,53,47,,52400,"0,6",4000,22
25.10.2024 16:05,"1,64",48,55,1201850,55,0,14,28,,70,,148917,45,65,61,53,47,,39100,"0,59",4000,16
25.10.2024 16:10,"1,01",47,55,1201850,55,0,14,23,,70,,148918,52,65,60,46,47,,28200,"0,6",3900,11
25.10.2024 16:15,"0,53",46,55,1201850,55,0,14,21,,69,,148918,60,65,61,34,47,,17900,"0,59",3900,11
25.10.2024 16:20,"0,49",46,55,1201850,55,0,14,19,,69,,148918,54,66,61,46,46,,13000,"0,6",3900,11
25.10.2024 16:25,"0,79",45,55,1201850,55,0,14,20,,69,,148919,59,66,61,38,46,,4800,"0,59",4000,15
25.10.2024 16:30,"0,92",46,55,1201860,55,0,14,21,,69,,148919,57,65,61,37,46,,27300,"0,6",3900,16
25.10.2024 16:35,"0,98",46,55,1201860,55,0,13,23,,69,,148919,59,66,61,23,46,,25400,"0,6",3900,17
25.10.2024 16:40,"1,13",47,55,1201860,55,0,12,24,,69,,148920,55,66,59,17,46,,32300,"0,59",3800,17
25.10.2024 16:45,"1,05",47,55,1201860,55,0,12,26,,70,,148920,54,66,59,22,46,,31300,"0,59",3900,16
25.10.2024 16:50,"1,02",47,55,1201870,55,0,13,27,,70,,148920,56,65,61,20,47,,27300,"0,6",4200,15
25.10.2024 16:55,"0,98",47,55,1201870,55,0,13,27,,70,,148921,35,65,59,35,47,,25800,"0,59",4300,15
25.10.2024 17:00,"1,01",47,55,1201870,55,0,13,27,,70,,148921,47,65,60,40,47,,25900,"0,59",4000,15
25.10.2024 17:05,"0,96",47,55,1201870,55,0,14,26,,70,,148921,46,64,60,41,47,,25800,"0,6",3800,16
25.10.2024 17:10,"1,07",47,55,1201870,55,0,14,26,,70,,148922,44,64,60,40,47,,29200,"0,6",3700,16
25.10.2024 17:15,"4,15",46,55,1201880,55,0,14,31,,70,,148922,43,64,60,46,46,,84800,"0,6",3000,24
25.10.2024 17:20,"4,17",45,55,1201880,55,0,14,42,,70,,148922,42,63,61,45,46,,49600,"0,6",3900,39
25.10.2024 17:25,"4,15",46,55,1201890,55,0,14,47,,70,,148922,48,63,59,37,46,,46500,"0,6",4100,45
25.10.2024 17:30,"2,52",48,55,1201890,55,0,14,44,,70,,148923,44,66,61,47,48,,76100,"0,6",4100,42
25.10.2024 17:35,"2,42",49,55,1201900,55,0,14,40,,70,,148923,49,65,61,49,49,,63500,"0,6",4100,38
25.10.2024 17:40,"2,18",50,55,1201900,55,0,15,40,,70,,148924,49,65,61,50,50,,53800,"0,6",4000,34
25.10.2024 17:45,"2,21",51,55,1201910,55,0,15,33,,70,,148924,58,65,61,44,50,,48400,"0,6",3900,24
25.10.2024 17:50,"1,49",51,55,1201910,55,0,15,29,,70,,148924,57,65,61,45,50,,29100,"0,6",3900,17
25.10.2024 17:55,"1,08",50,55,1201910,55,0,15,26,,70,,148925,50,65,61,46,50,,30000,"0,6",3900,13
25.10.2024 18:00,"0,84",50,55,1201920,55,0,15,22,,70,,148925,50,65,60,48,50,,20400,"0,6",3800,11
25.10.2024 18:05,"0,46",48,55,1201920,55,0,15,18,,70,,148925,57,66,61,44,49,,14600,"0,6",3900,9
25.10.2024 18:10,"0,36",48,55,1201920,55,0,15,17,,70,,148926,45,65,61,44,48,,9800,"0,6",3900,11
25.10.2024 18:15,"0,62",47,55,1201920,55,0,15,21,,70,,148926,51,65,60,45,48,,3600,"0,6",3800,17
25.10.2024 18:20,"1,18",48,55,1201920,55,0,14,24,,70,,148926,42,65,60,51,48,,34200,"0,6",3900,20
25.10.2024 18:25,"1,39",49,55,1201920,55,0,14,27,,70,,148927,42,65,59,50,48,,37900,"0,59",3900,20
25.10.2024 18:30,"1,44",49,55,1201930,55,0,13,29,,70,,148927,55,66,59,21,48,,36800,"0,59",3700,20
25.10.2024 18:35,"1,44",49,55,1201930,55,0,13,31,,70,,148927,57,66,61,29,48,,36100,"0,59",4000,18
25.10.2024 18:40,"1,44",49,55,1201930,55,0,13,33,,70,,148928,55,65,60,34,49,,37300,"0,59",4000,18
25.10.2024 18:45,"1,39",48,55,1201940,55,0,13,31,,70,,148928,36,64,61,50,49,,35700,"0,6",3800,18
25.10.2024 18:50,"4,18",47,55,1201940,55,0,13,35,,70,,148928,47,62,60,47,48,,81100,"0,6",3600,24
25.10.2024 18:55,"4,22",47,55,1201950,55,0,13,45,,70,,148928,60,66,62,32,47,,51900,"0,6",4100,38
25.10.2024 19:00,"4,17",47,55,1201950,55,0,14,50,,70,,148929,59,65,62,33,48,,53700,"0,59",4100,43
25.10.2024 19:05,"2,65",49,55,1201960,55,0,14,46,,70,,148929,57,66,61,42,50,,72000,"0,6",4200,49
25.10.2024 19:10,"2,74",51,55,1201960,56,0,14,43,,70,,148930,45,65,60,50,51,,70800,"0,6",3900,45
25.10.2024 19:15,"2,4",52,55,1201970,56,0,14,39,,70,,148930,52,66,60,46,51,,57200,"0,6",3800,37
25.10.2024 19:20,"2,1",52,55,1201970,55,0,14,33,,70,,148930,49,66,58,51,51,,45500,"0,59",4000,26
25.10.2024 19:25,"1,61",52,55,1201970,55,0,14,25,,70,,148931,55,66,60,44,51,,34200,"0,6",3800,11
25.10.2024 19:30,"0,43",50,55,1201980,55,0,14,22,,70,,148931,55,66,61,43,50,,3900,"0,6",4100,8
25.10.2024 19:35,"0,38",49,55,1201980,55,0,14,19,,70,,148931,41,65,61,47,50,,4700,"0,6",4100,10
25.10.2024 19:40,"0,77",49,55,1201980,55,0,14,23,,70,,148932,49,65,59,49,49,,21400,"0,59",4000,19
25.10.2024 19:45,"1,37",50,55,1201980,55,0,13,28,,70,,148932,54,66,61,19,49,,32700,"0,59",3800,21
25.10.2024 19:50,"1,49",50,55,1201980,55,0,13,31,,70,,148932,55,66,61,25,49,,34700,"0,6",3900,21
25.10.2024 19:55,"1,55",50,55,1201990,55,0,13,33,,70,,148933,55,66,61,16,50,,36300,"0,59",3900,20
25.10.2024 20:00,"1,51",50,55,1201990,55,0,13,34,,70,,148933,35,66,61,30,50,,35800,"0,6",4000,19
25.10.2024 20:05,"1,53",50,55,1201990,55,0,13,33,,70,,148933,46,65,60,37,50,,35900,"0,6",4200,19
25.10.2024 20:10,"1,44",50,55,1202000,55,0,13,31,,70,,148934,43,65,60,43,51,,33300,"0,59",4000,18
25.10.2024 20:15,"1,25",50,55,1202000,55,0,13,28,,70,,148934,56,65,61,25,51,,34200,"0,59",3800,17
25.10.2024 20:20,"1,2",50,55,1202000,55,0,13,27,,70,,148934,53,64,60,33,50,,29300,"0,6",3700,17
25.10.2024 20:25,"4,24",49,55,1202010,55,0,13,33,,70,,148935,59,61,61,38,49,,117500,"0,59",3600,24
25.10.2024 20:30,"4,1",48,55,1202010,55,0,13,40,,70,,148935,57,64,61,40,48,,47300,"0,6",3900,35
25.10.2024 20:35,"4,12",48,55,1202020,55,0,13,44,,70,,148935,61,66,61,31,49,,37400,"0,59",4200,40
25.10.2024 20:40,"2,74",50,55,1202020,55,0,14,47,,70,,148936,51,66,61,49,50,,67800,"0,6",4100,46
25.10.2024 20:45,"2,67",51,55,1202030,55,0,14,43,,70,,148936,53,66,60,34,51,,59500,"0,59",4000,42
25.10.2024 20:50,"2,21",52,55,1202030,55,0,14,35,,70,,148936,41,66,60,51,52,,49300,"0,6",3900,29
25.10.2024 20:55,"1,9",52,55,1202030,55,0,14,29,,70,,148937,40,65,61,50,51,,36500,"0,6",3900,19
25.10.2024 21:00,"1,37",52,55,1202040,55,0,14,24,,70,,148937,39,65,61,49,51,,30200,"0,6",4100,10
25.10.2024 21:05,"0,51",50,55,1202040,55,0,14,23,,70,,148937,42,65,60,50,51,,14400,"0,6",4000,10
25.10.2024 21:10,"0,64",50,55,1202040,55,0,14,24,,70,,148938,42,64,61,50,50,,11200,"0,6",3900,14
25.10.2024 21:15,"1,08",50,55,1202040,55,0,14,27,,70,,148938,52,65,60,39,50,,23900,"0,6",3900,19
25.10.2024 21:20,"1,46",50,55,1202040,55,0,14,31,,70,,148938,54,65,61,31,50,,32600,"0,6",3900,22
25.10.2024 21:25,"1,61",51,55,1202050,55,0,14,32,,70,,148939,41,65,61,45,50,,35100,"0,6",4000,23
25.10.2024 21:30,"1,61",51,55,1202050,55,0,15,32,,70,,148939,42,65,61,48,51,,35600,"0,6",4000,22
25.10.2024 21:35,"1,49",51,55,1202050,55,0,15,31,,70,,148939,43,64,61,48,51,,35000,"0,6",3900,19
25.10.2024 21:40,"1,39",51,55,1202060,55,0,15,30,,70,,148940,43,64,61,47,51,,32800,"0,6",3900,19
25.10.2024 21:45,"1,18",51,55,1202060,55,0,15,28,,70,,148940,43,64,61,46,51,,30900,"0,6",4000,18
25.10.2024 21:50,"1,13",51,54,1202060,54,0,15,27,,70,,148940,35,63,58,45,51,,27400,"0,6",4100,17
25.10.2024 21:55,"1,05",51,52,1202060,53,0,14,24,,70,,148941,59,65,61,28,51,,23500,"0,59",5700,16
25.10.2024 22:00,"1,06",51,54,1202060,54,0,13,23,,70,,148941,57,64,60,24,51,,23200,"0,59",4300,16
25.10.2024 22:05,"4,1",49,55,1202070,54,0,13,25,,70,,148941,57,61,59,46,50,,74700,"0,6",3100,22
25.10.2024 22:10,"4,15",48,55,1202070,55,0,13,29,,70,,148942,56,62,60,52,49,,58700,"0,59",4200,27
25.10.2024 22:15,"4,11",47,55,1202080,55,0,13,45,,70,,148942,48,62,61,55,48,,48800,"0,6",4200,49
25.10.2024 22:20,"2,98",50,55,1202080,55,0,13,48,,70,,148943,47,62,61,55,50,,60100,"0,59",4200,51
25.10.2024 22:25,"3,02",52,55,1202090,55,0,14,45,,70,,148943,50,64,60,53,52,,74300,"0,6",4000,47
25.10.2024 22:30,"2,74",53,55,1202090,55,0,14,38,,70,,148943,58,65,61,46,52,,56200,"0,59",4000,38
25.10.2024 22:35,"2,13",54,55,1202100,55,0,14,32,,70,,148944,47,65,60,52,53,,43500,"0,6",4100,28
25.10.2024 22:40,"1,79",53,55,1202100,55,0,14,27,,70,,148944,60,66,61,33,52,,33200,"0,59",4000,19
25.10.2024 22:45,"0,65",52,55,1202100,55,0,13,16,,70,,148944,60,66,62,31,52,,17300,"0,59",4000,5
25.10.2024 22:50,"0,24",51,55,1202100,55,0,14,15,,70,,148945,39,66,60,46,51,,8800,"0,59",4100,5
25.10.2024 22:55,"0,24",50,55,1202100,55,0,14,14,,70,,148945,46,65,61,45,51,,4000,"0,6",4100,9
25.10.2024 23:00,"0,31",49,55,1202100,55,0,14,15,,70,,148945,41,65,61,48,50,,9100,"0,6",3900,13
25.10.2024 23:05,"0,48",49,55,1202110,55,0,14,16,,70,,148946,54,65,61,41,50,,3900,"0,6",3800,17
25.10.2024 23:10,"1,06",49,55,1202110,56,0,14,21,,70,,148946,50,65,61,36,49,,22500,"0,59",3900,21
25.10.2024 23:15,"1,38",50,55,1202110,56,0,14,28,,70,,148946,41,65,61,46,49,,36200,"0,6",3900,25
25.10.2024 23:20,"1,7",50,55,1202110,55,0,14,32,,70,,148947,43,65,59,47,50,,36400,"0,6",3900,25
25.10.2024 23:25,"1,75",51,55,1202120,55,0,13,34,,70,,148947,55,66,59,18,50,,35100,"0,59",3700,24
25.10.2024 23:30,"1,67",51,55,1202120,55,0,13,34,,70,,148947,54,65,60,33,51,,35100,"0,6",4000,21
25.10.2024 23:35,"1,52",51,55,1202120,55,0,13,31,,70,,148948,57,65,60,38,51,,33900,"0,6",3900,19
25.10.2024 23:40,"4,06",50,55,1202130,55,0,13,30,,70,,148948,54,64,58,38,51,,59100,"0,6",3600,21
25.10.2024 23:45,"4,18",49,55,1202130,55,0,13,33,,70,,148948,56,63,61,42,50,,53600,"0,6",4100,28
25.10.2024 23:50,"4,15",48,55,1202140,55,0,13,37,,70,,148949,60,65,61,31,49,,50100,"0,59",4200,33
25.10.2024 23:55,"2,23",49,55,1202140,55,0,14,41,,70,,148949,58,64,61,31,50,,44800,"0,59",4200,39
26.10.2024 00:00,"2,37",51,55,1202140,55,0,14,42,,70,,148949,61,66,61,34,51,,53400,"0,6",4100,40
26.10.2024 00:05,"2,23",52,55,1202150,55,0,14,38,,70,,148950,47,66,61,48,52,,48800,"0,6",4100,35
26.10.2024 00:10,"1,93",53,55,1202150,55,0,14,32,,70,,148950,47,65,61,45,52,,40400,"0,6",4000,26
26.10.2024 00:15,"1,44",53,55,1202150,55,0,14,26,,70,,148950,46,65,61,44,52,,32400,"0,59",4000,16
26.10.2024 00:20,"1,12",52,55,1202160,56,0,14,24,,70,,148951,45,64,61,43,52,,21500,"0,6",3900,14
26.10.2024 00:25,"0,86",51,55,1202160,56,0,14,23,,70,,148951,56,66,62,61,51,,17100,"0,6",4300,13
26.10.2024 00:30,"0,41",50,55,1202160,56,0,14,18,,70,,148951,54,66,60,56,51,,13400,"0,6",3500,11
26.10.2024 00:35,"0,36",50,55,1202160,56,0,15,19,,70,,148952,56,65,61,52,50,,15600,"0,6",3800,14
26.10.2024 00:40,"0,41",49,55,1202160,56,0,15,19,,70,,148952,47,65,61,54,50,,13500,"0,59",3800,16
26.10.2024 00:45,"1,27",50,55,1202160,56,0,15,23,,70,,148952,46,65,61,53,50,,29500,"0,6",3700,20
26.10.2024 00:50,"1,35",50,55,1202170,56,0,15,27,,70,,148953,46,64,61,52,50,,32200,"0,6",3800,21
26.10.2024 00:55,"1,46",51,55,1202170,56,0,15,31,,70,,148953,51,64,61,50,50,,34700,"0,6",3800,21
26.10.2024 01:00,"1,42",51,55,1202170,56,0,16,0,,1,,148953,50,64,61,49,50,,33900,"0,6",3800,0
26.10.2024 01:05,0,50,55,1202170,56,0,16,0,,1,,148954,48,64,61,48,50,,0,"0,6",3700,0
26.10.2024 01:10,0,49,55,1202170,56,0,16,0,,1,,148954,46,64,61,49,49,,0,"0,6",3700,0
26.10.2024 01:15,0,49,55,1202170,56,0,16,0,,0,,148954,45,64,61,49,49,,0,"0,6",3500,0
26.10.2024 01:20,0,49,55,1202170,56,0,16,0,,70,,148954,45,64,60,50,49,,0,"0,6",3500,0
26.10.2024 01:25,"4,11",49,56,1202170,55,0,16,0,,70,,148955,51,62,59,51,48,,48100,"0,6",3000,0
26.10.2024 01:30,"4,22",48,55,1202180,55,0,16,0,,70,,148955,56,62,60,46,48,,49300,"0,6",3900,0
26.10.2024 01:35,"4,15",48,55,1202180,55,0,16,0,,70,,148955,53,64,61,53,46,,47600,"0,6",4100,0
26.10.2024 01:40,"0,13",48,55,1202190,55,0,16,0,,1,,148956,48,64,61,54,45,,1300,"0,6",4300,0
26.10.2024 01:45,"0,05",47,55,1202190,55,0,16,0,,1,,148956,49,64,61,56,44,,800,"0,59",4200,0
26.10.2024 01:50,0,46,55,1202190,55,0,16,0,,1,,148956,48,64,61,55,44,,0,"0,6",4100,0
26.10.2024 01:55,0,45,55,1202190,55,0,16,0,,0,,148957,48,64,61,53,43,,0,"0,59",4000,0
26.10.2024 02:00,0,44,55,1202190,55,0,16,0,,0,,148957,47,63,61,53,42,,0,"0,61",4000,0
26.10.2024 02:05,0,43,55,1202190,55,0,17,0,,0,,148957,46,63,61,52,42,,0,"0,59",4000,0
26.10.2024 02:10,0,42,55,1202190,56,0,17,0,,0,,148958,45,62,61,52,42,,0,"0,59",3900,0
26.10.2024 02:15,0,41,55,1202190,56,0,17,0,,0,,148958,45,62,61,52,41,,0,"0,6",3900,0
26.10.2024 02:20,0,41,55,1202190,56,0,17,0,,0,,148958,44,62,61,51,41,,0,"0,6",3800,0
26.10.2024 02:25,0,40,55,1202190,56,0,17,0,,0,,148959,44,61,61,51,40,,0,"0,59",3800,0
26.10.2024 02:30,0,40,55,1202190,56,0,18,0,,0,,148959,43,61,61,51,40,,0,"0,59",3800,0
26.10.2024 02:35,0,40,55,1202190,56,0,18,0,,0,,148959,44,62,61,48,40,,0,"0,6",3800,0
26.10.2024 02:40,0,39,55,1202190,56,0,18,0,,0,,148960,45,62,61,48,39,,0,"0,59",3800,0
26.10.2024 02:45,0,39,55,1202190,56,0,18,0,,0,,148960,44,62,61,48,39,,0,"0,6",3800,0
26.10.2024 02:50,0,39,55,1202190,56,0,18,0,,0,,148960,43,61,61,47,39,,0,"0,6",3800,0
26.10.2024 02:55,0,39,55,1202190,56,0,18,0,,0,,148961,43,61,61,47,38,,0,"0,59",3700,0
26.10.2024 03:00,0,39,55,1202190,56,0,18,0,,0,,148961,42,60,61,47,38,,0,"0,59",3700,0
26.10.2024 03:05,0,38,55,1202190,56,0,18,0,,0,,148961,42,61,61,45,38,,0,"0,6",3700,0
26.10.2024 03:10,0,38,55,1202190,56,0,19,0,,0,,148962,42,61,61,45,38,,0,"0,6",3700,0
26.10.2024 03:15,0,38,55,1202190,56,0,19,0,,0,,148962,42,60,61,45,37,,0,"0,6",3700,0
26.10.2024 03:20,0,38,55,1202190,56,0,19,0,,0,,148962,42,60,61,45,37,,0,"0,59",3600,0
26.10.2024 03:25,0,37,55,1202190,56,0,19,0,,70,,148963,41,59,61,45,37,,0,"0,6",3400,0
26.10.2024 03:30,"4,14",37,56,1202190,56,0,19,0,,70,,148963,42,62,59,44,36,,31500,"0,6",2600,0
26.10.2024 03:35,"4,16",37,55,1202190,56,0,19,0,,70,,148963,51,62,60,44,36,,47000,"0,6",3700,0
26.10.2024 03:40,"4,13",37,55,1202190,55,0,19,0,,70,,148963,50,61,61,43,36,,44000,"0,59",4000,0
26.10.2024 03:45,"0,14",36,55,1202200,55,0,19,0,,1,,148964,49,61,61,42,36,,3800,"0,59",4100,0
26.10.2024 03:50,"0,04",36,55,1202200,55,0,18,0,,1,,148964,55,64,60,33,36,,800,"0,59",3900,0
26.10.2024 03:55,0,36,55,1202200,55,0,17,0,,1,,148964,59,66,61,26,35,,0,"0,6",4000,0
26.10.2024 04:00,0,36,55,1202200,55,0,17,0,,0,,148965,58,65,61,26,35,,0,"0,6",4000,0
26.10.2024 04:05,0,35,55,1202200,55,0,17,0,,0,,148965,56,65,61,26,35,,0,"0,6",4000,0
26.10.2024 04:10,0,35,55,1202200,56,0,17,0,,0,,148966,51,64,61,26,35,,0,"0,59",3800,0
26.10.2024 04:15,0,35,55,1202200,56,0,17,0,,0,,148966,43,64,61,27,35,,0,"0,6",3800,0
26.10.2024 04:20,0,34,55,1202200,56,0,17,0,,0,,148966,37,64,61,36,34,,0,"0,6",3800,0
26.10.2024 04:25,0,34,55,1202200,56,0,17,0,,0,,148966,38,63,61,35,34,,0,"0,6",3800,0
26.10.2024 04:45,0,33,55,1202200,56,0,18,0,,0,,148968,37,61,61,33,34,,0,"0,6",3800,0
26.10.2024 04:50,0,33,55,1202200,56,0,18,0,,0,,148968,37,61,61,33,33,,0,"0,6",3800,0
26.10.2024 04:55,0,33,55,1202200,56,0,18,0,,0,,148968,37,61,61,33,33,,0,"0,6",3800,0
26.10.2024 05:00,0,33,55,1202200,56,0,18,0,,0,,148969,36,60,61,32,33,,0,"0,6",3800,0
26.10.2024 05:05,"6,67",38,55,1202200,56,0,18,99,,69,,148969,36,60,61,32,41,,100400,"0,6",3800,99
26.10.2024 05:10,"6,64",51,55,1202220,56,0,18,78,,69,,148969,36,59,61,32,51,,178000,"0,6",3800,81
26.10.2024 05:15,"6,36",52,55,1202230,56,0,18,77,,69,,148970,36,59,61,32,53,,170200,"0,6",3700,79
26.10.2024 05:20,"5,66",54,55,1202240,56,0,19,65,,70,,148970,36,58,61,32,55,,138000,"0,6",3700,73
26.10.2024 05:25,"3,65",56,55,1202250,56,0,19,46,,70,,148970,38,61,61,35,56,,111000,"0,6",3600,60
26.10.2024 05:30,"4,49",54,55,1202260,56,0,19,38,,70,,148971,38,61,61,38,54,,62700,"0,59",3400,51
26.10.2024 05:35,"4,13",51,55,1202260,56,0,19,36,,70,,148971,38,61,61,37,52,,44900,"0,59",3700,49
26.10.2024 05:40,"2,43",53,55,1202270,56,0,19,36,,70,,148971,37,61,61,37,52,,50800,"0,6",3900,40
26.10.2024 05:45,"2,28",54,55,1202270,56,0,19,35,,70,,148972,42,62,60,42,52,,45000,"0,6",4000,34
26.10.2024 05:50,"1,91",54,55,1202270,56,0,19,34,,70,,148972,43,64,60,44,52,,33900,"0,6",4000,24
26.10.2024 05:55,"1,51",53,55,1202280,56,0,19,32,,70,,148972,46,64,61,42,52,,31600,"0,59",3900,18
26.10.2024 06:00,"1,34",53,55,1202280,56,0,19,32,,70,,148973,45,64,61,42,52,,29800,"0,6",3900,17
26.10.2024 06:05,"1,03",52,55,1202280,56,0,19,28,,70,,148973,42,64,61,44,52,,25500,"0,6",3900,14
26.10.2024 06:10,"1,01",52,55,1202280,56,0,19,27,,70,,148973,42,64,61,44,52,,21600,"0,59",3900,15
26.10.2024 06:15,"1,06",51,55,1202280,56,0,19,31,,70,,148974,41,63,61,43,51,,23000,"0,6",3900,16
26.10.2024 06:20,"1,52",51,55,1202290,56,0,19,36,,70,,148974,41,63,61,43,51,,31700,"0,6",3900,19
26.10.2024 06:25,"1,73",51,55,1202290,56,0,20,39,,70,,148974,40,63,60,43,51,,31700,"0,6",3900,23
26.10.2024 06:30,"1,92",51,55,1202290,56,0,20,41,,70,,148975,45,63,61,45,51,,40100,"0,6",3700,24
26.10.2024 06:35,"2,05",51,55,1202300,56,0,20,42,,70,,148975,44,63,61,44,52,,40000,"0,59",3800,27
26.10.2024 06:40,"2,07",52,55,1202300,56,0,20,43,,70,,148975,43,62,61,44,52,,40200,"0,6",3800,28
26.10.2024 06:45,"2,07",52,55,1202300,56,0,20,42,,70,,148976,42,62,61,43,52,,40900,"0,6",3800,28
26.10.2024 06:50,"1,99",52,55,1202310,56,0,20,40,,70,,148976,42,61,61,43,52,,40400,"0,6",3800,26
26.10.2024 06:55,"1,9",52,55,1202310,56,0,20,38,,70,,148976,41,61,61,43,52,,35600,"0,6",3800,24
26.10.2024 07:00,"1,75",52,55,1202310,56,0,20,35,,70,,148977,42,63,59,44,52,,31900,"0,59",3700,22
26.10.2024 07:05,"1,63",52,55,1202310,56,0,20,33,,70,,148977,61,65,61,44,52,,31600,"0,6",3700,20
26.10.2024 07:10,"1,53",52,55,1202320,56,0,18,32,,70,,148977,61,65,61,38,52,,31300,"0,59",3700,18
26.10.2024 07:15,"4,15",51,55,1202320,56,0,15,34,,70,,148977,60,63,61,35,51,,42400,"0,59",3600,19
26.10.2024 07:20,"4,1",50,55,1202320,55,0,14,39,,70,,148978,56,62,61,27,50,,56300,"0,6",3200,24
26.10.2024 07:25,"4,17",49,55,1202330,56,0,14,48,,70,,148978,37,62,60,44,49,,50600,"0,6",3900,31
26.10.2024 07:30,"2,8",50,55,1202330,56,0,14,52,,70,,148978,52,65,61,45,51,,58400,"0,59",3700,41
26.10.2024 07:35,"2,83",51,55,1202340,56,0,14,47,,70,,148979,43,65,61,49,53,,66300,"0,59",3900,43
26.10.2024 07:40,"2,49",53,55,1202340,56,0,14,44,,70,,148979,58,65,61,37,53,,53600,"0,6",3900,42
26.10.2024 07:45,"2,26",53,55,1202350,56,0,15,39,,70,,148979,57,65,61,36,53,,46500,"0,59",3900,36
26.10.2024 07:50,"2,18",54,55,1202350,56,0,15,36,,70,,148980,48,65,61,38,53,,40500,"0,6",3900,32
26.10.2024 07:55,"1,61",54,55,1202350,56,0,15,31,,70,,148980,43,64,61,46,53,,31200,"0,6",3900,22
26.10.2024 08:00,"1,39",53,55,1202360,56,0,15,29,,70,,148980,44,64,61,47,52,,25600,"0,6",3900,16
26.10.2024 08:05,"0,67",52,55,1202360,56,0,15,27,,70,,148981,58,65,61,34,52,,6500,"0,6",3800,12
26.10.2024 08:10,"0,81",51,55,1202360,56,0,15,26,,70,,148981,49,66,59,40,52,,19200,"0,59",3800,13
26.10.2024 08:15,"1,18",51,55,1202360,55,0,14,28,,70,,148981,59,66,61,19,51,,26200,"0,6",3700,17
26.10.2024 08:20,"1,46",51,55,1202360,55,0,14,30,,70,,148982,50,65,61,34,51,,30700,"0,6",4000,19
26.10.2024 08:25,"1,56",51,55,1202370,55,0,14,32,,70,,148982,40,65,61,40,51,,31500,"0,6",3900,21
26.10.2024 08:30,"1,82",51,55,1202370,55,0,14,36,,70,,148982,51,66,58,40,51,,34700,"0,6",3900,25
26.10.2024 08:35,"1,9",51,55,1202370,55,0,14,38,,70,,148983,58,66,61,28,51,,37200,"0,59",4000,27
26.10.2024 08:40,"1,94",52,55,1202380,55,0,14,38,,70,,148983,53,65,60,32,52,,38800,"0,6",4000,27
26.10.2024 08:45,"1,92",52,55,1202380,55,0,13,38,,70,,148983,56,64,60,33,52,,38300,"0,59",4100,25
26.10.2024 08:50,"4,2",50,55,1202390,55,0,14,39,,70,,148984,52,61,59,43,51,,82100,"0,59",3600,29
26.10.2024 08:55,"4,18",49,55,1202390,55,0,14,50,,70,,148984,61,65,62,44,49,,53900,"0,6",4100,42
26.10.2024 09:00,"4,63",48,55,1202400,55,0,14,56,,70,,148984,51,65,61,49,51,,68100,"0,6",4200,58
26.10.2024 09:05,"3,98",51,55,1202400,55,0,14,53,,70,,148985,58,65,61,44,53,,93400,"0,6",4300,62
26.10.2024 09:10,"2,95",53,55,1202410,55,0,14,42,,70,,148985,46,65,61,51,53,,65700,"0,59",4100,50
26.10.2024 09:15,"2,26",54,55,1202410,55,0,14,36,,70,,148985,45,65,61,52,53,,45200,"0,6",4000,36
26.10.2024 09:20,"1,85",54,55,1202420,55,0,14,32,,70,,148986,46,65,58,50,52,,31500,"0,6",4100,25
26.10.2024 09:25,"1,68",54,55,1202420,55,0,14,30,,70,,148986,48,65,60,45,52,,31300,"0,6",4100,18
26.10.2024 09:30,"0,65",52,55,1202420,55,0,14,27,,70,,148986,45,65,61,50,52,,5800,"0,6",4000,11
26.10.2024 09:35,"0,65",51,55,1202420,55,0,14,28,,70,,148987,50,65,61,42,51,,18000,"0,6",4100,11
26.10.2024 09:40,"0,98",50,55,1202420,55,0,14,28,,70,,148987,59,66,62,24,51,,16500,"0,59",4100,16
26.10.2024 09:45,"1,42",50,55,1202430,55,0,13,31,,70,,148988,54,66,61,42,51,,30700,"0,59",4000,20
26.10.2024 09:50,"1,52",51,55,1202430,55,0,14,32,,70,,148988,45,65,60,51,51,,32500,"0,6",4200,20
26.10.2024 09:55,"1,68",51,55,1202430,56,0,13,35,,70,,148988,58,66,61,34,51,,34700,"0,6",4000,23
26.10.2024 10:00,"1,76",51,55,1202430,55,0,13,35,,70,,148989,50,66,59,39,51,,35700,"0,59",3900,24
26.10.2024 10:05,"1,79",51,55,1202440,55,0,14,36,,70,,148989,49,65,60,46,51,,35200,"0,6",4100,24
26.10.2024 10:10,"1,72",51,55,1202440,55,0,13,36,,70,,148989,57,66,60,21,51,,34900,"0,6",4000,23
26.10.2024 10:15,"1,57",51,55,1202440,55,0,13,33,,70,,148990,57,64,60,19,51,,34600,"0,58",3800,20
26.10.2024 10:20,"4,25",50,55,1202450,55,0,13,36,,70,,148990,52,62,58,35,50,,91300,"0,59",3700,25
26.10.2024 10:25,"4,15",49,55,1202460,55,0,13,42,,70,,148990,57,61,61,30,49,,45400,"0,61",4300,33
26.10.2024 10:30,"2,73",49,55,1202460,55,0,13,49,,70,,148991,61,66,61,28,50,,57400,"0,6",4100,43
26.10.2024 10:35,"2,64",51,55,1202470,55,0,14,45,,70,,148991,53,66,61,44,51,,63700,"0,6",4200,44
26.10.2024 10:40,"2,37",52,55,1202470,55,0,14,38,,70,,148991,60,66,62,24,52,,49200,"0,6",4100,36
26.10.2024 10:45,"2,06",52,55,1202470,55,0,14,34,,70,,148992,37,66,61,40,52,,39000,"0,6",4000,31
26.10.2024 10:50,"1,97",53,55,1202480,56,0,13,33,,70,,148992,57,66,61,22,52,,37800,"0,6",4000,27
26.10.2024 10:55,"1,45",53,55,1202480,55,0,13,28,,70,,148992,56,66,60,18,52,,28200,"0,59",3900,15
26.10.2024 11:00,"0,46",51,55,1202480,55,0,13,22,,70,,148993,55,66,61,33,51,,8400,"0,59",4000,8
26.10.2024 11:05,"0,38",50,55,1202480,55,0,13,22,,70,,148993,55,66,60,20,51,,13500,"0,6",4000,9
26.10.2024 11:10,"0,5",49,55,1202480,55,0,13,23,,70,,148993,38,66,61,44,50,,15900,"0,6",4300,13
26.10.2024 11:15,"1,13",49,55,1202480,55,0,13,24,,70,,148994,45,66,58,45,50,,22400,"0,59",4100,17
26.10.2024 11:20,"1,15",49,55,1202490,55,0,13,25,,70,,148994,56,66,59,17,49,,28700,"0,58",3800,17
26.10.2024 11:25,"1,25",49,55,1202490,55,0,12,25,,70,,148994,52,66,59,34,49,,30000,"0,59",3900,18
26.10.2024 11:30,"1,2",50,55,1202490,55,0,13,27,,70,,148995,34,65,58,36,49,,31800,"0,6",4100,18
26.10.2024 11:35,"4,11",49,55,1202500,55,0,13,27,,70,,148995,60,63,60,44,49,,101700,"0,59",4200,17
26.10.2024 11:40,"4,18",48,55,1202500,55,0,13,35,,70,,148995,51,59,59,44,48,,70300,"0,6",2400,25
26.10.2024 11:45,"4,22",47,55,1202510,55,0,13,39,,70,,148996,61,66,62,26,47,,56800,"0,6",4200,31
26.10.2024 11:50,"2,26",48,54,1202510,55,0,12,43,,70,,148996,56,66,60,17,48,,52600,"0,59",4100,36
26.10.2024 11:55,"2,23",50,54,1202520,55,0,12,41,,70,,148996,54,66,61,28,49,,52600,"0,59",4500,34
26.10.2024 12:00,"1,94",51,55,1202520,55,0,13,35,,70,,148997,57,66,61,21,50,,54600,"0,6",4400,27
26.10.2024 12:05,"1,54",51,55,1202520,55,0,13,27,,70,,148997,41,66,59,47,50,,43100,"0,59",4000,17
26.10.2024 12:10,"0,84",50,55,1202530,55,0,13,24,,70,,148997,49,66,61,46,50,,29600,"0,6",4000,13
26.10.2024 12:15,"0,5",49,55,1202530,55,0,13,20,,70,,148998,53,66,60,45,50,,19100,"0,6",4100,11
26.10.2024 12:20,"0,46",48,55,1202530,55,0,13,18,,70,,148998,56,66,61,39,49,,14300,"0,59",4000,10
26.10.2024 12:25,"0,46",47,55,1202530,55,0,13,15,,70,,148999,54,66,60,41,49,,9900,"0,6",4100,11
26.10.2024 12:30,"0,77",47,55,1202530,55,0,13,13,,70,,148999,56,66,61,33,48,,5800,"0,59",4100,16
26.10.2024 12:35,"0,72",47,55,1202530,55,0,13,13,,70,,148999,41,66,56,45,47,,20200,"0,6",4100,16
26.10.2024 12:40,"0,76",47,55,1202530,55,0,13,16,,70,,149000,55,66,60,38,47,,21900,"0,59",4200,15
26.10.2024 12:45,"0,74",47,55,1202540,55,0,13,18,,70,,149000,54,65,60,47,46,,20300,"0,6",4100,15
26.10.2024 12:50,"0,86",47,55,1202540,55,0,13,22,,70,,149000,41,65,61,47,46,,19500,"0,6",4000,15
26.10.2024 12:55,"2,98",47,55,1202540,55,0,13,25,,70,,149001,40,65,58,46,47,,22000,"0,59",3800,16
26.10.2024 13:00,"4,18",46,55,1202550,55,0,14,31,,70,,149001,56,63,59,43,46,,73000,"0,6",3800,22
26.10.2024 13:05,"4,23",45,55,1202550,55,0,14,34,,70,,149001,48,61,59,44,45,,89000,"0,59",4400,26
26.10.2024 13:10,"2,24",44,55,1202560,55,0,14,42,,70,,149002,50,64,61,46,45,,54300,"0,59",4300,37
26.10.2024 13:15,"2,24",46,55,1202560,55,0,14,40,,70,,149002,47,64,61,47,47,,59800,"0,6",4400,36
26.10.2024 13:20,"2,25",48,55,1202570,55,0,14,36,,70,,149002,52,65,61,35,48,,61200,"0,6",4400,31
26.10.2024 13:25,"2,02",49,55,1202570,55,0,14,31,,70,,149003,51,65,61,35,48,,52000,"0,6",4200,23
26.10.2024 13:30,"1,74",48,55,1202570,55,0,14,20,,70,,149003,52,65,60,42,48,,41300,"0,59",4000,11
26.10.2024 13:35,"0,44",47,55,1202570,55,0,14,13,,70,,149003,43,66,57,47,48,,15700,"0,6",4100,5
26.10.2024 13:40,"0,22",46,55,1202580,55,0,14,9,,70,,149004,58,66,61,26,47,,11000,"0,6",4000,5
26.10.2024 13:45,"0,18",45,55,1202580,55,0,14,9,,70,,149004,51,66,61,47,46,,5700,"0,6",4200,7
26.10.2024 13:50,"0,17",45,55,1202580,55,0,14,9,,70,,149004,45,65,61,48,46,,7400,"0,6",4100,13
26.10.2024 13:55,"0,46",45,55,1202580,55,0,14,12,,70,,149005,61,65,61,37,45,,15800,"0,59",3800,17
26.10.2024 14:00,"0,78",46,55,1202580,55,0,14,18,,70,,149005,59,66,61,37,45,,25400,"0,59",4000,19
26.10.2024 14:05,"1,08",46,55,1202580,55,0,13,22,,70,,149005,54,66,60,39,45,,33600,"0,59",4000,16
26.10.2024 14:10,"0,97",46,55,1202580,55,0,13,24,,70,,149006,57,66,61,42,45,,24300,"0,6",3900,14
26.10.2024 14:15,"0,82",46,55,1202590,55,0,14,24,,70,,149006,58,65,61,40,45,,17000,"0,6",3900,14
26.10.2024 14:20,"0,7",45,55,1202590,55,0,14,24,,70,,149006,46,65,61,49,46,,23300,"0,6",3800,14
26.10.2024 14:25,"0,77",45,55,1202590,55,0,14,22,,70,,149007,42,65,60,51,46,,20500,"0,61",3900,16
26.10.2024 14:30,"0,88",45,55,1202590,55,0,14,21,,70,,149007,47,64,60,49,45,,22600,"0,6",3700,16
26.10.2024 14:35,"4,08",44,55,1202600,55,0,14,25,,70,,149007,54,63,59,46,45,,33800,"0,6",3600,21
26.10.2024 14:40,"4,17",43,55,1202600,55,0,14,31,,70,,149008,49,62,57,47,44,,57000,"0,58",3700,30
26.10.2024 14:45,"4,12",43,55,1202610,55,0,14,41,,70,,149008,53,64,61,38,43,,53300,"0,58",4100,41
26.10.2024 14:50,"2,4",45,55,1202610,55,0,14,42,,70,,149008,51,65,61,38,45,,82000,"0,6",4100,39
26.10.2024 14:55,"2,38",47,55,1202620,55,0,14,35,,70,,149008,53,66,59,52,47,,72000,"0,59",4200,30
26.10.2024 15:00,"1,97",48,55,1202620,55,0,13,26,,70,,149009,57,66,61,24,47,,52500,"0,59",4200,16
26.10.2024 15:05,"1,1",47,55,1202620,55,0,13,18,,70,,149009,54,66,60,33,47,,31100,"0,6",4200,9
26.10.2024 15:10,"0,34",46,55,1202620,55,0,13,15,,70,,149009,59,66,61,21,46,,3700,"0,58",4100,6
26.10.2024 15:15,"0,26",45,55,1202620,55,0,12,13,,70,,149010,56,66,60,30,46,,6100,"0,6",4200,9
26.10.2024 15:20,"0,24",45,54,1202630,55,0,12,11,,70,,149010,55,66,58,19,46,,11400,"0,6",4300,15
26.10.2024 15:25,"0,7",45,54,1202630,55,0,12,13,,70,,149010,55,66,59,16,45,,6700,"0,59",4200,16
26.10.2024 15:30,"0,82",45,55,1202630,55,0,13,16,,70,,149011,57,66,61,19,45,,26700,"0,6",4300,16
26.10.2024 15:35,"0,77",46,54,1202630,55,0,13,20,,70,,149011,46,65,61,20,44,,22100,"0,6",4300,16
26.10.2024 15:40,"0,94",46,55,1202630,55,0,13,23,,70,,149012,47,65,59,35,45,,29600,"0,6",4300,16
26.10.2024 15:45,"0,96",46,55,1202640,55,0,13,24,,70,,149012,54,65,58,43,45,,25300,"0,59",4200,16
26.10.2024 15:50,"0,67",45,55,1202640,55,0,12,27,,70,,149012,58,64,60,21,45,,24500,"0,59",3800,16
26.10.2024 15:55,"4,13",44,55,1202650,55,0,12,31,,70,,149013,59,61,56,55,44,,80800,"0,59",300,18
26.10.2024 16:00,"4,16",43,54,1202650,55,0,13,40,,70,,149013,60,65,61,29,44,,91900,"0,6",4300,31
26.10.2024 16:05,"4,2",44,54,1202660,54,0,13,45,,70,,149013,61,66,61,29,45,,65600,"0,59",4400,40
26.10.2024 16:10,"2,5",46,54,1202660,54,0,13,42,,70,,149013,54,66,61,33,47,,64400,"0,6",4800,41
26.10.2024 16:15,"2,42",48,55,1202670,55,0,13,32,,70,,149014,47,66,59,30,48,,71400,"0,6",4300,29
26.10.2024 16:20,"1,9",49,55,1202670,55,0,13,28,,70,,149014,54,66,61,20,48,,51700,"0,58",3900,22
26.10.2024 16:25,"1,44",49,55,1202680,55,0,13,21,,70,,149015,40,66,61,44,48,,39500,"0,6",4100,11
26.10.2024 16:30,"0,55",47,55,1202680,56,0,13,16,,70,,149015,45,66,58,48,47,,11200,"0,6",4000,6
26.10.2024 16:35,"0,29",46,55,1202680,56,0,14,12,,70,,149015,48,66,61,37,47,,8000,"0,6",3900,5
26.10.2024 16:40,"0,41",45,55,1202680,55,0,14,12,,70,,149016,45,66,60,46,46,,14100,"0,6",4000,8
26.10.2024 16:45,"0,39",45,55,1202680,55,0,14,13,,70,,149016,59,66,61,29,46,,18300,"0,59",4000,13
26.10.2024 16:50,"0,39",46,55,1202680,55,0,14,20,,70,,149016,54,65,61,29,46,,19300,"0,6",3800,20
26.10.2024 16:55,"1,32",47,55,1202680,55,0,14,24,,70,,149017,41,65,61,41,46,,38700,"0,6",3900,20
26.10.2024 17:00,"1,32",47,55,1202690,55,0,14,27,,70,,149017,42,65,61,46,46,,39500,"0,6",3900,18
26.10.2024 17:05,"1,15",47,55,1202690,55,0,14,27,,70,,149017,42,65,61,46,47,,35600,"0,6",3900,16
26.10.2024 17:10,"0,97",47,55,1202690,55,0,14,27,,70,,149018,48,65,61,47,47,,29700,"0,6",3900,16
26.10.2024 17:15,"1,01",47,55,1202700,55,0,15,27,,70,,149018,48,65,61,46,47,,31700,"0,6",3900,16
26.10.2024 17:20,"1,1",47,55,1202700,55,0,14,25,,70,,149018,53,65,60,40,47,,31400,"0,6",3800,16
26.10.2024 17:25,"1,06",47,55,1202700,55,0,14,25,,70,,149019,59,65,61,27,47,,30200,"0,6",3800,16
26.10.2024 17:30,"1,05",47,55,1202700,55,0,13,26,,70,,149019,46,64,57,34,47,,29900,"0,6",3600,18
26.10.2024 17:35,"4,18",46,55,1202710,55,0,13,29,,70,,149019,60,63,60,37,46,,61100,"0,6",2700,22
26.10.2024 17:40,"4,13",45,55,1202710,55,0,13,38,,70,,149019,59,62,61,32,46,,67200,"0,59",3800,35
26.10.2024 17:45,"4,22",45,55,1202720,55,0,13,44,,70,,149020,59,66,61,36,46,,52500,"0,59",4000,41
26.10.2024 17:50,"2,45",47,55,1202720,55,0,14,42,,70,,149020,60,65,61,32,48,,61500,"0,6",4000,40
26.10.2024 17:55,"2,39",49,55,1202730,55,0,14,40,,70,,149020,41,65,61,42,48,,63000,"0,6",3900,37
26.10.2024 18:00,"2,24",50,55,1202730,56,0,14,37,,70,,149021,42,65,61,43,49,,58800,"0,6",3900,29
26.10.2024 18:05,"1,99",50,55,1202740,56,0,14,33,,70,,149021,46,65,61,42,49,,44700,"0,59",3800,21
26.10.2024 18:10,"1,49",50,55,1202740,55,0,14,31,,70,,149021,45,65,61,46,49,,36100,"0,6",3900,17
26.10.2024 18:15,"1,3",50,55,1202740,55,0,14,29,,70,,149022,58,65,61,44,50,,33800,"0,6",3800,15
26.10.2024 18:20,"1,18",49,55,1202750,55,0,14,25,,70,,149022,49,65,61,51,50,,27500,"0,6",3900,14
26.10.2024 18:25,"0,96",49,55,1202750,55,0,14,24,,70,,149022,59,66,61,32,49,,22500,"0,6",3900,15
26.10.2024 18:30,"0,91",49,55,1202750,55,0,13,24,,70,,149023,54,66,59,19,49,,20400,"0,59",3900,16
26.10.2024 18:35,"1,1",49,55,1202750,55,0,13,27,,70,,149023,49,65,61,21,49,,28400,"0,6",4100,19
26.10.2024 18:40,"1,32",49,55,1202750,55,0,13,29,,70,,149023,45,65,61,46,49,,31000,"0,6",3900,20
26.10.2024 18:45,"1,44",50,55,1202760,55,0,14,30,,70,,149024,49,65,60,53,49,,39100,"0,59",4000,20
26.10.2024 18:50,"1,51",50,55,1202760,55,0,13,31,,70,,149024,57,66,60,26,50,,35500,"0,59",4000,20
26.10.2024 18:55,"1,39",50,55,1202760,55,0,13,32,,70,,149024,55,65,60,29,50,,34700,"0,58",3900,19
26.10.2024 19:00,"1,44",50,55,1202770,55,0,13,32,,70,,149025,55,64,60,36,50,,34500,"0,59",3900,19
26.10.2024 19:05,"4,82",49,55,1202770,55,0,13,35,,70,,149025,53,61,59,41,49,,54300,"0,6",3700,23
26.10.2024 19:10,"4,13",48,55,1202780,55,0,13,49,,70,,149025,53,64,59,44,48,,62600,"0,59",3900,39
26.10.2024 19:15,"4,34",47,55,1202780,55,0,13,56,,70,,149026,59,65,61,37,50,,59700,"0,6",4200,58
26.10.2024 19:20,"3,86",50,55,1202790,55,0,14,50,,70,,149026,50,65,60,46,53,,92800,"0,6",4200,54
26.10.2024 19:25,"3,1",53,55,1202800,55,0,13,40,,70,,149026,58,66,61,30,53,,77100,"0,6",4200,45
26.10.2024 19:30,"2,65",54,55,1202800,55,0,13,39,,70,,149027,56,66,60,35,52,,55200,"0,59",4200,43
26.10.2024 19:35,"2,28",54,55,1202800,55,0,14,32,,70,,149027,49,65,61,45,52,,48600,"0,6",4100,27
26.10.2024 19:40,"1,82",54,55,1202810,55,0,13,27,,70,,149027,61,66,61,26,52,,32600,"0,6",4000,15
26.10.2024 19:45,"0,79",52,55,1202810,55,0,14,25,,70,,149028,50,65,61,44,52,,18300,"0,6",4100,9
26.10.2024 19:50,"0,51",51,55,1202810,55,0,14,25,,70,,149028,57,65,61,41,51,,8300,"0,59",4000,11
26.10.2024 19:55,"0,57",50,55,1202810,55,0,14,27,,70,,149029,49,65,59,47,51,,18600,"0,6",4000,15
26.10.2024 20:00,"0,94",50,55,1202810,55,0,14,29,,70,,149029,52,66,60,38,50,,22400,"0,59",3900,18
26.10.2024 20:05,"1,51",50,55,1202820,55,0,14,33,,70,,149029,40,65,60,47,51,,34000,"0,6",4000,24
26.10.2024 20:10,"1,7",51,55,1202820,55,0,14,35,,70,,149030,58,65,62,22,51,,35000,"0,59",4000,25
26.10.2024 20:15,"1,87",51,55,1202820,55,0,13,39,,70,,149030,53,66,60,42,51,,36900,"0,59",4000,27
26.10.2024 20:20,"1,99",52,55,1202820,55,0,14,39,,70,,149030,56,65,61,43,51,,40400,"0,6",3900,27
26.10.2024 20:25,"1,98",52,55,1202830,55,0,14,40,,70,,149031,50,65,59,47,52,,40300,"0,59",3900,27
26.10.2024 20:30,2,52,55,1202830,55,0,14,39,,70,,149031,52,64,61,47,52,,39200,"0,59",3800,27
26.10.2024 20:35,"1,92",51,55,1202840,55,0,14,38,,69,,149031,58,64,60,42,51,,37800,"0,6",3800,29
26.10.2024 20:40,"4,09",49,55,1202840,55,0,14,45,,69,,149032,46,63,61,44,50,,75200,"0,6",3800,39
26.10.2024 20:45,"4,27",48,55,1202850,55,0,14,53,,69,,149032,44,63,61,43,50,,51300,"0,6",4100,49
26.10.2024 20:50,"4,67",51,55,1202850,55,0,14,51,,69,,149032,44,62,61,47,52,,59200,"0,6",4100,54
26.10.2024 20:55,"3,33",53,55,1202860,55,0,14,47,,69,,149033,45,62,61,48,53,,80900,"0,6",4100,54
26.10.2024 21:00,"2,78",54,55,1202860,55,0,14,41,,69,,149033,44,62,60,47,53,,64300,"0,59",4000,44
26.10.2024 21:05,"2,59",55,55,1202870,55,0,15,38,,69,,149033,47,64,60,45,53,,49700,"0,59",4000,36
26.10.2024 21:10,"2,26",55,55,1202870,55,0,15,35,,69,,149034,43,64,61,50,53,,39300,"0,59",3900,28
26.10.2024 21:15,"1,97",54,55,1202870,55,0,15,34,,69,,149034,43,64,60,49,53,,33300,"0,6",3900,23
26.10.2024 21:20,"1,61",54,55,1202880,55,0,15,29,,70,,149034,48,64,61,50,53,,31000,"0,6",3900,13
26.10.2024 21:25,"0,95",53,55,1202880,56,0,15,27,,70,,149035,56,65,61,46,53,,18800,"0,61",3900,12
26.10.2024 21:30,"0,74",52,55,1202880,55,0,15,25,,70,,149035,55,64,61,45,52,,15700,"0,59",3900,13
26.10.2024 21:35,"0,95",51,55,1202880,55,0,16,26,,70,,149035,49,64,61,49,52,,15500,"0,6",3900,17
26.10.2024 21:40,"1,4",52,55,1202880,56,0,16,29,,70,,149036,48,64,61,48,52,,27600,"0,6",3900,22
26.10.2024 21:45,"1,63",52,55,1202890,56,0,16,33,,70,,149036,43,63,61,47,52,,31200,"0,6",3800,26
26.10.2024 21:50,"1,87",52,55,1202890,56,0,16,34,,70,,149036,60,65,61,33,52,,33100,"0,6",3800,27
26.10.2024 21:55,"1,87",52,55,1202890,56,0,15,35,,70,,149037,61,66,61,34,52,,38500,"0,59",3800,27
26.10.2024 22:00,"1,87",53,55,1202890,55,0,14,37,,70,,149037,61,65,61,40,52,,34000,"0,59",4000,27
26.10.2024 22:05,"1,92",53,55,1202900,56,0,14,36,,70,,149037,60,65,61,39,53,,36300,"0,6",3900,26
26.10.2024 22:10,"1,82",53,55,1202900,56,0,15,35,,70,,149038,49,65,61,46,53,,36100,"0,59",3700,24
26.10.2024 22:15,"1,78",53,55,1202900,56,0,15,34,,70,,149038,46,64,61,50,53,,32900,"0,6",3500,22
26.10.2024 22:20,"1,7",52,55,1202910,56,0,15,34,,70,,149038,45,64,61,52,52,,32500,"0,6",3400,26
26.10.2024 22:25,"4,15",50,55,1202910,55,0,15,39,,70,,149038,55,62,60,47,51,,55400,"0,6",3900,35
26.10.2024 22:30,"4,08",49,55,1202920,55,0,15,47,,70,,149039,61,65,61,44,50,,46300,"0,59",3800,45
26.10.2024 22:35,"4,44",50,55,1202920,55,0,15,53,,70,,149039,55,66,61,51,52,,50600,"0,59",4000,56
26.10.2024 22:40,"3,46",53,55,1202930,55,0,14,49,,70,,149039,58,66,61,41,53,,79200,"0,6",4000,59
26.10.2024 22:45,"3,41",55,55,1202930,55,0,14,45,,70,,149040,49,66,61,32,54,,73800,"0,59",3900,51
26.10.2024 22:50,"2,88",56,55,1202940,55,0,14,40,,70,,149040,46,65,61,33,54,,56700,"0,6",3900,44
26.10.2024 22:55,"2,42",56,55,1202940,55,0,14,39,,70,,149040,35,65,61,46,55,,43900,"0,6",4000,41
26.10.2024 23:00,"2,14",56,55,1202940,56,0,14,27,,70,,149041,49,65,61,48,54,,38800,"0,6",3900,17
26.10.2024 23:05,"1,27",55,55,1202950,56,0,14,27,,70,,149041,50,65,61,46,54,,25400,"0,6",3800,16
26.10.2024 23:10,"1,03",54,55,1202950,55,0,14,26,,70,,149041,46,65,61,50,54,,21000,"0,6",3900,15
26.10.2024 23:15,"0,96",53,55,1202950,55,0,15,24,,70,,149042,47,65,61,50,53,,19100,"0,6",3900,13
26.10.2024 23:20,"0,79",52,55,1202950,56,0,15,24,,70,,149042,50,65,60,53,53,,17700,"0,6",3900,15
26.10.2024 23:25,"0,91",52,55,1202950,55,0,13,26,,70,,149042,57,66,61,25,52,,19400,"0,59",3800,18
26.10.2024 23:30,"1,25",52,55,1202950,55,0,14,29,,70,,149043,40,65,61,29,52,,30100,"0,6",4000,23
26.10.2024 23:35,"1,66",53,55,1202960,56,0,14,33,,70,,149043,53,65,60,34,52,,28700,"0,6",3700,26
26.10.2024 23:40,"1,85",53,55,1202960,56,0,14,37,,70,,149043,50,65,61,33,52,,30900,"0,6",3800,28
26.10.2024 23:45,"2,03",53,55,1202960,55,0,14,41,,70,,149044,42,65,61,45,53,,36400,"0,6",3800,32
26.10.2024 23:50,"2,11",53,55,1202970,55,0,14,40,,70,,149044,42,64,61,43,53,,40000,"0,6",3900,31
26.10.2024 23:55,"2,06",53,55,1202970,55,0,14,37,,70,,149044,41,64,61,42,54,,37700,"0,6",3800,29
27.10.2024 00:00,"1,97",54,55,1202970,55,0,15,36,,70,,149045,41,63,61,42,54,,35400,"0,59",3700,28
27.10.2024 00:05,"1,94",53,55,1202980,55,0,15,36,,70,,149045,40,64,60,46,53,,34100,"0,59",3600,28
27.10.2024 00:10,"4,15",51,55,1202980,56,0,15,38,,70,,149045,49,62,60,50,52,,58100,"0,6",3700,33
27.10.2024 00:15,"4,18",50,55,1202980,55,0,15,47,,70,,149046,53,65,60,48,51,,46300,"0,6",3900,45
27.10.2024 00:20,"2,95",52,55,1202990,55,0,15,52,,70,,149046,58,65,61,38,53,,66900,"0,6",4100,56
27.10.2024 00:25,"3,52",54,55,1203000,55,0,15,49,,70,,149046,53,65,61,38,54,,77400,"0,6",4100,56
27.10.2024 00:30,"2,96",55,55,1203000,55,0,15,43,,70,,149047,49,65,61,49,55,,58200,"0,6",4000,47
27.10.2024 00:35,"2,74",56,55,1203000,56,0,15,40,,70,,149047,51,65,61,36,55,,47100,"0,6",4000,42
27.10.2024 00:40,"2,35",56,55,1203010,55,0,15,36,,70,,149047,44,65,60,50,55,,38700,"0,59",3900,32
27.10.2024 00:45,"2,04",56,55,1203010,55,0,15,31,,70,,149048,46,65,61,47,55,,32000,"0,6",4000,23
27.10.2024 00:50,"1,7",55,55,1203010,55,0,15,29,,70,,149048,47,65,60,49,54,,25700,"0,59",4000,17
27.10.2024 00:55,"0,99",54,55,1203010,55,0,15,27,,70,,149048,52,65,61,47,54,,22500,"0,59",3900,13
27.10.2024 01:00,"0,81",53,55,1203010,55,0,15,0,,1,,149049,51,64,61,46,54,,17800,"0,6",3900,0
27.10.2024 01:05,0,52,55,1203020,56,0,15,0,,1,,149049,43,64,61,44,53,,0,"0,6",3900,0
27.10.2024 01:10,0,52,55,1203020,56,0,16,0,,1,,149049,43,64,61,44,52,,0,"0,6",3900,0
27.10.2024 01:15,0,52,55,1203020,56,0,16,0,,0,,149050,52,64,61,46,52,,0,"0,59",3800,0
27.10.2024 01:20,0,51,55,1203020,56,0,15,0,,0,,149050,60,66,62,28,52,,0,"0,59",3800,0
27.10.2024 01:25,0,51,55,1203020,55,0,15,0,,0,,149050,56,65,61,38,51,,0,"0,6",4000,0
27.10.2024 01:30,0,51,55,1203020,55,0,15,0,,0,,149051,47,65,61,37,50,,0,"0,59",3900,0
27.10.2024 01:35,0,50,55,1203020,56,0,15,0,,0,,149051,42,65,61,48,49,,0,"0,6",3800,0
27.10.2024 01:40,0,50,55,1203020,56,0,15,0,,0,,149051,46,64,61,48,47,,0,"0,59",3700,0
27.10.2024 01:45,0,50,55,1203020,56,0,15,0,,0,,149052,45,64,61,46,46,,0,"0,6",3600,0
27.10.2024 01:50,0,48,55,1203020,56,0,16,0,,69,,149052,44,64,61,46,45,,0,"0,6",3500,0
27.10.2024 01:55,"4,13",47,56,1203020,56,0,16,0,,69,,149052,43,63,59,47,45,,28000,"0,6",2200,0
27.10.2024 02:00,"4,15",45,55,1203030,56,0,18,0,,69,,149056,48,63,61,49,44,,48500,"0,6",3800,0
27.10.2024 02:05,"4,13",44,55,1203030,56,0,18,0,,70,,149057,47,63,61,49,44,,47900,"0,6",4000,0
27.10.2024 02:10,"0,14",43,55,1203030,56,0,18,0,,1,,149057,46,62,61,48,43,,3000,"0,6",4200,0
27.10.2024 02:15,"0,04",42,55,1203030,56,0,18,0,,1,,149057,45,62,61,47,43,,600,"0,6",4100,0
27.10.2024 02:20,0,42,55,1203030,56,0,18,0,,1,,149058,44,61,61,46,42,,0,"0,6",3900,0
27.10.2024 02:25,0,41,55,1203030,56,0,18,0,,0,,149058,43,61,61,46,42,,0,"0,6",3900,0
27.10.2024 02:30,0,41,55,1203030,56,0,19,0,,0,,149058,43,61,61,45,42,,0,"0,6",3900,0
27.10.2024 02:35,0,41,55,1203030,56,0,19,0,,0,,149059,42,61,61,45,41,,0,"0,6",3900,0
27.10.2024 02:40,0,41,55,1203030,56,0,19,0,,0,,149059,42,61,61,45,41,,0,"0,6",3900,0
27.10.2024 02:45,0,40,55,1203030,56,0,19,0,,0,,149059,42,60,61,44,40,,0,"0,6",3800,0
27.10.2024 02:50,0,40,55,1203030,56,0,19,0,,0,,149060,45,63,61,46,40,,300,"0,6",3800,0
27.10.2024 02:55,"4,25",40,56,1203030,56,0,19,0,,70,,149060,49,63,61,45,40,,0,"0,6",3800,0
27.10.2024 03:00,"4,19",36,55,1203030,56,0,19,0,,70,,149060,39,61,60,40,36,,46900,"0,6",3500,0
27.10.2024 03:05,"4,09",36,55,1203030,56,0,20,0,,70,,149060,39,61,61,40,35,,47400,"0,6",3800,0
27.10.2024 03:10,"4,18",35,55,1203040,55,0,20,0,,1,,149061,39,60,61,40,35,,45200,"0,6",4100,0
27.10.2024 03:15,"0,1",35,55,1203040,55,0,20,0,,1,,149061,39,60,61,40,35,,1900,"0,6",4100,0
27.10.2024 03:20,"0,01",35,55,1203040,56,0,20,0,,1,,149061,39,59,61,40,35,,100,"0,6",4000,0
27.10.2024 03:25,0,35,55,1203040,56,0,20,0,,0,,149062,39,59,61,40,35,,0,"0,6",3900,0
27.10.2024 03:30,0,34,55,1203040,56,0,20,0,,0,,149062,39,59,61,40,34,,0,"0,6",3900,0
27.10.2024 03:35,0,34,55,1203040,56,0,20,0,,0,,149063,38,58,61,40,34,,0,"0,59",3900,0
27.10.2024 03:40,0,34,55,1203040,56,0,20,0,,0,,149063,38,58,61,40,34,,0,"0,59",3900,0
27.10.2024 03:45,0,34,55,1203040,56,0,20,0,,0,,149063,38,57,61,39,34,,0,"0,6",3900,0
27.10.2024 03:50,0,34,55,1203040,56,0,21,0,,0,,149063,39,61,61,40,34,,600,"0,59",3800,0
27.10.2024 03:55,0,34,55,1203040,56,0,21,0,,0,,149064,39,61,61,40,33,,0,"0,6",3800,0
27.10.2024 04:00,0,33,55,1203040,56,0,21,0,,0,,149064,39,60,61,39,33,,0,"0,6",3800,0
27.10.2024 04:05,0,33,55,1203040,56,0,21,0,,0,,149064,38,60,61,39,33,,0,"0,6",3800,0
27.10.2024 04:10,0,33,55,1203040,56,0,21,0,,0,,149065,38,59,61,39,33,,0,"0,6",3800,0
27.10.2024 04:15,0,33,55,1203040,56,0,21,0,,0,,149065,39,61,59,39,33,,0,"0,59",3800,0
27.10.2024 04:20,0,33,55,1203040,56,0,21,0,,0,,149065,41,61,61,40,33,,0,"0,6",3800,0
27.10.2024 04:25,0,33,55,1203040,56,0,21,0,,0,,149066,40,61,61,39,33,,0,"0,6",3800,0
27.10.2024 04:30,0,32,55,1203040,56,0,21,0,,0,,149066,39,61,61,39,32,,0,"0,6",3900,0
27.10.2024 04:35,0,32,55,1203040,56,0,21,0,,0,,149066,39,60,61,39,32,,0,"0,6",3800,0
27.10.2024 04:40,0,32,55,1203040,56,0,21,0,,0,,149067,38,60,61,39,32,,0,"0,6",3800,0
27.10.2024 04:45,0,32,55,1203040,56,0,21,0,,0,,149067,38,59,61,39,32,,0,"0,6",3700,0
27.10.2024 04:50,0,32,55,1203040,56,0,22,0,,0,,149067,37,59,61,38,32,,0,"0,61",3600,0
27.10.2024 04:55,"4,18",32,56,1203040,56,0,22,0,,70,,149068,36,61,60,37,32,,-2200,"0,6",3000,0
27.10.2024 05:00,"4,13",32,56,1203040,56,0,22,0,,70,,149068,37,60,60,37,32,,46600,"0,6",3500,0
27.10.2024 05:05,"6,6",47,55,1203050,56,0,22,83,,70,,149068,36,60,61,37,47,,181100,"0,6",3800,90
27.10.2024 05:10,"6,6",51,55,1203070,55,0,22,81,,70,,149069,36,60,61,37,52,,185500,"0,6",3900,87
27.10.2024 05:15,"6,31",50,55,1203080,55,0,22,78,,70,,149069,36,59,61,37,54,,185500,"0,6",3900,77
27.10.2024 05:20,"5,52",52,55,1203100,56,0,22,60,,70,,149069,36,59,61,37,57,,140400,"0,6",3800,79
27.10.2024 05:25,"5,48",55,55,1203110,56,0,22,58,,70,,149070,40,61,61,39,57,,129800,"0,6",3800,56
27.10.2024 05:30,"5,04",57,55,1203110,56,0,22,53,,70,,149070,40,60,61,39,56,,83200,"0,6",4200,67
27.10.2024 05:35,"4,46",54,55,1203120,55,0,22,47,,70,,149070,40,60,61,38,55,,56500,"0,6",4200,63
27.10.2024 05:40,"2,86",54,55,1203120,56,0,22,41,,70,,149071,39,59,61,38,54,,56400,"0,6",4100,52
27.10.2024 05:45,"2,4",55,55,1203130,56,0,22,36,,70,,149071,39,59,61,38,53,,47400,"0,6",4000,35
27.10.2024 05:50,"2,04",55,55,1203130,56,0,22,35,,70,,149071,38,62,61,40,53,,34900,"0,6",4000,29
27.10.2024 05:55,"1,94",55,55,1203130,56,0,22,34,,70,,149072,38,62,61,39,53,,33300,"0,6",3900,24
27.10.2024 06:00,"1,57",54,55,1203130,56,0,22,34,,70,,149072,38,62,61,39,53,,31100,"0,6",3900,15
27.10.2024 06:05,"1,25",53,55,1203140,56,0,23,33,,70,,149072,38,61,61,39,53,,27200,"0,6",3900,14
27.10.2024 06:10,"1,23",52,55,1203140,56,0,23,33,,70,,149073,37,61,61,39,53,,25800,"0,6",3900,14
27.10.2024 06:15,"1,32",52,56,1203140,56,0,23,33,,70,,149073,37,61,61,38,53,,29900,"0,6",3800,18
27.10.2024 06:20,"1,51",52,56,1203140,56,0,23,33,,70,,149073,37,60,61,38,52,,29000,"0,6",3800,20
27.10.2024 06:25,"1,62",52,56,1203150,56,0,23,34,,70,,149074,37,60,61,38,52,,29200,"0,6",3800,21
27.10.2024 06:30,"1,73",52,56,1203150,56,0,23,35,,70,,149074,37,60,61,38,52,,31400,"0,6",3800,22
27.10.2024 06:35,"1,86",52,56,1203150,56,0,23,38,,70,,149074,38,63,57,40,52,,34800,"0,6",3800,25
27.10.2024 06:40,"1,97",52,55,1203150,56,0,22,41,,70,,149075,59,66,61,34,52,,37300,"0,59",3800,28
27.10.2024 06:45,"2,06",52,56,1203160,56,0,22,43,,70,,149075,58,66,61,34,52,,41300,"0,6",3800,29
27.10.2024 06:50,"2,08",53,55,1203160,56,0,22,42,,70,,149075,56,65,61,34,53,,41100,"0,6",3900,29
27.10.2024 06:55,"2,05",53,55,1203160,56,0,22,41,,70,,149076,42,65,61,34,53,,39300,"0,6",3900,28
27.10.2024 07:00,"1,97",53,55,1203170,56,0,22,41,,70,,149076,41,64,61,34,53,,36700,"0,59",3800,27
27.10.2024 07:05,"1,94",53,55,1203170,56,0,22,39,,70,,149076,41,64,61,33,53,,34300,"0,6",3800,26
27.10.2024 07:10,"1,93",53,55,1203170,56,0,22,39,,70,,149077,40,65,61,35,52,,33800,"0,6",3800,24
27.10.2024 07:15,"1,82",53,55,1203180,56,0,22,40,,70,,149077,40,64,61,36,52,,34700,"0,6",3700,23
27.10.2024 07:20,"1,85",53,55,1203180,56,0,22,40,,70,,149077,40,64,61,36,53,,34000,"0,59",3600,22
27.10.2024 07:25,"1,85",52,55,1203180,56,0,22,40,,70,,149077,40,63,61,37,53,,34000,"0,59",3400,22
27.10.2024 07:30,"4,18",51,55,1203190,56,0,22,42,,70,,149078,48,64,59,45,51,,52200,"0,59",3300,28
27.10.2024 07:35,"4,12",50,55,1203190,56,0,16,56,,70,,149078,49,64,61,45,50,,52700,"0,6",3800,42
27.10.2024 07:40,"4,58",49,55,1203200,56,0,16,58,,70,,149078,44,64,61,43,52,,63500,"0,6",3900,55
27.10.2024 07:45,"3,77",52,55,1203200,56,0,15,52,,70,,149079,59,65,61,45,54,,81800,"0,59",3900,56
27.10.2024 07:50,"3,07",54,55,1203210,56,0,14,45,,70,,149079,51,66,57,43,54,,71700,"0,6",3800,49
27.10.2024 07:55,"2,71",55,55,1203210,56,0,14,40,,70,,149079,46,65,61,38,54,,53000,"0,6",3900,40
27.10.2024 08:00,"2,11",55,55,1203220,56,0,14,34,,70,,149080,45,65,61,39,53,,37200,"0,6",3800,25
27.10.2024 08:05,"1,66",55,55,1203220,55,0,15,33,,70,,149080,44,65,61,49,53,,30300,"0,59",4000,20
27.10.2024 08:10,"1,58",54,55,1203220,56,0,14,33,,70,,149080,60,66,61,34,53,,28000,"0,6",3900,17
27.10.2024 08:15,"1,05",53,55,1203220,55,0,14,29,,70,,149081,58,66,61,40,53,,25300,"0,59",3900,11
27.10.2024 08:20,"0,74",52,55,1203230,55,0,13,29,,70,,149081,57,66,61,43,52,,18300,"0,6",4000,11
27.10.2024 08:25,"0,89",51,55,1203230,55,0,13,30,,70,,149081,49,66,58,45,52,,14000,"0,6",3900,15
27.10.2024 08:30,"1,22",51,55,1203230,55,0,13,32,,70,,149082,57,66,60,33,52,,30000,"0,59",3900,19
27.10.2024 08:35,"1,63",51,55,1203230,55,0,13,34,,70,,149082,56,66,60,32,51,,30000,"0,59",4000,22
27.10.2024 08:40,"1,8",51,55,1203230,55,0,13,36,,70,,149082,57,66,60,30,51,,33900,"0,6",4000,24
27.10.2024 08:45,"1,82",52,55,1203240,55,0,13,39,,70,,149083,55,65,60,47,52,,36700,"0,6",4200,25
27.10.2024 08:50,"1,92",52,55,1203240,55,0,14,39,,70,,149083,42,65,59,44,52,,36700,"0,6",3700,25
27.10.2024 08:55,"4,15",50,55,1203250,55,0,14,41,,70,,149083,58,61,60,42,51,,96600,"0,59",3700,29
27.10.2024 09:00,"4,2",49,55,1203250,55,0,14,52,,70,,149084,56,62,61,44,49,,47400,"0,6",4000,41
27.10.2024 09:05,"3,26",49,55,1203260,55,0,14,50,,70,,149084,45,63,61,43,52,,63400,"0,6",4200,48
27.10.2024 09:10,"2,81",51,55,1203260,55,0,14,47,,70,,149084,56,66,61,36,53,,67700,"0,6",4200,46
27.10.2024 09:15,"2,59",52,55,1203270,55,0,14,40,,70,,149085,49,66,60,46,53,,59400,"0,59",4100,41
27.10.2024 09:20,"2,21",53,55,1203270,55,0,14,35,,70,,149085,50,66,59,46,53,,43700,"0,6",4000,34
27.10.2024 09:25,"1,82",53,55,1203270,55,0,14,27,,70,,149085,56,66,61,36,52,,34500,"0,59",3900,21
27.10.2024 09:30,"0,94",52,55,1203280,55,0,14,26,,70,,149086,37,65,61,42,52,,24400,"0,6",4200,14
27.10.2024 09:35,"0,72",51,55,1203280,55,0,13,25,,70,,149086,59,66,61,29,51,,17200,"0,59",3900,12
27.10.2024 09:40,"0,97",51,55,1203280,55,0,13,29,,70,,149087,61,66,62,25,51,,18800,"0,6",4000,17
27.10.2024 09:45,"1,2",50,55,1203280,55,0,13,29,,70,,149087,58,66,61,22,51,,29900,"0,59",3900,18
27.10.2024 09:50,"1,5",51,55,1203280,56,0,13,31,,70,,149087,53,66,60,35,51,,31300,"0,6",3900,20
