Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
27.10.2024 09:55,"1,52",51,55,1203290,56,0,13,34,,70,,149088,53,66,58,40,51,,32000,"0,6",3700,22
27.10.2024 10:00,"1,8",51,55,1203290,55,0,13,36,,70,,149088,55,65,59,28,51,,37600,"0,59",3700,25
27.10.2024 10:05,"4,15",50,55,1203300,55,0,13,38,,70,,149088,53,62,60,38,50,,116100,"0,59",2700,27
27.10.2024 10:10,"4,2",49,55,1203310,55,0,13,45,,70,,149088,60,64,61,32,49,,90700,"0,59",4100,35
27.10.2024 10:30,"2,19",53,55,1203330,55,0,13,31,,70,,149090,48,66,59,43,52,,46800,"0,6",4100,29
27.10.2024 10:35,"1,7",53,55,1203330,55,0,13,29,,70,,149090,54,66,61,25,52,,30600,"0,58",4100,21
27.10.2024 10:40,"0,83",52,55,1203330,56,0,13,26,,70,,149091,34,66,60,45,51,,18800,"0,6",4000,12
27.10.2024 11:00,"1,44",50,55,1203340,55,0,14,31,,70,,149092,44,65,61,53,50,,35200,"0,6",4000,21
27.10.2024 11:05,"1,5",51,55,1203340,56,0,14,31,,70,,149092,45,65,60,53,50,,33500,"0,59",3900,21
27.10.2024 11:10,"1,32",51,55,1203340,56,0,14,31,,70,,149093,61,66,61,34,50,,32900,"0,6",4000,19
27.10.2024 11:30,"4,11",49,55,1203360,55,0,13,24,,70,,149094,58,59,60,50,49,,88600,"0,59",500,19
27.10.2024 11:35,"4,18",48,55,1203360,55,0,13,31,,70,,149094,60,64,61,30,48,,73800,"0,59",3800,29
27.10.2024 11:40,"4,13",47,55,1203370,55,0,12,40,,70,,149094,58,66,61,22,47,,61400,"0,59",4300,39
27.10.2024 12:15,"0,17",48,55,1203390,55,0,13,11,,70,,149097,56,66,61,41,49,,6500,"0,6",4100,2
27.10.2024 12:20,"0,14",47,55,1203390,55,0,13,10,,70,,149097,47,65,61,48,48,,4600,"0,6",4000,4
27.10.2024 12:25,"0,36",46,55,1203390,55,0,14,11,,70,,149097,52,66,60,52,47,,16900,"0,6",4100,8
27.10.2024 12:45,"4,11",46,55,1203400,55,0,13,31,,70,,149099,36,65,57,40,46,,106900,"0,6",3800,22
27.10.2024 12:50,"4,18",45,55,1203410,55,0,13,40,,70,,149099,42,63,60,38,45,,56300,"0,6",2200,29
27.10.2024 12:55,"4,16",44,55,1203410,55,0,14,55,,70,,149099,40,61,61,42,45,,54300,"0,6",4100,44
27.10.2024 13:15,"0,22",49,55,1203430,55,0,13,13,,70,,149101,54,66,61,41,48,,5300,"0,6",4000,7
27.10.2024 13:20,"0,12",47,55,1203430,55,0,13,9,,70,,149101,55,66,61,45,47,,4600,"0,6",4200,2
27.10.2024 13:25,"0,14",46,55,1203430,55,0,13,10,,70,,149102,58,66,61,25,46,,4600,"0,6",4200,4
27.10.2024 13:45,"1,34",47,55,1203440,55,0,14,27,,70,,149103,41,64,61,49,46,,37600,"0,6",4000,20
27.10.2024 13:50,"1,15",47,55,1203440,55,0,14,28,,70,,149103,54,65,60,35,46,,34400,"0,59",4000,17
27.10.2024 13:55,"0,97",47,55,1203440,55,0,13,26,,70,,149104,57,66,60,23,47,,23100,"0,59",3900,14
27.10.2024 14:15,"4,26",44,55,1203450,55,0,14,22,,70,,149105,51,62,60,49,45,,56200,"0,59",2200,19
27.10.2024 14:20,"4,19",43,55,1203460,55,0,13,31,,70,,149105,62,65,62,38,44,,53600,"0,59",3900,31
27.10.2024 14:25,"2,14",43,54,1203460,55,0,14,34,,70,,149106,59,65,61,44,44,,70700,"0,6",4100,35
27.10.2024 14:45,"0,77",47,55,1203480,55,0,14,26,,70,,149107,45,64,61,48,47,,19100,"0,6",3900,12
27.10.2024 14:50,"0,41",46,55,1203480,56,0,15,21,,70,,149107,45,64,61,50,47,,11300,"0,6",3900,9
27.10.2024 14:55,"0,34",45,55,1203480,56,0,15,19,,70,,149108,45,64,61,50,46,,14500,"0,6",3800,9
27.10.2024 15:15,"1,2",46,55,1203490,55,0,13,22,,70,,149109,56,65,61,17,45,,33000,"0,59",3900,18
27.10.2024 15:20,"1,13",46,55,1203490,55,0,13,25,,70,,149109,54,65,61,18,46,,30100,"0,59",4100,16
27.10.2024 15:25,"0,98",46,55,1203490,55,0,13,25,,70,,149110,36,65,61,34,46,,25000,"0,59",4100,15
27.10.2024 15:45,"1,03",46,55,1203500,55,0,14,24,,70,,149111,50,65,61,42,46,,29500,"0,59",4000,16
27.10.2024 15:50,"4,05",46,55,1203510,55,0,14,25,,70,,149111,58,64,60,37,46,,48000,"0,59",3800,18
27.10.2024 15:55,"4,2",45,55,1203510,55,0,14,28,,70,,149112,59,63,61,39,45,,54300,"0,59",3100,23
27.10.2024 16:30,"0,82",49,55,1203540,55,0,14,27,,70,,149114,57,66,61,37,49,,25800,"0,6",4100,11
27.10.2024 16:35,"0,56",48,55,1203540,55,0,14,23,,70,,149114,59,66,61,37,48,,5400,"0,61",4000,10
27.10.2024 16:40,"0,51",47,55,1203540,55,0,14,21,,70,,149115,58,66,61,34,48,,18900,"0,6",4000,11
27.10.2024 17:00,"1,57",49,55,1203550,55,0,14,32,,70,,149116,45,65,61,50,48,,40400,"0,6",4000,22
27.10.2024 17:05,"1,51",49,55,1203560,55,0,14,32,,70,,149116,44,65,61,49,48,,37500,"0,6",3900,20
27.10.2024 17:10,"1,46",49,55,1203560,55,0,14,32,,70,,149117,47,65,60,48,49,,36000,"0,6",3900,18
27.10.2024 17:30,"1,15",49,55,1203570,55,0,15,29,,70,,149118,42,64,60,44,49,,52100,"0,6",3900,18
27.10.2024 17:35,"4,18",48,55,1203580,55,0,13,33,,70,,149118,59,61,60,31,48,,69900,"0,6",3600,23
27.10.2024 17:40,"4,2",47,55,1203580,55,0,13,39,,70,,149119,58,63,61,37,47,,49900,"0,6",4000,32
27.10.2024 18:00,"2,33",51,55,1203600,55,0,14,40,,70,,149120,54,65,61,37,51,,53400,"0,6",4000,38
27.10.2024 18:05,"2,11",52,55,1203610,55,0,14,38,,70,,149120,46,65,61,42,51,,46500,"0,59",3900,33
27.10.2024 18:10,"1,75",52,55,1203610,55,0,14,32,,70,,149121,46,65,61,48,51,,37100,"0,59",4000,24
27.10.2024 18:45,"1,87",51,55,1203630,55,0,15,35,,70,,149123,51,64,61,47,50,,34700,"0,59",4000,26
27.10.2024 18:50,"1,85",51,55,1203630,55,0,14,36,,70,,149123,54,65,60,41,51,,40400,"0,6",4000,26
27.10.2024 18:55,"1,85",51,55,1203630,55,0,14,36,,70,,149124,61,66,61,32,51,,38400,"0,6",3900,26
27.10.2024 20:00,"1,06",51,55,1203680,55,0,14,25,,70,,149128,47,65,61,47,51,,25700,"0,6",4000,13
27.10.2024 20:05,"0,86",51,55,1203680,55,0,14,25,,70,,149128,44,65,61,49,51,,13500,"0,6",4000,15
27.10.2024 20:10,"0,91",50,55,1203680,56,0,14,25,,70,,149129,57,65,61,42,51,,18400,"0,6",3900,16
27.10.2024 21:00,"2,62",50,54,1203720,55,0,13,45,,70,,149132,53,66,61,50,50,,56500,"0,6",4400,48
27.10.2024 21:05,"2,83",52,55,1203720,55,0,13,41,,70,,149132,60,66,61,41,51,,66900,"0,6",4400,41
27.10.2024 21:10,"2,37",53,55,1203730,55,0,14,39,,69,,149133,59,65,61,41,52,,54500,"0,6",4200,36
27.10.2024 22:00,"1,44",51,55,1203750,55,0,13,27,,69,,149136,59,66,61,30,50,,34300,"0,6",4100,19
27.10.2024 22:05,"1,32",51,55,1203750,55,0,13,26,,69,,149136,58,65,61,24,50,,33500,"0,59",4000,18
27.10.2024 22:10,"1,27",51,55,1203760,55,0,13,26,,69,,149136,52,64,59,41,50,,32100,"0,59",3800,16
27.10.2024 23:15,"1,32",50,55,1203800,56,0,15,25,,70,,149141,54,64,61,46,49,,33400,"0,6",3800,22
27.10.2024 23:20,"1,42",50,55,1203800,56,0,15,26,,70,,149141,43,64,61,45,49,,35800,"0,59",3800,20
27.10.2024 23:25,"1,37",51,55,1203800,56,0,14,29,,70,,149141,57,66,61,25,50,,35200,"0,6",3800,19
28.10.2024 00:15,"4,14",47,55,1203830,55,0,15,55,,70,,149145,57,65,61,47,48,,51700,"0,6",4100,59
28.10.2024 00:20,"4,84",50,55,1203840,55,0,15,49,,70,,149145,53,64,61,48,51,,65500,"0,6",4200,55
28.10.2024 00:25,"3,23",53,55,1203840,55,0,16,42,,70,,149145,52,64,61,47,52,,77700,"0,6",4100,47
28.10.2024 01:15,0,48,55,1203860,56,0,17,0,,0,,149149,45,60,61,44,49,,0,"0,59",3800,0
28.10.2024 01:20,0,48,55,1203860,56,0,18,0,,0,,149149,44,60,61,44,49,,0,"0,6",3800,0
28.10.2024 01:25,0,48,55,1203860,56,0,18,0,,0,,149149,44,60,61,43,48,,0,"0,6",3800,0
28.10.2024 02:30,0,40,55,1203870,56,0,19,0,,0,,149153,42,61,61,48,40,,0,"0,6",4000,0
28.10.2024 02:35,0,39,55,1203870,56,0,19,0,,0,,149154,41,61,61,47,39,,0,"0,6",3900,0
28.10.2024 02:40,0,39,55,1203870,56,0,19,0,,0,,149154,41,60,61,47,39,,0,"0,6",3900,0
28.10.2024 03:30,0,37,55,1203870,56,0,20,0,,0,,149157,48,65,61,49,36,,0,"0,6",3700,0
28.10.2024 03:35,0,36,55,1203870,56,0,20,0,,0,,149158,46,64,61,47,36,,0,"0,6",3800,0
28.10.2024 03:40,0,36,55,1203870,56,0,20,0,,0,,149158,45,64,61,46,35,,0,"0,6",3800,0
28.10.2024 04:30,0,34,55,1203880,56,0,21,0,,0,,149161,43,60,61,44,34,,0,"0,6",3900,0
28.10.2024 04:35,0,34,55,1203880,56,0,21,0,,0,,149161,43,60,61,43,33,,0,"0,6",3900,0
28.10.2024 04:40,"0,03",33,55,1203880,56,0,22,0,,0,,149162,42,60,61,43,33,,100,"0,6",3900,0
28.10.2024 04:45,0,33,55,1203880,56,0,22,0,,0,,149162,42,59,61,43,33,,0,"0,6",3900,0
28.10.2024 04:50,0,33,55,1203880,56,0,22,0,,0,,149162,42,59,61,43,33,,0,"0,6",3900,0
28.10.2024 04:55,"0,04",33,55,1203880,56,0,22,0,,0,,149163,43,61,61,43,33,,100,"0,59",3900,0
28.10.2024 05:00,0,33,55,1203880,56,0,22,0,,0,,149163,43,61,61,43,32,,0,"0,59",3800,0
28.10.2024 05:05,"5,79",39,55,1203890,56,0,22,85,,70,,149163,42,60,61,42,41,,54200,"0,6",3900,90
28.10.2024 05:10,"6,38",50,55,1203900,56,0,22,76,,70,,149164,41,60,61,42,51,,185000,"0,59",3900,81
28.10.2024 05:15,"6,46",53,55,1203920,56,0,22,77,,70,,149164,43,63,60,43,53,,178100,"0,59",3800,83
28.10.2024 05:20,"5,69",52,55,1203930,56,0,22,70,,70,,149164,44,64,61,47,55,,149900,"0,6",3900,67
28.10.2024 05:25,"4,61",54,55,1203940,56,0,21,44,,70,,149165,44,65,61,48,55,,131100,"0,59",3900,54
28.10.2024 05:30,"2,76",54,55,1203940,56,0,21,40,,70,,149165,54,65,60,46,53,,57800,"0,6",3900,45
28.10.2024 05:35,"2,59",54,55,1203950,56,0,18,38,,70,,149165,60,65,61,36,52,,50700,"0,59",3800,38
28.10.2024 05:40,"2,23",54,55,1203950,56,0,18,37,,70,,149166,57,65,61,34,52,,41800,"0,61",3900,35
28.10.2024 05:45,"2,09",54,55,1203950,56,0,17,37,,70,,149166,44,65,61,48,52,,41000,"0,59",3900,33
28.10.2024 05:50,"2,09",53,55,1203960,56,0,17,36,,70,,149166,44,64,61,48,52,,39900,"0,6",3700,29
28.10.2024 05:55,"2,02",52,55,1203960,56,0,17,36,,70,,149167,42,64,61,49,51,,36100,"0,6",3500,27
28.10.2024 06:00,"4,15",51,55,1203960,55,0,17,39,,70,,149167,44,64,61,49,50,,51200,"0,6",3700,31
28.10.2024 06:05,"4,15",49,55,1203970,55,0,17,44,,70,,149167,43,64,61,47,49,,42000,"0,6",4000,36
28.10.2024 06:10,"2,33",50,55,1203970,55,0,17,44,,70,,149168,55,65,61,50,49,,63600,"0,6",4000,36
28.10.2024 06:15,"2,4",51,55,1203980,55,0,16,46,,70,,149168,51,65,61,52,51,,54200,"0,6",4000,39
28.10.2024 06:20,"2,42",52,55,1203980,55,0,16,44,,70,,149168,50,65,61,53,52,,53800,"0,6",3900,38
28.10.2024 06:25,"2,27",52,55,1203990,55,0,14,41,,70,,149169,54,66,59,18,52,,49000,"0,59",3900,34
28.10.2024 06:30,"2,2",52,55,1203990,55,0,14,39,,70,,149169,45,66,60,37,52,,44400,"0,59",4100,32
28.10.2024 06:35,"2,08",52,55,1203990,55,0,14,35,,70,,149169,52,66,61,37,52,,41900,"0,59",4100,24
28.10.2024 06:40,"1,82",52,55,1204000,55,0,14,34,,70,,149170,51,65,61,36,52,,33200,"0,6",4300,23
28.10.2024 06:45,"1,75",52,55,1204000,55,0,14,34,,70,,149170,43,65,61,45,52,,33900,"0,6",4300,22
28.10.2024 06:50,"1,73",52,55,1204000,55,0,14,33,,70,,149170,43,64,61,43,52,,33100,"0,59",4200,20
28.10.2024 06:55,"1,61",52,55,1204000,55,0,14,33,,70,,149171,43,64,61,45,52,,32700,"0,59",4000,20
28.10.2024 07:00,"1,49",52,55,1204010,55,0,14,32,,70,,149171,45,64,61,48,52,,32900,"0,6",4000,18
28.10.2024 07:05,"1,49",51,55,1204010,55,0,15,31,,70,,149172,44,64,61,48,52,,32000,"0,6",4000,18
28.10.2024 07:10,"1,49",51,55,1204010,55,0,15,31,,70,,149172,58,65,61,42,52,,31800,"0,6",3900,18
28.10.2024 07:15,"1,5",51,55,1204010,55,0,13,31,,70,,149172,58,66,61,26,51,,32500,"0,6",4000,21
28.10.2024 07:20,"1,53",51,55,1204020,55,0,13,31,,70,,149173,55,65,60,24,51,,32000,"0,59",4000,23
28.10.2024 07:25,"1,67",51,55,1204020,55,0,13,34,,70,,149173,55,64,59,20,51,,32000,"0,59",3900,24
28.10.2024 07:30,"4,2",49,55,1204030,55,0,12,41,,70,,149173,59,61,61,30,50,,111300,"0,6",1200,34
28.10.2024 07:35,"4,22",48,54,1204030,55,0,13,56,,70,,149174,61,65,62,29,49,,56800,"0,59",4500,55
28.10.2024 07:40,"4,88",50,55,1204040,55,0,13,57,,70,,149174,61,65,61,33,51,,80200,"0,59",4400,69
28.10.2024 07:45,"5,14",51,55,1204050,55,0,13,53,,70,,149174,58,66,61,21,52,,100600,"0,59",4000,66
28.10.2024 07:50,"5,08",54,55,1204060,55,0,13,47,,70,,149175,54,66,60,37,53,,101400,"0,59",4000,55
28.10.2024 07:55,"2,89",55,55,1204060,55,0,13,37,,70,,149175,45,66,61,43,53,,61800,"0,6",3900,38
28.10.2024 08:00,"2,18",55,55,1204070,56,0,13,35,,70,,149175,42,66,61,42,53,,41100,"0,6",3900,33
28.10.2024 08:05,"2,1",54,55,1204070,56,0,14,33,,70,,149176,39,66,57,47,53,,35900,"0,6",3900,27
28.10.2024 08:10,"1,1",53,55,1204070,56,0,13,26,,70,,149176,58,66,61,23,52,,24700,"0,6",3700,13
28.10.2024 08:15,"0,5",52,55,1204070,56,0,13,21,,70,,149176,55,66,61,17,51,,9900,"0,59",3700,7
28.10.2024 08:20,"0,41",50,55,1204070,55,0,13,21,,70,,149177,57,66,61,20,51,,12700,"0,59",4000,8
28.10.2024 08:25,"0,42",49,55,1204070,55,0,13,22,,70,,149177,50,66,61,38,50,,8700,"0,6",4100,9
28.10.2024 08:30,"0,73",49,55,1204070,55,0,13,29,,70,,149177,46,66,58,44,49,,3000,"0,6",4100,22
28.10.2024 08:35,"1,58",49,55,1204080,55,0,13,31,,70,,149178,52,66,60,31,49,,31500,"0,6",4000,24
28.10.2024 08:40,"1,8",50,55,1204080,55,0,13,34,,70,,149178,52,66,61,44,50,,38600,"0,59",3900,24
28.10.2024 08:45,"1,82",50,55,1204080,55,0,13,35,,70,,149178,52,66,59,41,50,,38900,"0,6",4100,24
28.10.2024 08:50,"1,8",51,55,1204090,55,0,13,35,,70,,149179,54,65,61,41,50,,38500,"0,59",4000,24
28.10.2024 08:55,"1,8",51,55,1204090,55,0,13,35,,70,,149179,43,65,59,39,51,,36800,"0,6",4100,24
28.10.2024 09:00,"1,68",51,55,1204090,55,0,13,33,,70,,149179,61,64,61,41,51,,34800,"0,59",4000,22
28.10.2024 09:05,"4,13",49,55,1204100,55,0,13,35,,70,,149180,56,60,60,45,49,,126800,"0,6",2900,25
28.10.2024 09:10,"4,15",48,55,1204110,55,0,13,38,,70,,149180,52,63,60,42,48,,46700,"0,6",4200,30
28.10.2024 09:15,"2,11",49,55,1204110,55,0,14,41,,70,,149180,49,66,60,48,49,,66200,"0,59",4100,34
28.10.2024 09:20,"2,33",50,55,1204110,55,0,14,43,,70,,149181,42,66,61,49,50,,53200,"0,6",4200,38
28.10.2024 09:25,"2,26",51,55,1204120,55,0,14,38,,70,,149181,50,66,61,49,51,,53700,"0,6",3600,34
28.10.2024 09:30,"2,11",51,55,1204120,55,0,14,36,,70,,149181,52,66,61,51,51,,46400,"0,59",4200,32
28.10.2024 09:35,"2,01",52,55,1204130,55,0,14,31,,70,,149182,45,65,61,51,51,,43600,"0,6",4200,24
28.10.2024 09:40,"1,73",52,55,1204130,55,0,14,30,,70,,149182,43,65,61,47,51,,35500,"0,6",4100,22
28.10.2024 09:45,"1,44",52,55,1204130,55,0,14,27,,70,,149182,50,65,61,44,51,,32900,"0,59",4100,17
28.10.2024 09:50,"1,35",51,55,1204140,55,0,15,26,,70,,149183,51,65,61,43,51,,29300,"0,6",4100,15
28.10.2024 09:55,"1,01",51,55,1204140,55,0,15,26,,70,,149183,41,64,61,38,50,,22000,"0,6",4100,15
28.10.2024 10:05,"0,98",50,55,1204140,55,0,13,25,,70,,149184,57,66,61,19,50,,20000,"0,59",3700,14
28.10.2024 10:10,"1,03",49,55,1204140,55,0,13,25,,70,,149184,48,66,58,40,50,,23300,"0,6",4100,16
28.10.2024 10:15,"1,08",49,55,1204140,55,0,13,24,,70,,149184,55,66,61,32,49,,26000,"0,6",4200,16
28.10.2024 10:20,"1,12",49,55,1204150,55,0,13,26,,70,,149185,60,66,61,24,49,,26500,"0,59",4200,18
28.10.2024 10:25,"1,2",49,55,1204150,55,0,13,28,,70,,149185,45,65,61,42,49,,26500,"0,6",4000,19
28.10.2024 10:30,"1,23",49,55,1204150,55,0,13,28,,70,,149186,43,65,60,42,49,,34000,"0,59",3600,17
28.10.2024 10:35,"4,07",48,55,1204160,55,0,13,29,,70,,149186,44,64,59,48,48,,90200,"0,6",2700,18
28.10.2024 10:40,"4,18",47,55,1204160,55,0,14,36,,70,,149186,44,64,58,47,47,,49000,"0,59",4000,27
28.10.2024 10:45,"4,18",46,55,1204170,55,0,13,40,,70,,149186,55,66,59,46,46,,51800,"0,6",4100,33
28.10.2024 10:50,"2,3",48,55,1204170,55,0,13,44,,70,,149187,55,66,60,18,49,,60300,"0,59",4300,37
28.10.2024 10:55,"2,27",49,55,1204170,55,0,13,38,,70,,149187,36,66,60,43,50,,58200,"0,6",3700,33
28.10.2024 11:00,"1,94",50,55,1204180,55,0,13,29,,70,,149188,46,65,60,46,50,,44100,"0,6",4200,21
28.10.2024 11:05,"1,49",50,55,1204180,55,0,13,25,,70,,149188,57,66,61,32,50,,31800,"0,59",4100,14
28.10.2024 11:10,"0,5",49,55,1204180,55,0,14,18,,70,,149188,56,65,61,30,49,,4800,"0,6",4000,7
28.10.2024 11:15,"0,21",48,55,1204180,55,0,14,11,,70,,149189,40,65,59,44,48,,3800,"0,6",3900,3
28.10.2024 11:20,"0,14",47,55,1204180,55,0,14,9,,70,,149189,43,65,59,44,48,,6300,"0,6",4000,3
28.10.2024 11:25,"0,17",46,55,1204180,55,0,14,11,,70,,149189,54,66,61,43,47,,5700,"0,6",4000,11
28.10.2024 11:30,"0,84",47,55,1204190,55,0,13,16,,70,,149190,52,66,57,32,47,,11100,"0,6",4100,16
28.10.2024 11:35,"1,22",47,55,1204190,55,0,13,23,,70,,149190,50,66,61,31,46,,30300,"0,6",4100,20
28.10.2024 11:40,"1,18",48,55,1204190,55,0,13,24,,70,,149190,51,66,60,35,47,,35000,"0,59",3900,18
28.10.2024 11:45,"0,96",48,55,1204190,55,0,13,25,,70,,149191,45,65,57,44,47,,29800,"0,6",3900,14
28.10.2024 11:50,"0,75",47,55,1204200,55,0,14,25,,70,,149191,47,65,60,46,47,,20500,"0,59",3900,13
28.10.2024 11:55,"0,76",47,55,1204200,55,0,14,25,,70,,149191,44,65,60,50,47,,17200,"0,59",3900,13
28.10.2024 12:00,"0,79",47,55,1204200,55,0,14,24,,70,,149192,49,65,60,41,47,,18000,"0,59",3800,14
28.10.2024 12:05,"0,89",47,55,1204200,55,0,14,22,,70,,149192,47,64,60,47,47,,21700,"0,6",3700,15
28.10.2024 12:10,4,46,55,1204200,55,0,14,23,,70,,149192,53,64,60,29,46,,38800,"0,6",3500,19
28.10.2024 12:15,"4,1",45,55,1204210,55,0,14,29,,70,,149193,39,63,59,46,45,,53600,"0,59",3900,27
28.10.2024 12:20,"4,15",44,55,1204210,55,0,14,38,,70,,149193,60,65,61,36,45,,52200,"0,59",4100,39
28.10.2024 12:25,"4,46",44,55,1204220,55,0,14,49,,70,,149193,60,66,61,35,45,,57400,"0,59",4200,58
28.10.2024 12:30,"2,81",48,55,1204230,55,0,14,43,,70,,149194,42,66,60,50,48,,92400,"0,59",4200,47
28.10.2024 12:35,"2,33",50,55,1204230,55,0,14,39,,70,,149194,54,65,61,40,49,,60400,"0,59",4100,38
28.10.2024 12:40,"1,82",51,55,1204240,55,0,13,24,,70,,149194,49,65,59,47,49,,43100,"0,6",4000,15
28.10.2024 12:45,"0,37",49,55,1204240,55,0,14,15,,70,,149195,49,65,60,42,48,,11500,"0,59",4100,2
28.10.2024 12:50,"0,19",48,55,1204240,55,0,13,13,,70,,149195,57,66,61,31,48,,7200,"0,59",4100,1
28.10.2024 12:55,"0,1",47,55,1204240,55,0,13,7,,70,,149195,55,65,61,32,47,,4100,"0,59",4000,0
28.10.2024 13:00,"0,13",46,55,1204240,55,0,14,7,,70,,149196,52,65,61,44,46,,5400,"0,6",3900,0
28.10.2024 13:05,"0,14",45,55,1204240,56,0,14,10,,70,,149196,51,64,61,42,45,,6000,"0,6",3800,4
28.10.2024 13:10,"0,29",44,55,1204240,55,0,14,15,,70,,149196,50,64,61,41,45,,12500,"0,59",3900,11
28.10.2024 13:15,"0,7",44,55,1204240,55,0,14,24,,70,,149197,49,65,60,44,45,,18800,"0,6",3900,22
28.10.2024 13:20,"1,56",46,55,1204240,55,0,14,31,,70,,149197,53,66,60,45,45,,42200,"0,59",3800,25
28.10.2024 13:25,"1,56",47,55,1204250,55,0,14,31,,70,,149197,53,65,60,48,46,,45800,"0,6",3900,20
28.10.2024 13:30,"1,3",47,55,1204250,55,0,14,29,,70,,149198,41,65,60,53,47,,40800,"0,6",4100,18
28.10.2024 13:35,"1,21",47,55,1204250,55,0,14,27,,70,,149198,47,65,61,52,47,,30500,"0,59",4200,15
28.10.2024 13:40,"0,84",47,55,1204260,55,0,14,24,,70,,149198,49,65,61,52,47,,20600,"0,6",3900,13
28.10.2024 13:45,"0,64",47,55,1204260,55,0,14,20,,70,,149199,54,65,61,38,47,,6500,"0,6",3800,11
28.10.2024 13:50,"0,6",46,55,1204260,55,0,14,20,,70,,149199,43,64,60,42,47,,20500,"0,6",3700,13
28.10.2024 13:55,"4,09",45,55,1204260,55,0,14,22,,70,,149199,52,64,60,43,46,,74600,"0,6",2900,18
28.10.2024 14:00,"4,2",44,55,1204270,55,0,14,24,,70,,149200,57,63,60,43,45,,49100,"0,61",4100,20
28.10.2024 14:05,"4,15",43,55,1204270,55,0,14,34,,70,,149200,60,64,61,42,44,,45100,"0,6",4200,34
28.10.2024 14:10,"2,07",45,55,1204270,55,0,14,36,,70,,149200,53,64,61,43,45,,48500,"0,6",4200,35
28.10.2024 14:15,"2,23",47,55,1204280,55,0,14,38,,70,,149201,49,64,61,53,46,,60500,"0,6",4100,33
28.10.2024 14:20,2,48,55,1204280,55,0,15,36,,70,,149201,48,64,61,52,48,,50900,"0,6",4000,30
28.10.2024 14:25,"1,81",49,55,1204290,55,0,15,31,,70,,149201,49,65,59,50,48,,45300,"0,6",3800,22
28.10.2024 14:30,"1,46",49,55,1204290,55,0,15,27,,70,,149202,55,64,61,44,48,,36600,"0,6",3900,14
28.10.2024 14:35,"0,72",49,55,1204290,55,0,15,24,,70,,149202,47,64,61,41,48,,12400,"0,6",3900,12
28.10.2024 14:40,"0,67",48,55,1204290,55,0,15,22,,70,,149202,57,65,60,35,48,,20400,"0,6",3900,11
28.10.2024 14:45,"0,64",47,55,1204300,55,0,15,22,,70,,149203,41,65,61,40,48,,9000,"0,6",3900,11
28.10.2024 14:50,"0,46",47,55,1204300,55,0,15,16,,70,,149203,40,65,61,41,47,,16600,"0,6",3900,10
28.10.2024 14:55,"0,53",46,55,1204300,55,0,15,16,,70,,149203,48,65,59,43,47,,12100,"0,6",3800,12
28.10.2024 15:00,"0,79",46,55,1204300,55,0,15,18,,70,,149204,46,65,61,39,46,,19600,"0,59",3800,16
28.10.2024 15:05,"1,15",47,55,1204300,55,0,15,22,,70,,149204,54,65,61,36,46,,35000,"0,6",4000,18
28.10.2024 15:10,"1,01",47,55,1204300,55,0,15,24,,70,,149204,54,65,61,39,46,,30500,"0,6",4000,17
28.10.2024 15:15,"1,08",48,55,1204310,55,0,15,24,,70,,149205,52,65,61,38,46,,31800,"0,6",3900,17
28.10.2024 15:20,"0,94",47,55,1204310,55,0,15,27,,70,,149205,51,64,61,38,47,,24100,"0,6",4000,13
28.10.2024 15:25,"0,84",47,55,1204310,55,0,15,29,,70,,149205,49,64,61,38,47,,22200,"0,6",3900,13
28.10.2024 15:30,"1,03",47,55,1204310,55,0,15,29,,70,,149206,48,63,61,38,47,,24000,"0,6",3800,15
28.10.2024 15:35,"1,01",47,55,1204310,55,0,16,29,,70,,149206,47,63,61,38,47,,25600,"0,6",3700,15
28.10.2024 15:40,"1,13",47,55,1204320,55,0,16,26,,70,,149206,45,62,61,38,47,,27800,"0,6",3700,16
28.10.2024 15:45,"1,06",47,55,1204320,55,0,16,26,,70,,149207,37,63,61,35,48,,29000,"0,6",3500,16
28.10.2024 15:50,"4,15",46,55,1204320,55,0,16,29,,70,,149207,37,63,60,40,47,,51500,"0,59",3600,22
28.10.2024 15:55,"4,12",45,55,1204330,55,0,16,32,,70,,149207,50,63,60,41,46,,44800,"0,6",3800,27
28.10.2024 16:00,"4,18",44,55,1204330,55,0,16,36,,70,,149208,61,65,61,41,45,,44700,"0,6",4000,33
28.10.2024 16:05,"2,42",46,55,1204330,55,0,16,44,,70,,149208,59,64,61,40,46,,59600,"0,6",4200,42
28.10.2024 16:10,"2,5",48,55,1204340,55,0,16,43,,70,,149208,50,64,61,44,48,,65500,"0,59",4000,40
28.10.2024 16:15,"2,16",49,55,1204350,56,0,16,38,,70,,149209,48,64,61,46,49,,51000,"0,59",3800,32
28.10.2024 16:20,"1,9",50,55,1204350,56,0,16,34,,70,,149209,56,66,61,40,49,,44700,"0,6",3800,25
28.10.2024 16:25,"1,49",50,55,1204350,55,0,14,29,,70,,149209,57,66,61,33,49,,36500,"0,6",4000,18
28.10.2024 16:30,"0,94",50,55,1204360,55,0,13,25,,70,,149210,60,66,61,32,50,,23600,"0,6",4200,15
28.10.2024 16:35,"0,67",49,55,1204360,55,0,13,22,,70,,149210,40,66,61,33,49,,18100,"0,6",4200,12
28.10.2024 16:40,"0,43",48,55,1204360,55,0,13,19,,70,,149210,41,65,61,48,49,,6200,"0,6",4000,11
28.10.2024 16:45,"0,46",47,55,1204360,56,0,14,19,,70,,149211,42,65,61,46,48,,2700,"0,6",3900,11
28.10.2024 16:50,"0,77",47,55,1204360,56,0,14,22,,70,,149211,41,64,61,45,48,,23500,"0,6",3900,15
28.10.2024 16:55,"1,08",47,55,1204360,55,0,14,24,,70,,149211,41,64,59,44,48,,30100,"0,59",3900,17
28.10.2024 17:00,"1,49",48,55,1204370,56,0,14,27,,70,,149212,47,65,58,41,48,,40100,"0,59",3800,22
28.10.2024 17:05,"1,51",49,55,1204370,55,0,14,31,,70,,149212,42,65,61,29,48,,38000,"0,6",3700,22
28.10.2024 17:10,"1,39",49,55,1204370,55,0,14,31,,70,,149212,36,65,61,30,49,,37700,"0,6",3900,19
28.10.2024 17:15,"1,37",49,55,1204370,55,0,14,31,,70,,149213,36,64,61,31,49,,34100,"0,6",3900,18
28.10.2024 17:20,"1,27",49,55,1204380,56,0,15,31,,70,,149213,36,64,60,37,49,,34400,"0,6",3800,17
28.10.2024 17:25,"1,22",50,55,1204380,56,0,15,31,,70,,149213,41,64,61,45,50,,31300,"0,6",3700,17
28.10.2024 17:30,"1,21",50,55,1204380,56,0,15,29,,70,,149214,41,64,60,44,50,,30400,"0,6",3700,16
28.10.2024 17:35,"1,19",49,55,1204390,56,0,15,29,,70,,149214,50,64,59,38,49,,43900,"0,59",3600,17
28.10.2024 17:40,"4,18",48,55,1204390,55,0,14,33,,70,,149214,58,62,60,42,48,,51100,"0,6",3400,24
28.10.2024 17:45,"4,15",47,55,1204390,55,0,14,40,,70,,149214,58,63,61,41,48,,45800,"0,6",3900,34
28.10.2024 17:50,3,47,55,1204400,55,0,14,51,,70,,149215,51,64,60,48,49,,60500,"0,6",4100,50
28.10.2024 17:55,"3,08",50,55,1204400,55,0,14,47,,70,,149215,59,66,61,40,51,,82200,"0,6",4100,49
28.10.2024 18:00,"2,52",51,55,1204410,55,0,14,40,,70,,149216,57,66,61,40,51,,59800,"0,6",4100,42
28.10.2024 18:05,"2,33",52,55,1204410,55,0,14,39,,70,,149216,42,65,61,41,51,,52200,"0,6",4000,38
28.10.2024 18:10,"1,97",53,55,1204420,56,0,15,35,,70,,149216,40,65,61,42,52,,37800,"0,6",4000,28
28.10.2024 18:15,"1,21",53,55,1204420,56,0,15,27,,70,,149217,42,65,61,47,51,,28700,"0,6",3900,14
28.10.2024 18:20,"0,48",51,55,1204420,56,0,15,21,,70,,149217,43,64,61,48,51,,14600,"0,6",3800,8
28.10.2024 18:25,"0,41",50,55,1204420,56,0,15,20,,70,,149217,42,64,61,48,51,,11600,"0,59",3800,8
28.10.2024 18:30,"0,72",49,55,1204420,56,0,15,22,,70,,149217,44,64,61,48,50,,2800,"0,6",3800,13
28.10.2024 18:35,"1,3",49,55,1204430,56,0,15,25,,70,,149218,53,66,60,38,49,,29800,"0,6",3900,18
28.10.2024 18:40,"1,58",50,55,1204430,55,0,14,30,,70,,149218,59,66,61,36,50,,34100,"0,6",3900,21
28.10.2024 18:45,"1,8",50,55,1204430,55,0,14,36,,70,,149218,57,66,61,25,50,,36900,"0,6",3900,25
28.10.2024 18:50,"1,88",51,55,1204440,55,0,14,37,,70,,149219,43,66,60,47,51,,40100,"0,6",4100,25
28.10.2024 18:55,"1,85",51,55,1204440,56,0,13,37,,70,,149219,60,66,61,36,51,,37900,"0,59",4000,25
28.10.2024 19:00,"1,87",51,55,1204440,55,0,13,37,,70,,149220,58,66,61,39,51,,36200,"0,59",3800,24
28.10.2024 19:05,"1,8",52,55,1204440,55,0,14,36,,70,,149220,52,65,61,38,51,,36600,"0,6",3900,24
28.10.2024 19:10,"1,75",52,55,1204450,55,0,14,35,,70,,149220,42,65,61,50,52,,33500,"0,6",3900,22
28.10.2024 19:15,"1,54",52,55,1204450,55,0,14,31,,70,,149220,53,65,60,40,52,,32300,"0,61",3800,20
28.10.2024 19:20,"4,15",50,55,1204460,55,0,14,35,,70,,149221,56,64,60,37,51,,63700,"0,6",3600,26
28.10.2024 19:25,"4,15",49,55,1204460,55,0,14,42,,70,,149221,54,65,61,50,50,,46800,"0,59",3500,35
28.10.2024 19:30,"4,18",48,55,1204460,55,0,14,55,,70,,149221,60,65,61,39,49,,71100,"0,6",4000,52
28.10.2024 19:35,"3,46",51,55,1204470,55,0,14,51,,70,,149222,58,66,61,43,53,,79700,"0,6",4100,55
28.10.2024 19:40,"2,9",53,55,1204480,55,0,14,44,,70,,149222,42,66,61,51,53,,64800,"0,6",4100,49
28.10.2024 19:45,"2,45",54,55,1204480,55,0,14,38,,70,,149222,42,65,61,50,53,,45000,"0,6",4100,40
28.10.2024 19:50,"2,04",54,55,1204480,55,0,14,35,,70,,149223,55,66,61,41,53,,34200,"0,6",4000,29
28.10.2024 19:55,"1,34",54,55,1204490,55,0,14,28,,70,,149223,48,66,61,38,53,,30000,"0,6",4000,15
28.10.2024 20:00,"0,58",53,55,1204490,55,0,14,25,,70,,149224,49,66,58,42,52,,7500,"0,6",4000,10
28.10.2024 20:05,"0,67",51,55,1204490,55,0,14,25,,70,,149224,54,66,60,41,52,,19200,"0,6",3900,12
28.10.2024 20:10,"1,13",51,55,1204490,55,0,14,28,,70,,149224,57,65,61,37,52,,22800,"0,6",4100,17
28.10.2024 20:15,"1,65",51,55,1204490,55,0,14,33,,70,,149225,55,65,61,37,51,,32400,"0,6",4000,23
28.10.2024 20:20,"1,92",51,55,1204500,56,0,14,36,,70,,149225,52,64,61,37,51,,39800,"0,61",4000,27
28.10.2024 20:25,"1,92",52,55,1204500,56,0,14,37,,70,,149225,44,65,61,48,52,,38900,"0,6",3900,28
28.10.2024 20:30,"1,96",52,55,1204500,56,0,15,37,,70,,149226,48,64,61,47,52,,38600,"0,59",3800,28
28.10.2024 20:35,"1,96",53,55,1204510,56,0,15,37,,70,,149226,51,65,60,47,53,,37500,"0,6",3800,28
28.10.2024 20:40,"1,88",53,55,1204510,55,0,14,35,,70,,149226,57,66,61,43,53,,35900,"0,6",3800,27
28.10.2024 20:45,"1,82",53,55,1204510,55,0,14,33,,70,,149226,61,65,61,42,53,,32400,"0,59",3700,25
28.10.2024 20:50,"1,7",53,55,1204510,55,0,13,33,,70,,149227,60,65,61,33,53,,32500,"0,6",3900,24
28.10.2024 20:55,"1,49",53,55,1204520,56,0,14,30,,70,,149227,43,65,61,48,53,,30800,"0,6",3800,21
28.10.2024 21:00,"4,15",52,55,1204520,56,0,13,31,,70,,149227,60,63,61,34,52,,71500,"0,59",3400,22
28.10.2024 21:05,"4,17",50,55,1204530,55,0,13,37,,70,,149228,48,62,61,43,51,,49600,"0,6",3000,30
28.10.2024 21:10,"2,66",49,55,1204530,56,0,13,47,,70,,149228,48,64,61,52,50,,68900,"0,59",3800,42
28.10.2024 21:15,"2,74",51,55,1204540,55,0,13,47,,70,,149228,46,65,61,47,52,,58300,"0,6",4000,44
28.10.2024 21:20,"2,66",52,55,1204540,55,0,14,45,,70,,149229,50,65,61,49,53,,55800,"0,6",3900,43
28.10.2024 21:25,"2,24",53,55,1204540,55,0,14,37,,70,,149229,55,66,60,42,54,,47100,"0,6",4000,36
28.10.2024 21:30,"2,08",54,55,1204550,55,0,13,33,,70,,149229,56,66,60,31,53,,39500,"0,59",4000,31
28.10.2024 21:35,"1,78",54,55,1204550,55,0,14,29,,70,,149230,44,66,61,46,53,,31700,"0,6",4200,24
28.10.2024 21:40,"1,5",54,55,1204550,56,0,14,27,,70,,149230,56,66,61,36,53,,30300,"0,6",4000,21
28.10.2024 21:45,"0,69",53,55,1204560,56,0,14,23,,70,,149230,59,65,61,34,53,,13100,"0,6",3900,13
28.10.2024 21:50,"0,43",52,55,1204560,55,0,13,21,,70,,149231,53,66,58,32,52,,10700,"0,6",3800,10
28.10.2024 21:55,"0,61",51,55,1204560,55,0,13,22,,70,,149231,53,66,61,36,51,,18200,"0,59",4000,13
28.10.2024 22:00,"0,78",50,55,1204560,56,0,14,22,,70,,149231,46,65,61,34,51,,8300,"0,6",3900,14
28.10.2024 22:05,"1,56",51,55,1204560,56,0,14,27,,70,,149232,43,65,61,35,51,,31600,"0,6",3800,23
28.10.2024 22:10,"1,62",51,55,1204560,56,0,13,29,,70,,149232,56,66,60,24,51,,31600,"0,6",3900,24
28.10.2024 22:15,"1,68",52,55,1204560,56,0,14,30,,70,,149232,37,65,61,22,51,,33200,"0,59",3800,24
28.10.2024 22:20,"1,68",52,55,1204570,55,0,14,33,,70,,149233,31,65,61,30,51,,34300,"0,6",3800,23
28.10.2024 22:25,"1,55",52,55,1204570,55,0,14,32,,70,,149233,39,65,60,40,51,,33600,"0,6",3900,21
28.10.2024 22:30,"1,47",52,55,1204570,55,0,14,31,,70,,149233,40,64,61,43,52,,33400,"0,6",3900,21
28.10.2024 22:35,"4,37",51,55,1204580,55,0,14,29,,70,,149234,49,64,59,42,51,,32200,"0,59",3600,19
28.10.2024 22:40,"4,15",50,55,1204580,55,0,14,32,,70,,149234,48,63,60,32,50,,42000,"0,59",3700,24
28.10.2024 22:45,"4,13",49,55,1204590,55,0,14,38,,70,,149234,42,62,61,34,50,,47900,"0,6",3900,33
28.10.2024 22:50,"2,3",49,55,1204590,55,0,14,40,,70,,149235,40,62,61,36,50,,48300,"0,6",4100,38
28.10.2024 22:55,"2,57",51,55,1204590,55,0,13,44,,70,,149235,58,66,61,20,51,,47600,"0,59",4100,43
28.10.2024 23:00,"2,28",52,55,1204600,55,0,13,40,,70,,149235,56,66,61,34,52,,59800,"0,59",4000,39
28.10.2024 23:05,"2,21",53,55,1204600,55,0,13,39,,70,,149236,55,66,61,34,52,,50700,"0,6",4200,36
28.10.2024 23:10,"1,61",53,55,1204610,55,0,13,30,,70,,149236,54,66,61,38,52,,43800,"0,59",3800,22
28.10.2024 23:15,"1,25",53,55,1204610,55,0,13,27,,70,,149236,51,66,61,45,52,,33700,"0,59",4000,16
28.10.2024 23:20,"0,98",52,55,1204610,55,0,14,25,,70,,149237,55,66,61,43,52,,29400,"0,6",4100,14
28.10.2024 23:25,"0,98",51,55,1204610,55,0,14,21,,70,,149237,42,65,61,41,52,,19400,"0,6",4100,12
28.10.2024 23:30,"0,63",51,55,1204610,55,0,14,21,,70,,149237,41,65,61,42,51,,11600,"0,6",4000,15
28.10.2024 23:35,"0,77",50,55,1204610,55,0,14,23,,70,,149238,57,66,61,41,51,,14300,"0,6",4000,18
28.10.2024 23:40,"1,15",51,55,1204620,56,0,14,25,,70,,149238,58,66,61,24,51,,20600,"0,6",3900,21
28.10.2024 23:45,"1,42",51,55,1204620,55,0,14,29,,70,,149238,55,65,61,24,51,,31200,"0,61",3900,22
28.10.2024 23:50,"1,49",51,55,1204620,55,0,14,31,,70,,149239,53,65,61,24,51,,30400,"0,6",4000,21
28.10.2024 23:55,"1,54",51,55,1204620,56,0,14,33,,70,,149239,52,64,61,25,51,,31800,"0,6",3900,21
29.10.2024 00:00,"1,58",52,55,1204630,56,0,14,33,,70,,149239,38,64,60,39,51,,30700,"0,59",3700,21
29.10.2024 00:05,"1,61",52,55,1204630,56,0,14,33,,70,,149240,53,65,61,40,52,,31100,"0,6",3700,20
29.10.2024 00:10,"1,49",51,55,1204630,56,0,15,32,,70,,149240,51,64,61,40,52,,31200,"0,6",3700,19
29.10.2024 00:15,"1,41",52,55,1204640,55,0,15,30,,70,,149240,49,64,61,40,52,,30400,"0,59",3600,19
29.10.2024 00:20,"1,37",50,55,1204640,55,0,15,32,,70,,149241,40,64,60,40,51,,71000,"0,6",3500,23
29.10.2024 00:25,"4,15",49,55,1204650,56,0,15,35,,70,,149241,40,63,61,40,50,,57700,"0,59",3900,28
29.10.2024 00:30,"4,15",49,55,1204650,55,0,15,39,,70,,149241,40,63,61,40,50,,48500,"0,6",3900,33
29.10.2024 00:35,"2,14",50,55,1204650,55,0,16,40,,70,,149242,40,62,61,40,51,,38400,"0,6",4000,34
29.10.2024 00:40,"2,14",51,55,1204660,56,0,16,40,,70,,149242,40,62,61,40,51,,48400,"0,6",4000,36
29.10.2024 00:45,"2,26",52,55,1204660,56,0,16,39,,70,,149242,40,61,61,40,52,,45400,"0,59",3900,35
29.10.2024 00:50,"2,18",53,55,1204660,56,0,16,36,,70,,149243,39,61,61,40,52,,46400,"0,6",3900,31
29.10.2024 00:55,"1,97",53,55,1204670,56,0,16,35,,70,,149243,39,60,61,39,53,,40300,"0,6",3900,28
29.10.2024 01:00,"1,92",53,55,1204670,56,0,16,33,,70,,149243,39,60,61,39,53,,37500,"0,6",3800,23
29.10.2024 01:05,"1,75",52,55,1204670,56,0,17,0,,1,,149244,39,60,61,39,52,,33300,"0,59",3800,0
29.10.2024 01:10,0,51,55,1204670,56,0,17,0,,1,,149244,39,60,61,39,51,,0,"0,59",3800,0
29.10.2024 01:15,0,51,55,1204670,56,0,17,0,,1,,149244,39,60,61,39,51,,0,"0,6",3700,0
29.10.2024 01:20,0,51,55,1204670,56,0,17,0,,0,,149245,39,59,61,39,51,,0,"0,6",3700,0
29.10.2024 01:25,0,51,55,1204670,56,0,17,0,,0,,149245,39,59,61,38,50,,0,"0,6",3700,0
29.10.2024 01:30,0,50,55,1204670,56,0,18,0,,0,,149245,39,59,61,38,49,,0,"0,59",3700,0
29.10.2024 01:35,0,50,55,1204670,56,0,18,0,,0,,149246,39,58,61,38,47,,0,"0,6",3800,0
29.10.2024 01:40,0,50,55,1204670,56,0,18,0,,0,,149246,38,58,61,38,46,,0,"0,6",3700,0
29.10.2024 01:45,0,48,55,1204670,56,0,18,0,,0,,149246,38,58,61,38,45,,0,"0,6",3700,0
29.10.2024 01:50,0,47,55,1204670,56,0,18,0,,0,,149247,38,58,61,38,44,,0,"0,6",3700,0
29.10.2024 01:55,0,46,55,1204670,56,0,18,0,,0,,149247,38,57,61,38,44,,0,"0,6",3700,0
29.10.2024 02:00,0,45,55,1204670,56,0,18,0,,0,,149247,37,57,61,37,43,,0,"0,6",3700,0
29.10.2024 02:05,0,44,55,1204670,56,0,19,0,,0,,149247,37,57,61,37,43,,0,"0,6",3600,0
29.10.2024 02:10,0,43,55,1204670,56,0,19,0,,0,,149248,37,56,61,37,42,,0,"0,6",3600,0
29.10.2024 02:15,0,42,55,1204670,56,0,19,0,,69,,149248,37,56,61,37,42,,0,"0,6",3500,0
29.10.2024 02:20,"4,18",42,56,1204680,56,0,19,0,,69,,149248,36,56,60,37,41,,37000,"0,6",2500,0
29.10.2024 02:25,"4,13",41,55,1204680,56,0,19,0,,69,,149248,36,56,61,37,41,,49600,"0,6",3700,0
29.10.2024 02:30,"4,15",41,55,1204680,55,0,19,0,,0,,149249,36,57,61,36,41,,48800,"0,6",4000,0
29.10.2024 02:35,"0,14",41,55,1204680,55,0,19,0,,0,,149249,36,57,61,35,40,,3900,"0,6",4100,0
29.10.2024 02:40,"0,04",40,55,1204680,56,0,20,0,,0,,149249,36,57,61,35,40,,500,"0,6",4100,0
29.10.2024 02:45,0,40,55,1204680,56,0,20,0,,0,,149250,36,56,61,35,39,,0,"0,61",4000,0
29.10.2024 02:50,0,40,55,1204680,56,0,20,0,,0,,149250,36,56,61,35,39,,0,"0,61",4000,0
29.10.2024 02:55,0,40,55,1204680,56,0,20,0,,0,,149250,35,56,61,35,39,,0,"0,6",4000,0
29.10.2024 03:00,0,40,55,1204680,56,0,20,0,,0,,149251,35,55,61,35,38,,0,"0,6",3900,0
29.10.2024 03:05,0,39,55,1204680,56,0,20,0,,0,,149251,35,55,61,35,38,,0,"0,6",3900,0
29.10.2024 03:10,0,39,55,1204680,56,0,20,0,,0,,149251,35,55,61,35,38,,0,"0,59",3900,0
29.10.2024 03:15,0,39,55,1204680,56,0,20,0,,0,,149252,35,54,61,35,37,,0,"0,6",3800,0
29.10.2024 03:20,0,38,55,1204680,56,0,20,0,,0,,149252,34,54,61,34,37,,0,"0,59",3800,0
29.10.2024 03:25,0,38,55,1204680,56,0,21,0,,0,,149252,34,54,61,34,37,,0,"0,6",3800,0
29.10.2024 03:30,0,38,55,1204680,56,0,21,0,,0,,149253,34,53,61,34,36,,0,"0,6",3800,0
29.10.2024 03:35,0,38,55,1204680,56,0,21,0,,0,,149253,34,53,61,34,36,,0,"0,6",3800,0
29.10.2024 03:40,0,37,55,1204680,56,0,21,0,,0,,149253,34,53,61,34,36,,0,"0,6",3800,0
29.10.2024 03:45,0,37,55,1204680,56,0,21,0,,0,,149254,34,52,61,34,36,,0,"0,59",3800,0
29.10.2024 03:50,0,36,55,1204680,56,0,21,0,,0,,149254,34,52,61,34,35,,0,"0,6",3800,0
29.10.2024 03:55,0,36,55,1204680,56,0,21,0,,0,,149254,33,51,61,34,35,,0,"0,6",3800,0
29.10.2024 04:00,0,36,55,1204680,56,0,21,0,,0,,149255,33,51,61,34,35,,0,"0,6",3800,0
29.10.2024 04:05,0,36,55,1204680,56,0,22,0,,0,,149255,33,51,61,34,35,,0,"0,6",3700,0
29.10.2024 04:10,0,35,55,1204680,56,0,22,0,,0,,149255,33,50,61,34,34,,0,"0,6",3600,0
29.10.2024 04:15,0,35,56,1204680,56,0,22,0,,70,,149256,33,57,61,32,34,,0,"0,6",3500,0
29.10.2024 04:20,"4,11",35,56,1204690,56,0,22,0,,70,,149256,33,58,60,32,34,,39200,"0,6",2900,0
29.10.2024 04:25,"4,22",35,55,1204690,56,0,22,0,,70,,149256,39,62,61,35,34,,48000,"0,6",3800,0
29.10.2024 04:30,"4,17",34,55,1204690,55,0,22,0,,0,,149256,39,61,61,35,34,,47900,"0,6",4100,0
29.10.2024 04:35,"0,17",34,55,1204690,55,0,22,0,,0,,149257,38,61,61,35,33,,3900,"0,6",4200,0
29.10.2024 04:40,"0,02",34,55,1204690,56,0,22,0,,0,,149257,38,60,61,34,33,,300,"0,6",4100,0
29.10.2024 04:45,0,34,55,1204690,56,0,22,0,,0,,149257,37,60,61,34,33,,0,"0,6",4000,0
29.10.2024 04:50,0,34,55,1204690,56,0,22,0,,0,,149258,37,59,61,34,33,,0,"0,6",4000,0
29.10.2024 04:55,0,34,55,1204690,56,0,22,0,,0,,149258,36,59,61,34,33,,0,"0,6",4000,0
29.10.2024 05:00,0,33,55,1204690,56,0,22,0,,0,,149258,36,59,61,34,33,,0,"0,6",3900,0
29.10.2024 05:05,0,31,55,1204690,56,0,22,0,,69,,149259,45,64,59,36,31,,0,"0,6",3900,0
29.10.2024 05:10,"4,15",36,55,1204700,56,0,17,99,,69,,149259,57,66,61,30,36,,88300,"0,6",3900,100
29.10.2024 05:15,"6,56",50,55,1204710,55,0,14,80,,69,,149259,56,66,60,37,51,,172900,"0,6",4000,85
29.10.2024 05:20,"6,56",53,55,1204730,55,0,13,82,,70,,149260,56,66,60,30,54,,175400,"0,59",4100,87
29.10.2024 05:25,"6,54",55,55,1204740,55,0,14,73,,70,,149260,59,66,61,35,55,,163200,"0,6",4200,81
29.10.2024 05:30,"6,25",55,55,1204750,56,0,14,62,,70,,149261,52,65,61,34,58,,140900,"0,6",4000,76
29.10.2024 05:35,"4,97",58,55,1204760,55,0,14,54,,70,,149261,35,65,61,36,58,,123400,"0,6",4100,63
29.10.2024 05:40,"4,1",57,55,1204770,56,0,14,44,,70,,149261,36,65,61,36,57,,70700,"0,6",4000,50
29.10.2024 05:45,"2,62",57,55,1204770,56,0,14,35,,70,,149262,37,64,61,40,55,,44000,"0,6",3900,35
29.10.2024 05:50,"2,06",56,55,1204770,56,0,15,34,,70,,149262,38,64,61,40,55,,30800,"0,6",3800,29
29.10.2024 05:55,"1,92",55,55,1204780,56,0,15,35,,70,,149262,40,64,61,44,54,,31800,"0,6",3700,25
29.10.2024 06:00,"1,87",54,55,1204780,56,0,14,35,,70,,149263,59,61,61,37,53,,30900,"0,6",3600,25
29.10.2024 06:05,"4,17",52,55,1204780,55,0,15,44,,70,,149263,58,60,61,40,52,,59600,"0,6",3900,33
29.10.2024 06:10,"4,18",51,55,1204790,55,0,15,49,,70,,149263,62,65,62,31,50,,46000,"0,6",4200,36
29.10.2024 06:15,"4,22",50,55,1204790,55,0,14,55,,70,,149263,56,66,62,28,53,,54200,"0,59",4300,51
29.10.2024 06:20,"3,43",52,55,1204800,56,0,14,55,,70,,149264,34,65,61,41,55,,75200,"0,6",4100,61
29.10.2024 06:25,"4,01",55,56,1204810,56,0,14,51,,70,,149264,32,65,61,40,56,,88600,"0,6",3800,59
29.10.2024 06:30,"3,5",56,55,1204810,56,0,14,47,,70,,149265,55,65,61,36,55,,68200,"0,59",3700,53
29.10.2024 06:35,"3,12",57,56,1204820,56,0,15,45,,70,,149265,54,64,61,35,55,,51300,"0,6",3800,48
29.10.2024 06:40,"2,69",57,55,1204820,56,0,15,42,,70,,149265,42,64,61,34,55,,46800,"0,6",3900,35
29.10.2024 06:45,"2,26",56,55,1204820,56,0,15,40,,70,,149265,40,64,61,33,55,,36300,"0,6",3900,29
29.10.2024 06:50,"1,94",56,55,1204830,56,0,15,38,,70,,149266,40,64,60,43,55,,31800,"0,6",3800,20
29.10.2024 06:55,"1,51",55,55,1204830,56,0,15,38,,70,,149266,44,64,59,45,55,,27800,"0,6",3800,18
29.10.2024 07:00,"1,54",54,55,1204830,56,0,15,40,,70,,149266,53,66,60,43,54,,23900,"0,6",3800,18
29.10.2024 07:05,"1,68",54,55,1204830,56,0,14,40,,70,,149267,60,66,62,26,54,,26200,"0,6",3900,20
29.10.2024 07:10,"1,75",53,55,1204840,55,0,13,42,,70,,149267,56,66,60,20,54,,28300,"0,59",3900,25
29.10.2024 07:15,"1,92",53,55,1204840,55,0,13,42,,70,,149267,42,66,61,26,54,,33900,"0,6",4100,25
29.10.2024 07:20,"2,07",53,55,1204840,56,0,14,44,,70,,149268,36,65,61,27,54,,34900,"0,6",3900,29
29.10.2024 07:25,"2,26",53,55,1204840,55,0,14,47,,70,,149268,30,65,61,36,54,,39000,"0,57",4000,39
29.10.2024 07:30,"2,48",54,55,1204850,56,0,14,45,,70,,149268,53,66,59,33,55,,44700,"0,6",3900,42
29.10.2024 07:35,"2,57",54,55,1204850,55,0,14,45,,70,,149269,44,65,61,44,55,,46600,"0,59",3800,43
29.10.2024 07:40,"2,54",53,55,1204860,55,0,14,44,,70,,149269,59,63,61,34,54,,46900,"0,6",3800,45
29.10.2024 07:45,"4,23",52,55,1204860,55,0,14,51,,70,,149269,56,61,61,23,53,,85200,"0,59",4000,54
29.10.2024 07:50,"4,69",53,55,1204870,55,0,13,54,,70,,149270,59,65,61,35,54,,55400,"0,6",4000,63
29.10.2024 07:55,"4,95",54,55,1204870,55,0,13,55,,70,,149270,56,65,61,42,54,,79400,"0,6",4100,66
29.10.2024 08:00,"4,85",56,55,1204880,55,0,13,49,,70,,149270,57,66,61,34,55,,88500,"0,6",4200,55
29.10.2024 08:05,"3,26",57,55,1204890,55,0,13,44,,70,,149271,59,66,61,32,55,,60100,"0,6",4000,49
29.10.2024 08:10,"2,83",57,55,1204890,55,0,13,44,,70,,149271,48,66,58,47,55,,45600,"0,59",4200,42
29.10.2024 08:15,"2,4",57,55,1204890,55,0,13,39,,70,,149271,57,66,60,31,55,,39600,"0,6",4000,29
29.10.2024 08:20,"1,99",56,55,1204900,55,0,13,35,,70,,149272,56,66,60,32,54,,30100,"0,59",4000,18
29.10.2024 08:25,"1,33",55,55,1204900,55,0,13,31,,70,,149272,55,66,59,18,54,,22900,"0,59",4100,12
29.10.2024 08:30,"0,74",54,55,1204900,55,0,12,31,,70,,149273,56,66,60,26,54,,17900,"0,59",4100,13
29.10.2024 08:35,"0,84",53,55,1204900,55,0,13,29,,70,,149273,56,66,60,27,54,,15000,"0,6",4000,14
29.10.2024 08:40,"0,95",52,55,1204900,55,0,13,28,,70,,149273,44,65,60,52,53,,20500,"0,6",4100,15
29.10.2024 08:45,"1,3",52,55,1204900,55,0,13,29,,70,,149274,55,65,61,41,52,,20000,"0,6",4000,17
29.10.2024 08:50,"1,32",52,55,1204910,55,0,13,30,,70,,149274,49,65,61,47,52,,29500,"0,6",4100,19
29.10.2024 08:55,"1,42",52,55,1204910,55,0,14,32,,70,,149274,49,65,60,50,52,,29200,"0,6",4000,21
29.10.2024 09:00,"1,65",52,55,1204910,55,0,14,34,,70,,149275,48,65,59,51,52,,29400,"0,6",4000,22
29.10.2024 09:05,"1,66",51,55,1204920,55,0,13,37,,70,,149275,58,63,60,28,51,,29700,"0,6",3600,28
29.10.2024 09:10,"4,13",50,55,1204920,55,0,13,42,,70,,149275,60,64,61,25,50,,106600,"0,58",3500,33
29.10.2024 09:15,"4,22",49,55,1204930,55,0,12,53,,70,,149276,61,66,62,23,49,,60500,"0,6",4200,44
29.10.2024 09:20,"4,42",48,55,1204940,55,0,12,56,,70,,149276,58,66,61,25,51,,67800,"0,59",4200,62
29.10.2024 09:25,"3,93",52,56,1204940,56,0,13,49,,70,,149276,57,65,60,33,53,,93000,"0,6",3900,58
29.10.2024 09:30,"3,31",54,56,1204950,56,0,13,41,,70,,149277,55,65,61,31,53,,71500,"0,6",3600,45
29.10.2024 09:35,"2,66",55,55,1204950,56,0,13,33,,70,,149277,51,64,61,31,53,,49800,"0,6",3700,29
29.10.2024 09:40,"1,44",54,55,1204960,56,0,13,23,,70,,149277,46,64,61,32,52,,31500,"0,61",3800,9
29.10.2024 09:45,"0,43",52,55,1204960,56,0,13,22,,70,,149278,55,65,61,24,52,,3200,"0,6",3800,8
29.10.2024 09:50,"0,43",51,55,1204960,56,0,14,22,,70,,149278,49,65,60,46,51,,5300,"0,59",3700,12
29.10.2024 09:55,"0,5",50,55,1204960,55,0,14,21,,70,,149278,55,65,60,43,50,,15400,"0,6",4000,13
29.10.2024 10:00,"0,6",49,55,1204960,55,0,14,21,,70,,149279,48,65,61,40,50,,12500,"0,6",4000,15
29.10.2024 10:05,"0,77",49,55,1204960,55,0,13,23,,70,,149279,54,65,61,19,49,,16700,"0,59",3900,17
29.10.2024 10:10,"1,08",49,55,1204960,55,0,13,24,,70,,149279,52,65,61,18,49,,28500,"0,6",4100,19
29.10.2024 10:15,"1,15",49,55,1204970,55,0,13,25,,70,,149280,58,65,61,25,49,,29500,"0,59",3900,19
29.10.2024 10:20,"1,2",50,55,1204970,55,0,13,25,,70,,149280,49,65,60,40,49,,29800,"0,59",3900,17
29.10.2024 10:25,"1,08",49,55,1204970,55,0,13,25,,70,,149280,51,65,60,39,49,,25800,"0,6",4100,15
29.10.2024 10:30,"0,82",49,55,1204970,55,0,14,24,,70,,149281,42,65,60,39,49,,20200,"0,6",4100,15
29.10.2024 10:35,"0,79",48,55,1204970,55,0,14,23,,70,,149281,57,65,61,38,49,,21200,"0,6",4000,15
29.10.2024 10:40,"0,91",48,55,1204970,55,0,14,21,,70,,149281,55,64,61,37,49,,20100,"0,59",3900,15
29.10.2024 10:45,"1,01",48,55,1204980,55,0,14,22,,70,,149282,50,64,61,44,48,,22400,"0,6",3700,17
29.10.2024 10:50,"4,18",47,55,1204980,55,0,14,25,,70,,149282,47,64,61,50,47,,74600,"0,59",3000,21
29.10.2024 10:55,"4,15",46,55,1204990,55,0,15,36,,70,,149282,48,62,61,52,46,,48400,"0,6",4000,35
29.10.2024 11:00,"3,03",47,55,1204990,55,0,15,38,,70,,149283,47,62,61,51,47,,50300,"0,6",4200,36
29.10.2024 11:05,"2,28",49,55,1205000,55,0,15,37,,70,,149283,47,63,60,49,48,,57900,"0,6",4200,33
29.10.2024 11:10,"2,11",50,55,1205000,55,0,15,32,,70,,149283,43,66,61,44,49,,49600,"0,59",4000,25
29.10.2024 11:15,"1,73",50,55,1205000,55,0,15,26,,70,,149284,38,65,61,45,49,,39000,"0,6",4000,15
29.10.2024 11:20,"0,91",49,55,1205000,55,0,15,20,,70,,149284,37,65,60,45,49,,22300,"0,6",4000,9
29.10.2024 11:25,"0,31",48,55,1205010,56,0,14,14,,70,,149284,55,66,61,26,48,,9500,"0,6",3900,6
29.10.2024 11:30,"0,19",47,55,1205010,55,0,14,9,,70,,149285,61,66,62,31,48,,6300,"0,59",3800,5
29.10.2024 11:35,"0,08",46,55,1205010,55,0,13,9,,70,,149285,55,66,59,18,47,,3200,"0,59",4100,9
29.10.2024 11:40,"0,24",46,55,1205010,55,0,13,12,,70,,149285,38,66,60,36,46,,9800,"0,6",4100,15
29.10.2024 11:45,"0,85",46,55,1205010,55,0,13,19,,70,,149286,44,66,59,36,46,,24500,"0,6",3900,20
29.10.2024 11:50,"1,15",47,55,1205010,55,0,13,25,,70,,149286,61,66,62,36,46,,37200,"0,59",4000,18
29.10.2024 11:55,"0,94",47,55,1205010,55,0,13,25,,70,,149286,61,65,61,35,46,,31200,"0,6",4000,13
29.10.2024 12:00,"0,72",46,55,1205020,55,0,14,24,,70,,149287,43,65,60,44,47,,18200,"0,6",4000,13
29.10.2024 12:05,"0,61",46,55,1205020,55,0,14,21,,70,,149287,45,65,61,48,47,,18900,"0,6",3900,13
29.10.2024 12:10,"0,55",46,55,1205020,55,0,13,15,,70,,149287,54,65,60,18,46,,11400,"0,59",3700,15
29.10.2024 12:15,"0,7",46,55,1205020,55,0,13,13,,70,,149288,43,65,60,26,46,,21700,"0,59",3900,15
29.10.2024 12:20,"2,62",45,55,1205020,55,0,13,13,,70,,149288,50,64,59,40,45,,48000,"0,59",3700,17
29.10.2024 12:25,"4,09",44,55,1205030,55,0,13,18,,70,,149288,55,61,60,44,44,,89300,"0,6",4000,22
29.10.2024 12:30,"4,13",43,55,1205030,55,0,14,25,,70,,149288,56,62,61,42,44,,52800,"0,6",4000,30
29.10.2024 12:35,"4,15",44,55,1205040,55,0,14,32,,70,,149289,60,65,61,45,44,,51000,"0,6",4300,36
29.10.2024 12:40,"2,13",46,55,1205040,55,0,14,30,,70,,149289,54,65,61,45,45,,61800,"0,6",4300,30
29.10.2024 12:45,"1,82",47,55,1205050,55,0,14,30,,70,,149290,49,65,60,50,45,,43600,"0,6",4100,19
29.10.2024 12:50,"0,61",46,55,1205050,55,0,14,24,,70,,149290,38,65,61,50,46,,26900,"0,6",4100,7
29.10.2024 12:55,"0,42",45,55,1205050,55,0,13,16,,70,,149290,54,66,60,18,46,,14900,"0,59",4000,5
29.10.2024 13:00,"0,24",44,55,1205050,55,0,13,12,,70,,149291,48,66,60,37,46,,9800,"0,6",4100,6
29.10.2024 13:05,"0,19",44,55,1205050,55,0,13,12,,70,,149291,51,65,61,38,45,,8200,"0,6",4200,11
29.10.2024 13:10,"0,53",44,55,1205050,55,0,14,13,,70,,149291,49,65,61,36,45,,3900,"0,6",4200,18
29.10.2024 13:15,"0,92",45,55,1205050,55,0,14,16,,70,,149292,45,64,60,36,44,,25500,"0,6",4000,18
29.10.2024 13:20,"0,91",45,55,1205060,55,0,14,19,,69,,149292,41,64,61,46,44,,31600,"0,6",3900,16
29.10.2024 13:25,"0,79",45,55,1205060,55,0,14,22,,69,,149292,41,64,61,44,45,,25100,"0,6",3800,15
29.10.2024 13:30,"0,77",45,55,1205060,55,0,14,25,,69,,149293,49,65,60,44,45,,20300,"0,6",3900,14
29.10.2024 13:35,"0,91",45,55,1205060,55,0,14,25,,70,,149293,56,64,61,42,45,,23200,"0,6",3900,15
29.10.2024 13:40,"0,86",45,55,1205060,55,0,15,25,,70,,149293,50,65,61,45,45,,24900,"0,6",3800,16
29.10.2024 13:45,"0,96",45,55,1205070,55,0,15,23,,70,,149294,50,65,61,48,46,,31500,"0,59",3900,15
29.10.2024 13:50,"0,74",45,55,1205070,55,0,14,20,,69,,149294,59,65,61,30,45,,22000,"0,6",3800,15
29.10.2024 13:55,"0,72",45,55,1205070,55,0,13,20,,69,,149294,58,65,60,23,45,,19900,"0,58",3900,15
29.10.2024 14:00,"0,82",44,55,1205070,55,0,13,20,,69,,149295,43,64,60,44,45,,23500,"0,61",3800,16
29.10.2024 14:05,"4,46",44,55,1205080,55,0,13,24,,70,,149295,58,60,60,57,44,,86100,"0,6",3500,20
29.10.2024 14:10,"4,1",43,55,1205080,55,0,13,29,,70,,149295,57,60,61,55,43,,50300,"0,6",3900,27
29.10.2024 14:15,"4,13",44,55,1205090,55,0,14,37,,70,,149296,54,59,61,54,44,,48100,"0,59",4200,38
29.10.2024 14:20,"2,33",46,55,1205090,55,0,14,41,,70,,149296,56,63,61,48,46,,68300,"0,6",4200,38
29.10.2024 14:25,"2,11",47,55,1205100,55,0,14,34,,70,,149296,61,66,62,37,47,,64500,"0,59",3900,31
29.10.2024 14:30,"1,92",48,55,1205100,55,0,14,28,,69,,149297,59,66,61,34,47,,47400,"0,59",4000,18
29.10.2024 14:35,"0,74",48,55,1205100,55,0,14,20,,69,,149297,42,65,61,39,47,,25500,"0,59",4000,9
29.10.2024 14:40,"0,34",47,55,1205100,55,0,14,15,,69,,149297,40,65,57,46,47,,12700,"0,6",3900,6
29.10.2024 14:45,"0,26",46,55,1205110,55,0,13,14,,69,,149298,49,66,60,27,46,,12500,"0,59",3900,6
29.10.2024 14:50,"0,24",45,55,1205110,55,0,14,13,,69,,149298,39,66,60,34,46,,10500,"0,59",3900,8
29.10.2024 14:55,"0,22",44,55,1205110,55,0,14,12,,69,,149298,41,65,60,44,45,,5900,"0,6",4000,12
29.10.2024 15:00,"0,55",44,55,1205110,55,0,14,14,,70,,149299,51,65,60,43,45,,3900,"0,6",4000,17
29.10.2024 15:05,1,45,55,1205110,55,0,14,16,,70,,149299,51,66,60,41,45,,31400,"0,59",3900,18
29.10.2024 15:10,"1,01",46,55,1205110,55,0,14,21,,70,,149299,50,66,60,50,45,,28200,"0,6",4000,17
29.10.2024 15:15,"1,01",46,55,1205120,55,0,13,24,,70,,149300,56,66,61,19,45,,28100,"0,59",4100,15
29.10.2024 15:20,"0,95",46,55,1205120,55,0,13,26,,70,,149300,44,65,61,20,45,,25600,"0,6",4200,15
29.10.2024 15:25,"0,94",46,55,1205120,55,0,13,26,,70,,149300,38,65,60,39,46,,25900,"0,6",4100,14
29.10.2024 15:30,"0,91",46,55,1205120,55,0,14,25,,70,,149301,40,65,60,39,46,,24100,"0,59",4000,14
29.10.2024 15:35,"0,89",46,55,1205120,55,0,14,24,,70,,149301,40,64,60,36,46,,22200,"0,6",3800,16
29.10.2024 15:40,"0,96",46,55,1205130,55,0,14,23,,70,,149301,39,64,59,40,46,,26000,"0,6",3700,16
29.10.2024 15:45,"4,15",45,55,1205130,55,0,14,24,,69,,149302,46,64,60,44,45,,46000,"0,6",3500,17
29.10.2024 15:50,"4,08",44,55,1205130,55,0,14,29,,70,,149302,45,64,60,43,44,,49800,"0,59",3800,24
29.10.2024 15:55,"4,11",43,55,1205140,55,0,15,33,,70,,149302,44,63,61,43,44,,49300,"0,6",4100,29
