Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
29.10.2024 16:00,"1,9",45,55,1205140,55,0,15,36,,70,,149303,47,63,59,47,45,,43100,"0,6",4100,31
29.10.2024 16:05,"2,09",46,55,1205150,55,0,15,38,,70,,149303,45,64,61,47,46,,53800,"0,6",4100,31
29.10.2024 16:10,"1,94",48,55,1205150,55,0,15,34,,70,,149303,44,64,61,47,47,,50100,"0,6",4000,25
29.10.2024 16:15,"1,47",48,55,1205160,55,0,15,29,,69,,149304,43,64,61,46,48,,39700,"0,6",4000,17
29.10.2024 16:20,"0,86",47,55,1205160,55,0,15,20,,69,,149304,42,63,61,46,48,,27000,"0,6",4000,10
29.10.2024 16:25,"0,46",46,55,1205160,55,0,16,18,,69,,149304,41,63,61,45,47,,14500,"0,6",3900,10
29.10.2024 16:30,"0,6",46,55,1205160,55,0,16,18,,69,,149305,42,63,61,45,47,,6100,"0,6",3900,14
29.10.2024 16:35,"0,94",46,55,1205160,55,0,15,21,,69,,149305,56,65,60,30,46,,21700,"0,59",3900,19
29.10.2024 16:40,"1,37",47,55,1205160,55,0,14,25,,69,,149305,59,66,61,43,46,,39200,"0,6",3900,19
29.10.2024 16:45,"1,34",48,55,1205170,55,0,15,29,,70,,149306,59,65,61,44,47,,35900,"0,6",4000,18
29.10.2024 16:50,"1,25",48,55,1205170,55,0,15,29,,70,,149306,44,65,61,44,47,,34300,"0,61",4000,16
29.10.2024 16:55,"1,18",48,55,1205170,55,0,15,29,,70,,149306,47,65,61,51,48,,33300,"0,6",3900,16
29.10.2024 17:00,"1,1",48,55,1205180,56,0,14,25,,70,,149307,59,66,61,30,48,,31100,"0,6",3700,15
29.10.2024 17:05,"0,92",48,55,1205180,55,0,13,25,,70,,149307,56,66,61,36,48,,23900,"0,59",4000,16
29.10.2024 17:10,"1,06",48,55,1205180,55,0,13,25,,70,,149307,40,65,60,52,48,,26300,"0,6",4000,18
29.10.2024 17:15,"1,32",48,55,1205180,55,0,14,27,,70,,149308,42,65,60,51,48,,33200,"0,6",3800,19
29.10.2024 17:20,"1,32",49,55,1205190,55,0,14,28,,70,,149308,43,65,60,48,48,,35200,"0,6",3700,19
29.10.2024 17:25,"1,32",49,55,1205190,55,0,13,29,,70,,149308,55,64,59,24,48,,34000,"0,6",3600,18
29.10.2024 17:30,"4,15",48,55,1205190,55,0,13,32,,70,,149309,56,62,59,25,47,,83000,"0,59",3300,22
29.10.2024 17:35,"4,18",46,55,1205200,55,0,13,48,,70,,149309,52,61,61,28,47,,50500,"0,61",4100,40
29.10.2024 17:40,"3,17",48,55,1205200,55,0,13,51,,70,,149309,51,61,61,28,49,,71100,"0,6",4100,52
29.10.2024 17:45,"3,24",50,55,1205210,55,0,13,44,,70,,149310,52,64,60,34,50,,83700,"0,59",3900,49
29.10.2024 17:50,"2,37",52,55,1205220,55,0,14,35,,70,,149310,44,65,61,45,51,,55500,"0,59",4000,35
29.10.2024 17:55,"1,75",52,55,1205220,55,0,14,27,,70,,149310,59,65,61,31,51,,39300,"0,6",4000,18
29.10.2024 18:00,"0,89",51,55,1205220,55,0,14,22,,70,,149311,59,65,61,36,50,,26900,"0,6",4100,10
29.10.2024 18:05,"0,41",50,55,1205220,55,0,14,22,,70,,149311,58,65,61,35,50,,14800,"0,6",4100,10
29.10.2024 18:10,"0,6",49,55,1205220,55,0,14,23,,70,,149311,47,65,60,41,50,,15800,"0,6",4000,14
29.10.2024 18:15,"1,39",49,55,1205230,55,0,14,27,,70,,149312,49,65,60,44,49,,28700,"0,59",3900,21
29.10.2024 18:20,"1,58",50,55,1205230,55,0,14,33,,70,,149312,60,65,61,33,49,,37000,"0,6",4100,24
29.10.2024 18:25,"1,75",50,55,1205230,55,0,14,34,,70,,149312,46,65,61,47,50,,38500,"0,59",4000,24
29.10.2024 18:30,"1,75",50,55,1205240,55,0,14,36,,70,,149313,45,65,61,47,50,,38300,"0,61",4100,25
29.10.2024 18:35,"1,81",51,55,1205240,55,0,14,37,,70,,149313,55,65,60,36,51,,39600,"0,6",4100,24
29.10.2024 18:40,"1,81",51,55,1205240,55,0,13,35,,70,,149313,57,66,61,27,51,,37600,"0,59",4000,22
29.10.2024 18:45,"1,68",51,55,1205240,55,0,13,33,,70,,149314,54,66,60,32,51,,32900,"0,59",4200,20
29.10.2024 18:50,"1,5",51,55,1205250,55,0,13,33,,70,,149314,46,65,60,47,51,,33400,"0,59",4200,20
29.10.2024 18:55,"1,46",51,55,1205250,55,0,14,31,,70,,149314,51,65,61,49,51,,32100,"0,6",4000,19
29.10.2024 19:00,"1,33",50,55,1205250,55,0,13,32,,70,,149315,57,64,61,27,51,,67200,"0,59",3700,22
29.10.2024 19:05,"4,2",49,55,1205260,55,0,13,37,,70,,149315,56,62,60,30,50,,64700,"0,6",4100,29
29.10.2024 19:10,"4,15",48,55,1205260,55,0,14,48,,70,,149315,46,64,60,44,49,,54000,"0,6",4100,44
29.10.2024 19:15,"3,69",50,55,1205270,55,0,14,54,,70,,149316,43,64,61,44,51,,74600,"0,59",4300,59
29.10.2024 19:20,"3,31",53,55,1205280,55,0,14,46,,70,,149316,44,65,59,50,52,,83100,"0,59",4100,51
29.10.2024 19:25,"2,5",54,55,1205280,55,0,14,36,,70,,149316,44,66,61,48,53,,53800,"0,6",4100,35
29.10.2024 19:30,"1,85",54,55,1205290,55,0,14,31,,70,,149317,58,66,61,33,52,,33400,"0,6",4100,24
29.10.2024 19:35,"1,18",53,55,1205290,55,0,14,29,,70,,149317,51,66,60,49,52,,27900,"0,6",4000,14
29.10.2024 19:40,"0,89",52,55,1205290,55,0,14,29,,70,,149318,41,66,61,54,52,,15000,"0,6",4100,12
29.10.2024 19:45,"0,84",51,55,1205290,55,0,14,29,,70,,149318,48,66,61,49,51,,13700,"0,59",4200,13
29.10.2024 19:50,"1,32",51,55,1205290,55,0,14,33,,70,,149318,40,65,61,53,51,,19700,"0,6",4100,18
29.10.2024 19:55,"1,61",51,55,1205300,55,0,14,34,,70,,149319,54,66,61,43,51,,31200,"0,6",4100,21
29.10.2024 20:00,"1,73",51,55,1205300,55,0,14,36,,70,,149319,47,66,60,43,51,,34800,"0,6",4100,24
29.10.2024 20:05,"1,8",51,55,1205300,55,0,14,36,,70,,149319,58,66,61,38,52,,36800,"0,59",4100,24
29.10.2024 20:10,"1,92",51,55,1205300,55,0,14,36,,70,,149320,56,65,61,37,52,,35600,"0,6",4200,27
29.10.2024 20:15,"1,96",52,55,1205310,55,0,14,38,,70,,149320,52,65,59,38,52,,40100,"0,6",3900,28
29.10.2024 20:20,"1,97",52,55,1205310,55,0,14,36,,70,,149320,45,65,61,37,52,,40000,"0,6",3900,28
29.10.2024 20:25,"1,97",52,55,1205310,55,0,13,36,,70,,149321,55,66,60,26,52,,39300,"0,59",3900,28
29.10.2024 20:30,"1,92",52,55,1205320,55,0,13,36,,70,,149321,55,65,60,35,52,,35200,"0,6",3900,28
29.10.2024 20:35,"4,06",51,55,1205320,55,0,13,36,,70,,149321,56,63,60,35,52,,80800,"0,6",3700,30
29.10.2024 20:40,"4,18",50,55,1205330,55,0,13,40,,70,,149322,40,63,61,47,51,,51200,"0,6",4000,35
29.10.2024 20:45,"4,22",49,55,1205330,55,0,13,49,,70,,149322,62,65,61,36,50,,57400,"0,59",4200,49
29.10.2024 20:50,"3,63",51,55,1205340,55,0,14,50,,70,,149322,57,65,61,48,52,,74000,"0,6",4200,55
29.10.2024 20:55,"3,07",53,55,1205340,55,0,13,45,,70,,149323,59,66,62,23,53,,70300,"0,59",4000,49
29.10.2024 21:00,"2,54",54,55,1205350,55,0,13,38,,70,,149323,56,66,60,31,53,,51900,"0,59",4000,39
29.10.2024 21:05,"2,23",54,55,1205350,55,0,13,35,,70,,149323,54,66,61,32,53,,36700,"0,6",4000,34
29.10.2024 21:10,"2,02",54,55,1205360,55,0,13,31,,70,,149324,57,66,61,40,53,,37800,"0,59",4000,24
29.10.2024 21:15,"1,32",54,55,1205360,55,0,13,26,,70,,149324,57,65,61,39,53,,29100,"0,6",4000,14
29.10.2024 21:20,"0,77",53,55,1205360,55,0,14,25,,70,,149324,42,65,61,37,52,,15600,"0,6",4100,12
29.10.2024 21:25,"0,79",52,55,1205360,55,0,13,25,,70,,149325,55,66,60,35,52,,17700,"0,59",4000,15
29.10.2024 21:30,"1,08",51,55,1205360,55,0,14,27,,70,,149325,57,65,61,36,52,,20300,"0,6",3900,19
29.10.2024 21:35,"1,48",52,55,1205360,55,0,14,31,,70,,149325,47,65,61,40,52,,30100,"0,6",4000,23
29.10.2024 21:40,"1,82",52,55,1205370,55,0,13,36,,70,,149326,55,66,60,22,52,,30100,"0,6",4000,28
29.10.2024 21:45,"1,99",52,55,1205370,55,0,13,38,,70,,149326,52,66,60,37,52,,38800,"0,59",4000,29
29.10.2024 21:50,"1,99",53,55,1205370,55,0,13,38,,70,,149326,51,65,61,35,52,,40000,"0,59",4100,28
29.10.2024 21:55,"1,9",53,55,1205380,55,0,13,36,,70,,149327,31,65,61,38,53,,35800,"0,6",4100,28
29.10.2024 22:00,"1,94",53,55,1205380,55,0,13,36,,70,,149327,32,64,61,43,53,,36000,"0,6",3800,28
29.10.2024 22:05,"1,92",53,55,1205380,55,0,14,36,,70,,149327,42,64,60,44,53,,34100,"0,6",3700,26
29.10.2024 22:10,"4,14",52,55,1205390,55,0,13,36,,70,,149328,57,63,60,41,52,,85300,"0,59",3100,29
29.10.2024 22:15,"4,15",51,55,1205390,55,0,14,40,,70,,149328,53,63,59,48,51,,48800,"0,6",3800,33
29.10.2024 22:20,"4,23",50,55,1205400,55,0,14,49,,70,,149328,48,65,60,53,50,,53800,"0,59",4200,43
29.10.2024 22:25,"3,41",51,55,1205400,55,0,14,52,,70,,149329,45,66,60,54,52,,64300,"0,59",4300,56
29.10.2024 22:30,"3,5",54,55,1205410,55,0,14,49,,70,,149329,52,66,60,45,54,,80000,"0,58",4100,55
29.10.2024 22:35,3,55,55,1205420,55,0,12,42,,70,,149329,57,66,60,17,54,,60100,"0,59",4300,46
29.10.2024 22:40,"2,45",55,55,1205420,55,0,12,38,,70,,149330,56,66,60,19,54,,45600,"0,59",4100,38
29.10.2024 22:45,"2,15",55,55,1205420,55,0,12,35,,70,,149330,51,66,58,32,54,,37900,"0,6",4200,32
29.10.2024 22:50,"1,68",55,54,1205430,55,0,13,31,,70,,149330,51,66,60,36,54,,29500,"0,59",4400,20
29.10.2024 22:55,"1,38",54,55,1205430,55,0,13,28,,70,,149331,35,65,61,48,54,,23000,"0,6",4300,15
29.10.2024 23:00,"1,15",54,55,1205430,55,0,13,28,,70,,149331,54,66,61,30,53,,22000,"0,59",4100,14
29.10.2024 23:05,"1,02",53,55,1205430,55,0,13,28,,70,,149332,54,66,61,17,53,,19600,"0,6",4200,15
29.10.2024 23:10,"1,07",52,55,1205430,55,0,13,28,,70,,149332,57,65,61,20,53,,22200,"0,6",4200,17
29.10.2024 23:15,"1,49",52,55,1205430,55,0,13,31,,70,,149332,55,65,61,20,53,,28300,"0,6",4300,20
29.10.2024 23:20,"1,46",52,55,1205440,55,0,13,31,,70,,149333,53,64,61,20,53,,28900,"0,6",4200,22
29.10.2024 23:25,"1,9",52,55,1205440,55,0,14,38,,70,,149333,44,64,57,24,53,,30800,"0,6",3800,29
29.10.2024 23:30,"2,09",53,55,1205440,55,0,14,40,,70,,149333,49,65,60,40,53,,37800,"0,6",3800,32
29.10.2024 23:35,"4,13",52,55,1205450,55,0,14,40,,70,,149334,60,63,61,40,53,,80400,"0,6",3600,32
29.10.2024 23:40,"4,11",51,55,1205460,55,0,14,45,,70,,149334,59,62,61,51,52,,70300,"0,6",4200,39
29.10.2024 23:45,"4,18",50,55,1205460,55,0,14,52,,70,,149334,53,62,61,50,50,,48400,"0,6",4300,46
29.10.2024 23:50,"3,33",52,55,1205470,55,0,14,53,,70,,149335,50,62,60,52,53,,76100,"0,6",4100,53
29.10.2024 23:55,"3,14",54,55,1205470,55,0,14,49,,70,,149335,50,62,61,54,55,,70000,"0,6",4100,52
30.10.2024 00:00,"2,88",55,55,1205480,55,0,14,44,,70,,149335,58,66,61,27,55,,53800,"0,6",4000,47
30.10.2024 00:05,"2,52",56,55,1205480,55,0,14,41,,70,,149336,56,65,61,26,55,,41400,"0,6",4000,43
30.10.2024 00:10,"2,42",56,55,1205480,55,0,14,40,,70,,149336,33,65,61,31,55,,41800,"0,59",4200,41
30.10.2024 00:15,"2,16",56,55,1205490,55,0,14,36,,70,,149336,62,66,62,45,55,,36100,"0,6",4000,31
30.10.2024 00:20,"1,92",56,55,1205490,55,0,14,35,,70,,149337,61,66,61,39,55,,30200,"0,6",4100,27
30.10.2024 00:25,"1,87",56,55,1205490,55,0,14,33,,70,,149337,61,66,61,38,54,,30300,"0,6",4100,26
30.10.2024 00:30,"1,61",55,55,1205490,55,0,14,33,,70,,149337,57,66,61,28,54,,28000,"0,6",4000,19
30.10.2024 00:35,"1,42",55,55,1205500,56,0,14,31,,70,,149338,32,65,61,27,54,,23200,"0,6",4100,17
30.10.2024 00:40,"1,32",54,55,1205500,56,0,14,31,,70,,149338,29,65,61,27,54,,26400,"0,6",3900,16
30.10.2024 00:45,"1,3",53,55,1205500,56,0,14,31,,70,,149338,29,64,61,27,54,,25100,"0,59",3800,16
30.10.2024 00:50,"1,42",53,55,1205500,56,0,14,31,,70,,149339,29,64,61,27,54,,25700,"0,6",3800,19
30.10.2024 00:55,"1,59",53,55,1205510,56,0,15,31,,70,,149339,29,64,61,26,54,,26900,"0,6",3800,22
30.10.2024 01:00,"1,87",53,55,1205510,56,0,15,33,,70,,149339,29,63,61,27,53,,29300,"0,6",3800,26
30.10.2024 01:05,0,52,55,1205510,56,0,15,0,,1,,149340,30,63,61,27,52,,0,"0,6",3800,0
30.10.2024 01:10,0,52,55,1205510,56,0,15,0,,1,,149340,30,62,61,27,52,,0,"0,6",3800,0
30.10.2024 01:15,0,51,55,1205510,56,0,15,0,,1,,149340,30,62,61,27,52,,0,"0,6",3700,0
30.10.2024 01:20,"4,13",51,55,1205510,56,0,16,0,,70,,149341,31,61,61,27,51,,-4300,"0,6",3600,0
30.10.2024 01:25,"4,15",51,56,1205510,56,0,16,0,,70,,149341,31,61,59,27,51,,51700,"0,61",3500,0
30.10.2024 01:30,"4,18",50,55,1205520,56,0,16,0,,70,,149341,31,61,61,27,50,,50000,"0,6",3200,0
30.10.2024 01:35,"4,12",50,55,1205520,55,0,16,0,,70,,149342,31,60,61,27,48,,48200,"0,6",3800,0
30.10.2024 01:40,"0,1",49,55,1205520,55,0,16,0,,1,,149342,32,60,61,27,47,,2100,"0,6",4100,0
30.10.2024 01:45,"0,06",48,55,1205520,55,0,16,0,,1,,149342,31,59,61,27,46,,1300,"0,6",4200,0
30.10.2024 01:50,"0,01",47,55,1205520,56,0,17,0,,1,,149343,31,59,61,27,45,,100,"0,59",4000,0
30.10.2024 01:55,0,46,55,1205520,56,0,17,0,,0,,149343,31,59,61,27,44,,0,"0,6",4000,0
30.10.2024 02:00,0,45,55,1205520,56,0,17,0,,0,,149343,32,60,61,28,44,,0,"0,6",4000,0
30.10.2024 02:05,0,44,55,1205520,56,0,17,0,,0,,149344,32,60,61,28,43,,0,"0,6",3900,0
30.10.2024 02:10,0,43,55,1205520,56,0,17,0,,0,,149344,32,60,61,30,43,,0,"0,6",3900,0
30.10.2024 02:15,0,42,55,1205520,56,0,17,0,,0,,149344,31,60,61,30,42,,0,"0,6",3900,0
30.10.2024 02:20,0,42,55,1205520,56,0,18,0,,0,,149345,31,59,61,30,42,,0,"0,6",3900,0
30.10.2024 02:25,0,41,55,1205520,56,0,18,0,,0,,149345,31,59,61,30,41,,0,"0,59",3900,0
30.10.2024 02:30,0,41,55,1205520,56,0,18,0,,0,,149345,31,59,61,30,41,,0,"0,6",3900,0
30.10.2024 02:35,0,41,55,1205520,56,0,18,0,,0,,149346,31,58,61,30,41,,0,"0,6",3800,0
30.10.2024 02:40,0,40,55,1205520,56,0,18,0,,0,,149346,31,58,61,30,40,,0,"0,6",3800,0
30.10.2024 02:45,0,40,55,1205520,56,0,18,0,,0,,149346,31,58,61,30,40,,0,"0,59",3800,0
30.10.2024 02:50,0,40,55,1205520,56,0,18,0,,0,,149347,31,57,61,30,40,,0,"0,59",3800,0
30.10.2024 02:55,0,40,55,1205520,56,0,18,0,,0,,149347,31,58,60,30,39,,0,"0,6",3900,0
30.10.2024 03:00,0,39,55,1205520,56,0,19,0,,0,,149347,31,58,61,30,39,,0,"0,6",3800,0
30.10.2024 03:05,0,39,55,1205520,56,0,19,0,,0,,149348,31,58,61,30,38,,0,"0,6",3800,0
30.10.2024 03:10,0,39,55,1205520,56,0,19,0,,0,,149348,31,57,61,30,38,,0,"0,6",3800,0
30.10.2024 03:15,0,38,55,1205520,56,0,19,0,,0,,149348,30,57,61,30,38,,0,"0,6",3800,0
30.10.2024 03:20,0,38,55,1205520,56,0,19,0,,0,,149349,30,57,61,30,37,,0,"0,6",3700,0
30.10.2024 03:25,"4,18",38,55,1205520,56,0,19,0,,70,,149349,30,60,61,30,37,,14500,"0,6",3600,0
30.10.2024 03:30,"4,2",37,56,1205530,56,0,19,0,,70,,149349,30,60,60,30,37,,46500,"0,6",2500,0
30.10.2024 03:35,"4,15",37,55,1205530,56,0,20,0,,70,,149349,30,59,61,30,37,,44400,"0,59",3600,0
30.10.2024 03:40,"0,1",37,55,1205530,55,0,20,0,,1,,149350,30,59,61,30,36,,1300,"0,6",4000,0
30.10.2024 03:45,"0,07",36,55,1205530,55,0,20,0,,1,,149350,31,59,61,30,36,,1300,"0,6",4200,0
30.10.2024 03:50,"0,02",36,55,1205530,55,0,20,0,,1,,149350,31,58,61,30,36,,200,"0,6",4100,0
30.10.2024 03:55,0,36,55,1205530,56,0,20,0,,0,,149351,31,58,61,30,36,,0,"0,6",4000,0
30.10.2024 04:00,0,36,55,1205530,56,0,20,0,,0,,149351,31,58,61,30,35,,0,"0,6",4000,0
30.10.2024 04:05,0,35,55,1205530,56,0,20,0,,0,,149351,31,57,61,30,35,,0,"0,6",4000,0
30.10.2024 04:10,0,35,55,1205530,56,0,20,0,,0,,149352,31,57,61,30,35,,0,"0,6",4000,0
30.10.2024 04:15,0,35,55,1205530,56,0,20,0,,0,,149352,31,57,61,30,35,,0,"0,6",3900,0
30.10.2024 04:35,0,34,55,1205530,56,0,21,0,,0,,149353,30,55,61,30,34,,0,"0,59",3900,0
30.10.2024 04:40,0,34,55,1205530,56,0,21,0,,0,,149354,30,55,61,30,34,,0,"0,6",3900,0
30.10.2024 04:45,0,34,55,1205530,56,0,21,0,,0,,149354,30,55,61,30,34,,0,"0,6",3900,0
30.10.2024 04:50,0,33,55,1205530,56,0,21,0,,0,,149354,30,54,61,30,33,,0,"0,61",3800,0
30.10.2024 04:55,0,33,55,1205530,56,0,21,0,,0,,149355,30,54,61,30,33,,0,"0,6",3900,0
30.10.2024 05:00,0,33,55,1205530,56,0,21,0,,0,,149355,30,54,61,30,33,,0,"0,6",3800,0
30.10.2024 05:05,"6,65",39,55,1205540,56,0,21,100,,70,,149355,30,53,61,30,41,,165100,"0,61",3800,99
30.10.2024 05:10,"6,53",51,55,1205550,56,0,21,86,,70,,149356,29,53,61,30,53,,183200,"0,59",3800,97
30.10.2024 05:15,"6,65",53,55,1205570,56,0,22,81,,70,,149356,29,52,61,30,54,,165300,"0,6",3800,94
30.10.2024 05:20,"6,22",57,55,1205580,56,0,22,72,,70,,149356,30,60,61,30,55,,142500,"0,6",3700,81
30.10.2024 05:25,"5,06",56,55,1205590,56,0,22,59,,70,,149357,30,61,61,30,56,,142500,"0,6",3600,64
30.10.2024 05:30,"4,78",54,55,1205600,56,0,22,51,,70,,149357,30,60,61,30,55,,111300,"0,6",3700,61
30.10.2024 05:35,"4,61",54,55,1205600,56,0,22,49,,70,,149357,30,60,61,30,54,,73200,"0,6",4100,57
30.10.2024 05:40,"3,22",55,55,1205610,56,0,22,47,,70,,149358,30,61,61,30,54,,61300,"0,61",4000,52
30.10.2024 05:45,"2,61",55,55,1205610,56,0,21,44,,70,,149358,60,67,61,40,54,,63500,"0,59",3900,44
30.10.2024 05:50,"2,34",55,55,1205620,56,0,15,40,,70,,149358,60,67,62,28,54,,51700,"0,6",4000,38
30.10.2024 05:55,"2,23",55,55,1205620,55,0,14,40,,70,,149359,53,67,60,26,53,,42200,"0,59",4100,34
30.10.2024 06:00,"2,18",54,55,1205620,55,0,14,40,,70,,149359,37,66,61,29,53,,36900,"0,6",4300,33
30.10.2024 06:05,"2,22",54,55,1205630,56,0,14,41,,70,,149359,45,66,61,45,53,,37300,"0,6",4000,33
30.10.2024 06:10,"2,17",54,55,1205630,56,0,14,42,,70,,149360,56,66,61,42,53,,36300,"0,6",4000,31
30.10.2024 06:15,"2,14",54,55,1205630,56,0,14,43,,70,,149360,45,66,61,48,53,,40600,"0,59",3900,30
30.10.2024 06:20,"2,05",54,55,1205640,55,0,15,43,,70,,149360,45,66,61,47,53,,37600,"0,6",4000,28
30.10.2024 06:25,"2,02",54,55,1205640,56,0,15,42,,70,,149361,44,65,61,49,54,,36500,"0,59",4000,25
30.10.2024 06:30,"1,94",54,55,1205640,56,0,15,41,,70,,149361,46,65,61,49,54,,37000,"0,59",3900,25
30.10.2024 06:35,"1,94",53,55,1205650,56,0,15,41,,70,,149361,44,65,61,49,54,,36800,"0,6",3900,25
30.10.2024 06:40,"1,94",53,55,1205650,56,0,15,40,,70,,149362,43,64,61,48,53,,33300,"0,6",3900,25
30.10.2024 06:45,"1,97",53,55,1205650,56,0,16,39,,70,,149362,42,64,61,48,53,,33600,"0,59",3900,25
30.10.2024 06:50,"1,94",53,55,1205650,56,0,16,40,,70,,149362,44,65,59,47,53,,34900,"0,6",3900,27
30.10.2024 06:55,"1,95",53,55,1205660,56,0,15,40,,70,,149363,54,66,61,41,53,,34500,"0,59",3900,28
30.10.2024 07:00,"1,96",53,55,1205660,56,0,15,40,,70,,149363,51,66,61,47,53,,35300,"0,6",3900,28
30.10.2024 07:05,"1,99",52,55,1205660,56,0,15,40,,70,,149363,49,65,60,49,53,,35400,"0,6",3700,29
30.10.2024 07:10,"4,1",51,55,1205670,56,0,16,45,,70,,149364,49,65,61,48,51,,70300,"0,6",3300,36
30.10.2024 07:15,"4,12",50,55,1205670,55,0,15,55,,70,,149364,58,65,61,37,51,,52600,"0,6",3800,53
30.10.2024 07:20,"4,61",49,55,1205680,55,0,14,55,,70,,149364,59,66,61,23,53,,63900,"0,6",3900,65
30.10.2024 07:25,"5,04",53,55,1205690,55,0,13,47,,70,,149365,55,66,59,17,54,,88100,"0,6",4100,58
30.10.2024 07:30,"3,5",55,55,1205690,55,0,13,45,,70,,149365,55,66,61,26,54,,80300,"0,59",4000,54
30.10.2024 07:35,"3,12",56,55,1205700,55,0,13,43,,70,,149365,55,66,60,30,54,,60100,"0,6",3800,43
30.10.2024 07:40,"2,57",55,55,1205700,55,0,13,35,,70,,149366,55,66,60,21,54,,46700,"0,59",4100,24
30.10.2024 07:45,"1,8",54,55,1205700,55,0,13,30,,70,,149366,53,66,60,33,54,,31200,"0,59",4400,12
30.10.2024 07:50,"0,94",53,55,1205710,55,0,13,30,,70,,149366,58,66,61,21,53,,18700,"0,6",4100,12
30.10.2024 07:55,"0,91",52,55,1205710,55,0,13,31,,70,,149367,55,66,60,27,53,,18000,"0,59",4300,16
30.10.2024 08:00,"1,34",52,55,1205710,55,0,13,32,,70,,149367,53,65,61,26,52,,27400,"0,59",4200,19
30.10.2024 08:05,"1,54",52,55,1205710,55,0,13,35,,70,,149368,44,65,60,42,52,,30500,"0,59",4200,24
30.10.2024 08:10,"1,8",52,55,1205720,55,0,13,37,,70,,149368,44,65,61,46,52,,29600,"0,6",4100,24
30.10.2024 08:15,"1,84",52,55,1205720,55,0,13,39,,70,,149368,51,65,60,22,52,,35500,"0,59",4000,26
30.10.2024 08:20,"1,97",52,55,1205720,55,0,13,40,,70,,149369,45,65,60,44,52,,36200,"0,59",4200,29
30.10.2024 08:25,"1,97",52,55,1205720,55,0,13,39,,70,,149369,56,64,60,34,52,,39500,"0,59",4000,29
30.10.2024 08:30,"2,04",51,55,1205730,55,0,13,43,,70,,149369,59,61,60,35,51,,40000,"0,6",3800,36
30.10.2024 08:35,"4,2",49,55,1205740,55,0,13,51,,70,,149370,57,62,61,38,50,,106600,"0,6",3800,48
30.10.2024 08:40,"4,46",51,55,1205750,55,0,13,54,,70,,149370,59,66,61,41,53,,57400,"0,6",4300,60
30.10.2024 08:45,"3,82",53,55,1205750,55,0,13,46,,70,,149370,50,66,61,36,54,,85300,"0,6",4200,53
30.10.2024 08:50,"3,07",54,55,1205760,55,0,12,40,,70,,149371,52,66,57,17,54,,65500,"0,59",3900,44
30.10.2024 08:55,"2,57",54,55,1205760,55,0,12,32,,70,,149371,55,66,61,17,53,,48200,"0,59",4100,29
30.10.2024 09:00,"1,91",54,54,1205760,55,0,13,26,,70,,149371,44,65,61,18,53,,35300,"0,6",4400,15
30.10.2024 09:05,"1,06",52,54,1205770,54,0,13,19,,70,,149372,31,65,61,20,52,,24500,"0,59",4600,4
30.10.2024 09:10,"0,31",51,54,1205770,55,0,13,20,,70,,149372,58,65,61,31,51,,8900,"0,6",4600,5
30.10.2024 09:15,"0,31",50,55,1205770,55,0,13,20,,70,,149372,59,66,61,23,51,,10800,"0,6",4400,8
30.10.2024 09:20,"0,36",49,54,1205770,55,0,13,22,,70,,149373,47,65,61,22,50,,11900,"0,6",4400,15
30.10.2024 09:25,"1,05",49,55,1205770,55,0,13,25,,70,,149373,45,65,59,40,50,,22700,"0,6",4300,20
30.10.2024 09:30,"1,39",50,55,1205770,55,0,14,26,,70,,149374,58,65,61,35,50,,32900,"0,6",4300,20
30.10.2024 09:35,"1,36",50,55,1205780,55,0,14,27,,70,,149374,57,65,61,34,50,,34900,"0,6",4200,19
30.10.2024 09:40,"1,37",50,55,1205780,55,0,14,28,,70,,149374,49,65,59,46,50,,33200,"0,6",4300,18
30.10.2024 09:45,"1,37",50,55,1205780,55,0,14,27,,70,,149375,46,65,61,41,50,,33000,"0,6",4200,16
30.10.2024 09:50,"1,09",49,55,1205780,55,0,14,27,,70,,149375,60,64,61,28,49,,25000,"0,6",3800,17
30.10.2024 09:55,"4,19",48,55,1205790,55,0,13,31,,70,,149375,55,64,60,54,49,,93700,"0,6",1800,21
30.10.2024 10:00,"4,14",47,55,1205800,55,0,13,37,,70,,149376,59,65,61,24,48,,68100,"0,6",3800,29
30.10.2024 10:05,"4,1",48,55,1205800,55,0,13,40,,70,,149376,39,65,59,46,48,,55300,"0,59",4100,32
30.10.2024 10:10,"2,08",49,55,1205800,55,0,13,38,,70,,149376,46,65,61,45,49,,44200,"0,6",4400,31
30.10.2024 10:15,"1,98",49,55,1205810,55,0,13,35,,70,,149376,56,65,61,40,49,,49200,"0,6",4000,27
30.10.2024 10:20,"1,87",50,55,1205810,55,0,14,31,,70,,149377,42,66,60,49,50,,43700,"0,59",4100,21
30.10.2024 10:25,"1,61",50,55,1205810,55,0,14,26,,70,,149377,52,66,61,44,50,,36300,"0,59",4000,15
30.10.2024 10:30,"1,13",49,55,1205820,55,0,14,24,,70,,149377,53,65,61,43,50,,30700,"0,6",4100,12
30.10.2024 10:35,"0,69",49,55,1205820,55,0,14,21,,70,,149378,50,65,60,43,49,,19000,"0,59",4100,13
30.10.2024 10:40,"0,62",48,55,1205820,55,0,13,18,,70,,149378,53,66,60,29,49,,5700,"0,59",4200,13
30.10.2024 10:45,"0,56",47,55,1205820,55,0,13,16,,70,,149378,56,66,61,40,48,,17400,"0,6",3600,14
30.10.2024 10:50,"0,38",47,55,1205820,55,0,14,16,,70,,149379,42,65,61,47,48,,11100,"0,6",3900,16
30.10.2024 10:55,"0,46",47,55,1205820,55,0,13,18,,70,,149379,55,65,59,34,47,,4100,"0,6",4000,16
30.10.2024 11:00,"0,6",48,55,1205820,55,0,13,20,,70,,149379,48,65,61,43,47,,16200,"0,6",4100,17
30.10.2024 11:05,"0,6",47,55,1205820,55,0,14,23,,70,,149380,40,65,61,42,47,,15900,"0,6",4100,15
30.10.2024 11:10,"0,5",47,55,1205830,55,0,14,23,,70,,149380,40,65,60,45,46,,11000,"0,6",3900,15
30.10.2024 11:15,"4,03",46,55,1205830,55,0,14,30,,70,,149380,41,64,60,45,45,,61100,"0,59",3000,19
30.10.2024 11:20,"4,17",45,55,1205840,55,0,14,38,,70,,149381,40,64,61,44,45,,52900,"0,6",3900,27
30.10.2024 11:25,"4,08",44,55,1205840,55,0,14,48,,70,,149381,40,63,61,44,44,,48300,"0,6",4100,37
30.10.2024 11:30,"2,54",46,55,1205850,55,0,15,45,,70,,149381,41,63,60,44,47,,72100,"0,6",4300,38
30.10.2024 11:35,"2,28",48,55,1205850,55,0,15,36,,70,,149382,41,63,61,43,48,,63600,"0,6",4100,31
30.10.2024 11:40,"1,94",49,55,1205850,55,0,15,20,,70,,149382,40,63,61,44,48,,49300,"0,6",4000,13
30.10.2024 11:45,"0,65",48,55,1205860,55,0,15,12,,70,,149382,40,62,61,44,48,,26100,"0,6",4000,5
30.10.2024 11:50,"0,17",47,55,1205860,55,0,14,3,,70,,149383,44,66,60,21,47,,6400,"0,59",3900,0
30.10.2024 11:55,0,46,55,1205860,55,0,14,3,,70,,149383,54,66,61,28,45,,0,"0,59",4100,0
30.10.2024 12:00,0,45,55,1205860,55,0,13,7,,70,,149383,49,66,59,35,44,,0,"0,6",4200,3
30.10.2024 12:05,"0,1",44,54,1205860,55,0,13,12,,70,,149384,29,65,58,34,44,,4100,"0,59",4400,7
30.10.2024 12:10,"0,26",44,54,1205860,54,0,13,19,,70,,149384,38,65,58,32,44,,5300,"0,59",4400,17
30.10.2024 12:15,"0,94",45,54,1205860,54,0,13,24,,70,,149385,48,65,59,21,44,,25300,"0,59",4400,18
30.10.2024 12:20,"1,08",46,53,1205860,54,0,13,24,,70,,149385,33,65,58,28,45,,37800,"0,59",4900,16
30.10.2024 12:25,"0,98",45,53,1205860,53,0,12,24,,70,,149385,54,66,59,18,45,,33400,"0,59",5100,14
30.10.2024 12:30,"0,7",45,53,1205870,53,0,12,22,,70,,149386,52,66,60,23,45,,21400,"0,59",5100,14
30.10.2024 12:35,"0,65",45,53,1205870,53,0,13,22,,70,,149386,48,65,60,33,45,,20900,"0,6",5300,14
30.10.2024 12:40,"0,69",45,53,1205870,53,0,13,20,,70,,149387,42,65,55,37,45,,16600,"0,6",5300,15
30.10.2024 12:45,"0,82",45,53,1205870,53,0,13,19,,70,,149387,40,64,60,36,45,,23200,"0,6",4800,16
30.10.2024 12:50,"4,1",44,55,1205880,54,0,13,22,,70,,149388,50,64,59,42,44,,32400,"0,6",4200,21
30.10.2024 12:55,"4,19",43,54,1205880,54,0,14,31,,70,,149388,43,61,61,45,44,,51000,"0,6",4800,35
30.10.2024 13:00,"4,12",42,54,1205880,54,0,14,47,,70,,149388,43,60,61,45,43,,47700,"0,6",4700,59
30.10.2024 13:05,"3,56",47,54,1205890,54,0,14,44,,70,,149389,42,60,61,45,46,,85800,"0,61",4800,49
30.10.2024 13:10,"2,74",49,54,1205900,55,0,14,33,,70,,149389,47,63,61,45,47,,85200,"0,6",4600,27
30.10.2024 13:15,"1,49",48,55,1205900,55,0,14,16,,70,,149389,44,64,60,47,47,,40200,"0,59",4300,4
30.10.2024 13:20,"0,26",47,55,1205900,55,0,14,9,,69,,149390,45,65,60,46,47,,3200,"0,59",4200,0
30.10.2024 13:25,"0,1",46,55,1205900,55,0,14,8,,69,,149390,47,65,61,49,46,,5600,"0,6",4200,0
30.10.2024 13:30,"0,1",45,55,1205900,55,0,15,9,,69,,149391,48,65,61,47,45,,3500,"0,6",4100,0
30.10.2024 13:35,"0,14",44,55,1205900,55,0,15,11,,70,,149391,49,65,60,45,44,,6200,"0,61",4100,4
30.10.2024 13:40,"0,14",43,55,1205900,55,0,14,13,,70,,149391,55,66,60,35,44,,5200,"0,6",4000,7
30.10.2024 13:45,"0,37",44,55,1205900,55,0,13,18,,70,,149392,57,66,60,40,44,,17100,"0,59",4000,17
30.10.2024 13:50,"1,23",45,55,1205910,55,0,13,22,,70,,149392,54,66,60,43,44,,31500,"0,59",4000,19
30.10.2024 13:55,"1,22",46,55,1205910,55,0,13,24,,70,,149392,60,66,61,25,45,,39100,"0,6",3800,16
30.10.2024 14:00,"0,94",45,55,1205910,55,0,13,25,,70,,149393,55,66,60,35,45,,28800,"0,61",4000,15
30.10.2024 14:05,"0,89",45,55,1205920,55,0,13,24,,69,,149393,43,66,60,35,45,,25000,"0,59",4100,15
30.10.2024 14:10,"0,82",45,55,1205920,55,0,13,24,,69,,149393,49,65,60,42,46,,23000,"0,6",4000,15
30.10.2024 14:15,"0,79",45,55,1205920,55,0,13,23,,69,,149394,46,65,60,47,46,,23400,"0,6",3900,15
30.10.2024 14:20,"0,93",45,55,1205920,55,0,13,21,,69,,149394,52,65,60,46,45,,25200,"0,6",3700,16
30.10.2024 14:25,"4,08",44,55,1205930,55,0,13,24,,69,,149394,46,63,59,48,44,,68400,"0,6",2700,22
30.10.2024 14:30,"4,2",43,55,1205930,55,0,14,28,,69,,149395,55,61,61,42,44,,49800,"0,6",3900,29
30.10.2024 14:35,"4,11",42,55,1205930,55,0,14,40,,69,,149395,46,61,61,41,43,,48800,"0,6",4100,47
30.10.2024 14:40,"2,54",46,55,1205940,55,0,14,40,,69,,149395,44,61,61,45,45,,62400,"0,6",4300,44
30.10.2024 14:45,"2,38",48,55,1205950,55,0,14,35,,69,,149396,48,65,60,46,46,,70200,"0,6",4200,29
30.10.2024 14:50,"1,9",48,55,1205950,55,0,14,24,,70,,149396,48,65,60,46,47,,50200,"0,6",4100,10
30.10.2024 14:55,"0,38",47,55,1205950,55,0,14,17,,70,,149396,53,65,61,44,47,,15800,"0,6",4100,5
30.10.2024 15:00,"0,26",46,55,1205950,55,0,14,12,,70,,149397,53,66,59,42,46,,11500,"0,59",4000,3
30.10.2024 15:05,"0,17",45,55,1205950,55,0,15,13,,70,,149397,46,65,61,47,46,,9200,"0,6",4000,6
30.10.2024 15:10,"0,24",44,55,1205950,55,0,15,13,,70,,149397,44,65,61,48,45,,7300,"0,6",4000,13
30.10.2024 15:15,"0,7",44,55,1205960,55,0,14,15,,70,,149398,60,66,61,39,45,,5400,"0,6",3900,17
30.10.2024 15:20,"1,01",45,55,1205960,55,0,14,19,,70,,149398,42,65,61,47,45,,27200,"0,6",4000,19
30.10.2024 15:25,"1,2",46,55,1205960,55,0,15,22,,70,,149398,42,65,61,46,45,,38000,"0,6",3900,18
30.10.2024 15:30,"1,1",46,55,1205960,55,0,15,25,,70,,149399,41,65,61,45,45,,33400,"0,6",3900,16
30.10.2024 15:35,"0,81",46,55,1205960,55,0,15,26,,70,,149399,42,64,61,44,46,,22700,"0,61",3900,14
30.10.2024 15:40,"0,82",46,55,1205970,55,0,15,26,,70,,149399,47,64,61,49,46,,24300,"0,6",3800,14
30.10.2024 15:45,"0,86",46,55,1205970,55,0,14,26,,70,,149400,61,66,62,29,46,,24500,"0,6",3900,15
30.10.2024 15:50,"0,96",46,55,1205970,55,0,13,24,,70,,149400,55,65,61,18,46,,30700,"0,59",3800,16
30.10.2024 15:55,"0,94",46,55,1205970,56,0,13,23,,70,,149400,58,65,61,27,46,,26400,"0,6",3800,16
30.10.2024 16:00,"0,96",46,55,1205980,55,0,13,23,,70,,149401,59,65,61,22,46,,26600,"0,59",3800,16
30.10.2024 16:05,"0,98",45,55,1205980,55,0,13,24,,70,,149401,56,63,59,30,46,,61600,"0,6",3900,19
30.10.2024 16:10,"4,18",44,55,1205980,55,0,13,33,,70,,149401,59,63,61,44,45,,60000,"0,6",4300,30
30.10.2024 16:15,"4,22",44,55,1205990,55,0,13,42,,70,,149402,59,65,61,23,44,,55700,"0,59",4100,41
30.10.2024 16:20,"4,33",44,54,1205990,55,0,13,55,,70,,149402,59,65,61,22,46,,62200,"0,6",4500,65
30.10.2024 16:25,"5,07",47,55,1206000,55,0,13,51,,70,,149402,34,65,61,24,47,,100900,"0,6",4000,64
30.10.2024 16:30,"4,7",51,55,1206010,55,0,13,46,,70,,149403,35,64,61,25,48,,85500,"0,6",4000,52
30.10.2024 16:35,"3,07",52,55,1206020,55,0,13,35,,70,,149403,36,64,61,26,49,,84100,"0,6",4100,32
30.10.2024 16:40,"1,87",51,55,1206020,55,0,13,24,,70,,149403,58,66,61,28,49,,39600,"0,6",4000,11
30.10.2024 16:45,"0,38",50,55,1206020,55,0,14,23,,70,,149403,43,66,61,47,49,,9100,"0,59",4000,10
30.10.2024 16:50,"0,25",49,55,1206020,55,0,14,20,,70,,149404,55,66,61,48,49,,4000,"0,6",4100,8
30.10.2024 16:55,"0,24",48,55,1206020,55,0,14,17,,70,,149404,56,66,61,45,48,,9200,"0,6",4100,8
30.10.2024 17:00,"0,37",47,55,1206020,55,0,14,16,,70,,149405,47,66,61,41,48,,18300,"0,6",4000,13
30.10.2024 17:05,"0,41",47,55,1206020,55,0,14,18,,70,,149405,43,66,59,47,47,,16600,"0,6",4000,15
30.10.2024 17:10,"0,63",47,55,1206030,55,0,13,21,,70,,149405,57,67,61,22,47,,16100,"0,6",3900,19
30.10.2024 17:15,"1,26",48,55,1206030,55,0,12,26,,70,,149406,55,67,59,19,47,,34700,"0,59",3800,20
30.10.2024 17:20,"1,43",49,55,1206030,55,0,13,33,,70,,149406,54,66,61,18,48,,40100,"0,59",3900,20
30.10.2024 17:25,"1,61",49,54,1206030,54,0,13,34,,70,,149406,28,66,60,19,49,,38700,"0,6",4000,19
30.10.2024 17:30,"1,53",49,54,1206040,55,0,13,33,,70,,149407,51,66,60,33,49,,37900,"0,59",4400,18
30.10.2024 17:35,"1,35",49,55,1206040,55,0,13,29,,70,,149407,57,65,61,33,50,,36200,"0,59",3900,16
30.10.2024 17:40,"1,22",49,55,1206040,55,0,13,26,,70,,149407,45,65,60,36,50,,30600,"0,6",4000,16
30.10.2024 17:45,"1,03",48,54,1206050,55,0,14,28,,70,,149408,39,64,60,42,49,,23300,"0,59",4000,20
30.10.2024 17:50,"4,15",47,54,1206050,55,0,14,32,,70,,149408,40,64,60,45,48,,61600,"0,6",4300,26
30.10.2024 17:55,"4,13",46,54,1206060,55,0,14,44,,70,,149408,40,63,61,44,47,,40400,"0,6",4400,41
30.10.2024 18:00,"2,85",49,54,1206060,55,0,14,48,,70,,149409,60,66,61,27,50,,58500,"0,59",4300,49
30.10.2024 18:05,"2,88",51,54,1206070,55,0,13,45,,70,,149409,54,66,59,25,51,,74200,"0,6",4400,47
30.10.2024 18:10,"2,64",53,54,1206070,55,0,13,40,,70,,149410,55,66,60,24,52,,58700,"0,59",4400,38
30.10.2024 18:15,"2,26",53,54,1206080,55,0,13,36,,70,,149410,55,66,60,38,52,,45500,"0,59",4400,29
30.10.2024 18:20,"1,9",53,54,1206080,54,0,13,29,,70,,149410,57,66,61,30,52,,35500,"0,6",4500,17
30.10.2024 18:25,"1,15",52,54,1206080,54,0,13,26,,70,,149411,31,66,58,31,51,,30400,"0,6",4600,12
30.10.2024 18:30,"0,55",51,54,1206080,55,0,13,23,,70,,149411,55,66,61,31,51,,9300,"0,58",4400,9
30.10.2024 18:35,"0,5",50,55,1206080,55,0,13,22,,70,,149412,39,65,61,41,50,,15100,"0,6",4200,13
30.10.2024 18:40,"1,01",50,55,1206080,55,0,13,25,,70,,149412,56,66,59,29,50,,12300,"0,6",3800,20
30.10.2024 18:45,"1,49",50,55,1206090,55,0,13,29,,70,,149412,60,66,62,26,50,,32600,"0,6",4100,23
30.10.2024 18:50,"1,68",51,55,1206090,55,0,13,32,,70,,149413,55,66,61,20,50,,33500,"0,59",4100,24
30.10.2024 18:55,"1,63",51,55,1206090,55,0,13,32,,70,,149413,55,65,61,34,51,,35100,"0,6",4200,22
30.10.2024 19:00,"1,66",51,55,1206100,55,0,13,32,,70,,149413,58,65,60,40,51,,33000,"0,6",3900,21
30.10.2024 19:05,"1,54",50,55,1206100,55,0,13,31,,70,,149414,42,64,60,49,51,,34600,"0,6",3900,19
30.10.2024 19:10,"4,1",49,55,1206110,55,0,13,34,,70,,149414,45,62,60,52,50,,104400,"0,6",3100,24
30.10.2024 19:15,"4,19",48,55,1206110,55,0,14,39,,70,,149414,44,61,61,50,49,,48000,"0,6",4200,31
30.10.2024 19:20,"2,21",50,55,1206120,55,0,14,42,,70,,149415,46,62,60,48,50,,42000,"0,6",4300,36
30.10.2024 19:25,"2,32",51,55,1206120,55,0,14,40,,70,,149415,48,64,61,46,51,,50900,"0,6",4300,36
30.10.2024 19:30,"2,21",52,55,1206120,55,0,14,37,,70,,149415,54,66,61,41,52,,50200,"0,59",4100,32
30.10.2024 19:35,"1,94",52,55,1206130,55,0,14,32,,70,,149416,53,66,61,45,51,,40600,"0,6",4100,26
30.10.2024 19:40,"1,61",52,55,1206130,55,0,14,28,,70,,149416,42,66,61,49,51,,31600,"0,61",4200,15
30.10.2024 19:45,"0,6",51,55,1206130,55,0,14,22,,70,,149416,42,65,61,48,51,,16700,"0,6",4200,10
30.10.2024 19:50,"0,43",50,55,1206130,55,0,14,20,,70,,149417,41,65,61,47,51,,4000,"0,6",4100,11
30.10.2024 19:55,"0,6",49,55,1206130,55,0,14,21,,70,,149417,61,66,62,28,50,,18100,"0,6",3900,16
30.10.2024 20:00,"1,12",50,55,1206140,55,0,13,24,,70,,149417,57,66,61,30,50,,24700,"0,6",4100,19
30.10.2024 20:05,"1,27",50,55,1206140,55,0,13,26,,70,,149418,37,65,61,40,50,,31700,"0,6",4100,20
30.10.2024 20:10,"1,34",51,55,1206140,55,0,14,27,,70,,149418,43,65,61,47,50,,32700,"0,6",4000,18
30.10.2024 20:15,"1,19",51,55,1206140,56,0,14,27,,70,,149418,46,65,60,49,50,,29900,"0,6",3800,17
30.10.2024 20:20,"1,24",51,55,1206150,56,0,14,27,,70,,149419,41,65,61,51,50,,29000,"0,59",3800,17
30.10.2024 20:25,"1,07",50,55,1206150,55,0,14,27,,70,,149419,47,65,61,49,50,,23600,"0,6",3900,15
30.10.2024 20:30,"1,05",50,55,1206150,55,0,14,27,,70,,149419,54,65,61,49,50,,22500,"0,6",4000,17
30.10.2024 20:35,"1,18",50,55,1206150,55,0,14,27,,70,,149420,55,65,61,50,50,,27400,"0,59",3900,17
30.10.2024 20:40,"1,17",50,55,1206160,55,0,14,26,,70,,149420,43,65,61,46,50,,29100,"0,59",3800,17
30.10.2024 20:45,"1,15",49,55,1206160,55,0,14,27,,70,,149420,40,64,61,50,50,,28800,"0,59",3600,21
30.10.2024 20:50,"4,34",48,55,1206160,55,0,13,31,,70,,149421,60,64,62,28,49,,70300,"0,59",3800,30
30.10.2024 20:55,"4,18",47,55,1206170,55,0,12,40,,70,,149421,58,65,60,20,48,,62900,"0,58",3900,42
30.10.2024 21:00,"4,34",47,55,1206170,55,0,12,50,,70,,149421,60,65,61,34,48,,71700,"0,6",4200,60
30.10.2024 21:05,"4,34",50,55,1206180,56,0,12,49,,70,,149422,56,66,61,42,50,,80600,"0,6",4000,60
30.10.2024 21:10,"3,14",52,55,1206190,56,0,13,45,,70,,149422,52,66,59,49,51,,84300,"0,59",3700,50
30.10.2024 21:15,"2,62",53,55,1206190,56,0,13,36,,70,,149422,53,65,60,30,52,,57800,"0,6",3800,34
30.10.2024 21:20,"1,87",53,55,1206200,56,0,13,28,,70,,149423,42,65,60,45,52,,34200,"0,6",3800,19
30.10.2024 21:25,"1,39",53,55,1206200,56,0,13,27,,70,,149423,60,66,61,26,52,,30000,"0,59",3700,16
30.10.2024 21:30,"1,2",52,55,1206200,56,0,13,25,,70,,149423,50,65,61,24,52,,24400,"0,59",3800,14
30.10.2024 21:35,"0,91",51,55,1206200,55,0,13,23,,70,,149424,50,66,60,33,51,,17600,"0,6",3900,12
30.10.2024 21:40,"0,6",50,55,1206200,55,0,13,20,,70,,149424,45,65,61,28,51,,5600,"0,6",3800,12
30.10.2024 21:45,"0,58",50,55,1206200,55,0,14,20,,70,,149424,35,65,60,39,51,,18400,"0,6",3800,12
30.10.2024 21:50,"0,77",49,55,1206210,55,0,14,22,,70,,149425,44,65,60,43,50,,4400,"0,6",3800,18
30.10.2024 21:55,"1,22",50,55,1206210,55,0,14,23,,70,,149425,51,65,60,40,50,,30100,"0,6",3900,20
30.10.2024 22:00,"1,37",50,55,1206210,55,0,13,24,,70,,149425,58,66,61,25,50,,33000,"0,6",3900,20
30.10.2024 22:05,"1,32",50,55,1206210,55,0,12,25,,70,,149426,56,66,60,29,50,,32500,"0,6",4100,20
30.10.2024 22:10,"1,27",51,55,1206220,55,0,12,27,,70,,149426,57,65,60,28,50,,32200,"0,6",4000,18
30.10.2024 22:15,"1,1",50,55,1206220,55,0,12,28,,70,,149426,55,64,60,35,50,,27500,"0,6",3800,16
30.10.2024 22:20,"4,23",49,55,1206230,55,0,12,33,,70,,149427,59,61,57,55,49,,132100,"0,59",100,23
30.10.2024 22:25,"4,12",48,55,1206230,55,0,13,40,,70,,149427,58,63,61,35,48,,58600,"0,6",4100,33
30.10.2024 22:30,"4,1",48,55,1206240,55,0,13,45,,70,,149427,55,62,61,34,49,,43200,"0,6",4300,38
30.10.2024 22:35,"2,52",49,55,1206240,55,0,13,44,,70,,149428,54,66,59,38,50,,60200,"0,6",4500,42
30.10.2024 22:40,"2,48",51,55,1206250,55,0,13,42,,70,,149428,43,66,61,33,51,,56900,"0,59",4100,40
30.10.2024 22:45,"2,26",52,55,1206250,55,0,13,38,,70,,149428,58,66,61,39,52,,49800,"0,6",4100,34
30.10.2024 22:50,"1,99",52,55,1206250,55,0,13,33,,70,,149429,57,66,61,29,52,,38700,"0,6",4100,27
30.10.2024 22:55,"1,61",52,55,1206260,55,0,14,28,,70,,149429,52,65,61,29,52,,33000,"0,59",4100,20
30.10.2024 23:00,"0,96",52,55,1206260,55,0,14,24,,70,,149429,54,66,60,36,52,,25100,"0,59",4000,15
30.10.2024 23:05,"0,93",51,55,1206260,55,0,14,23,,70,,149430,57,66,61,30,51,,18400,"0,59",3900,14
30.10.2024 23:10,"0,81",51,55,1206260,55,0,14,21,,70,,149430,43,66,61,30,51,,16000,"0,6",4200,13
30.10.2024 23:15,"0,67",50,55,1206260,55,0,14,21,,70,,149430,38,65,61,30,50,,10800,"0,6",4100,15
30.10.2024 23:20,"1,08",50,55,1206260,56,0,14,22,,70,,149431,39,65,61,30,50,,23300,"0,59",3800,18
30.10.2024 23:25,"1,2",50,55,1206270,56,0,14,25,,70,,149431,57,66,61,20,50,,28500,"0,59",3700,18
30.10.2024 23:30,"1,27",50,55,1206270,55,0,12,29,,70,,149431,56,66,60,17,50,,31100,"0,58",3800,20
30.10.2024 23:35,"1,38",51,55,1206270,55,0,13,29,,70,,149432,55,66,61,18,50,,32900,"0,6",4100,20
30.10.2024 23:40,"1,34",51,55,1206280,55,0,13,29,,70,,149432,56,65,61,19,51,,32900,"0,59",4100,18
30.10.2024 23:45,"1,15",51,55,1206280,55,0,13,27,,70,,149432,54,65,61,18,51,,29800,"0,6",4100,16
30.10.2024 23:50,"4,1",50,55,1206280,55,0,13,30,,70,,149433,32,64,59,35,50,,81700,"0,6",2400,22
30.10.2024 23:55,"4,12",48,55,1206290,55,0,13,35,,70,,149433,34,64,61,36,49,,48400,"0,6",4200,28
31.10.2024 00:00,"4,14",47,55,1206290,55,0,14,42,,70,,149433,34,63,61,35,48,,46400,"0,6",4200,38
31.10.2024 00:05,"3,05",49,55,1206300,55,0,14,47,,70,,149434,36,63,59,35,50,,58800,"0,6",4400,47
31.10.2024 00:10,"2,88",51,55,1206300,55,0,14,44,,70,,149434,57,66,61,43,51,,65100,"0,6",4200,46
31.10.2024 00:15,"2,75",52,55,1206310,55,0,14,40,,70,,149434,46,65,61,44,52,,57100,"0,6",4200,39
31.10.2024 00:20,"2,13",53,55,1206310,55,0,14,35,,70,,149435,43,65,61,44,53,,43400,"0,6",4200,31
31.10.2024 00:25,"1,81",53,55,1206310,55,0,14,27,,70,,149435,41,64,61,43,52,,37800,"0,6",4200,20
31.10.2024 00:30,"1,1",53,55,1206320,55,0,15,22,,70,,149435,41,64,61,44,52,,27700,"0,6",4000,13
31.10.2024 00:35,"0,49",52,55,1206320,55,0,15,21,,70,,149436,42,64,61,43,52,,15400,"0,6",4000,10
31.10.2024 00:40,"0,6",51,55,1206320,55,0,15,20,,70,,149436,42,63,61,43,51,,4900,"0,6",4000,13
31.10.2024 00:45,"0,6",50,55,1206320,55,0,15,21,,70,,149437,41,63,61,43,51,,20100,"0,6",4000,15
31.10.2024 00:50,"0,98",50,55,1206320,55,0,16,22,,70,,149437,41,62,61,43,50,,8700,"0,6",3900,16
31.10.2024 00:55,"1,18",50,55,1206320,55,0,16,24,,70,,149437,40,63,61,43,50,,29700,"0,6",3900,18
31.10.2024 01:00,"1,44",51,55,1206320,56,0,16,27,,70,,149438,40,62,61,43,50,,31300,"0,6",3900,20
31.10.2024 01:05,"0,02",49,55,1206330,55,0,15,0,,1,,149438,59,66,61,25,49,,600,"0,59",3900,0
31.10.2024 01:10,0,49,55,1206330,55,0,15,0,,1,,149438,57,65,61,24,49,,0,"0,6",3900,0
31.10.2024 01:15,0,49,55,1206330,55,0,15,0,,1,,149439,45,65,61,24,49,,0,"0,6",3900,0
31.10.2024 01:20,0,49,55,1206330,56,0,15,0,,0,,149439,32,64,61,25,49,,0,"0,59",3900,0
31.10.2024 01:25,0,48,55,1206330,56,0,16,0,,0,,149439,38,64,60,40,48,,0,"0,6",3700,0
31.10.2024 01:30,0,48,55,1206330,56,0,15,0,,0,,149440,44,64,61,43,48,,0,"0,6",3700,0
31.10.2024 01:35,0,48,55,1206330,55,0,15,0,,0,,149440,43,64,61,42,46,,0,"0,6",3800,0
31.10.2024 01:40,0,47,55,1206330,55,0,16,0,,70,,149440,41,64,61,44,45,,0,"0,6",3700,0
31.10.2024 01:45,"4,17",47,56,1206330,55,0,16,0,,70,,149440,38,64,59,46,44,,43800,"0,6",2700,0
31.10.2024 01:50,"4,15",46,55,1206330,55,0,16,0,,70,,149441,47,62,61,46,43,,50300,"0,6",3800,0
31.10.2024 01:55,"4,15",45,55,1206340,55,0,16,0,,70,,149441,48,62,61,46,43,,49200,"0,6",4200,0
31.10.2024 02:00,"0,17",44,55,1206340,55,0,16,0,,1,,149441,45,62,61,45,42,,4400,"0,6",4400,0
31.10.2024 02:05,"0,04",43,55,1206340,55,0,16,0,,1,,149442,43,61,61,45,42,,600,"0,6",4100,0
31.10.2024 02:10,0,42,55,1206340,55,0,16,0,,1,,149442,42,61,61,43,41,,0,"0,6",4100,0
31.10.2024 02:15,0,41,55,1206340,55,0,17,0,,0,,149442,42,60,61,43,41,,0,"0,6",4100,0
31.10.2024 02:20,0,41,55,1206340,55,0,17,0,,0,,149443,41,60,61,43,40,,0,"0,6",4100,0
31.10.2024 02:25,0,40,55,1206340,55,0,17,0,,0,,149443,41,59,61,42,40,,0,"0,6",4000,0
31.10.2024 02:30,0,40,55,1206340,55,0,17,0,,0,,149443,40,59,61,42,40,,0,"0,6",4000,0
31.10.2024 02:35,"0,01",40,55,1206340,55,0,17,0,,0,,149444,40,59,61,41,39,,0,"0,59",4000,0
31.10.2024 02:40,0,39,55,1206340,55,0,17,0,,0,,149444,39,59,61,40,39,,0,"0,6",3900,0
31.10.2024 02:45,0,39,55,1206340,56,0,17,0,,0,,149445,39,59,61,40,39,,0,"0,59",3900,0
31.10.2024 03:05,0,38,55,1206340,56,0,18,0,,0,,149446,44,63,61,39,37,,0,"0,6",3900,0
31.10.2024 03:10,0,38,55,1206340,56,0,18,0,,0,,149446,44,63,61,39,37,,0,"0,59",3900,0
31.10.2024 03:15,0,38,55,1206340,55,0,18,0,,0,,149447,40,64,60,44,37,,0,"0,6",3900,0
31.10.2024 03:20,0,37,55,1206340,55,0,18,0,,0,,149447,43,64,60,43,36,,0,"0,59",4000,0
31.10.2024 03:25,0,37,55,1206340,55,0,18,0,,0,,149447,38,64,61,43,36,,0,"0,6",3900,0
31.10.2024 03:30,0,37,55,1206340,55,0,18,0,,0,,149448,37,63,61,42,36,,0,"0,6",4000,0
31.10.2024 03:35,0,37,55,1206340,55,0,18,0,,0,,149448,37,63,61,42,36,,0,"0,6",3900,0
31.10.2024 03:40,0,36,55,1206340,55,0,18,0,,70,,149448,37,63,61,41,36,,0,"0,6",3600,0
31.10.2024 03:45,"4,12",36,56,1206340,55,0,18,0,,70,,149448,38,63,59,42,35,,44500,"0,6",3200,0
31.10.2024 03:50,"4,23",36,55,1206340,55,0,18,0,,70,,149449,38,62,60,42,35,,50000,"0,6",4000,0
31.10.2024 03:55,"4,22",36,55,1206350,55,0,18,0,,1,,149449,38,62,61,42,35,,47300,"0,6",4200,0
31.10.2024 04:00,"0,13",35,55,1206350,55,0,18,0,,1,,149449,38,62,61,42,35,,2500,"0,6",4300,0
31.10.2024 04:05,"0,01",35,55,1206350,55,0,19,0,,1,,149450,38,62,61,42,34,,200,"0,59",4200,0
31.10.2024 04:10,0,35,55,1206350,55,0,19,0,,0,,149450,37,61,61,42,34,,0,"0,6",4100,0
31.10.2024 04:15,0,35,55,1206350,55,0,19,0,,0,,149451,37,61,61,41,34,,0,"0,59",4100,0
31.10.2024 04:20,0,34,55,1206350,55,0,19,0,,0,,149451,37,61,61,41,34,,0,"0,6",4100,0
31.10.2024 04:25,0,34,55,1206350,55,0,19,0,,0,,149451,36,60,61,41,34,,0,"0,6",4100,0
31.10.2024 04:30,0,34,55,1206350,55,0,19,0,,0,,149452,36,60,61,41,34,,0,"0,6",4000,0
31.10.2024 04:50,0,33,55,1206350,56,0,19,0,,0,,149453,35,58,61,40,33,,0,"0,59",4000,0
31.10.2024 04:55,0,33,55,1206350,56,0,20,0,,0,,149453,34,58,61,40,33,,0,"0,6",3900,0
31.10.2024 05:00,0,33,55,1206350,56,0,20,0,,0,,149454,34,57,61,40,33,,0,"0,6",3900,0
31.10.2024 05:05,"6,62",37,55,1206350,56,0,20,99,,70,,149454,34,58,61,39,39,,73900,"0,6",3900,99
31.10.2024 05:10,"6,6",51,55,1206370,56,0,20,86,,70,,149454,34,57,61,39,53,,185200,"0,59",3900,88
31.10.2024 05:15,"6,41",51,55,1206380,56,0,20,75,,70,,149455,36,62,61,37,53,,172600,"0,6",3900,79
31.10.2024 05:20,"4,8",53,55,1206400,56,0,20,53,,70,,149455,36,63,61,37,54,,138900,"0,6",3900,64
31.10.2024 05:25,"2,62",53,55,1206400,56,0,20,38,,70,,149455,41,63,61,41,53,,54500,"0,6",3900,44
31.10.2024 05:30,"2,19",54,55,1206410,55,0,20,30,,70,,149456,40,63,61,41,53,,42100,"0,6",3800,30
31.10.2024 05:35,"1,89",53,55,1206410,55,0,19,31,,70,,149456,60,64,61,39,52,,38900,"0,6",3600,30
31.10.2024 05:40,"4,13",51,55,1206410,55,0,19,34,,70,,149456,59,63,61,39,50,,49400,"0,6",3900,33
31.10.2024 05:45,"4,18",49,55,1206420,55,0,19,41,,70,,149457,47,63,61,38,49,,44300,"0,6",4100,42
31.10.2024 05:50,"3,05",51,55,1206420,55,0,19,48,,70,,149457,43,63,61,38,50,,60000,"0,6",4100,50
31.10.2024 05:55,"2,76",52,55,1206430,55,0,19,44,,70,,149457,43,62,61,42,52,,69200,"0,6",4100,47
31.10.2024 06:00,"2,4",53,55,1206430,55,0,19,41,,70,,149458,43,63,61,47,52,,48800,"0,6",4000,40
31.10.2024 06:05,"2,16",53,55,1206440,55,0,19,36,,70,,149458,43,63,61,47,52,,42600,"0,6",4000,31
31.10.2024 06:10,"1,73",53,55,1206440,55,0,18,32,,70,,149458,48,65,59,48,52,,33100,"0,6",3900,24
31.10.2024 06:15,"1,67",53,55,1206440,55,0,18,30,,70,,149459,52,65,61,46,52,,29800,"0,6",4000,21
31.10.2024 06:20,"1,12",52,55,1206450,55,0,18,27,,70,,149459,44,65,61,47,52,,29000,"0,59",4000,15
31.10.2024 06:25,"0,79",52,55,1206450,55,0,18,25,,70,,149459,43,64,61,49,52,,10000,"0,59",4000,13
31.10.2024 06:30,"0,93",51,55,1206450,56,0,18,25,,70,,149460,43,64,61,48,51,,20200,"0,6",3900,15
31.10.2024 06:35,"1,07",51,55,1206450,55,0,18,25,,70,,149460,45,64,61,49,51,,20600,"0,59",4000,16
31.10.2024 06:40,"1,27",51,55,1206450,56,0,18,26,,70,,149460,45,64,61,49,51,,25600,"0,6",3900,19
31.10.2024 06:45,"1,39",51,55,1206450,55,0,18,27,,70,,149461,43,64,61,48,51,,31500,"0,6",4000,20
31.10.2024 06:50,"1,32",51,55,1206460,55,0,17,29,,70,,149461,53,65,60,43,51,,33800,"0,6",4000,20
31.10.2024 06:55,"1,45",51,55,1206460,55,0,15,30,,70,,149461,59,66,61,25,51,,30900,"0,58",4000,20
31.10.2024 07:00,"1,52",51,55,1206460,55,0,13,30,,70,,149462,54,66,59,23,51,,31200,"0,58",4000,20
31.10.2024 07:05,"1,42",51,55,1206460,55,0,13,31,,70,,149462,50,65,60,32,51,,31400,"0,6",3900,20
31.10.2024 07:10,"1,46",51,55,1206470,55,0,13,31,,70,,149462,57,64,61,39,51,,32900,"0,59",3800,18
31.10.2024 07:15,"4,13",50,55,1206470,55,0,13,32,,70,,149463,49,63,59,49,51,,75700,"0,6",3400,21
31.10.2024 07:20,"4,15",49,55,1206480,55,0,13,38,,70,,149463,59,65,61,44,50,,51400,"0,59",4100,28
31.10.2024 07:25,"4,14",48,55,1206480,55,0,14,38,,70,,149463,54,65,61,52,48,,51000,"0,59",4200,28
31.10.2024 07:30,"2,7",49,55,1206490,55,0,14,48,,70,,149464,59,65,61,41,50,,60600,"0,6",4200,44
31.10.2024 07:35,"2,67",51,55,1206490,55,0,14,46,,70,,149464,56,66,60,38,52,,65000,"0,59",4100,44
31.10.2024 07:40,"2,43",52,55,1206500,55,0,13,39,,70,,149464,58,66,61,21,52,,54100,"0,59",4200,38
31.10.2024 07:45,"2,14",53,55,1206500,55,0,13,33,,70,,149465,60,66,61,27,52,,42000,"0,59",4100,31
31.10.2024 07:50,"1,77",53,55,1206500,55,0,13,30,,70,,149465,61,66,61,28,52,,34300,"0,6",4100,25
31.10.2024 07:55,"1,16",52,55,1206510,55,0,13,25,,70,,149465,59,66,61,26,52,,30700,"0,58",4100,17
31.10.2024 08:00,"0,62",51,55,1206510,56,0,13,22,,70,,149466,56,66,61,37,51,,4700,"0,59",3800,12
31.10.2024 08:05,"0,65",50,55,1206510,56,0,13,22,,70,,149466,41,66,61,40,51,,19400,"0,59",3900,13
31.10.2024 08:10,"0,86",50,55,1206510,56,0,13,23,,70,,149466,60,66,62,30,50,,15900,"0,59",3900,15
31.10.2024 08:15,"1,12",50,55,1206510,55,0,13,26,,70,,149467,53,66,57,16,50,,28600,"0,58",3800,18
31.10.2024 08:20,"1,42",50,55,1206510,55,0,13,29,,70,,149467,55,66,59,19,50,,32700,"0,58",3800,20
31.10.2024 08:25,"1,56",50,54,1206520,55,0,13,31,,70,,149467,46,66,61,22,50,,34600,"0,6",4000,21
31.10.2024 08:30,"1,53",51,55,1206520,55,0,13,32,,70,,149468,32,65,60,41,50,,34200,"0,6",4300,21
31.10.2024 08:35,"1,56",51,55,1206520,55,0,13,32,,70,,149468,60,64,61,38,51,,33700,"0,6",4200,21
31.10.2024 08:40,"4,15",49,55,1206530,55,0,13,32,,70,,149469,60,61,60,30,50,,125500,"0,59",3900,23
31.10.2024 08:45,"4,18",48,55,1206540,55,0,13,43,,70,,149469,60,64,61,34,49,,51000,"0,6",2800,42
31.10.2024 08:50,"3,26",48,55,1206540,55,0,13,49,,70,,149469,45,65,61,40,50,,77100,"0,6",4500,54
31.10.2024 08:55,"2,9",51,55,1206550,55,0,12,43,,70,,149470,53,66,57,17,51,,69700,"0,58",4400,48
31.10.2024 09:00,"2,45",52,55,1206550,55,0,12,38,,70,,149470,58,66,61,20,52,,54500,"0,59",4000,38
31.10.2024 09:05,"1,82",53,55,1206560,55,0,13,31,,70,,149470,56,66,61,27,52,,36800,"0,59",4200,25
31.10.2024 09:10,"1,46",53,54,1206560,55,0,13,26,,70,,149471,53,65,61,39,52,,28600,"0,6",4400,17
31.10.2024 09:15,"0,55",52,55,1206560,55,0,13,22,,70,,149471,53,66,60,39,51,,10900,"0,59",4500,11
31.10.2024 09:20,"0,58",51,55,1206560,55,0,13,21,,70,,149471,57,66,61,20,51,,15700,"0,6",4200,11
31.10.2024 09:25,"0,5",50,54,1206560,55,0,13,19,,70,,149472,49,66,60,42,50,,2800,"0,6",4300,11
31.10.2024 09:30,"0,72",49,55,1206560,55,0,13,19,,70,,149472,56,65,61,44,50,,20900,"0,6",4400,14
31.10.2024 09:35,"0,89",49,55,1206570,55,0,14,20,,70,,149472,61,66,61,39,50,,21300,"0,59",4200,16
31.10.2024 09:40,"1,03",49,55,1206570,55,0,14,20,,70,,149473,59,65,61,34,49,,28300,"0,6",4200,17
31.10.2024 09:45,"1,18",49,55,1206570,55,0,13,23,,70,,149473,55,66,60,37,49,,29300,"0,59",4300,18
31.10.2024 09:50,"1,2",50,55,1206570,55,0,12,24,,70,,149474,54,65,57,19,49,,30700,"0,57",4100,18
31.10.2024 09:55,"1,76",49,55,1206570,55,0,12,27,,70,,149474,54,64,59,22,49,,84900,"0,59",3700,17
31.10.2024 10:00,"4,46",48,55,1206580,55,0,12,34,,70,,149474,58,60,57,58,48,,101200,"0,6",3600,25
31.10.2024 10:05,"4,18",47,54,1206590,54,0,13,38,,70,,149474,59,63,61,29,47,,62900,"0,59",3400,30
31.10.2024 10:10,"2,38",47,54,1206600,55,0,13,44,,70,,149475,42,64,61,43,48,,50100,"0,61",4800,38
31.10.2024 10:15,"2,48",48,54,1206600,55,0,13,45,,70,,149475,56,67,61,34,49,,63100,"0,6",4500,39
31.10.2024 10:20,"2,09",50,55,1206600,55,0,13,36,,70,,149476,54,67,60,28,50,,50800,"0,6",4500,33
31.10.2024 10:25,"1,7",51,55,1206610,55,0,13,30,,70,,149476,55,66,61,33,50,,38300,"0,59",4200,24
31.10.2024 10:30,"1,37",51,55,1206610,55,0,12,25,,70,,149476,55,67,59,17,50,,33100,"0,59",4300,18
