Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
31.10.2024 10:35,"1,08",51,55,1206610,55,0,12,24,,70,,149477,58,67,61,26,50,,23000,"0,59",4300,16
31.10.2024 10:40,"0,55",50,55,1206620,55,0,12,20,,70,,149477,55,67,60,23,50,,12000,"0,59",4000,10
31.10.2024 10:45,"0,34",49,55,1206620,55,0,12,15,,70,,149477,55,67,60,22,49,,11100,"0,59",4300,9
31.10.2024 10:50,"0,19",48,55,1206620,55,0,12,11,,70,,149478,54,66,61,26,48,,8900,"0,61",4300,10
31.10.2024 10:55,"0,66",47,55,1206620,55,0,13,11,,70,,149478,53,66,61,36,48,,2200,"0,6",4300,15
31.10.2024 11:00,"0,97",48,55,1206620,55,0,13,13,,70,,149478,42,66,61,43,47,,24600,"0,59",4300,18
31.10.2024 11:05,"0,99",48,55,1206620,55,0,13,18,,70,,149479,55,65,61,41,47,,30000,"0,61",4100,18
31.10.2024 11:10,"1,03",48,55,1206620,55,0,13,20,,70,,149479,49,65,61,32,47,,26500,"0,6",4000,18
31.10.2024 11:15,"1,03",48,55,1206630,55,0,13,25,,70,,149479,44,65,60,45,47,,25600,"0,6",4100,17
31.10.2024 11:20,"4,08",47,55,1206630,55,0,13,27,,70,,149480,56,64,60,36,47,,68500,"0,59",3900,16
31.10.2024 11:25,"4,2",46,55,1206640,55,0,13,36,,70,,149480,58,62,61,42,46,,92900,"0,59",3300,25
31.10.2024 11:30,"4,17",45,55,1206640,55,0,13,48,,70,,149480,60,65,61,25,46,,57800,"0,6",4300,41
31.10.2024 11:35,"3,93",44,54,1206650,55,0,13,51,,70,,149481,57,65,61,24,47,,87700,"0,6",4400,49
31.10.2024 11:40,"2,81",48,55,1206660,55,0,13,43,,70,,149481,35,65,56,28,49,,76900,"0,59",4300,47
31.10.2024 11:45,"2,28",50,55,1206660,56,0,13,37,,70,,149481,48,64,61,37,50,,56800,"0,59",3900,39
31.10.2024 11:50,"1,94",51,55,1206670,55,0,14,31,,70,,149482,40,64,61,42,50,,46200,"0,6",3900,31
31.10.2024 11:55,"0,41",51,55,1206670,55,0,14,16,,70,,149482,40,64,61,40,50,,11000,"0,6",4000,7
31.10.2024 12:00,"0,18",49,55,1206670,55,0,14,12,,70,,149482,40,63,61,39,49,,3600,"0,6",4000,4
31.10.2024 12:05,"0,18",48,55,1206670,56,0,14,10,,70,,149483,60,66,62,37,48,,5700,"0,59",3900,3
31.10.2024 12:10,"0,29",47,55,1206670,55,0,12,8,,70,,149483,56,66,60,22,48,,12100,"0,59",3700,3
31.10.2024 12:15,"0,29",46,55,1206670,55,0,12,8,,70,,149483,55,66,60,31,47,,12700,"0,59",4000,6
31.10.2024 12:20,"0,26",45,55,1206670,55,0,12,10,,70,,149484,59,66,61,39,46,,5700,"0,59",4000,13
31.10.2024 12:25,"0,5",46,55,1206670,55,0,13,13,,70,,149484,49,65,61,50,46,,12300,"0,59",4000,15
31.10.2024 12:30,"0,7",46,55,1206670,55,0,13,17,,70,,149484,38,65,61,52,46,,24000,"0,6",4100,20
31.10.2024 12:35,"0,72",47,55,1206680,55,0,13,22,,70,,149485,41,65,60,52,46,,24000,"0,6",4000,18
31.10.2024 12:40,"5,9",47,55,1206680,55,0,13,27,,70,,149485,57,65,61,46,46,,15700,"0,59",3700,18
31.10.2024 12:45,"4,2",46,55,1206680,55,0,13,33,,70,,149485,56,61,59,39,45,,30900,"0,6",3600,24
31.10.2024 12:50,"4,17",45,55,1206690,55,0,13,37,,70,,149486,54,63,60,47,45,,80200,"0,6",3800,29
31.10.2024 12:55,"2,42",44,55,1206690,55,0,13,45,,70,,149486,59,65,61,45,45,,54700,"0,6",4100,38
31.10.2024 13:00,"2,63",47,55,1206700,55,0,14,44,,70,,149486,50,65,61,46,48,,74800,"0,6",4400,44
31.10.2024 13:05,"2,3",49,55,1206700,55,0,14,37,,70,,149487,43,65,61,54,49,,72500,"0,59",4300,36
31.10.2024 13:10,"1,77",50,55,1206710,55,0,14,29,,70,,149487,44,65,61,54,49,,58700,"0,6",4200,24
31.10.2024 13:15,"0,72",50,55,1206710,55,0,14,20,,70,,149487,45,64,60,53,49,,39800,"0,6",4000,13
31.10.2024 13:20,"0,21",48,55,1206710,55,0,15,12,,70,,149488,47,64,61,52,49,,22300,"0,6",4000,6
31.10.2024 13:25,"0,22",47,55,1206710,55,0,15,12,,70,,149488,46,64,61,51,48,,8600,"0,59",4000,8
31.10.2024 13:30,"0,21",46,55,1206710,55,0,15,8,,70,,149488,51,64,61,43,48,,7100,"0,6",3900,11
31.10.2024 13:35,"0,46",46,55,1206710,55,0,15,7,,70,,149489,50,64,61,43,47,,9900,"0,6",4000,14
31.10.2024 13:40,"0,78",46,55,1206720,55,0,15,10,,70,,149489,47,64,61,40,46,,15400,"0,59",3900,16
31.10.2024 13:45,"0,81",46,55,1206720,55,0,15,12,,70,,149489,42,64,61,40,46,,25600,"0,6",4000,16
31.10.2024 13:50,"0,81",47,55,1206720,56,0,16,17,,70,,149490,41,65,61,44,45,,18200,"0,6",3900,17
31.10.2024 13:55,"0,57",47,55,1206720,55,0,16,22,,70,,149490,45,65,61,48,45,,18700,"0,6",3900,17
31.10.2024 14:00,"0,7",47,55,1206720,55,0,15,30,,70,,149490,59,66,61,33,46,,9300,"0,6",3900,17
31.10.2024 14:05,"1,2",47,55,1206730,55,0,13,30,,70,,149491,54,66,60,29,47,,29200,"0,59",3800,17
31.10.2024 14:10,"1,15",47,55,1206730,55,0,12,26,,70,,149491,56,65,60,29,48,,35700,"0,58",3800,17
31.10.2024 14:15,"1,09",46,55,1206730,55,0,13,26,,70,,149491,60,63,60,37,47,,29600,"0,6",3800,19
31.10.2024 14:20,"4,1",45,55,1206740,55,0,13,29,,69,,149492,47,62,61,45,46,,82600,"0,59",2900,28
31.10.2024 14:25,"4,18",44,55,1206740,55,0,13,34,,69,,149492,44,61,61,45,46,,48500,"0,6",3900,36
31.10.2024 14:30,"4,13",46,55,1206750,55,0,13,35,,69,,149492,44,61,61,44,46,,47400,"0,6",4000,36
31.10.2024 14:35,"2,15",48,55,1206750,55,0,14,34,,70,,149493,44,60,61,46,48,,63000,"0,6",4000,33
31.10.2024 14:40,"2,15",49,55,1206760,56,0,14,32,,70,,149493,44,60,61,46,48,,54900,"0,6",3900,27
31.10.2024 14:45,"1,82",50,55,1206760,56,0,14,30,,70,,149493,45,60,61,47,49,,43700,"0,6",3900,24
31.10.2024 14:50,"1,66",50,55,1206760,55,0,14,29,,70,,149494,45,62,61,49,49,,39700,"0,59",3900,21
31.10.2024 14:55,"1,54",50,55,1206760,55,0,14,24,,70,,149494,44,62,58,48,49,,36000,"0,6",3900,12
31.10.2024 15:00,"0,72",49,55,1206770,56,0,15,21,,70,,149494,48,64,61,33,49,,18400,"0,6",3900,11
31.10.2024 15:05,"0,58",48,55,1206770,55,0,15,17,,70,,149495,47,63,61,33,49,,7100,"0,6",3900,10
31.10.2024 15:10,"0,42",47,55,1206770,55,0,15,15,,70,,149495,46,63,61,33,48,,10700,"0,59",4000,13
31.10.2024 15:15,"0,51",47,55,1206770,56,0,15,15,,70,,149495,40,63,61,34,48,,21400,"0,6",3900,15
31.10.2024 15:20,"0,81",47,55,1206770,56,0,15,17,,70,,149496,60,65,61,31,47,,5800,"0,59",3700,18
31.10.2024 15:25,"1,03",48,55,1206770,55,0,15,21,,70,,149496,56,65,61,42,47,,28000,"0,6",3800,19
31.10.2024 15:30,"1,2",48,55,1206780,55,0,15,23,,70,,149496,56,65,61,41,47,,33900,"0,59",3900,18
31.10.2024 15:35,"1,1",48,55,1206780,56,0,15,25,,70,,149497,54,65,61,40,48,,31500,"0,6",3900,16
31.10.2024 15:40,"1,03",48,55,1206780,56,0,15,26,,70,,149497,51,64,61,40,48,,23900,"0,59",3800,15
31.10.2024 15:45,"0,94",48,55,1206780,56,0,16,26,,70,,149497,45,64,61,44,48,,23500,"0,59",3800,16
31.10.2024 15:50,"1,03",48,55,1206780,56,0,15,25,,70,,149498,54,64,60,42,48,,28100,"0,59",3800,16
31.10.2024 15:55,"1,01",48,55,1206790,55,0,15,24,,70,,149498,43,65,61,50,48,,25100,"0,59",3700,16
31.10.2024 16:00,"1,01",48,55,1206790,55,0,15,23,,70,,149498,42,64,61,49,48,,26100,"0,6",3700,16
31.10.2024 16:05,"1,01",48,55,1206790,55,0,16,23,,70,,149499,42,64,61,48,48,,25900,"0,6",3700,17
31.10.2024 16:10,"1,01",47,55,1206790,55,0,15,24,,70,,149499,60,61,60,41,48,,28400,"0,6",3400,21
31.10.2024 16:15,"4,11",46,55,1206800,55,0,15,29,,70,,149499,59,61,61,41,47,,56800,"0,59",3700,31
31.10.2024 16:20,"4,2",45,55,1206800,55,0,16,46,,70,,149500,56,60,61,42,46,,47000,"0,6",3900,55
31.10.2024 16:25,"4,52",46,55,1206810,55,0,16,48,,70,,149500,54,60,61,42,47,,53600,"0,59",4000,58
31.10.2024 16:30,"4,61",50,55,1206820,55,0,16,47,,70,,149500,49,62,60,49,49,,72500,"0,59",4000,53
31.10.2024 16:35,"3,08",52,55,1206820,55,0,16,39,,70,,149501,51,64,60,51,50,,95600,"0,6",4000,37
31.10.2024 16:40,"2,16",52,55,1206830,55,0,13,33,,70,,149501,54,66,59,18,50,,50800,"0,59",3900,26
31.10.2024 16:45,"1,87",52,55,1206830,55,0,13,29,,70,,149501,56,66,60,27,50,,40800,"0,59",4000,19
31.10.2024 16:50,"1,41",51,55,1206830,55,0,13,26,,70,,149502,49,66,59,33,50,,32400,"0,59",4000,15
31.10.2024 16:55,"1,05",50,55,1206830,55,0,13,22,,70,,149502,38,65,61,42,50,,22800,"0,6",4000,12
31.10.2024 17:00,"0,69",49,55,1206830,55,0,13,21,,70,,149502,37,65,61,38,50,,20200,"0,6",4100,14
31.10.2024 17:05,"0,72",49,55,1206840,55,0,13,21,,70,,149503,59,66,61,30,50,,5900,"0,6",4100,17
31.10.2024 17:10,"1,08",49,55,1206840,55,0,13,21,,70,,149503,54,66,60,42,49,,30100,"0,59",4000,19
31.10.2024 17:15,"1,2",49,55,1206840,55,0,13,23,,70,,149503,52,65,61,44,49,,30700,"0,6",4100,20
31.10.2024 17:20,"1,29",50,55,1206840,55,0,14,26,,70,,149504,40,65,61,44,49,,33500,"0,6",4100,20
31.10.2024 17:25,"1,41",50,55,1206850,55,0,14,28,,70,,149504,39,64,61,44,49,,33800,"0,6",4100,20
31.10.2024 17:30,"1,44",50,55,1206850,55,0,14,30,,70,,149504,39,64,61,43,50,,36700,"0,6",4000,19
31.10.2024 17:35,"1,27",50,55,1206850,55,0,14,29,,69,,149505,55,65,61,42,50,,32700,"0,6",4000,18
31.10.2024 17:40,"1,36",50,55,1206850,55,0,14,28,,69,,149505,57,65,61,40,50,,33000,"0,59",3900,19
31.10.2024 17:45,"1,34",50,55,1206860,55,0,14,27,,69,,149505,55,65,61,42,50,,32500,"0,59",3800,19
31.10.2024 17:50,"1,3",49,55,1206860,55,0,14,26,,69,,149506,60,64,61,30,50,,32100,"0,6",3800,21
31.10.2024 17:55,"4,21",48,55,1206870,55,0,14,30,,69,,149506,45,61,60,49,49,,90700,"0,6",2900,30
31.10.2024 18:00,"4,22",47,55,1206870,55,0,14,37,,69,,149506,47,65,61,49,48,,46600,"0,6",4200,44
31.10.2024 18:05,"4,27",50,55,1206880,55,0,14,50,,70,,149506,48,64,61,49,49,,46700,"0,6",4200,59
31.10.2024 18:10,"3,5",52,55,1206880,55,0,14,44,,70,,149507,47,64,60,51,51,,95600,"0,6",4300,47
31.10.2024 18:15,"2,78",53,55,1206890,55,0,14,40,,70,,149507,48,64,61,48,52,,65200,"0,59",4200,39
31.10.2024 18:20,"2,26",53,55,1206890,55,0,13,31,,69,,149507,49,66,58,29,52,,51100,"0,59",4000,23
31.10.2024 18:25,"1,67",52,55,1206890,55,0,13,21,,69,,149508,44,66,61,36,52,,34200,"0,59",4100,10
31.10.2024 18:30,"0,46",50,55,1206900,55,0,13,18,,69,,149508,54,66,60,40,51,,3200,"0,59",4100,10
31.10.2024 18:35,"0,36",49,55,1206900,55,0,13,17,,70,,149508,46,66,59,33,50,,8500,"0,59",4300,14
31.10.2024 18:40,"0,72",49,55,1206900,55,0,14,18,,70,,149509,40,65,61,47,50,,20900,"0,59",4200,19
31.10.2024 18:45,"1,22",50,55,1206900,55,0,14,21,,70,,149509,39,65,61,46,49,,27400,"0,6",4100,21
31.10.2024 18:50,"1,42",50,55,1206900,55,0,14,25,,69,,149510,56,66,60,48,49,,34000,"0,59",4000,22
31.10.2024 18:55,"1,46",50,55,1206910,55,0,14,30,,69,,149510,53,65,60,50,50,,33800,"0,6",4000,21
31.10.2024 19:00,"1,54",50,55,1206910,55,0,12,31,,69,,149510,56,66,60,17,50,,35200,"0,59",4000,20
31.10.2024 19:05,"1,37",50,55,1206910,55,0,13,31,,70,,149511,54,65,61,18,50,,33600,"0,59",4200,19
31.10.2024 19:10,"1,41",50,55,1206910,55,0,13,29,,70,,149511,32,65,61,38,51,,34100,"0,59",4100,19
31.10.2024 19:15,"1,41",50,55,1206920,55,0,13,28,,70,,149511,48,65,60,41,51,,33200,"0,6",4100,19
31.10.2024 19:20,"1,34",50,55,1206920,55,0,13,27,,70,,149512,53,64,60,22,51,,31600,"0,59",3800,19
31.10.2024 19:25,"4,1",49,55,1206920,55,0,13,30,,70,,149512,47,63,59,45,50,,58800,"0,6",3600,27
31.10.2024 19:30,"4,18",48,55,1206930,55,0,13,35,,70,,149512,60,64,61,26,49,,55700,"0,6",3900,36
31.10.2024 19:35,"4,1",48,55,1206930,55,0,13,47,,70,,149513,61,66,62,30,49,,51500,"0,59",4200,56
31.10.2024 19:40,"3,19",51,55,1206940,55,0,13,46,,70,,149513,57,66,60,37,51,,82200,"0,6",4300,53
31.10.2024 19:45,"3,02",52,55,1206950,55,0,13,41,,70,,149513,58,65,61,37,52,,73600,"0,6",4300,42
31.10.2024 19:50,"2,49",53,55,1206950,55,0,14,32,,70,,149514,42,65,61,42,52,,54500,"0,6",4000,27
31.10.2024 19:55,"1,82",52,55,1206950,56,0,14,25,,70,,149514,51,65,60,43,52,,34500,"0,6",4000,16
31.10.2024 20:00,"0,84",51,55,1206960,56,0,14,18,,70,,149514,52,65,61,39,51,,20400,"0,6",4000,10
31.10.2024 20:05,"0,41",50,55,1206960,55,0,14,18,,70,,149515,58,66,61,26,50,,12000,"0,59",3800,13
31.10.2024 20:10,"0,63",49,55,1206960,55,0,14,20,,70,,149515,39,65,61,43,50,,3600,"0,59",4000,17
31.10.2024 20:15,"1,1",50,55,1206960,56,0,14,26,,70,,149515,41,65,60,47,50,,21400,"0,6",3900,24
31.10.2024 20:20,"1,65",50,55,1206960,56,0,14,30,,70,,149516,44,65,60,48,50,,35300,"0,59",3900,27
31.10.2024 20:25,"1,79",51,55,1206970,56,0,14,35,,70,,149516,45,65,61,47,50,,36500,"0,6",3800,28
31.10.2024 20:30,"1,96",51,55,1206970,55,0,14,37,,70,,149516,42,65,61,49,51,,40300,"0,6",3900,28
31.10.2024 20:35,"1,95",51,55,1206970,55,0,14,37,,70,,149517,42,64,61,49,51,,41000,"0,6",3900,28
31.10.2024 20:40,"1,91",52,55,1206980,55,0,15,35,,70,,149517,42,64,61,50,52,,40600,"0,59",3900,27
31.10.2024 20:45,"1,87",52,55,1206980,56,0,14,34,,70,,149517,56,65,61,40,52,,36400,"0,59",3800,26
31.10.2024 20:50,"1,8",52,55,1206980,56,0,15,32,,70,,149518,41,65,61,36,52,,36600,"0,6",3900,26
31.10.2024 20:55,"1,81",52,55,1206980,55,0,15,31,,70,,149518,38,64,61,36,52,,32700,"0,59",3900,24
31.10.2024 21:00,"1,7",52,55,1206990,55,0,15,31,,70,,149518,38,64,61,36,52,,32000,"0,59",3900,24
31.10.2024 21:05,"1,69",52,55,1206990,56,0,15,31,,70,,149519,38,64,60,42,52,,32800,"0,6",3700,24
31.10.2024 21:10,"1,73",51,55,1206990,55,0,15,33,,70,,149519,52,64,60,47,51,,32600,"0,6",3600,26
31.10.2024 21:15,"4,13",49,55,1207000,55,0,15,40,,70,,149519,45,63,61,47,50,,59200,"0,6",3700,36
31.10.2024 21:20,"4,18",48,55,1207000,55,0,16,51,,70,,149520,44,63,61,48,50,,47600,"0,59",4000,53
31.10.2024 21:25,"4,5",51,55,1207010,55,0,16,52,,70,,149520,44,62,61,48,52,,58300,"0,59",4100,60
31.10.2024 21:30,"3,95",53,55,1207020,55,0,16,50,,70,,149520,44,62,61,47,53,,93900,"0,59",4000,62
31.10.2024 21:35,"3,77",55,55,1207020,56,0,16,42,,70,,149521,44,61,61,47,54,,83300,"0,6",3900,47
31.10.2024 21:40,"2,61",55,55,1207030,55,0,16,37,,70,,149521,53,65,60,45,54,,49400,"0,6",3900,35
31.10.2024 21:45,"1,97",55,55,1207030,55,0,16,29,,70,,149521,53,65,61,39,54,,34700,"0,6",3900,20
31.10.2024 21:50,"1,37",54,55,1207030,55,0,16,26,,70,,149522,41,65,61,40,53,,29200,"0,6",3900,15
31.10.2024 21:55,"0,78",53,55,1207030,55,0,16,22,,70,,149522,47,65,61,48,53,,18800,"0,6",4000,13
31.10.2024 22:00,"0,62",52,55,1207030,56,0,16,22,,70,,149522,48,65,61,44,52,,4400,"0,59",3900,15
31.10.2024 22:05,"0,77",51,55,1207040,56,0,16,24,,70,,149523,42,65,61,48,52,,19400,"0,6",3900,19
31.10.2024 22:10,"1,47",52,55,1207040,55,0,16,27,,70,,149523,47,65,59,48,52,,29600,"0,6",3900,22
31.10.2024 22:15,"1,49",52,55,1207040,55,0,16,31,,70,,149523,53,65,61,44,51,,30000,"0,6",3900,25
31.10.2024 22:20,"1,78",52,55,1207040,55,0,16,35,,70,,149524,53,65,61,44,52,,31600,"0,6",3900,29
31.10.2024 22:25,"1,95",52,55,1207050,55,0,16,40,,70,,149524,52,64,61,44,52,,38700,"0,6",4000,32
31.10.2024 22:30,"2,11",52,55,1207050,55,0,16,39,,70,,149524,44,64,61,40,52,,40200,"0,59",4000,32
31.10.2024 22:35,"2,04",53,55,1207050,56,0,16,37,,70,,149525,49,64,60,47,53,,41600,"0,6",3900,30
31.10.2024 22:40,"2,01",53,55,1207060,55,0,15,34,,70,,149525,55,65,60,38,53,,36900,"0,6",3800,27
31.10.2024 22:45,"1,85",53,55,1207060,55,0,14,32,,70,,149525,41,65,61,38,53,,34800,"0,59",3900,25
31.10.2024 22:50,"1,78",53,55,1207060,55,0,14,30,,70,,149526,49,65,59,41,52,,30900,"0,59",3900,23
31.10.2024 22:55,"1,58",52,55,1207060,55,0,14,29,,70,,149526,43,64,60,43,52,,32000,"0,6",3800,20
31.10.2024 23:00,"4,2",50,55,1207070,55,0,14,35,,70,,149526,51,63,60,45,51,,60800,"0,6",3300,28
31.10.2024 23:05,"4,15",49,55,1207070,55,0,14,40,,70,,149527,50,63,61,45,50,,46400,"0,6",4100,35
31.10.2024 23:10,"2,57",50,55,1207080,55,0,14,46,,70,,149527,52,63,61,41,51,,60600,"0,6",4300,43
31.10.2024 23:15,"2,67",52,55,1207080,55,0,14,46,,70,,149527,59,66,61,36,52,,59600,"0,6",4100,44
31.10.2024 23:20,"2,59",53,55,1207090,55,0,14,42,,70,,149528,42,66,61,31,53,,55100,"0,6",4200,41
31.10.2024 23:25,"2,4",53,55,1207090,55,0,14,38,,70,,149528,52,66,60,43,53,,49600,"0,61",4200,35
31.10.2024 23:30,"2,14",54,55,1207090,55,0,14,32,,70,,149528,51,65,61,43,53,,40000,"0,6",4100,27
31.10.2024 23:35,"1,73",53,55,1207100,55,0,14,31,,70,,149529,41,65,61,45,53,,33400,"0,6",4100,24
31.10.2024 23:40,"1,27",53,55,1207100,55,0,14,27,,70,,149529,42,64,61,44,52,,28700,"0,6",4100,16
31.10.2024 23:45,"0,96",52,55,1207100,55,0,15,24,,70,,149529,41,64,61,44,52,,23700,"0,6",4000,14
31.10.2024 23:50,"0,77",51,55,1207100,55,0,15,24,,70,,149530,41,64,61,44,52,,17600,"0,6",3900,16
31.10.2024 23:55,"0,98",51,55,1207100,55,0,15,25,,70,,149530,41,63,61,43,51,,20600,"0,6",3900,18
01.11.2024 00:00,"1,2",51,55,1207110,56,0,15,28,,70,,149530,42,64,60,45,51,,32400,"0,6",3900,21
01.11.2024 00:05,"1,52",51,55,1207110,56,0,16,33,,70,,149531,43,64,61,45,51,,32600,"0,6",3900,26
01.11.2024 00:10,"1,89",52,55,1207110,56,0,16,36,,70,,149531,42,63,61,45,52,,32000,"0,6",3900,28
01.11.2024 00:15,"1,91",52,55,1207120,56,0,16,36,,70,,149531,41,63,61,44,52,,38600,"0,6",3900,28
01.11.2024 00:20,"1,91",52,55,1207120,56,0,16,34,,70,,149532,41,62,61,44,52,,37000,"0,6",3900,26
01.11.2024 00:25,"1,82",52,55,1207120,56,0,16,33,,70,,149532,41,65,61,60,52,,34900,"0,6",3800,24
01.11.2024 00:30,"1,67",52,55,1207120,56,0,16,31,,70,,149532,47,65,61,61,52,,33300,"0,6",3700,22
01.11.2024 00:35,"1,56",52,55,1207130,56,0,16,31,,70,,149533,49,64,61,61,52,,31400,"0,59",3600,21
01.11.2024 00:40,"1,51",52,55,1207130,56,0,17,31,,70,,149533,49,64,61,60,52,,30300,"0,6",3500,20
01.11.2024 00:45,"4,15",51,55,1207130,56,0,17,33,,70,,149533,50,64,60,61,51,,61300,"0,6",3000,25
01.11.2024 00:50,"4,16",49,55,1207140,56,0,17,43,,70,,149534,51,63,61,60,50,,45600,"0,6",3800,39
01.11.2024 00:55,"4,29",48,55,1207140,55,0,17,51,,70,,149534,53,62,61,59,50,,45600,"0,6",3900,50
01.11.2024 01:00,"4,74",50,55,1207150,55,0,17,55,,70,,149534,52,62,61,58,51,,62100,"0,59",3900,66
01.11.2024 01:05,"4,08",48,55,1207150,56,0,18,0,,1,,149535,51,61,61,58,50,,59300,"0,6",3900,0
01.11.2024 01:10,"0,1",47,55,1207150,56,0,18,0,,1,,149535,50,61,61,57,49,,1700,"0,6",4000,0
01.11.2024 01:15,0,47,55,1207150,56,0,18,0,,1,,149535,49,61,61,57,49,,0,"0,59",4000,0
01.11.2024 01:20,0,46,55,1207150,56,0,18,0,,0,,149536,48,60,61,56,49,,0,"0,6",3900,0
01.11.2024 01:25,0,46,55,1207150,56,0,18,0,,0,,149536,48,60,61,56,48,,0,"0,6",3900,0
01.11.2024 01:30,0,46,55,1207150,56,0,18,0,,0,,149536,48,59,61,56,48,,0,"0,6",3800,0
01.11.2024 01:35,0,45,55,1207150,56,0,18,0,,0,,149537,47,59,61,52,47,,0,"0,59",3800,0
01.11.2024 01:40,0,45,55,1207150,56,0,19,0,,0,,149537,47,59,61,50,46,,0,"0,6",3800,0
01.11.2024 01:45,0,44,55,1207150,56,0,19,0,,0,,149537,47,59,61,50,45,,0,"0,61",3800,0
01.11.2024 01:50,0,44,55,1207150,56,0,19,0,,0,,149538,46,59,61,49,44,,0,"0,59",3800,0
01.11.2024 01:55,0,43,55,1207150,56,0,19,0,,0,,149538,48,62,61,50,43,,0,"0,6",3700,0
01.11.2024 02:00,0,42,55,1207150,56,0,19,0,,0,,149538,48,62,61,49,43,,0,"0,59",3800,0
01.11.2024 02:05,0,42,55,1207150,56,0,18,0,,0,,149538,59,66,61,38,42,,0,"0,6",3800,0
01.11.2024 02:10,0,41,55,1207150,56,0,16,0,,0,,149539,58,66,61,46,42,,1100,"0,6",3800,0
01.11.2024 02:15,"0,01",40,55,1207150,55,0,15,0,,0,,149539,58,66,61,44,41,,0,"0,6",4000,0
01.11.2024 02:20,0,40,55,1207150,56,0,15,0,,0,,149539,56,65,61,44,41,,0,"0,6",3900,0
01.11.2024 02:25,0,40,55,1207150,56,0,15,0,,0,,149540,55,65,61,43,40,,0,"0,6",3800,0
01.11.2024 02:30,0,39,55,1207150,56,0,15,0,,0,,149540,53,64,61,43,40,,0,"0,6",3700,0
01.11.2024 02:35,0,39,55,1207150,56,0,16,0,,0,,149540,51,64,61,43,40,,0,"0,6",3700,0
01.11.2024 02:40,0,38,55,1207150,56,0,16,0,,0,,149541,50,63,61,43,39,,0,"0,6",3700,0
01.11.2024 02:45,0,38,55,1207150,56,0,16,0,,0,,149541,42,63,61,43,39,,0,"0,6",3600,0
01.11.2024 02:50,0,38,55,1207150,56,0,16,0,,70,,149541,42,63,61,47,39,,0,"0,6",3500,0
01.11.2024 02:55,"4,17",38,55,1207150,56,0,16,0,,70,,149542,41,63,60,46,38,,35900,"0,6",3300,0
01.11.2024 03:00,"4,15",37,55,1207160,55,0,16,0,,70,,149542,40,62,61,46,38,,40400,"0,6",3900,0
01.11.2024 03:05,"4,18",37,55,1207160,55,0,16,0,,0,,149542,40,62,61,45,38,,39000,"0,6",4100,0
01.11.2024 03:10,"0,17",37,55,1207160,55,0,16,0,,0,,149543,40,61,61,45,37,,3100,"0,59",4100,0
01.11.2024 03:15,"0,02",36,55,1207160,56,0,17,0,,0,,149543,40,61,61,44,37,,200,"0,6",4100,0
01.11.2024 03:20,0,36,55,1207160,56,0,17,0,,0,,149543,40,61,61,44,37,,0,"0,6",4000,0
01.11.2024 03:25,0,36,55,1207160,56,0,17,0,,0,,149544,39,60,61,44,36,,0,"0,6",4000,0
01.11.2024 03:30,0,36,55,1207160,56,0,17,0,,0,,149544,39,60,61,43,36,,0,"0,6",3900,0
01.11.2024 03:35,0,35,55,1207160,56,0,17,0,,0,,149544,39,60,60,43,36,,0,"0,6",3900,0
01.11.2024 03:40,0,35,55,1207160,56,0,17,0,,0,,149545,40,60,61,42,36,,0,"0,59",3900,0
01.11.2024 03:45,0,35,55,1207160,56,0,18,0,,0,,149545,41,62,61,43,35,,0,"0,6",3900,0
01.11.2024 03:50,0,35,55,1207160,56,0,18,0,,0,,149545,41,62,61,43,35,,0,"0,6",3900,0
01.11.2024 03:55,0,34,55,1207160,56,0,18,0,,0,,149546,41,61,61,43,35,,0,"0,6",3900,0
01.11.2024 04:00,0,34,55,1207160,56,0,18,0,,0,,149546,40,61,61,43,34,,0,"0,6",3900,0
01.11.2024 04:05,0,34,55,1207160,56,0,18,0,,0,,149546,39,61,61,42,34,,0,"0,6",3900,0
01.11.2024 04:10,0,34,55,1207160,56,0,18,0,,0,,149547,39,60,61,42,34,,0,"0,6",3800,0
01.11.2024 04:15,0,34,55,1207160,56,0,18,0,,0,,149547,38,60,61,42,34,,0,"0,6",3800,0
01.11.2024 04:20,0,33,55,1207160,56,0,18,0,,0,,149547,38,59,61,42,34,,0,"0,6",3800,0
01.11.2024 04:25,0,33,55,1207160,56,0,18,0,,0,,149548,38,59,61,42,34,,0,"0,6",3800,0
01.11.2024 04:30,0,33,55,1207160,56,0,19,0,,0,,149548,37,58,61,41,33,,0,"0,6",3800,0
01.11.2024 04:50,0,32,55,1207160,56,0,19,0,,70,,149549,39,62,61,39,33,,0,"0,6",3500,0
01.11.2024 04:55,"4,18",32,56,1207160,56,0,19,0,,70,,149549,39,61,60,39,33,,36500,"0,59",3200,0
01.11.2024 05:00,"4,14",32,55,1207170,55,0,19,0,,70,,149550,39,62,59,39,32,,44500,"0,6",3900,0
01.11.2024 05:05,"4,56",43,55,1207170,55,0,15,75,,70,,149550,54,65,60,20,41,,173800,"0,59",4200,85
01.11.2024 05:10,"6,22",37,55,1207190,55,0,15,56,,70,,149550,44,65,61,21,40,,180100,"0,59",4300,48
01.11.2024 05:15,"6,07",52,55,1207200,55,0,15,73,,70,,149551,34,65,61,39,49,,149600,"0,59",4500,73
01.11.2024 05:20,"6,13",51,55,1207210,55,0,15,73,,70,,149551,35,64,61,37,52,,162200,"0,6",4400,84
01.11.2024 05:25,"6,26",53,55,1207220,56,0,15,69,,70,,149552,35,64,61,34,57,,134800,"0,59",4200,68
01.11.2024 05:30,"5,47",55,55,1207230,56,0,15,54,,70,,149552,35,63,61,34,58,,135600,"0,6",4100,60
01.11.2024 05:35,"4,82",57,55,1207240,56,0,15,55,,70,,149552,35,63,61,33,57,,72300,"0,59",4200,68
01.11.2024 05:40,"4,39",57,55,1207250,56,0,16,49,,70,,149553,35,62,61,32,57,,80500,"0,59",4100,58
01.11.2024 05:45,"2,9",57,55,1207250,56,0,16,38,,70,,149553,42,65,61,39,56,,47000,"0,6",4000,42
01.11.2024 05:50,"2,21",56,56,1207260,56,0,16,33,,70,,149553,42,65,61,38,55,,36000,"0,6",4000,32
01.11.2024 05:55,"1,99",56,55,1207260,56,0,16,33,,70,,149554,40,66,61,44,55,,29500,"0,59",4000,32
01.11.2024 06:00,"2,04",55,56,1207260,56,0,16,35,,70,,149554,41,66,61,42,54,,30300,"0,6",4000,28
01.11.2024 06:05,"1,9",55,56,1207260,56,0,16,35,,70,,149554,41,65,61,41,54,,31700,"0,6",3900,22
01.11.2024 06:10,"1,68",54,56,1207270,56,0,16,35,,70,,149555,41,66,61,42,54,,29700,"0,6",3900,20
01.11.2024 06:15,"1,63",54,56,1207270,56,0,17,35,,70,,149555,40,65,61,41,54,,27100,"0,59",3900,20
01.11.2024 06:20,"1,82",53,56,1207270,56,0,17,36,,70,,149555,41,66,60,43,54,,28200,"0,6",3900,26
01.11.2024 06:25,"1,99",53,56,1207270,56,0,17,37,,70,,149556,44,66,62,44,54,,31400,"0,6",3800,27
01.11.2024 06:30,"2,04",53,56,1207280,56,0,17,38,,70,,149556,42,66,60,43,54,,37100,"0,6",3800,30
01.11.2024 06:35,"2,11",53,55,1207280,56,0,16,40,,70,,149556,50,67,60,38,54,,36200,"0,6",3900,34
01.11.2024 06:40,"2,23",54,55,1207280,56,0,14,41,,70,,149557,55,68,60,27,54,,40900,"0,59",3900,36
01.11.2024 06:45,"2,28",54,55,1207290,55,0,14,42,,70,,149557,44,67,61,29,54,,40100,"0,6",4000,37
01.11.2024 06:50,"2,35",54,55,1207290,56,0,14,42,,70,,149557,32,67,60,42,54,,40000,"0,59",3900,38
01.11.2024 06:55,"2,3",54,55,1207290,55,0,14,41,,70,,149558,42,66,61,41,54,,40200,"0,6",4000,37
01.11.2024 07:00,"2,28",55,55,1207300,56,0,14,41,,70,,149558,41,66,61,40,54,,40200,"0,6",3900,37
01.11.2024 07:05,"2,23",55,55,1207300,56,0,14,40,,70,,149558,41,65,61,45,54,,40300,"0,6",3900,35
01.11.2024 07:10,"2,2",55,55,1207300,55,0,15,39,,70,,149559,47,65,61,43,54,,37900,"0,6",3800,32
01.11.2024 07:15,"2,1",55,55,1207310,55,0,15,39,,70,,149559,45,65,61,50,54,,38500,"0,59",3700,32
01.11.2024 07:20,"4,13",53,55,1207310,55,0,15,42,,70,,149559,46,64,60,52,54,,71800,"0,6",3500,37
01.11.2024 07:25,"4,26",51,55,1207310,55,0,15,51,,70,,149560,59,64,61,41,53,,47700,"0,6",4000,50
01.11.2024 07:30,"4,85",52,55,1207320,55,0,15,55,,70,,149560,58,63,61,41,54,,63400,"0,6",4100,64
01.11.2024 07:35,"4,9",54,55,1207320,55,0,15,55,,70,,149560,59,65,61,36,55,,80900,"0,6",4000,67
01.11.2024 07:40,"4,27",56,55,1207330,55,0,14,51,,70,,149561,58,66,61,31,56,,86200,"0,59",4100,62
01.11.2024 07:45,"3,31",57,55,1207340,55,0,14,46,,70,,149561,55,66,61,20,56,,64800,"0,6",4000,53
01.11.2024 07:50,"2,9",57,55,1207340,56,0,14,42,,69,,149561,59,66,61,33,56,,49600,"0,59",3900,41
01.11.2024 07:55,"2,3",57,55,1207350,56,0,14,38,,69,,149562,58,65,62,34,56,,34200,"0,59",4000,31
01.11.2024 08:00,"2,04",56,55,1207350,55,0,14,38,,69,,149562,41,65,60,44,55,,30800,"0,6",4100,28
01.11.2024 08:05,"1,93",56,55,1207350,55,0,14,37,,69,,149562,43,65,61,45,55,,28500,"0,6",4000,26
01.11.2024 08:10,"1,98",55,55,1207350,56,0,14,39,,69,,149563,44,65,61,48,55,,29200,"0,59",3900,26
01.11.2024 08:15,"1,94",55,55,1207360,55,0,14,40,,69,,149563,47,65,61,49,55,,30000,"0,6",4000,25
01.11.2024 08:20,"1,95",55,55,1207360,55,0,15,42,,70,,149563,46,65,61,52,54,,30000,"0,6",4000,26
01.11.2024 08:25,"2,04",54,55,1207360,55,0,14,43,,70,,149564,53,66,60,46,54,,33800,"0,6",4000,29
01.11.2024 08:30,"2,09",54,55,1207360,55,0,15,43,,70,,149564,49,66,60,49,55,,36800,"0,6",4000,31
01.11.2024 08:35,"2,21",54,55,1207370,55,0,14,41,,69,,149564,56,66,61,27,55,,35700,"0,59",3900,34
01.11.2024 08:40,"2,21",54,55,1207370,55,0,14,40,,69,,149565,58,66,61,29,55,,36600,"0,59",4000,34
01.11.2024 08:45,"2,22",54,55,1207370,55,0,13,40,,69,,149565,55,66,61,36,54,,37000,"0,6",4000,33
01.11.2024 08:50,"2,1",54,55,1207380,55,0,14,38,,69,,149565,34,65,60,49,54,,37300,"0,6",4100,32
01.11.2024 08:55,"2,09",54,55,1207380,55,0,14,37,,69,,149566,42,65,61,48,54,,36000,"0,6",3900,30
01.11.2024 09:00,"1,99",54,55,1207380,55,0,14,35,,69,,149566,49,65,58,40,54,,34300,"0,6",3800,28
01.11.2024 09:05,"4,18",53,55,1207390,55,0,13,39,,70,,149566,57,61,59,26,53,,107600,"0,59",3000,36
01.11.2024 09:10,"4,18",51,54,1207390,55,0,13,45,,70,,149567,60,65,62,22,52,,69600,"0,59",4400,43
01.11.2024 09:15,"4,37",51,54,1207400,54,0,13,55,,70,,149567,58,65,61,22,53,,55100,"0,61",4900,61
01.11.2024 09:20,"3,79",53,54,1207410,55,0,13,49,,70,,149567,43,65,60,44,55,,82000,"0,6",4600,57
01.11.2024 09:25,"3,05",55,55,1207410,55,0,13,45,,70,,149568,53,66,60,31,55,,62600,"0,59",4100,50
01.11.2024 09:30,"2,57",56,55,1207420,55,0,14,38,,70,,149568,57,66,61,39,55,,47300,"0,6",4200,38
01.11.2024 09:35,"1,99",56,55,1207420,55,0,14,31,,70,,149569,55,66,61,39,54,,31900,"0,59",4200,24
01.11.2024 09:40,"1,61",55,55,1207420,55,0,14,28,,70,,149569,38,66,61,44,54,,27800,"0,6",4200,16
01.11.2024 09:45,"0,91",54,55,1207420,55,0,14,23,,70,,149569,43,66,58,46,53,,18800,"0,6",4200,9
01.11.2024 09:50,"0,44",53,55,1207420,55,0,14,23,,70,,149570,53,65,61,41,53,,12000,"0,6",4100,10
01.11.2024 09:55,"0,43",51,55,1207420,55,0,14,22,,70,,149570,47,65,61,50,52,,5200,"0,59",4200,13
01.11.2024 10:00,"1,13",51,55,1207430,55,0,14,23,,70,,149570,45,65,61,46,51,,21300,"0,59",4100,18
01.11.2024 10:05,"1,25",51,55,1207430,55,0,15,25,,70,,149571,43,65,61,45,51,,27200,"0,6",4100,18
01.11.2024 10:10,"1,3",51,55,1207430,55,0,15,26,,70,,149571,51,65,61,38,51,,29400,"0,6",4000,18
01.11.2024 10:15,"1,44",52,55,1207430,55,0,15,30,,70,,149571,51,64,61,36,51,,30200,"0,6",4000,20
01.11.2024 10:20,"1,44",51,55,1207440,55,0,14,30,,70,,149572,53,66,60,42,51,,30200,"0,6",4000,18
01.11.2024 10:25,"1,32",51,55,1207440,55,0,14,30,,70,,149572,50,66,60,49,51,,30300,"0,6",4100,18
01.11.2024 10:30,"1,32",51,55,1207440,55,0,14,28,,70,,149572,51,65,60,50,51,,31000,"0,6",4000,18
01.11.2024 10:35,"1,2",51,55,1207440,55,0,14,26,,70,,149573,52,65,61,43,51,,28100,"0,6",3900,16
01.11.2024 10:40,"1,01",50,55,1207450,55,0,13,23,,70,,149573,56,63,60,20,51,,33700,"0,59",3600,15
01.11.2024 10:45,"4,15",49,55,1207450,55,0,13,27,,70,,149573,56,63,59,21,50,,65200,"0,59",4000,25
01.11.2024 10:50,"4,22",48,54,1207460,55,0,12,35,,70,,149574,57,65,60,18,49,,69000,"0,59",4300,38
01.11.2024 10:55,"4,37",47,54,1207460,55,0,12,45,,70,,149574,50,65,61,19,48,,64000,"0,6",4500,55
01.11.2024 11:00,"3,55",51,55,1207470,55,0,13,48,,70,,149574,42,65,61,39,50,,90800,"0,6",4400,56
01.11.2024 11:05,"2,86",53,55,1207480,55,0,13,40,,70,,149575,39,64,61,38,51,,65800,"0,6",4300,40
01.11.2024 11:10,"1,75",53,55,1207480,55,0,13,24,,70,,149575,53,65,61,38,51,,33800,"0,6",4200,14
01.11.2024 11:15,"0,78",52,55,1207480,55,0,13,23,,70,,149576,52,65,61,36,51,,15100,"0,6",4100,13
01.11.2024 11:20,"0,33",51,55,1207480,55,0,13,17,,70,,149576,56,66,61,26,51,,5600,"0,6",4200,7
01.11.2024 11:25,"0,22",49,55,1207480,55,0,14,10,,70,,149576,41,66,60,37,50,,5300,"0,6",4100,4
01.11.2024 11:30,"0,1",48,55,1207480,55,0,14,7,,70,,149577,42,66,59,43,49,,4200,"0,6",4100,7
01.11.2024 11:35,"0,14",47,55,1207480,55,0,14,11,,70,,149577,49,66,61,41,48,,5000,"0,6",4100,13
01.11.2024 11:40,"0,95",48,55,1207480,55,0,13,15,,70,,149577,57,66,61,23,48,,22200,"0,59",4100,19
01.11.2024 11:45,"1,36",48,55,1207490,55,0,13,22,,70,,149578,51,66,60,30,47,,32600,"0,59",4000,21
01.11.2024 11:50,"1,32",49,55,1207490,55,0,13,22,,70,,149578,48,66,59,31,48,,35400,"0,6",4200,19
01.11.2024 11:55,"0,98",49,55,1207490,55,0,13,26,,70,,149578,57,66,61,31,48,,29500,"0,59",4000,14
01.11.2024 12:00,"0,84",48,55,1207490,55,0,13,27,,70,,149579,56,66,61,46,48,,20000,"0,6",4300,14
01.11.2024 12:05,"0,89",48,55,1207500,55,0,13,24,,70,,149579,52,66,60,28,49,,21100,"0,59",4100,14
01.11.2024 12:10,"0,82",48,55,1207500,55,0,13,24,,70,,149579,48,65,56,28,49,,19900,"0,6",4200,15
01.11.2024 12:15,"4,07",47,54,1207500,55,0,13,22,,70,,149580,54,63,59,38,48,,33000,"0,6",3700,18
01.11.2024 12:20,"4,18",46,54,1207510,54,0,13,22,,70,,149580,56,60,61,43,47,,60400,"0,59",4900,21
01.11.2024 12:25,"4,15",45,54,1207510,54,0,13,24,,70,,149580,50,60,61,45,46,,47800,"0,6",4800,24
01.11.2024 12:30,"1,84",46,54,1207510,54,0,13,28,,70,,149581,55,66,60,25,46,,54300,"0,6",4900,30
01.11.2024 12:35,"1,82",47,54,1207520,54,0,12,29,,70,,149581,54,66,59,24,47,,46200,"0,6",4700,27
01.11.2024 12:40,"1,73",48,54,1207520,54,0,12,30,,70,,149582,57,66,60,26,47,,41800,"0,6",4600,25
01.11.2024 12:45,"1,49",49,54,1207530,54,0,13,29,,70,,149582,50,66,61,28,48,,37000,"0,6",4700,21
01.11.2024 12:50,"1,02",48,54,1207530,54,0,13,25,,70,,149582,50,65,60,36,48,,28900,"0,6",4700,14
01.11.2024 12:55,"0,37",47,54,1207530,55,0,13,23,,70,,149583,53,65,61,44,48,,13600,"0,6",4400,11
01.11.2024 13:00,"0,49",47,55,1207530,55,0,14,19,,70,,149583,46,65,61,49,48,,19700,"0,6",4300,15
01.11.2024 13:05,"0,45",47,55,1207530,55,0,14,19,,70,,149584,46,64,61,47,48,,15500,"0,6",4200,17
01.11.2024 13:10,"1,13",47,55,1207530,55,0,14,19,,70,,149584,59,66,61,28,47,,15800,"0,59",4100,20
01.11.2024 13:15,"1,2",48,55,1207540,55,0,14,20,,70,,149584,52,65,61,27,47,,36500,"0,6",4100,20
01.11.2024 13:20,"1,06",48,55,1207540,55,0,14,22,,70,,149585,41,65,61,27,47,,33300,"0,6",4000,18
01.11.2024 13:25,"0,86",48,55,1207540,55,0,14,23,,70,,149585,34,65,61,31,47,,23600,"0,61",3900,16
01.11.2024 13:30,"0,72",47,55,1207540,56,0,14,24,,70,,149585,40,64,61,43,48,,15600,"0,59",3700,14
01.11.2024 13:35,"0,84",47,55,1207540,56,0,15,23,,70,,149586,55,65,60,35,48,,21400,"0,6",3700,15
01.11.2024 13:40,"1,37",47,55,1207550,56,0,15,23,,70,,149586,45,64,60,47,48,,25400,"0,6",3800,18
01.11.2024 13:45,"4,13",46,55,1207550,55,0,15,25,,70,,149586,48,63,60,52,47,,92600,"0,6",2600,21
01.11.2024 13:50,"4,15",45,55,1207560,55,0,15,28,,70,,149586,51,63,61,55,46,,52200,"0,61",4000,26
01.11.2024 13:55,"4,13",44,55,1207560,55,0,15,32,,70,,149587,52,63,61,50,45,,47700,"0,61",3900,32
01.11.2024 14:00,"2,26",46,55,1207560,55,0,15,38,,70,,149587,49,63,61,50,47,,59000,"0,6",4100,38
01.11.2024 14:05,"2,21",48,55,1207570,55,0,15,36,,70,,149588,46,63,61,50,48,,57600,"0,6",4000,34
01.11.2024 14:10,"1,84",49,55,1207570,55,0,15,31,,70,,149588,58,65,61,39,48,,43100,"0,59",3900,26
01.11.2024 14:15,"1,46",49,55,1207580,55,0,13,27,,70,,149588,56,66,60,24,49,,37800,"0,6",4000,19
01.11.2024 14:20,"0,6",49,55,1207580,55,0,13,18,,70,,149589,40,66,61,41,49,,20900,"0,6",4000,11
01.11.2024 14:25,"0,31",47,55,1207580,55,0,14,14,,70,,149589,46,65,61,45,48,,9400,"0,6",3900,10
01.11.2024 14:30,"0,24",46,55,1207580,55,0,14,12,,70,,149589,38,65,61,44,48,,9500,"0,6",4000,13
01.11.2024 14:35,"0,43",46,55,1207580,55,0,14,12,,70,,149590,42,65,58,43,47,,16100,"0,59",3900,15
01.11.2024 14:40,"0,86",46,55,1207580,55,0,14,13,,70,,149590,49,65,61,39,47,,21300,"0,6",4000,17
01.11.2024 14:45,"1,02",47,55,1207590,55,0,14,15,,70,,149590,56,66,60,27,46,,30700,"0,59",3900,18
01.11.2024 14:50,"1,01",47,55,1207590,55,0,13,19,,70,,149591,55,66,60,24,46,,26600,"0,6",4100,17
01.11.2024 14:55,"1,05",47,55,1207590,55,0,13,22,,70,,149591,55,66,60,24,46,,27000,"0,6",4200,17
01.11.2024 15:00,"1,01",47,54,1207590,55,0,13,25,,70,,149591,58,66,61,42,47,,26900,"0,6",4200,16
01.11.2024 15:05,"0,96",47,55,1207590,55,0,13,26,,70,,149592,55,65,59,21,47,,26100,"0,59",4100,16
01.11.2024 15:10,"1,1",47,55,1207600,55,0,12,25,,70,,149592,56,64,60,18,47,,24300,"0,6",3900,16
01.11.2024 15:15,"4,2",46,55,1207600,55,0,13,27,,70,,149592,44,60,56,47,46,,85000,"0,59",3500,18
01.11.2024 15:20,"4,1",45,54,1207610,54,0,13,34,,70,,149593,62,64,61,38,46,,55200,"0,6",4500,30
01.11.2024 15:25,"2,23",46,54,1207610,54,0,13,37,,70,,149593,59,65,61,45,46,,46600,"0,6",4600,36
01.11.2024 15:30,"2,14",48,54,1207620,55,0,13,37,,70,,149593,50,65,61,53,47,,59800,"0,59",4500,36
01.11.2024 15:35,"1,91",49,55,1207620,55,0,13,33,,70,,149594,47,65,60,52,48,,45900,"0,59",4200,28
01.11.2024 15:40,"1,75",49,55,1207630,55,0,13,31,,70,,149594,54,66,59,20,49,,38600,"0,59",4000,24
01.11.2024 15:45,"1,33",50,55,1207630,55,0,12,28,,70,,149594,55,66,60,16,49,,37300,"0,59",4300,18
01.11.2024 15:50,"0,86",49,54,1207630,55,0,12,25,,70,,149595,46,66,59,35,49,,27800,"0,6",4400,14
01.11.2024 15:55,"0,55",49,54,1207630,55,0,13,24,,70,,149595,61,66,61,40,49,,18100,"0,6",4500,14
01.11.2024 16:00,"0,38",48,54,1207640,55,0,12,21,,70,,149596,56,66,61,20,49,,3300,"0,6",4400,13
01.11.2024 16:05,"0,47",48,54,1207640,55,0,13,21,,70,,149596,46,66,59,44,48,,17700,"0,61",4400,13
01.11.2024 16:10,"0,53",47,54,1207640,55,0,13,22,,70,,149596,43,65,60,41,48,,18400,"0,6",4300,16
01.11.2024 16:15,"1,27",48,55,1207640,55,0,13,24,,70,,149597,58,65,61,27,48,,23200,"0,6",4300,20
01.11.2024 16:20,"4,08",47,55,1207640,55,0,13,27,,70,,149597,40,64,61,38,47,,134600,"0,59",4100,25
01.11.2024 16:25,"4,08",46,55,1207650,55,0,13,32,,70,,149597,36,64,61,37,47,,53800,"0,6",3200,31
01.11.2024 16:30,"2,26",46,55,1207660,55,0,14,38,,70,,149598,38,63,61,40,47,,73100,"0,6",4200,40
01.11.2024 16:35,"2,59",48,55,1207660,55,0,14,43,,70,,149598,38,63,61,43,48,,67400,"0,6",4200,44
01.11.2024 16:40,"2,4",50,55,1207670,55,0,14,42,,70,,149598,38,62,61,42,49,,62300,"0,6",4200,41
01.11.2024 16:45,"2,4",51,55,1207670,55,0,14,41,,70,,149599,48,63,61,42,50,,54600,"0,61",4200,39
01.11.2024 16:50,"2,16",52,55,1207680,55,0,14,38,,70,,149599,43,63,61,39,51,,49400,"0,59",4100,34
01.11.2024 16:55,"1,8",52,55,1207680,55,0,15,33,,70,,149599,43,64,61,46,51,,38500,"0,6",4000,24
01.11.2024 17:00,"1,61",52,55,1207680,55,0,15,30,,70,,149600,41,64,61,46,51,,31300,"0,6",4100,18
01.11.2024 17:05,"0,96",52,55,1207680,55,0,15,27,,70,,149600,44,65,61,47,51,,20700,"0,59",4000,13
01.11.2024 17:10,"0,86",51,55,1207690,55,0,15,26,,70,,149600,43,64,61,48,51,,17300,"0,59",4000,13
01.11.2024 17:15,"0,89",50,55,1207690,55,0,15,25,,70,,149601,52,65,60,40,51,,19400,"0,59",3900,15
01.11.2024 17:20,"1,13",50,55,1207690,55,0,15,25,,70,,149601,46,66,59,48,51,,31800,"0,59",4000,18
01.11.2024 17:25,"1,29",50,55,1207690,55,0,15,26,,70,,149601,58,65,61,47,50,,31500,"0,59",3900,18
01.11.2024 17:30,"1,39",51,55,1207690,55,0,14,28,,70,,149602,58,66,61,28,50,,32000,"0,6",4000,20
01.11.2024 17:35,"1,46",51,55,1207700,55,0,14,30,,70,,149602,42,65,61,29,51,,31200,"0,6",3900,20
01.11.2024 17:40,"1,71",51,55,1207700,55,0,14,34,,70,,149602,45,65,61,40,51,,32800,"0,6",4000,22
01.11.2024 17:45,"1,82",51,55,1207700,55,0,13,35,,70,,149603,54,66,58,17,51,,34900,"0,58",3900,25
01.11.2024 17:50,"1,9",52,55,1207710,55,0,12,37,,70,,149603,54,64,60,17,52,,35400,"0,6",3800,27
01.11.2024 17:55,"4,13",50,55,1207710,55,0,13,40,,70,,149603,59,60,60,34,51,,80000,"0,6",4000,34
01.11.2024 18:00,"4,34",49,54,1207720,55,0,13,51,,70,,149604,58,60,61,34,50,,53800,"0,6",4100,49
01.11.2024 18:05,"4,94",49,55,1207720,55,0,13,54,,70,,149604,52,61,61,42,51,,76100,"0,6",4400,63
01.11.2024 18:10,"4,94",51,55,1207730,55,0,13,53,,70,,149605,52,61,61,41,52,,85600,"0,6",4400,65
01.11.2024 18:15,"3,25",54,55,1207740,55,0,14,47,,70,,149605,47,62,61,44,54,,68300,"0,6",4300,55
01.11.2024 18:20,"2,87",56,55,1207740,55,0,14,44,,70,,149605,45,62,61,43,54,,55500,"0,6",4200,49
01.11.2024 18:25,"2,64",56,55,1207750,55,0,14,42,,70,,149606,44,62,61,44,54,,47500,"0,6",4100,41
01.11.2024 18:30,"2,18",56,55,1207750,55,0,14,38,,70,,149606,57,65,61,27,54,,35700,"0,6",3900,33
01.11.2024 18:35,"1,49",56,55,1207750,55,0,14,31,,70,,149606,46,65,61,38,54,,26400,"0,6",4000,16
01.11.2024 18:40,"0,55",54,55,1207750,55,0,14,25,,70,,149607,39,65,60,38,54,,3000,"0,6",4000,7
01.11.2024 18:45,"0,42",53,55,1207760,55,0,14,22,,70,,149607,38,65,60,43,53,,10600,"0,6",4000,6
01.11.2024 18:50,"0,41",52,55,1207760,55,0,14,24,,70,,149607,57,66,60,41,53,,15200,"0,59",4000,10
01.11.2024 18:55,"1,43",51,55,1207760,55,0,14,28,,70,,149608,55,65,61,34,52,,30100,"0,6",4000,20
01.11.2024 19:00,"1,96",52,55,1207760,55,0,14,34,,70,,149608,61,65,61,41,52,,34200,"0,6",4100,29
01.11.2024 19:05,"2,04",52,55,1207760,55,0,14,37,,70,,149608,60,65,61,41,52,,38400,"0,6",4000,31
01.11.2024 19:10,"2,16",53,55,1207770,55,0,14,41,,70,,149609,60,66,61,34,53,,39600,"0,6",4000,33
01.11.2024 19:15,"2,2",53,55,1207770,55,0,13,41,,70,,149609,59,66,61,25,53,,40300,"0,59",4000,35
01.11.2024 19:20,"2,18",54,55,1207770,55,0,13,41,,70,,149609,56,66,60,34,54,,38900,"0,59",4100,35
01.11.2024 19:25,"2,18",54,55,1207780,55,0,13,41,,70,,149610,56,65,60,39,54,,39000,"0,59",3900,33
01.11.2024 19:30,"4,1",53,55,1207780,55,0,13,40,,70,,149610,59,63,60,44,54,,105800,"0,6",3800,31
01.11.2024 19:35,"4,18",52,55,1207790,55,0,13,42,,70,,149610,50,63,61,52,53,,46000,"0,6",3400,36
01.11.2024 19:40,"2,86",51,55,1207790,55,0,14,50,,70,,149611,52,62,61,52,52,,60200,"0,6",4100,47
01.11.2024 19:45,"3,29",53,55,1207800,55,0,14,50,,70,,149611,50,63,61,49,54,,67800,"0,6",4200,55
01.11.2024 19:50,"3,14",55,55,1207800,55,0,14,46,,70,,149611,48,62,61,49,55,,67800,"0,6",4200,51
01.11.2024 19:55,"2,64",56,55,1207810,55,0,14,41,,70,,149612,47,63,61,50,55,,59200,"0,6",4100,44
01.11.2024 20:00,"2,3",56,55,1207810,55,0,14,38,,70,,149612,46,62,61,50,55,,47200,"0,6",4000,36
01.11.2024 20:05,"2,25",56,55,1207810,55,0,14,38,,70,,149612,51,63,61,49,55,,37700,"0,6",4000,36
01.11.2024 20:10,"2,06",56,55,1207810,55,0,14,37,,70,,149613,40,64,61,47,55,,34800,"0,6",4000,28
01.11.2024 20:15,"1,9",56,55,1207820,55,0,15,36,,70,,149613,38,64,61,47,54,,33700,"0,6",4000,25
01.11.2024 20:20,"1,8",55,55,1207820,55,0,15,36,,70,,149613,45,65,60,47,54,,30100,"0,61",4000,24
01.11.2024 20:25,"1,8",55,55,1207820,56,0,15,35,,70,,149614,47,65,61,47,54,,29800,"0,59",4000,24
01.11.2024 20:30,"1,75",54,55,1207830,55,0,15,35,,70,,149614,46,64,61,46,54,,29100,"0,6",3900,22
01.11.2024 20:35,"1,78",54,55,1207830,55,0,15,35,,70,,149614,45,64,61,46,54,,29100,"0,6",3900,24
01.11.2024 20:40,"1,9",54,55,1207830,56,0,16,37,,70,,149615,44,64,61,45,54,,29300,"0,59",3900,26
01.11.2024 20:45,"2,04",54,55,1207830,56,0,16,38,,70,,149615,44,63,61,45,54,,29100,"0,6",3800,28
01.11.2024 20:50,"2,02",54,55,1207840,56,0,16,38,,70,,149615,44,63,61,47,54,,34800,"0,6",3800,29
01.11.2024 20:55,"2,06",54,55,1207840,56,0,16,39,,70,,149616,55,64,61,42,54,,34900,"0,59",3700,31
01.11.2024 21:00,"2,06",54,55,1207840,56,0,16,40,,70,,149616,48,65,60,44,54,,35200,"0,59",3800,33
01.11.2024 21:05,"2,14",54,55,1207840,55,0,16,40,,70,,149616,47,64,61,43,54,,35500,"0,6",3800,33
01.11.2024 21:10,"2,16",54,55,1207850,55,0,15,40,,70,,149617,59,65,61,37,55,,36900,"0,6",3800,33
01.11.2024 21:15,"2,14",53,55,1207850,55,0,14,40,,70,,149617,56,64,60,38,54,,36000,"0,6",3800,35
01.11.2024 21:20,"4,15",52,55,1207860,55,0,14,45,,70,,149617,44,63,60,48,53,,65000,"0,6",3500,40
01.11.2024 21:25,"4,15",51,55,1207860,55,0,14,56,,70,,149618,47,63,61,47,53,,48800,"0,6",4000,59
01.11.2024 21:30,"4,87",54,55,1207870,55,0,15,57,,70,,149618,45,62,60,47,55,,62600,"0,6",4000,67
01.11.2024 21:35,"5,17",55,55,1207870,55,0,15,57,,70,,149618,53,63,61,45,56,,86200,"0,6",4000,67
01.11.2024 21:40,"4,37",56,55,1207880,55,0,15,47,,70,,149619,52,63,61,45,56,,94700,"0,6",4000,55
01.11.2024 21:45,"3,25",57,55,1207880,55,0,15,40,,70,,149619,43,64,61,48,56,,57500,"0,6",4000,42
01.11.2024 21:50,"2,45",57,55,1207890,55,0,15,36,,70,,149619,43,63,61,48,56,,39400,"0,6",4000,33
01.11.2024 21:55,"2,14",57,55,1207890,56,0,15,36,,70,,149620,42,63,61,48,56,,34700,"0,6",4000,31
01.11.2024 22:00,"2,1",56,55,1207890,56,0,15,33,,70,,149620,58,65,61,38,55,,29000,"0,6",3900,21
01.11.2024 22:05,"1,66",56,55,1207890,55,0,15,31,,70,,149620,58,65,61,39,55,,26900,"0,6",3900,17
01.11.2024 22:10,"1,46",55,55,1207900,55,0,15,31,,70,,149621,54,66,61,50,55,,21200,"0,6",3800,18
01.11.2024 22:15,"1,44",54,55,1207900,56,0,15,33,,70,,149621,51,65,61,48,55,,22700,"0,59",3900,20
01.11.2024 22:20,"1,59",54,55,1207900,56,0,15,36,,70,,149621,44,65,61,48,54,,24500,"0,6",3900,25
01.11.2024 22:25,"1,87",54,55,1207900,56,0,16,38,,70,,149622,43,64,61,48,54,,27700,"0,6",3900,30
01.11.2024 22:30,"2,03",54,55,1207910,56,0,15,41,,70,,149622,59,65,61,40,54,,34700,"0,6",3900,32
01.11.2024 22:35,"2,15",54,55,1207910,56,0,15,42,,70,,149622,51,65,61,48,55,,35000,"0,6",3800,34
01.11.2024 22:40,"2,17",55,55,1207910,55,0,15,42,,70,,149623,48,65,61,48,55,,36200,"0,6",3800,34
01.11.2024 22:45,"2,18",55,55,1207910,55,0,15,41,,70,,149623,41,65,61,50,55,,36700,"0,6",3900,34
01.11.2024 22:50,"2,21",55,55,1207920,55,0,14,41,,70,,149623,54,65,61,38,55,,37100,"0,6",3900,33
01.11.2024 22:55,"2,11",55,55,1207920,55,0,14,40,,70,,149624,44,65,61,49,55,,37100,"0,6",3900,33
01.11.2024 23:00,"2,21",55,55,1207920,55,0,14,38,,70,,149624,44,65,61,49,55,,35600,"0,6",3900,31
01.11.2024 23:05,"2,02",55,55,1207930,55,0,14,36,,70,,149624,45,65,59,49,55,,33000,"0,6",3800,29
01.11.2024 23:10,"4,95",54,55,1207930,55,0,15,41,,70,,149625,51,64,60,43,54,,38500,"0,6",3600,34
01.11.2024 23:15,"4,18",52,55,1207930,55,0,14,52,,70,,149625,54,64,60,44,53,,45400,"0,6",3900,51
01.11.2024 23:20,"4,58",52,55,1207940,55,0,13,54,,70,,149625,55,66,60,25,54,,51500,"0,6",4000,63
01.11.2024 23:25,"4,97",54,55,1207950,55,0,14,54,,70,,149626,46,65,61,32,55,,73800,"0,59",4200,66
01.11.2024 23:30,"4,25",56,55,1207950,55,0,14,45,,70,,149626,33,65,61,32,56,,82400,"0,59",4200,53
01.11.2024 23:35,"3,11",57,55,1207960,55,0,14,42,,70,,149626,31,64,61,32,56,,58300,"0,6",4000,50
01.11.2024 23:40,"2,8",57,55,1207960,56,0,14,38,,70,,149627,34,65,59,42,56,,42700,"0,6",4000,36
01.11.2024 23:45,"2,23",57,55,1207960,56,0,14,36,,70,,149627,48,65,61,48,56,,34200,"0,6",3900,32
01.11.2024 23:50,"2,06",57,55,1207970,55,0,14,33,,70,,149627,52,66,60,41,55,,29800,"0,6",3900,20
01.11.2024 23:55,"1,63",56,55,1207970,55,0,14,31,,70,,149628,49,65,61,41,55,,27200,"0,59",4100,13
02.11.2024 00:00,"1,13",55,55,1207970,55,0,14,27,,70,,149628,37,65,60,40,55,,19400,"0,6",4100,12
02.11.2024 00:05,"0,79",54,55,1207970,55,0,14,26,,70,,149628,37,65,61,44,55,,11700,"0,59",4000,16
02.11.2024 00:10,"1,06",54,55,1207970,56,0,14,29,,70,,149629,37,64,61,45,54,,19100,"0,59",4000,20
02.11.2024 00:15,"1,44",54,55,1207970,55,0,15,31,,70,,149629,38,64,60,46,54,,25800,"0,59",4000,22
02.11.2024 00:20,"1,63",54,55,1207980,55,0,15,33,,70,,149629,39,64,61,46,54,,26800,"0,6",4000,24
02.11.2024 00:25,"1,82",54,55,1207980,56,0,15,38,,70,,149630,39,63,61,44,54,,28700,"0,6",3900,29
02.11.2024 00:30,"2,02",54,55,1207980,56,0,15,40,,70,,149630,38,63,61,44,54,,32800,"0,59",3900,29
02.11.2024 00:35,"2,06",54,55,1207980,56,0,16,40,,70,,149630,39,62,61,43,54,,34100,"0,6",3900,31
02.11.2024 00:40,"2,11",54,55,1207990,56,0,16,43,,70,,149631,39,62,61,43,55,,34200,"0,6",3900,33
02.11.2024 00:45,"2,19",55,55,1207990,56,0,16,42,,70,,149631,38,62,61,42,55,,37500,"0,6",3800,33
02.11.2024 00:50,"2,18",55,55,1207990,56,0,16,40,,70,,149631,38,61,61,42,55,,35900,"0,59",3800,31
02.11.2024 00:55,"2,11",55,55,1208000,56,0,16,38,,70,,149632,38,61,61,42,55,,34200,"0,6",3700,29
02.11.2024 01:00,"1,99",54,55,1208000,56,0,16,37,,70,,149632,40,62,61,42,55,,34500,"0,59",3600,29
02.11.2024 01:05,"4,15",53,55,1208000,56,0,16,0,,70,,149632,40,62,61,42,54,,60000,"0,6",3300,0
02.11.2024 01:10,"4,08",53,55,1208010,56,0,16,0,,70,,149633,57,65,61,33,53,,42500,"0,6",3800,0
02.11.2024 01:15,"4,15",53,55,1208010,55,0,16,0,,0,,149633,61,65,61,33,53,,44800,"0,6",4000,0
02.11.2024 01:20,"0,1",52,55,1208010,55,0,16,0,,0,,149633,59,65,61,33,53,,1300,"0,6",4100,0
02.11.2024 01:25,0,51,55,1208010,55,0,16,0,,0,,149634,52,65,61,33,52,,0,"0,6",4000,0
02.11.2024 01:30,0,51,55,1208010,56,0,16,0,,0,,149634,46,64,61,38,51,,0,"0,6",4000,0
02.11.2024 01:35,0,51,55,1208010,56,0,16,0,,0,,149634,45,64,61,43,49,,0,"0,6",3900,0
02.11.2024 01:40,0,51,55,1208010,56,0,16,0,,0,,149635,44,63,61,41,48,,0,"0,6",3900,0
02.11.2024 01:45,0,51,55,1208010,56,0,16,0,,0,,149635,44,63,61,40,47,,0,"0,6",3900,0
02.11.2024 01:50,0,51,55,1208010,56,0,17,0,,0,,149635,43,62,61,40,46,,0,"0,6",3800,0
02.11.2024 01:55,0,50,55,1208010,56,0,17,0,,0,,149635,44,63,61,42,45,,0,"0,6",3800,0
02.11.2024 02:00,0,49,55,1208010,56,0,17,0,,0,,149636,44,62,61,41,45,,0,"0,6",3800,0
02.11.2024 02:05,0,47,55,1208010,56,0,17,0,,0,,149636,43,62,61,40,44,,0,"0,6",3800,0
02.11.2024 02:10,0,45,55,1208010,56,0,17,0,,0,,149636,42,61,61,40,44,,0,"0,6",3800,0
02.11.2024 02:15,0,43,55,1208010,56,0,17,0,,0,,149637,42,61,61,40,43,,0,"0,6",3800,0
02.11.2024 02:20,0,42,55,1208010,56,0,18,0,,0,,149637,42,61,61,40,43,,0,"0,6",3800,0
02.11.2024 02:25,0,42,55,1208010,56,0,18,0,,0,,149637,41,60,61,39,42,,0,"0,6",3800,0
02.11.2024 02:30,0,41,55,1208010,56,0,18,0,,0,,149638,41,60,61,39,42,,0,"0,6",3800,0
02.11.2024 02:35,0,41,55,1208010,56,0,18,0,,0,,149638,41,61,61,39,41,,0,"0,6",3800,0
02.11.2024 02:40,0,41,55,1208010,56,0,18,0,,0,,149638,41,60,61,39,41,,0,"0,6",3800,0
02.11.2024 02:45,0,40,55,1208010,56,0,18,0,,0,,149639,40,60,61,39,41,,0,"0,6",3800,0
02.11.2024 02:50,0,40,55,1208010,56,0,18,0,,0,,149639,40,60,61,39,40,,0,"0,6",3700,0
02.11.2024 02:55,0,40,55,1208010,56,0,18,0,,70,,149639,39,61,61,40,40,,0,"0,59",3600,0
02.11.2024 03:00,"4,15",40,56,1208010,56,0,18,0,,70,,149640,40,61,60,40,40,,32000,"0,6",2400,0
02.11.2024 03:05,"4,1",40,55,1208020,56,0,19,0,,70,,149640,40,61,61,41,39,,48700,"0,59",3700,0
02.11.2024 03:10,"4,11",40,55,1208020,55,0,19,0,,0,,149640,40,61,61,41,39,,47700,"0,6",4100,0
02.11.2024 03:15,"0,19",40,55,1208020,55,0,19,0,,0,,149640,39,60,61,40,38,,5000,"0,6",4200,0
02.11.2024 03:20,"0,03",39,55,1208020,55,0,19,0,,0,,149641,39,60,61,40,38,,400,"0,59",4200,0
02.11.2024 03:25,0,39,55,1208020,56,0,19,0,,0,,149641,39,59,61,40,38,,0,"0,6",4000,0
02.11.2024 03:30,0,39,55,1208020,56,0,19,0,,0,,149642,39,59,61,39,37,,0,"0,6",4000,0
02.11.2024 03:35,0,38,55,1208020,56,0,19,0,,0,,149642,39,59,61,39,37,,0,"0,6",4000,0
02.11.2024 03:40,0,38,55,1208020,56,0,19,0,,0,,149642,39,58,61,39,37,,0,"0,59",4000,0
02.11.2024 03:45,0,38,55,1208020,56,0,19,0,,0,,149643,38,58,61,39,37,,0,"0,6",4000,0
02.11.2024 03:50,0,38,55,1208020,56,0,20,0,,0,,149643,38,57,61,38,36,,0,"0,6",3900,0
02.11.2024 03:55,0,37,55,1208020,56,0,20,0,,0,,149643,37,57,61,38,36,,0,"0,6",3900,0
02.11.2024 04:00,0,37,55,1208020,56,0,20,0,,0,,149644,37,57,61,38,36,,0,"0,6",3900,0
02.11.2024 04:05,0,36,56,1208020,56,0,20,0,,0,,149644,37,56,61,38,36,,0,"0,59",3900,0
02.11.2024 04:10,0,36,55,1208020,56,0,20,0,,0,,149644,38,62,61,40,35,,0,"0,6",3800,0
02.11.2024 04:15,0,36,56,1208020,56,0,20,0,,0,,149645,39,61,61,39,35,,0,"0,6",3800,0
02.11.2024 04:35,0,35,56,1208020,56,0,20,0,,0,,149646,37,59,61,38,34,,0,"0,6",3800,0
02.11.2024 04:40,0,35,55,1208020,56,0,20,0,,0,,149646,36,59,61,38,34,,0,"0,59",3800,0
02.11.2024 04:45,0,34,55,1208020,56,0,20,0,,0,,149647,36,59,61,38,34,,0,"0,6",3800,0
02.11.2024 04:50,0,34,56,1208020,56,0,21,0,,0,,149647,36,58,61,38,34,,0,"0,6",3700,0
02.11.2024 04:55,0,34,56,1208020,56,0,21,0,,70,,149647,36,60,61,36,34,,0,"0,6",3500,0
