Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
02.11.2024 05:00,"4,18",34,56,1208020,56,0,21,0,,70,,149647,36,60,61,36,33,,38600,"0,6",2800,0
02.11.2024 05:05,"4,19",44,55,1208030,56,0,21,83,,70,,149648,36,59,61,36,42,,45900,"0,6",3800,98
02.11.2024 05:10,"6,64",52,55,1208040,55,0,21,84,,70,,149648,36,60,61,36,50,,174200,"0,6",3900,90
02.11.2024 05:15,"6,56",54,55,1208060,55,0,21,78,,70,,149648,36,59,61,36,53,,170500,"0,59",4000,91
02.11.2024 05:20,"6,46",57,55,1208070,56,0,21,68,,70,,149649,38,61,61,38,55,,152500,"0,6",4000,75
02.11.2024 05:25,"5,52",58,55,1208080,56,0,21,66,,70,,149649,38,60,61,37,58,,130800,"0,6",3900,73
02.11.2024 05:30,"5,49",56,55,1208090,55,0,21,52,,70,,149649,37,60,61,37,57,,113400,"0,6",3900,64
02.11.2024 05:35,"4,78",56,55,1208100,56,0,21,50,,70,,149650,52,64,61,38,56,,69700,"0,6",4200,56
02.11.2024 05:40,"4,71",58,55,1208100,56,0,21,47,,70,,149650,51,66,62,41,56,,60900,"0,6",4100,58
02.11.2024 05:45,"3,4",58,55,1208110,56,0,21,45,,70,,149650,49,65,62,41,55,,56100,"0,6",4100,53
02.11.2024 05:50,"2,9",57,55,1208110,56,0,21,42,,70,,149651,47,65,62,40,55,,50100,"0,6",4100,43
02.11.2024 05:55,"2,42",57,55,1208110,56,0,21,40,,70,,149651,45,64,62,40,55,,38600,"0,6",4100,36
02.11.2024 06:00,"2,26",56,55,1208120,56,0,21,38,,70,,149651,43,65,61,42,55,,32200,"0,6",4000,32
02.11.2024 06:05,"2,1",56,55,1208120,56,0,21,36,,70,,149652,42,64,61,43,55,,33000,"0,6",4000,27
02.11.2024 06:10,"1,94",56,55,1208120,56,0,21,36,,70,,149652,50,65,61,46,55,,29900,"0,6",3900,26
02.11.2024 06:15,"1,94",55,55,1208120,56,0,21,36,,70,,149652,49,65,62,45,54,,29400,"0,59",3900,26
02.11.2024 06:20,"1,94",55,55,1208130,56,0,21,38,,70,,149653,48,64,62,44,54,,30200,"0,59",3900,25
02.11.2024 06:25,"1,87",55,55,1208130,56,0,21,36,,70,,149653,47,64,62,44,54,,29800,"0,6",4000,23
02.11.2024 06:30,"1,83",54,56,1208130,56,0,21,38,,70,,149653,45,65,61,48,54,,30500,"0,61",4000,24
02.11.2024 06:35,"1,88",54,56,1208130,56,0,21,38,,70,,149654,45,64,61,46,54,,31600,"0,6",3900,25
02.11.2024 06:40,"1,91",54,55,1208140,56,0,16,40,,70,,149654,53,67,60,26,54,,31800,"0,59",3900,25
02.11.2024 06:45,"1,93",54,55,1208140,56,0,14,40,,70,,149654,55,67,60,36,54,,30500,"0,59",4000,27
02.11.2024 06:50,"2,02",54,55,1208140,56,0,14,40,,70,,149655,53,66,61,37,54,,35200,"0,6",4100,27
02.11.2024 06:55,"2,04",54,55,1208150,56,0,14,40,,70,,149655,47,66,61,37,54,,35100,"0,6",4000,29
02.11.2024 07:00,"2,11",54,55,1208150,56,0,14,42,,70,,149656,38,66,61,36,54,,34100,"0,6",4000,32
02.11.2024 07:05,"2,21",54,55,1208150,56,0,14,42,,70,,149656,32,65,61,36,55,,38100,"0,6",3900,34
02.11.2024 07:10,"2,23",54,55,1208150,56,0,14,42,,70,,149656,56,65,60,21,55,,37100,"0,6",3700,35
02.11.2024 07:15,"2,28",53,55,1208160,56,0,14,44,,70,,149656,60,63,61,44,54,,36800,"0,6",3500,40
02.11.2024 07:20,"4,2",52,55,1208160,55,0,14,50,,70,,149657,57,62,60,50,53,,64100,"0,6",4000,50
02.11.2024 07:25,"4,68",51,55,1208170,55,0,14,52,,70,,149657,58,65,61,34,54,,61400,"0,6",4200,56
02.11.2024 07:30,"4,94",54,55,1208180,55,0,14,55,,70,,149657,54,65,58,41,55,,72400,"0,6",4200,67
02.11.2024 07:35,"3,94",56,55,1208180,56,0,14,50,,70,,149658,42,65,61,40,56,,85300,"0,6",3900,59
02.11.2024 07:40,"3,31",57,55,1208190,56,0,14,43,,70,,149658,49,66,60,41,56,,62400,"0,6",3900,47
02.11.2024 07:45,"2,73",57,55,1208190,55,0,14,40,,70,,149658,59,65,61,32,56,,43800,"0,6",4000,37
02.11.2024 07:50,"2,21",57,55,1208190,55,0,14,36,,70,,149659,45,65,60,40,55,,33900,"0,6",4000,25
02.11.2024 07:55,"1,87",56,55,1208200,55,0,14,36,,70,,149659,42,65,61,42,55,,28400,"0,59",4000,20
02.11.2024 08:00,"1,58",55,55,1208200,56,0,14,36,,70,,149660,59,65,61,31,55,,24300,"0,59",4000,19
02.11.2024 08:05,"1,65",55,55,1208200,55,0,15,36,,70,,149660,42,65,61,43,55,,23100,"0,6",4000,20
02.11.2024 08:10,"1,63",54,55,1208200,55,0,15,39,,70,,149660,42,65,61,41,54,,25700,"0,6",4100,22
02.11.2024 08:15,"1,8",54,55,1208200,56,0,15,41,,70,,149661,41,64,61,40,54,,28200,"0,6",4000,25
02.11.2024 08:20,"1,92",54,55,1208210,56,0,15,42,,70,,149661,41,64,61,41,54,,29200,"0,59",3900,27
02.11.2024 08:25,"2,07",54,55,1208210,56,0,15,44,,70,,149661,41,64,61,40,54,,35100,"0,6",3900,31
02.11.2024 08:30,"2,18",54,55,1208210,56,0,16,44,,70,,149662,42,63,61,44,55,,35700,"0,6",3900,33
02.11.2024 08:35,"2,23",54,55,1208220,56,0,16,43,,70,,149662,43,63,61,44,55,,39200,"0,6",3900,34
02.11.2024 08:40,"2,23",55,55,1208220,56,0,14,42,,70,,149662,57,65,61,23,55,,39300,"0,59",3800,34
02.11.2024 08:45,"2,21",55,55,1208220,56,0,14,40,,70,,149663,54,65,61,22,55,,38800,"0,6",3900,33
02.11.2024 08:50,"2,14",55,55,1208230,55,0,14,39,,70,,149663,51,65,61,45,55,,34300,"0,6",4200,32
02.11.2024 08:55,"2,02",55,55,1208230,56,0,14,38,,70,,149663,50,65,60,47,55,,33600,"0,59",3900,30
02.11.2024 09:00,"4,5",53,55,1208230,55,0,13,38,,70,,149664,60,62,61,30,54,,45500,"0,59",3600,31
02.11.2024 09:05,"4,09",52,55,1208240,55,0,13,45,,70,,149664,61,65,62,28,53,,58900,"0,59",4000,39
02.11.2024 09:10,"4,21",51,55,1208240,55,0,13,54,,70,,149664,59,66,61,25,52,,57700,"0,6",4400,51
02.11.2024 09:15,"4,81",51,55,1208250,55,0,13,55,,70,,149665,61,66,62,27,53,,71700,"0,6",4200,62
02.11.2024 09:20,"4,03",54,55,1208260,55,0,13,52,,70,,149665,52,66,61,19,54,,90700,"0,59",4100,58
02.11.2024 09:25,"3,49",56,56,1208260,56,0,13,48,,70,,149665,56,66,61,20,55,,70400,"0,59",3700,52
02.11.2024 09:30,"3,13",56,55,1208270,55,0,13,46,,70,,149666,53,65,61,23,55,,54900,"0,59",4100,48
02.11.2024 09:35,"2,84",57,55,1208270,55,0,13,44,,70,,149666,48,65,61,40,55,,45800,"0,59",4200,42
02.11.2024 09:40,"2,42",57,55,1208270,56,0,13,42,,70,,149666,52,65,61,41,55,,37300,"0,6",3900,38
02.11.2024 09:45,"2,31",56,55,1208280,55,0,13,41,,70,,149667,56,65,61,30,54,,34800,"0,6",4100,33
02.11.2024 09:50,"2,05",56,55,1208280,55,0,14,38,,70,,149667,38,65,61,42,54,,34500,"0,6",4000,25
02.11.2024 09:55,"1,46",55,55,1208280,55,0,13,35,,70,,149667,57,66,61,24,54,,28300,"0,6",3900,15
02.11.2024 10:00,"1,07",54,55,1208290,55,0,13,33,,70,,149668,54,66,60,28,54,,23700,"0,59",4000,12
02.11.2024 10:05,"0,89",53,55,1208290,55,0,13,29,,70,,149668,57,66,61,30,54,,19200,"0,6",4100,12
02.11.2024 10:10,"0,98",52,55,1208290,55,0,13,27,,70,,149668,40,65,61,42,53,,18600,"0,6",4000,16
02.11.2024 10:15,"1,36",52,55,1208290,55,0,13,33,,70,,149669,56,65,59,36,52,,24700,"0,6",4100,22
02.11.2024 10:35,"2,03",52,55,1208300,55,0,14,41,,70,,149670,51,64,59,35,52,,38800,"0,6",3600,29
02.11.2024 10:40,"4,15",51,55,1208310,55,0,14,47,,69,,149670,50,61,61,38,51,,76300,"0,59",3700,36
02.11.2024 10:45,"4,32",50,55,1208320,55,0,14,57,,69,,149671,57,65,61,42,51,,45700,"0,59",4100,48
02.11.2024 10:50,"3,17",52,55,1208320,55,0,13,52,,69,,149671,57,66,60,21,54,,72500,"0,59",4200,50
02.11.2024 10:55,"2,86",53,55,1208330,55,0,13,42,,69,,149671,46,65,61,18,54,,61700,"0,59",4300,44
02.11.2024 11:00,"2,4",54,55,1208330,55,0,13,38,,69,,149672,30,65,61,20,54,,48500,"0,59",4200,36
02.11.2024 11:05,"2,16",55,55,1208330,55,0,13,36,,69,,149672,45,65,61,25,53,,41700,"0,6",4300,35
02.11.2024 11:10,"1,99",55,55,1208340,55,0,13,30,,69,,149672,58,66,61,28,53,,36700,"0,59",4200,23
02.11.2024 11:15,"1,35",54,55,1208340,55,0,13,25,,69,,149673,49,65,61,27,53,,27200,"0,6",4300,10
02.11.2024 11:20,"0,6",52,55,1208340,55,0,14,25,,69,,149673,47,65,61,27,52,,15800,"0,59",4200,11
02.11.2024 11:25,"0,81",51,55,1208340,55,0,14,27,,70,,149673,45,64,61,27,52,,7100,"0,6",4100,13
02.11.2024 11:30,"1,03",51,55,1208340,55,0,14,29,,70,,149674,40,64,58,40,51,,21100,"0,6",4000,15
02.11.2024 11:35,"1,3",51,55,1208350,55,0,14,31,,70,,149674,47,64,61,43,51,,28500,"0,6",4000,18
02.11.2024 11:40,"1,42",51,55,1208350,56,0,14,31,,70,,149675,42,64,61,43,51,,31000,"0,6",3900,19
02.11.2024 11:45,"1,54",51,55,1208350,55,0,13,33,,70,,149675,54,66,59,19,51,,33600,"0,59",3800,19
02.11.2024 11:50,"1,56",51,55,1208350,55,0,12,33,,70,,149675,56,66,59,18,51,,29300,"0,58",3800,19
02.11.2024 11:55,"1,61",51,55,1208360,55,0,12,33,,70,,149676,54,65,61,16,51,,31800,"0,59",3900,20
02.11.2024 12:00,"4,15",50,55,1208360,55,0,13,36,,70,,149676,52,64,60,18,50,,66300,"0,6",4200,23
02.11.2024 12:05,"4,18",49,54,1208370,55,0,13,44,,70,,149676,34,64,61,33,49,,58100,"0,6",4800,29
02.11.2024 12:10,"4,2",48,54,1208370,55,0,13,54,,70,,149677,35,62,61,39,49,,48700,"0,6",4500,40
02.11.2024 12:15,"3,09",50,54,1208380,55,0,13,51,,70,,149677,36,62,61,38,51,,66100,"0,6",4600,45
02.11.2024 12:20,"2,74",51,55,1208380,55,0,14,44,,70,,149677,37,62,61,40,53,,64800,"0,6",4500,42
02.11.2024 12:25,"2,45",52,55,1208390,55,0,14,37,,70,,149678,41,63,60,43,53,,54400,"0,59",4300,36
02.11.2024 12:30,"2,14",53,55,1208390,55,0,13,31,,70,,149678,51,66,59,25,52,,40400,"0,59",4200,27
02.11.2024 12:35,"1,85",53,55,1208390,55,0,14,28,,70,,149678,43,66,61,43,52,,33000,"0,6",4300,22
02.11.2024 12:40,"1,56",53,55,1208400,55,0,14,27,,70,,149679,47,65,60,46,52,,30200,"0,6",4300,16
02.11.2024 12:45,"0,77",52,55,1208400,55,0,14,24,,70,,149679,40,65,61,51,51,,20300,"0,6",4100,11
02.11.2024 12:50,"0,53",51,55,1208400,55,0,14,24,,70,,149680,43,65,61,50,51,,12500,"0,61",4100,11
02.11.2024 12:55,"0,9",50,55,1208400,55,0,14,26,,70,,149680,45,64,61,50,50,,19200,"0,6",4000,14
02.11.2024 13:00,"0,86",50,55,1208400,55,0,14,27,,70,,149680,44,64,61,48,50,,20000,"0,6",4000,17
02.11.2024 13:05,"1,29",50,55,1208400,55,0,14,30,,70,,149681,44,64,61,47,50,,31600,"0,6",4000,19
02.11.2024 13:10,"1,61",50,55,1208410,56,0,15,32,,70,,149681,43,63,61,46,50,,32600,"0,6",3900,22
02.11.2024 13:15,"1,7",51,55,1208410,56,0,15,35,,70,,149681,44,63,61,48,50,,35100,"0,6",4000,24
02.11.2024 13:20,"1,8",51,55,1208410,56,0,15,37,,70,,149682,44,64,59,49,51,,36300,"0,6",3900,25
02.11.2024 13:25,"1,92",51,55,1208420,55,0,15,38,,70,,149682,48,64,61,47,51,,40000,"0,59",3900,26
02.11.2024 13:30,"1,92",51,55,1208420,56,0,15,38,,70,,149682,46,64,61,51,51,,38700,"0,6",3900,25
02.11.2024 13:35,"1,85",52,55,1208420,56,0,15,37,,70,,149683,44,64,61,45,52,,37000,"0,59",3800,24
02.11.2024 13:40,"1,82",51,55,1208430,55,0,16,36,,70,,149683,43,64,61,48,51,,35500,"0,6",3600,24
02.11.2024 13:45,"4,14",50,55,1208430,55,0,16,38,,70,,149683,42,64,61,49,50,,57200,"0,6",4000,28
02.11.2024 14:05,"2,78",52,55,1208450,56,0,16,42,,70,,149685,45,63,58,46,53,,62900,"0,6",4000,39
02.11.2024 14:10,"2,26",53,55,1208450,56,0,16,38,,70,,149685,57,65,61,44,53,,44800,"0,6",4000,35
02.11.2024 14:15,"2,13",53,55,1208460,55,0,16,35,,70,,149685,56,65,61,43,53,,41200,"0,6",3800,30
02.11.2024 14:20,"1,82",53,55,1208460,55,0,16,31,,70,,149686,43,65,61,41,52,,34500,"0,59",4000,22
02.11.2024 14:25,"1,61",53,55,1208460,55,0,15,29,,70,,149686,52,66,61,43,52,,30500,"0,61",4000,18
02.11.2024 14:30,"1,22",52,55,1208470,56,0,15,28,,70,,149686,48,65,61,46,52,,27900,"0,59",3900,16
02.11.2024 14:35,"1,15",52,55,1208470,55,0,15,28,,70,,149687,46,65,61,50,52,,24900,"0,6",4000,16
02.11.2024 14:40,"1,17",51,55,1208470,55,0,15,29,,70,,149687,49,65,61,49,51,,25400,"0,6",4000,16
02.11.2024 14:45,"1,32",51,55,1208470,55,0,15,30,,70,,149687,49,65,61,50,51,,28300,"0,6",4000,18
02.11.2024 14:50,"1,39",51,55,1208470,55,0,15,31,,70,,149688,52,65,61,43,51,,31300,"0,59",4100,19
02.11.2024 14:55,"1,54",51,55,1208480,55,0,15,32,,70,,149688,41,65,61,48,51,,30500,"0,6",4000,20
02.11.2024 15:00,"1,54",51,55,1208480,55,0,14,33,,70,,149688,56,65,61,32,51,,31300,"0,59",4000,22
02.11.2024 15:05,"1,7",51,55,1208480,55,0,14,35,,70,,149689,45,65,60,49,51,,32000,"0,59",3300,25
02.11.2024 15:10,"1,87",51,55,1208490,55,0,14,36,,70,,149689,54,65,60,42,51,,39400,"0,6",4200,25
02.11.2024 15:15,"1,9",51,55,1208490,55,0,14,36,,70,,149689,37,64,61,37,52,,38500,"0,6",4000,26
02.11.2024 15:20,"4,27",50,55,1208490,55,0,14,37,,70,,149690,46,64,59,41,51,,50500,"0,6",3800,29
02.11.2024 15:25,"4,11",49,55,1208500,55,0,14,41,,70,,149690,55,63,61,39,50,,49200,"0,6",4100,33
02.11.2024 15:30,"4,18",48,55,1208500,55,0,14,52,,70,,149690,50,63,59,38,49,,46900,"0,6",4300,46
02.11.2024 15:35,"3,24",50,54,1208510,55,0,14,49,,70,,149691,54,65,61,23,51,,72800,"0,6",4500,49
02.11.2024 15:40,"2,98",52,55,1208510,55,0,14,45,,70,,149691,33,65,60,35,52,,69600,"0,6",4200,50
02.11.2024 15:45,"2,71",53,55,1208520,55,0,13,42,,70,,149691,58,66,61,21,53,,59000,"0,59",4000,47
02.11.2024 15:50,"2,52",54,55,1208520,55,0,13,39,,70,,149692,54,65,60,38,53,,50700,"0,6",4000,38
02.11.2024 15:55,"2,33",54,55,1208530,55,0,13,37,,70,,149692,56,65,61,40,53,,42500,"0,6",4100,34
02.11.2024 16:00,"2,14",55,55,1208530,55,0,13,36,,70,,149692,57,65,61,37,53,,39000,"0,59",4000,30
02.11.2024 16:05,"1,9",54,55,1208530,55,0,14,34,,70,,149693,56,65,61,48,53,,34900,"0,59",4100,25
02.11.2024 16:10,"1,75",54,55,1208540,55,0,14,33,,70,,149693,55,65,61,48,53,,30300,"0,6",4000,22
02.11.2024 16:15,"1,65",54,55,1208540,55,0,14,32,,70,,149693,55,65,61,47,53,,29600,"0,61",4000,21
02.11.2024 16:20,"1,49",53,55,1208540,56,0,14,31,,70,,149694,54,64,61,46,52,,29100,"0,6",3900,18
02.11.2024 16:25,"1,34",53,55,1208540,55,0,14,30,,70,,149694,48,65,61,48,52,,29000,"0,6",3900,16
02.11.2024 16:30,"1,3",52,55,1208550,55,0,14,29,,70,,149695,49,65,61,52,52,,27600,"0,6",4000,16
02.11.2024 16:35,"1,15",52,55,1208550,55,0,14,28,,70,,149695,50,64,61,53,52,,23700,"0,6",3900,16
02.11.2024 16:40,"1,15",51,55,1208550,56,0,15,28,,70,,149695,48,64,61,52,52,,26000,"0,6",3900,16
02.11.2024 16:45,"1,34",51,55,1208550,56,0,14,29,,70,,149696,54,65,59,35,52,,28900,"0,59",3800,19
02.11.2024 16:50,"1,44",51,55,1208560,56,0,14,32,,70,,149696,57,64,60,24,52,,31400,"0,59",3500,23
02.11.2024 16:55,"4,09",50,55,1208560,55,0,14,34,,70,,149696,55,63,60,33,51,,58900,"0,59",3400,27
02.11.2024 17:00,"4,35",49,55,1208560,55,0,14,44,,70,,149696,58,64,61,50,50,,71700,"0,6",4300,40
02.11.2024 17:05,"4,21",48,54,1208570,55,0,14,53,,70,,149697,54,64,60,52,49,,54800,"0,6",4500,50
02.11.2024 17:10,"3,23",50,54,1208570,55,0,14,52,,70,,149697,53,65,61,55,52,,73300,"0,6",4600,58
02.11.2024 17:15,"3,68",53,55,1208580,55,0,14,52,,70,,149698,58,65,61,50,54,,86000,"0,59",4300,58
02.11.2024 17:35,"1,56",54,55,1208600,55,0,14,30,,70,,149699,46,65,58,49,53,,28800,"0,59",4200,18
02.11.2024 17:40,"1,05",53,55,1208600,55,0,14,30,,70,,149699,45,66,60,39,53,,22400,"0,6",4000,13
02.11.2024 17:45,"0,89",52,55,1208600,55,0,14,28,,70,,149700,44,65,61,41,52,,19500,"0,6",4200,13
02.11.2024 17:50,"1,04",51,55,1208600,55,0,14,29,,70,,149700,43,65,61,40,52,,19400,"0,6",4100,16
02.11.2024 17:55,"1,34",51,55,1208610,55,0,14,30,,70,,149700,40,65,60,46,52,,26500,"0,59",4100,18
02.11.2024 18:00,"1,7",52,55,1208610,55,0,14,35,,70,,149701,56,66,60,36,52,,30400,"0,59",4000,25
02.11.2024 18:05,"1,87",52,55,1208610,55,0,14,36,,70,,149701,46,65,61,35,52,,37000,"0,59",4100,27
02.11.2024 18:10,"2,04",52,55,1208610,55,0,14,38,,70,,149701,38,65,61,43,52,,39800,"0,59",4100,29
02.11.2024 18:15,"2,08",52,55,1208620,55,0,14,39,,70,,149702,56,65,61,33,52,,41500,"0,6",4200,31
02.11.2024 18:20,"2,06",53,55,1208620,55,0,13,40,,70,,149702,55,66,60,36,52,,40200,"0,59",4000,29
02.11.2024 18:25,"1,99",53,55,1208620,55,0,13,40,,70,,149702,43,65,60,42,52,,39000,"0,6",4000,29
02.11.2024 18:30,"1,97",53,55,1208630,55,0,13,41,,70,,149703,51,64,60,44,52,,38300,"0,6",4000,27
02.11.2024 18:35,"4,15",51,55,1208630,55,0,14,47,,70,,149703,47,63,60,50,51,,67300,"0,59",3700,35
02.11.2024 18:40,"4,46",50,55,1208640,55,0,14,59,,70,,149703,56,64,59,47,52,,54600,"0,6",4200,54
02.11.2024 18:45,"5,02",51,55,1208640,55,0,13,55,,70,,149704,56,65,61,41,53,,82600,"0,59",4200,66
02.11.2024 18:50,"4,97",52,55,1208650,55,0,13,52,,70,,149704,46,65,61,41,54,,91200,"0,6",4200,65
02.11.2024 18:55,"3,33",55,55,1208660,55,0,14,46,,70,,149705,44,65,61,49,54,,73700,"0,59",4200,56
02.11.2024 19:00,"2,86",56,55,1208660,55,0,14,42,,70,,149705,43,65,60,47,54,,54800,"0,59",4100,45
02.11.2024 19:05,"2,35",56,55,1208670,55,0,14,38,,70,,149705,43,65,61,44,54,,39700,"0,6",4200,35
02.11.2024 19:10,"2,06",56,55,1208670,55,0,14,35,,70,,149706,40,65,61,45,54,,32400,"0,6",4100,26
02.11.2024 19:15,"1,7",55,55,1208670,55,0,14,32,,70,,149706,43,65,60,47,53,,28800,"0,6",4000,19
02.11.2024 19:20,"1,12",54,55,1208670,55,0,14,29,,70,,149706,49,66,61,45,53,,21000,"0,6",4000,13
02.11.2024 19:25,"0,94",53,55,1208680,55,0,14,27,,70,,149707,59,66,61,34,53,,18800,"0,59",4000,13
02.11.2024 19:30,"0,96",52,55,1208680,55,0,14,27,,70,,149707,40,66,59,41,53,,20000,"0,6",4100,14
02.11.2024 19:35,"1,34",52,55,1208680,55,0,14,29,,70,,149707,54,65,61,44,52,,27600,"0,6",4200,19
02.11.2024 19:40,"1,63",52,55,1208680,55,0,14,33,,70,,149708,53,65,61,43,52,,30100,"0,6",4100,24
02.11.2024 19:45,"1,87",52,55,1208680,55,0,15,38,,70,,149708,51,65,61,44,52,,33800,"0,6",4100,28
02.11.2024 19:50,"2,02",52,55,1208690,56,0,15,40,,70,,149708,51,64,61,43,52,,39200,"0,6",4000,30
02.11.2024 19:55,"2,09",52,55,1208690,56,0,14,41,,70,,149709,58,65,61,32,52,,39900,"0,6",4000,31
02.11.2024 20:00,"2,11",53,55,1208690,55,0,14,41,,70,,149709,50,65,61,28,53,,39100,"0,6",4000,31
02.11.2024 20:05,"2,11",53,55,1208700,55,0,14,41,,70,,149709,38,65,61,32,53,,39800,"0,6",4000,31
02.11.2024 20:10,"2,08",53,55,1208700,56,0,15,39,,70,,149710,36,64,61,32,53,,39600,"0,6",3900,29
02.11.2024 20:15,"1,94",53,55,1208700,56,0,15,36,,70,,149710,36,64,61,32,53,,36900,"0,6",3800,27
02.11.2024 20:20,"1,92",53,55,1208710,56,0,14,36,,70,,149710,51,65,59,37,53,,32400,"0,6",3500,27
02.11.2024 20:25,"4,15",52,55,1208710,56,0,13,36,,70,,149711,60,63,61,32,52,,71700,"0,59",3300,27
02.11.2024 20:30,"4,24",51,55,1208720,55,0,13,45,,70,,149711,55,63,61,44,51,,50500,"0,6",4100,40
02.11.2024 20:50,"2,56",55,55,1208740,56,0,14,39,,70,,149712,60,65,61,32,54,,47400,"0,6",3900,42
02.11.2024 20:55,"2,12",55,55,1208740,56,0,14,36,,70,,149713,41,65,61,31,54,,36200,"0,6",3900,31
02.11.2024 21:00,"1,82",55,55,1208740,56,0,14,33,,70,,149713,41,65,60,46,53,,30400,"0,6",3900,22
02.11.2024 21:05,"1,73",55,55,1208740,56,0,14,33,,70,,149713,43,64,61,45,53,,28600,"0,6",3800,19
02.11.2024 21:10,"1,37",54,55,1208750,56,0,14,31,,70,,149714,42,64,61,43,53,,24300,"0,6",3900,15
02.11.2024 21:15,"1,13",53,55,1208750,56,0,14,30,,70,,149714,42,63,61,43,53,,22500,"0,6",3900,14
02.11.2024 21:20,"1,18",52,55,1208750,56,0,15,30,,70,,149714,41,63,61,43,53,,22500,"0,59",3900,15
02.11.2024 21:25,"1,2",52,55,1208750,56,0,15,27,,70,,149715,59,65,61,36,53,,22700,"0,6",3800,18
02.11.2024 21:30,"1,39",52,55,1208750,56,0,15,27,,70,,149715,57,65,61,34,53,,30000,"0,59",3800,21
02.11.2024 21:35,"1,58",52,55,1208760,55,0,15,27,,70,,149715,55,64,61,36,52,,29400,"0,59",3900,24
02.11.2024 21:40,"1,66",52,55,1208760,56,0,15,32,,70,,149716,52,65,59,44,52,,29800,"0,59",3800,25
02.11.2024 21:45,"1,87",53,55,1208760,56,0,14,34,,70,,149716,54,66,60,37,52,,30200,"0,6",3800,26
02.11.2024 21:50,"2,02",53,55,1208770,55,0,13,36,,70,,149716,58,65,61,37,52,,37600,"0,59",3900,27
02.11.2024 21:55,"1,88",53,55,1208770,55,0,13,37,,70,,149717,51,65,61,30,53,,36500,"0,6",4000,26
02.11.2024 22:00,"1,94",53,55,1208770,55,0,13,36,,70,,149717,45,65,57,40,53,,34300,"0,6",3700,26
02.11.2024 22:05,"1,82",53,55,1208770,55,0,14,35,,70,,149717,47,64,60,42,53,,33500,"0,59",3600,25
02.11.2024 22:10,"4,22",52,55,1208780,55,0,13,36,,70,,149718,59,62,61,29,52,,58100,"0,59",4000,29
02.11.2024 22:15,"4,13",50,55,1208780,55,0,14,46,,70,,149718,50,62,60,44,51,,48400,"0,59",4100,42
02.11.2024 22:20,"3,17",51,55,1208790,55,0,14,50,,70,,149718,45,62,61,44,52,,62200,"0,6",4200,50
02.11.2024 22:25,"3,29",53,55,1208790,56,0,14,49,,70,,149719,45,62,61,42,53,,69400,"0,59",4000,53
02.11.2024 22:30,"2,74",54,55,1208800,56,0,14,43,,70,,149719,43,62,60,42,54,,51800,"0,59",3900,45
02.11.2024 22:35,"2,4",55,55,1208800,56,0,14,38,,70,,149719,43,63,61,46,54,,44600,"0,59",3900,38
02.11.2024 22:40,"2,02",55,55,1208810,56,0,14,35,,70,,149720,43,64,61,48,54,,36300,"0,59",3900,30
02.11.2024 22:45,"1,65",55,55,1208810,56,0,15,29,,70,,149720,42,64,61,47,54,,29600,"0,6",4000,21
02.11.2024 22:50,"0,82",54,55,1208810,55,0,15,25,,70,,149720,41,64,59,48,53,,19000,"0,59",3900,12
02.11.2024 22:55,"0,6",53,55,1208810,56,0,15,24,,70,,149721,49,64,61,47,53,,4100,"0,6",3900,12
02.11.2024 23:00,"0,72",52,55,1208810,56,0,15,24,,70,,149721,44,64,61,44,52,,19200,"0,6",3900,13
02.11.2024 23:05,"1,08",51,55,1208810,56,0,15,25,,70,,149721,54,65,60,36,52,,20900,"0,6",4000,16
02.11.2024 23:10,"1,45",52,55,1208820,55,0,15,29,,70,,149722,55,66,61,27,52,,31800,"0,6",3900,22
02.11.2024 23:15,"1,68",52,55,1208820,55,0,15,31,,70,,149722,46,65,61,47,52,,30300,"0,6",4000,23
02.11.2024 23:20,"1,9",52,55,1208820,56,0,14,35,,70,,149722,59,65,61,40,52,,32700,"0,6",4000,27
02.11.2024 23:25,"1,94",52,55,1208830,55,0,14,36,,70,,149723,60,65,62,42,52,,37800,"0,6",4000,29
02.11.2024 23:30,"1,93",53,55,1208830,55,0,14,36,,70,,149723,58,65,62,42,53,,39200,"0,6",4000,29
02.11.2024 23:35,"1,97",53,55,1208830,56,0,14,36,,70,,149723,56,65,62,41,53,,38300,"0,6",3800,29
02.11.2024 23:40,"1,92",53,55,1208830,56,0,14,36,,70,,149724,52,64,62,41,53,,36600,"0,59",3700,28
02.11.2024 23:45,"1,9",53,55,1208840,56,0,15,34,,70,,149724,46,64,61,41,53,,32800,"0,6",3600,26
02.11.2024 23:50,"1,75",53,55,1208840,56,0,15,33,,70,,149724,40,64,61,38,53,,59300,"0,6",3500,25
02.11.2024 23:55,"4,16",52,55,1208850,56,0,15,36,,70,,149725,36,63,60,38,52,,48500,"0,6",3800,30
03.11.2024 00:00,"4,15",50,55,1208850,56,0,15,38,,70,,149725,35,63,61,38,51,,46300,"0,6",3800,35
03.11.2024 00:05,"2,81",50,55,1208850,55,0,15,48,,70,,149725,35,62,61,39,51,,52600,"0,6",3900,47
03.11.2024 00:10,"2,73",52,55,1208860,56,0,16,47,,70,,149726,44,63,61,42,53,,64900,"0,6",4000,46
03.11.2024 00:15,"2,59",53,55,1208860,56,0,16,43,,70,,149726,44,64,61,43,53,,53700,"0,6",4000,42
03.11.2024 00:35,"1,3",54,55,1208880,55,0,16,27,,70,,149727,60,65,61,37,53,,28200,"0,6",3900,17
03.11.2024 00:40,"1,15",53,55,1208880,55,0,16,27,,70,,149728,59,65,61,37,53,,25200,"0,6",4100,15
03.11.2024 00:45,"1,01",53,55,1208880,55,0,16,27,,70,,149728,56,64,61,37,53,,20100,"0,6",4000,14
03.11.2024 00:50,"1,07",52,55,1208880,56,0,16,27,,70,,149728,59,65,61,39,53,,23100,"0,6",4000,17
03.11.2024 00:55,"1,36",52,55,1208880,56,0,16,29,,70,,149729,53,65,60,49,52,,27200,"0,6",3900,20
03.11.2024 01:00,"1,54",52,55,1208890,55,0,15,31,,70,,149729,40,65,61,47,52,,27500,"0,59",3900,22
03.11.2024 01:05,0,51,55,1208890,56,0,15,0,,1,,149729,57,65,61,44,51,,0,"0,59",4000,0
03.11.2024 01:10,0,51,55,1208890,56,0,15,0,,1,,149730,47,65,60,53,51,,0,"0,59",4000,0
03.11.2024 01:15,0,50,55,1208890,55,0,15,0,,1,,149730,49,65,61,47,51,,0,"0,6",3900,0
03.11.2024 01:20,0,50,55,1208890,55,0,15,0,,0,,149730,48,65,61,46,50,,0,"0,6",4000,0
03.11.2024 01:25,0,50,55,1208890,55,0,15,0,,0,,149731,42,64,61,46,50,,0,"0,6",3900,0
03.11.2024 01:30,0,49,55,1208890,55,0,15,0,,0,,149731,49,64,59,49,49,,0,"0,6",3900,0
03.11.2024 01:35,"4,11",49,55,1208890,55,0,15,0,,69,,149731,46,64,61,49,48,,-4700,"0,6",3800,0
03.11.2024 01:40,"4,12",49,56,1208890,55,0,15,0,,69,,149732,33,63,59,48,47,,49100,"0,6",3600,0
03.11.2024 01:45,"4,1",48,55,1208890,55,0,16,0,,69,,149732,32,63,61,48,45,,47000,"0,6",3300,0
03.11.2024 01:50,"4,15",47,55,1208900,55,0,16,0,,70,,149732,32,62,61,48,45,,45900,"0,59",4000,0
03.11.2024 01:55,"0,12",46,55,1208900,55,0,16,0,,1,,149733,32,62,61,46,44,,2900,"0,6",4300,0
03.11.2024 02:00,"0,03",45,55,1208900,55,0,16,0,,1,,149733,32,62,61,45,43,,400,"0,6",4300,0
03.11.2024 02:05,"0,01",44,55,1208900,55,0,16,0,,1,,149733,32,62,61,41,43,,0,"0,6",4200,0
03.11.2024 02:10,0,43,55,1208900,55,0,16,0,,0,,149734,33,61,61,40,42,,0,"0,6",4000,0
03.11.2024 02:15,0,42,55,1208900,55,0,16,0,,0,,149734,33,61,61,40,42,,0,"0,59",4100,0
03.11.2024 02:20,0,41,55,1208900,56,0,17,0,,0,,149734,33,60,61,40,42,,0,"0,6",4000,0
03.11.2024 02:25,0,41,55,1208900,56,0,17,0,,0,,149735,33,60,61,40,41,,0,"0,6",4000,0
03.11.2024 02:30,0,41,55,1208900,56,0,17,0,,0,,149735,33,60,61,39,41,,0,"0,6",4000,0
03.11.2024 02:35,0,40,55,1208900,56,0,17,0,,0,,149735,34,60,61,38,40,,0,"0,6",3900,0
03.11.2024 02:40,0,40,55,1208900,56,0,17,0,,0,,149736,34,60,61,38,40,,0,"0,6",3900,0
03.11.2024 02:45,0,40,55,1208900,56,0,17,0,,0,,149736,34,59,61,38,40,,0,"0,6",3900,0
03.11.2024 02:50,0,40,55,1208900,56,0,18,0,,0,,149736,34,59,61,38,39,,0,"0,59",3800,0
03.11.2024 02:55,0,39,55,1208900,56,0,18,0,,0,,149737,34,58,61,38,39,,0,"0,6",3800,0
03.11.2024 03:00,0,39,55,1208900,56,0,18,0,,0,,149737,34,58,61,38,39,,0,"0,6",3800,0
03.11.2024 03:05,0,39,55,1208900,56,0,18,0,,0,,149737,34,58,61,38,38,,0,"0,6",3800,0
03.11.2024 03:10,0,39,55,1208900,56,0,18,0,,0,,149738,34,57,61,38,38,,0,"0,6",3800,0
03.11.2024 03:15,0,38,55,1208900,56,0,18,0,,0,,149738,34,57,61,37,38,,0,"0,6",3800,0
03.11.2024 03:20,0,38,55,1208900,56,0,18,0,,0,,149738,33,56,61,37,37,,0,"0,6",3800,0
03.11.2024 03:25,0,38,55,1208900,56,0,18,0,,0,,149739,33,56,61,37,37,,0,"0,6",3800,0
03.11.2024 03:30,0,38,55,1208900,56,0,19,0,,0,,149739,33,56,61,37,37,,0,"0,6",3700,0
03.11.2024 03:35,"4,37",37,55,1208900,56,0,19,0,,69,,149739,33,58,61,35,36,,0,"0,6",3600,0
03.11.2024 03:40,"4,13",37,56,1208900,56,0,19,0,,69,,149739,33,59,60,34,36,,-8700,"0,59",3500,0
03.11.2024 03:45,"4,15",37,55,1208900,56,0,19,0,,69,,149740,33,59,61,34,36,,48000,"0,6",3300,0
03.11.2024 03:50,"4,12",36,55,1208910,55,0,19,0,,70,,149740,33,59,61,34,36,,45700,"0,6",3900,0
03.11.2024 03:55,"0,1",36,55,1208910,55,0,19,0,,1,,149740,33,58,61,34,35,,44600,"0,6",4100,0
03.11.2024 04:00,"0,01",36,55,1208910,56,0,19,0,,1,,149741,33,58,61,34,35,,1500,"0,59",4100,0
03.11.2024 04:05,"0,01",36,55,1208910,56,0,19,0,,1,,149741,33,57,61,34,35,,0,"0,6",4000,0
03.11.2024 04:10,0,35,55,1208910,56,0,20,0,,0,,149741,33,57,61,34,35,,0,"0,6",4000,0
03.11.2024 04:15,0,35,55,1208910,56,0,20,0,,0,,149742,33,57,61,34,34,,0,"0,6",4000,0
03.11.2024 04:35,0,34,55,1208910,56,0,20,0,,0,,149743,33,57,61,33,34,,0,"0,6",3900,0
03.11.2024 04:40,0,34,55,1208910,56,0,20,0,,0,,149743,32,56,61,33,34,,0,"0,6",3900,0
03.11.2024 04:45,0,34,55,1208910,56,0,20,0,,0,,149744,32,56,61,33,34,,0,"0,6",3800,0
03.11.2024 04:50,0,34,55,1208910,56,0,19,0,,0,,149744,59,65,61,29,33,,0,"0,59",3800,0
03.11.2024 04:55,0,33,55,1208910,56,0,18,0,,0,,149744,56,66,61,43,33,,0,"0,6",3900,0
03.11.2024 05:00,"0,03",33,55,1208910,55,0,17,0,,0,,149745,53,65,61,48,33,,300,"0,6",4100,0
03.11.2024 05:05,0,37,55,1208910,55,0,17,84,,70,,149745,52,65,61,47,41,,0,"0,6",4000,86
03.11.2024 05:10,"6,56",51,55,1208930,56,0,17,85,,70,,149745,51,64,61,47,50,,171900,"0,59",4000,85
03.11.2024 05:15,"6,65",54,55,1208940,56,0,17,79,,70,,149746,50,64,61,47,54,,182000,"0,6",3900,85
03.11.2024 05:20,"6,53",57,55,1208950,56,0,17,63,,70,,149746,48,63,61,47,58,,160300,"0,6",3900,68
03.11.2024 05:25,"4,87",56,55,1208960,56,0,17,57,,70,,149746,47,63,61,46,58,,138300,"0,6",3800,67
03.11.2024 05:30,"4,49",54,55,1208970,56,0,17,50,,70,,149747,46,63,61,43,56,,112900,"0,6",3700,58
03.11.2024 05:35,"4,66",54,55,1208980,56,0,18,46,,70,,149747,44,63,61,42,54,,70600,"0,6",3500,57
03.11.2024 05:40,"4,54",54,55,1208980,56,0,18,44,,70,,149747,48,63,61,49,53,,57500,"0,6",3900,55
03.11.2024 05:45,"3,19",55,55,1208990,56,0,18,43,,70,,149748,48,62,61,48,54,,63900,"0,6",4000,49
03.11.2024 05:50,"2,86",56,55,1208990,56,0,18,42,,70,,149748,47,62,61,48,54,,53900,"0,6",4000,47
03.11.2024 05:55,"2,71",56,55,1209000,56,0,18,37,,70,,149748,46,63,61,46,54,,46300,"0,6",4000,33
03.11.2024 06:00,"2,16",55,55,1209000,56,0,18,33,,70,,149749,45,62,61,46,54,,36700,"0,6",4000,22
03.11.2024 06:05,"1,7",55,55,1209000,56,0,18,33,,70,,149749,44,62,61,46,52,,30200,"0,6",3900,22
03.11.2024 06:10,"1,7",54,55,1209000,56,0,18,37,,70,,149749,43,61,61,45,52,,25900,"0,6",3900,22
03.11.2024 06:15,"1,73",54,55,1209010,56,0,18,41,,70,,149750,43,61,61,45,52,,28900,"0,6",3900,16
03.11.2024 06:20,"1,58",53,55,1209010,56,0,18,43,,70,,149750,42,61,61,45,53,,29900,"0,6",3900,15
03.11.2024 06:25,"1,49",52,55,1209010,56,0,18,41,,70,,149750,42,60,61,45,53,,30200,"0,6",3800,17
03.11.2024 06:30,"1,66",52,55,1209010,56,0,19,41,,70,,149751,42,60,61,45,53,,28000,"0,6",3800,20
03.11.2024 06:35,"1,73",52,55,1209020,56,0,19,41,,70,,149751,41,59,61,44,53,,29700,"0,61",3800,27
03.11.2024 06:40,"2,02",52,55,1209020,56,0,19,41,,70,,149751,41,59,61,44,53,,37700,"0,6",3800,32
03.11.2024 06:45,"2,11",53,55,1209020,56,0,19,42,,70,,149752,41,58,61,44,53,,41200,"0,6",3800,34
03.11.2024 06:50,"2,21",53,55,1209030,56,0,19,42,,70,,149752,41,58,61,44,53,,39800,"0,6",3800,34
03.11.2024 06:55,"2,14",53,55,1209030,56,0,19,41,,70,,149752,40,58,61,44,53,,43100,"0,6",3800,32
03.11.2024 07:00,"2,14",54,55,1209030,56,0,19,41,,70,,149753,42,60,61,40,53,,39500,"0,6",3700,29
03.11.2024 07:05,"2,09",54,55,1209040,56,0,20,40,,70,,149753,41,62,61,41,53,,39300,"0,6",3800,29
03.11.2024 07:10,"2,02",54,55,1209040,56,0,20,41,,70,,149753,40,62,61,41,53,,35200,"0,6",3800,25
03.11.2024 07:15,"1,96",53,55,1209040,56,0,20,40,,70,,149754,40,63,60,42,53,,34200,"0,6",3800,22
03.11.2024 07:20,"1,82",53,55,1209040,56,0,19,38,,70,,149754,45,64,61,43,53,,34900,"0,6",3600,20
03.11.2024 07:25,"4,15",52,55,1209050,56,0,19,40,,70,,149754,58,63,61,40,52,,37000,"0,6",3600,25
03.11.2024 07:30,"4,18",50,55,1209050,55,0,18,56,,70,,149755,58,64,61,43,50,,53700,"0,6",3800,40
03.11.2024 07:35,"4,32",49,55,1209060,55,0,18,57,,70,,149755,59,65,61,46,52,,58000,"0,58",4000,47
03.11.2024 07:40,"3,5",51,55,1209060,55,0,16,49,,70,,149755,56,65,61,38,54,,82800,"0,6",4100,56
03.11.2024 07:45,"3,29",54,55,1209070,55,0,16,44,,70,,149756,58,65,61,36,54,,70000,"0,6",4100,52
03.11.2024 07:50,"2,93",55,55,1209070,55,0,16,38,,70,,149756,56,64,61,36,54,,58800,"0,59",4000,42
03.11.2024 07:55,"2,42",55,55,1209080,55,0,16,36,,70,,149756,55,64,61,35,53,,44900,"0,6",4000,32
03.11.2024 08:00,"2,02",55,55,1209080,56,0,16,33,,70,,149757,53,64,61,46,53,,35800,"0,6",4000,18
03.11.2024 08:05,"1,46",54,55,1209080,56,0,16,33,,70,,149757,47,65,60,46,53,,29400,"0,59",3900,16
03.11.2024 08:10,"1,37",53,55,1209090,55,0,16,33,,70,,149757,51,65,61,42,53,,25900,"0,6",4000,16
03.11.2024 08:15,"1,34",53,55,1209090,55,0,16,34,,70,,149758,51,65,61,44,53,,26000,"0,6",4000,15
03.11.2024 08:20,"1,34",52,55,1209090,55,0,14,34,,70,,149758,57,66,60,32,53,,27000,"0,59",3900,16
03.11.2024 08:25,"1,37",52,55,1209090,55,0,14,35,,70,,149758,56,66,60,47,52,,28500,"0,6",4100,20
03.11.2024 08:30,"1,66",52,55,1209090,55,0,14,38,,70,,149759,57,66,60,41,52,,28600,"0,59",4100,22
03.11.2024 08:35,"1,82",52,55,1209100,55,0,13,39,,70,,149759,51,65,60,42,52,,32700,"0,59",3900,24
03.11.2024 08:40,"1,92",52,55,1209100,55,0,14,41,,70,,149759,57,65,61,36,52,,35800,"0,59",4000,27
03.11.2024 08:45,"1,96",53,55,1209100,55,0,13,42,,70,,149760,56,65,60,36,53,,37500,"0,6",4000,27
03.11.2024 08:50,2,53,55,1209110,55,0,13,42,,70,,149760,55,64,60,26,53,,37100,"0,59",4100,29
03.11.2024 08:55,"4,11",51,55,1209110,55,0,14,45,,70,,149760,42,63,60,43,51,,59500,"0,6",3900,34
03.11.2024 09:00,"4,16",50,55,1209120,55,0,14,55,,70,,149761,48,63,61,42,51,,48500,"0,6",4100,47
03.11.2024 09:05,"4,53",49,55,1209120,55,0,13,56,,70,,149761,58,66,61,20,52,,53400,"0,59",4000,50
03.11.2024 09:10,"4,58",52,55,1209130,55,0,13,55,,70,,149761,59,65,62,22,54,,72300,"0,59",4300,62
03.11.2024 09:15,"3,43",54,55,1209130,55,0,13,43,,70,,149762,56,66,61,32,54,,85500,"0,6",4300,55
03.11.2024 09:20,"2,93",55,55,1209140,56,0,13,38,,70,,149762,59,66,61,29,53,,66600,"0,6",3900,40
03.11.2024 09:25,"2,3",55,55,1209140,55,0,13,35,,70,,149762,53,65,61,19,53,,43800,"0,6",3800,32
03.11.2024 09:30,"2,06",54,55,1209150,56,0,13,33,,70,,149763,55,66,60,26,53,,35100,"0,6",3800,20
03.11.2024 09:35,"1,42",53,55,1209150,55,0,13,29,,70,,149763,58,66,61,37,53,,27700,"0,6",3900,12
03.11.2024 09:40,"0,94",52,55,1209150,55,0,13,29,,70,,149763,45,66,59,46,52,,15900,"0,59",4000,13
03.11.2024 09:45,"0,86",51,55,1209150,55,0,13,27,,70,,149764,55,65,61,45,52,,17300,"0,59",4000,15
03.11.2024 09:50,"1,11",51,55,1209150,55,0,14,29,,70,,149764,43,65,61,43,52,,20100,"0,59",4000,17
03.11.2024 09:55,"1,25",51,55,1209160,55,0,14,29,,70,,149764,45,65,61,50,52,,28200,"0,59",4000,19
03.11.2024 10:00,"1,39",51,55,1209160,56,0,14,31,,70,,149765,58,65,61,38,51,,30300,"0,59",4000,20
03.11.2024 10:05,"1,44",51,55,1209160,56,0,14,32,,70,,149765,53,65,60,34,51,,30800,"0,6",3900,20
03.11.2024 10:10,"1,53",51,55,1209160,55,0,14,33,,70,,149765,58,65,61,30,51,,31500,"0,6",3900,21
03.11.2024 10:15,"1,55",51,55,1209170,55,0,14,33,,70,,149766,41,65,57,38,51,,31700,"0,59",4000,20
03.11.2024 10:20,"1,55",51,55,1209170,55,0,14,33,,70,,149766,55,64,60,36,51,,30800,"0,6",3900,20
03.11.2024 10:25,"1,53",50,55,1209170,55,0,14,35,,70,,149766,49,63,60,46,51,,31200,"0,59",3700,24
03.11.2024 10:30,"4,22",49,55,1209180,55,0,14,43,,70,,149766,45,61,60,50,49,,76600,"0,6",3500,34
03.11.2024 10:35,"4,18",48,55,1209180,55,0,14,54,,70,,149767,58,65,61,39,49,,47600,"0,59",4100,49
03.11.2024 10:40,"3,14",50,55,1209190,55,0,14,51,,70,,149767,40,65,61,39,52,,66000,"0,6",4300,49
03.11.2024 10:45,"3,05",52,55,1209190,55,0,13,40,,70,,149768,55,66,60,20,53,,70200,"0,59",4300,41
03.11.2024 10:50,"2,4",53,55,1209200,55,0,13,33,,70,,149768,57,66,61,39,52,,53000,"0,59",4300,33
03.11.2024 10:55,"1,92",53,55,1209200,55,0,13,26,,70,,149768,53,66,60,45,52,,36800,"0,6",4200,19
03.11.2024 11:00,"0,92",53,55,1209200,55,0,13,24,,70,,149769,57,66,61,24,51,,25900,"0,58",4100,12
03.11.2024 11:05,"0,65",51,55,1209200,55,0,13,21,,70,,149769,48,65,61,23,51,,17600,"0,6",4300,10
03.11.2024 11:10,"0,41",50,55,1209210,55,0,14,22,,70,,149769,37,65,61,38,50,,3200,"0,6",4300,11
03.11.2024 11:15,"0,5",49,55,1209210,55,0,14,25,,70,,149770,40,65,61,44,50,,12300,"0,6",4200,16
03.11.2024 11:20,"1,07",49,55,1209210,55,0,14,25,,70,,149770,45,65,61,46,49,,22400,"0,6",4000,16
03.11.2024 11:25,"0,96",49,55,1209210,55,0,13,29,,70,,149770,58,66,61,23,49,,23100,"0,6",3900,21
03.11.2024 11:30,"1,58",50,55,1209210,55,0,13,33,,70,,149771,58,66,61,21,50,,33700,"0,59",4100,23
03.11.2024 11:35,"1,75",50,55,1209220,55,0,13,33,,70,,149771,53,66,60,35,50,,37800,"0,6",4300,22
03.11.2024 11:40,"1,61",50,55,1209220,55,0,13,31,,70,,149771,41,65,61,47,50,,34900,"0,6",4200,20
03.11.2024 11:45,"1,55",50,55,1209220,55,0,13,30,,70,,149772,38,65,60,48,50,,34900,"0,6",4100,17
03.11.2024 11:50,"1,27",50,55,1209220,55,0,14,28,,70,,149772,40,64,61,49,50,,29600,"0,6",3900,16
03.11.2024 11:55,"1,05",49,55,1209230,55,0,12,27,,70,,149772,55,59,59,43,49,,24600,"0,59",3600,15
03.11.2024 12:00,"4,42",48,55,1209240,55,0,12,31,,70,,149773,58,63,61,24,48,,111200,"0,56",100,20
03.11.2024 12:05,"4,18",47,54,1209240,55,0,12,40,,70,,149773,58,63,61,27,47,,73300,"0,6",4600,28
03.11.2024 12:10,"4,22",48,54,1209250,55,0,13,42,,70,,149773,51,66,59,44,48,,34100,"0,6",4700,32
03.11.2024 12:15,"2,3",49,55,1209250,55,0,13,44,,70,,149774,56,66,60,33,49,,55600,"0,6",4600,37
03.11.2024 12:20,"2,23",50,55,1209260,55,0,13,35,,70,,149774,41,66,60,40,50,,56200,"0,59",4200,28
03.11.2024 12:25,"1,85",51,55,1209260,55,0,13,29,,70,,149774,36,66,61,45,50,,40200,"0,6",4400,20
03.11.2024 12:30,"1,3",50,55,1209260,55,0,13,25,,70,,149775,49,66,58,42,50,,32000,"0,6",4300,14
03.11.2024 12:35,"0,91",50,55,1209260,55,0,13,24,,70,,149775,54,66,61,37,50,,17300,"0,59",4200,12
03.11.2024 12:40,"0,72",49,55,1209270,55,0,13,24,,70,,149776,45,66,60,51,49,,11500,"0,6",4300,14
03.11.2024 12:45,"0,81",49,55,1209270,55,0,14,24,,70,,149776,56,66,61,43,49,,16500,"0,61",4200,16
03.11.2024 12:50,"1,05",49,55,1209270,55,0,14,24,,70,,149776,49,66,61,46,49,,27200,"0,59",3900,17
03.11.2024 12:55,"1,03",49,55,1209270,55,0,14,24,,70,,149777,46,66,61,52,49,,25500,"0,6",4000,17
03.11.2024 13:00,"1,08",49,55,1209270,55,0,13,25,,70,,149777,56,66,62,26,49,,28400,"0,6",4100,17
03.11.2024 13:05,"1,08",49,55,1209280,55,0,13,25,,70,,149777,52,65,62,25,49,,27500,"0,6",4100,16
03.11.2024 13:10,"1,13",49,55,1209280,55,0,14,25,,70,,149778,46,65,60,39,49,,27400,"0,6",4000,16
03.11.2024 13:15,"0,98",49,55,1209280,56,0,13,26,,70,,149778,54,66,60,38,49,,26200,"0,6",3800,16
03.11.2024 13:20,"1,08",49,55,1209280,55,0,13,26,,70,,149778,58,65,61,22,49,,28600,"0,59",3800,17
03.11.2024 13:25,"1,15",49,55,1209290,55,0,13,27,,70,,149779,53,64,60,29,49,,27500,"0,6",3900,17
03.11.2024 13:30,"4,13",48,55,1209290,55,0,13,30,,70,,149779,49,64,58,48,48,,69700,"0,6",3300,21
03.11.2024 13:35,"4,1",47,55,1209300,55,0,13,35,,70,,149779,51,63,61,49,47,,58100,"0,59",3900,27
03.11.2024 13:40,"4,1",46,55,1209300,55,0,13,41,,70,,149780,57,65,61,51,46,,50800,"0,6",4100,34
03.11.2024 13:45,"2,39",47,55,1209310,55,0,14,47,,70,,149780,54,64,61,51,48,,60100,"0,6",4200,42
03.11.2024 13:50,"2,57",49,55,1209310,55,0,14,43,,70,,149780,48,64,61,51,50,,70100,"0,6",4100,40
03.11.2024 13:55,"2,38",50,55,1209320,55,0,14,39,,70,,149781,46,64,61,53,50,,57800,"0,6",4000,35
03.11.2024 14:00,"2,11",51,55,1209320,55,0,14,30,,70,,149781,47,64,61,53,51,,48600,"0,6",3900,23
03.11.2024 14:05,"1,43",51,55,1209320,56,0,14,21,,70,,149781,46,63,60,51,50,,33400,"0,6",3900,10
03.11.2024 14:10,"0,32",49,55,1209320,56,0,15,17,,70,,149782,46,63,61,51,50,,9800,"0,6",3900,7
03.11.2024 14:15,"0,31",48,55,1209320,56,0,15,17,,70,,149782,45,63,61,49,49,,10000,"0,6",3900,9
03.11.2024 14:20,"0,32",48,55,1209320,56,0,15,17,,70,,149782,44,63,61,48,48,,10100,"0,6",3900,15
03.11.2024 14:25,"0,96",48,55,1209330,56,0,15,20,,70,,149783,45,63,61,48,48,,18400,"0,6",3900,17
03.11.2024 14:30,"1,2",48,55,1209330,56,0,15,23,,70,,149783,45,63,58,48,48,,27900,"0,6",3900,19
03.11.2024 14:35,"1,29",49,55,1209330,56,0,14,28,,70,,149783,51,66,60,37,48,,35400,"0,6",3800,20
03.11.2024 14:40,"1,38",49,55,1209340,55,0,14,32,,70,,149784,47,66,60,46,48,,36000,"0,6",3800,19
03.11.2024 14:45,"1,39",49,55,1209340,56,0,14,32,,70,,149784,51,65,61,49,49,,36500,"0,6",3900,18
03.11.2024 14:50,"1,39",49,55,1209340,55,0,14,30,,70,,149784,44,65,61,44,49,,34800,"0,6",3900,18
03.11.2024 14:55,"1,32",49,55,1209340,55,0,14,29,,70,,149785,50,65,60,43,50,,32600,"0,6",3900,17
03.11.2024 15:00,"1,15",49,55,1209350,55,0,14,26,,70,,149785,44,65,61,42,50,,29300,"0,6",3900,16
03.11.2024 15:05,"0,98",49,55,1209350,55,0,14,26,,70,,149785,47,65,61,50,49,,22400,"0,6",3900,16
03.11.2024 15:10,"1,1",49,55,1209350,55,0,14,25,,70,,149786,54,65,60,38,49,,27600,"0,6",4000,17
03.11.2024 15:15,"1,08",48,55,1209350,55,0,14,25,,70,,149786,59,64,61,35,49,,27100,"0,6",3800,17
03.11.2024 15:20,"4,13",47,55,1209360,55,0,14,31,,70,,149786,57,64,60,35,48,,63300,"0,6",3200,26
03.11.2024 15:25,"4,15",46,55,1209360,55,0,15,41,,70,,149787,55,63,61,35,47,,45700,"0,6",4000,39
03.11.2024 15:30,"4,13",46,55,1209360,55,0,14,47,,70,,149787,58,65,61,31,47,,45400,"0,6",4000,49
03.11.2024 15:35,"3,09",49,55,1209370,55,0,14,48,,70,,149787,57,65,61,30,50,,82200,"0,6",4100,51
03.11.2024 15:40,"2,66",51,55,1209380,55,0,15,41,,70,,149788,42,65,61,31,51,,73800,"0,6",4100,42
03.11.2024 15:45,"2,35",52,55,1209380,55,0,15,37,,70,,149788,44,65,61,45,51,,58000,"0,59",4000,34
03.11.2024 15:50,"2,11",52,55,1209390,56,0,15,33,,70,,149788,45,64,61,45,51,,44800,"0,6",3900,25
03.11.2024 15:55,"1,82",52,55,1209390,55,0,15,30,,70,,149789,52,65,61,46,51,,35700,"0,6",4000,20
03.11.2024 16:00,"1,51",52,55,1209390,55,0,15,28,,70,,149789,52,65,61,50,51,,31800,"0,59",4000,13
03.11.2024 16:05,"0,72",51,55,1209390,55,0,15,25,,70,,149789,57,65,61,52,51,,7300,"0,59",3900,10
03.11.2024 16:10,"0,57",50,55,1209390,55,0,15,25,,70,,149790,52,65,61,55,50,,15900,"0,6",4000,13
03.11.2024 16:15,"0,89",49,55,1209400,55,0,15,28,,70,,149790,54,65,61,54,50,,21200,"0,59",4000,17
03.11.2024 16:20,"1,39",50,55,1209400,55,0,15,30,,70,,149790,50,65,61,55,50,,31600,"0,6",3900,21
03.11.2024 16:25,"1,63",50,55,1209400,56,0,15,32,,70,,149791,48,65,61,52,50,,34400,"0,6",3900,23
03.11.2024 16:30,"1,8",50,55,1209400,56,0,15,34,,70,,149791,44,64,61,51,50,,36300,"0,61",3900,25
03.11.2024 16:35,"1,8",50,55,1209410,56,0,16,35,,70,,149791,47,64,61,51,51,,37300,"0,6",3900,27
03.11.2024 16:40,"1,9",51,55,1209410,55,0,13,36,,70,,149792,55,66,60,27,51,,38000,"0,59",3900,28
03.11.2024 16:45,"1,95",51,55,1209410,55,0,13,37,,70,,149792,51,65,59,34,51,,40700,"0,59",3900,29
03.11.2024 16:50,"2,02",51,55,1209420,55,0,13,37,,70,,149792,54,65,60,39,51,,42200,"0,6",3900,29
03.11.2024 16:55,"1,99",52,55,1209420,55,0,13,38,,70,,149793,39,65,58,43,52,,40500,"0,59",3900,30
03.11.2024 17:00,"4,44",50,55,1209430,55,0,13,40,,70,,149793,59,63,60,32,51,,47500,"0,6",3900,36
03.11.2024 17:05,"4,18",49,55,1209430,55,0,13,49,,70,,149793,60,65,61,30,50,,49100,"0,59",3900,48
03.11.2024 17:10,"4,52",48,55,1209430,55,0,13,53,,70,,149794,54,65,60,47,51,,64000,"0,6",4300,55
03.11.2024 17:15,"4,72",49,55,1209440,55,0,13,51,,70,,149794,51,65,61,50,52,,73300,"0,6",4300,62
03.11.2024 17:20,"3,86",52,55,1209450,55,0,14,50,,70,,149794,51,65,61,49,53,,84100,"0,6",4100,56
03.11.2024 17:25,"3,45",54,55,1209450,55,0,13,45,,70,,149795,57,66,61,38,54,,75300,"0,59",4100,50
03.11.2024 17:30,"2,93",55,55,1209460,55,0,14,44,,70,,149795,47,65,61,37,54,,54400,"0,59",4100,47
03.11.2024 17:35,"2,76",55,55,1209460,55,0,14,40,,70,,149795,46,65,61,50,54,,51600,"0,6",4000,38
03.11.2024 17:40,"2,06",55,55,1209470,56,0,14,34,,70,,149796,45,65,61,48,54,,37100,"0,6",4000,24
03.11.2024 17:45,"1,49",54,55,1209470,56,0,14,30,,70,,149796,50,65,61,49,54,,28800,"0,6",3900,16
03.11.2024 17:50,"1,26",53,55,1209470,56,0,13,30,,70,,149796,53,66,57,17,53,,24900,"0,6",3700,16
03.11.2024 17:55,"1,23",53,55,1209470,55,0,12,32,,70,,149797,54,66,58,20,53,,24300,"0,6",4100,19
03.11.2024 18:00,"1,56",52,55,1209480,55,0,12,35,,70,,149797,52,66,61,37,53,,27200,"0,6",4000,23
03.11.2024 18:05,"1,87",52,54,1209480,54,0,12,41,,70,,149797,38,65,60,46,53,,30800,"0,6",4400,32
03.11.2024 18:10,"2,34",53,55,1209480,55,0,13,44,,70,,149798,58,65,61,39,53,,43200,"0,6",4300,37
03.11.2024 18:15,"2,4",53,55,1209490,55,0,13,44,,70,,149798,49,65,60,47,54,,44700,"0,6",4300,38
03.11.2024 18:20,"2,46",54,55,1209490,55,0,13,45,,70,,149799,49,65,61,47,54,,45500,"0,6",4300,40
03.11.2024 18:25,"2,53",54,55,1209490,55,0,13,45,,70,,149799,45,65,60,48,54,,47500,"0,59",4200,42
03.11.2024 18:30,"2,54",54,55,1209500,55,0,14,45,,70,,149799,53,65,61,43,55,,46500,"0,6",4100,42
03.11.2024 18:35,"2,44",55,55,1209500,55,0,14,43,,70,,149800,47,64,60,49,55,,44400,"0,6",3900,39
03.11.2024 18:40,"4,09",53,55,1209510,55,0,13,47,,70,,149800,58,61,60,28,54,,102200,"0,59",3400,47
03.11.2024 18:45,"4,51",52,55,1209510,55,0,13,52,,70,,149800,47,64,60,42,54,,59400,"0,6",4300,58
03.11.2024 18:50,"4,67",52,55,1209520,55,0,13,52,,70,,149801,56,65,62,25,54,,73200,"0,59",4200,58
03.11.2024 18:55,"5,01",55,55,1209520,55,0,12,52,,70,,149801,53,66,60,20,55,,75600,"0,6",4300,62
03.11.2024 19:00,"3,69",56,55,1209530,55,0,12,50,,70,,149801,42,66,61,34,56,,75400,"0,61",4400,59
03.11.2024 19:05,"3,26",57,55,1209540,56,0,13,48,,70,,149802,44,65,61,44,56,,55200,"0,6",4000,54
03.11.2024 19:10,"3,01",57,55,1209540,56,0,13,45,,70,,149802,41,65,61,45,56,,48100,"0,6",4000,48
03.11.2024 19:15,"2,64",57,55,1209540,55,0,13,42,,70,,149802,49,65,61,44,56,,41700,"0,58",4000,38
03.11.2024 19:20,"2,33",57,55,1209550,55,0,14,40,,70,,149803,40,65,61,39,55,,34800,"0,6",4100,34
03.11.2024 19:25,"2,11",56,55,1209550,55,0,13,39,,70,,149803,58,66,61,27,55,,31700,"0,59",4000,25
03.11.2024 19:30,"1,9",56,55,1209550,55,0,13,38,,70,,149804,48,66,60,43,55,,30200,"0,58",4200,22
03.11.2024 19:35,"1,77",55,55,1209550,55,0,13,38,,70,,149804,60,66,61,38,55,,28500,"0,59",4100,20
03.11.2024 19:40,"1,68",55,55,1209560,55,0,14,37,,70,,149804,39,65,61,47,55,,25900,"0,6",4200,20
03.11.2024 19:45,"1,7",54,55,1209560,55,0,14,37,,70,,149805,53,65,61,38,54,,25900,"0,59",4200,20
03.11.2024 19:50,"1,75",54,55,1209560,55,0,13,38,,70,,149805,56,66,61,31,54,,27100,"0,59",4100,22
03.11.2024 19:55,"1,87",54,55,1209560,55,0,12,41,,70,,149805,56,66,60,17,54,,28700,"0,59",4100,27
03.11.2024 20:00,"2,04",54,55,1209570,55,0,13,42,,70,,149806,53,65,61,17,54,,36200,"0,59",4300,29
03.11.2024 20:05,"2,16",54,55,1209570,55,0,13,44,,70,,149806,52,65,61,17,54,,37300,"0,6",4100,32
03.11.2024 20:10,"2,21",54,55,1209570,55,0,13,44,,70,,149806,36,64,61,18,54,,37600,"0,6",4000,34
03.11.2024 20:15,"4,13",52,55,1209580,55,0,13,49,,70,,149807,29,64,60,29,53,,91000,"0,59",3700,42
03.11.2024 20:20,"4,46",51,55,1209580,55,0,13,56,,70,,149807,31,64,61,31,53,,55700,"0,6",3900,56
03.11.2024 20:25,"4,97",52,55,1209590,55,0,14,56,,70,,149807,34,63,59,37,54,,70700,"0,6",4000,62
03.11.2024 20:30,"5,09",54,55,1209600,55,0,14,54,,70,,149808,56,65,61,34,55,,83100,"0,6",4000,67
03.11.2024 20:35,"4,25",57,55,1209600,55,0,14,52,,70,,149808,60,66,62,34,56,,91600,"0,6",4100,62
03.11.2024 20:40,"3,29",57,55,1209610,55,0,13,47,,70,,149808,58,66,61,37,56,,60900,"0,59",4300,53
03.11.2024 20:45,"2,85",57,55,1209610,55,0,13,42,,70,,149809,56,65,61,37,55,,47900,"0,6",4300,40
03.11.2024 20:50,"2,35",57,55,1209620,55,0,14,40,,70,,149809,54,65,61,37,55,,33500,"0,6",4100,33
03.11.2024 20:55,"2,09",57,55,1209620,56,0,14,37,,70,,149809,42,65,61,46,55,,32700,"0,6",3900,21
03.11.2024 21:00,"1,61",56,55,1209620,56,0,14,35,,70,,149810,42,64,61,44,55,,25200,"0,6",3900,16
03.11.2024 21:05,"1,27",55,55,1209620,56,0,14,35,,70,,149810,58,66,61,38,55,,23400,"0,59",3800,14
03.11.2024 21:10,"1,29",54,55,1209620,55,0,14,34,,70,,149810,58,65,61,37,55,,24700,"0,6",4000,16
03.11.2024 21:15,"1,48",54,55,1209630,56,0,14,33,,70,,149811,45,65,60,45,54,,25400,"0,59",4000,18
03.11.2024 21:20,"1,56",53,55,1209630,56,0,14,33,,70,,149811,48,65,61,46,54,,26100,"0,6",4000,22
03.11.2024 21:25,"1,67",53,55,1209630,56,0,13,33,,70,,149811,58,66,61,27,54,,26900,"0,6",3800,24
03.11.2024 21:30,"1,91",53,55,1209630,55,0,13,35,,70,,149812,55,66,61,37,54,,30300,"0,6",4100,29
03.11.2024 21:35,"1,99",53,55,1209640,55,0,13,36,,70,,149812,55,65,61,36,54,,34800,"0,6",4000,30
03.11.2024 21:40,"2,02",53,55,1209640,55,0,13,36,,70,,149812,49,65,59,40,54,,35500,"0,6",4000,32
03.11.2024 21:45,"2,09",54,55,1209640,55,0,13,38,,70,,149813,60,65,61,39,54,,36800,"0,6",3700,33
03.11.2024 21:50,"2,14",54,55,1209650,55,0,13,38,,70,,149813,51,64,61,39,54,,36200,"0,6",3900,35
03.11.2024 21:55,"4,07",52,55,1209650,55,0,13,41,,70,,149813,51,63,60,40,53,,94200,"0,6",3900,42
03.11.2024 22:00,"4,18",51,55,1209660,55,0,13,48,,70,,149814,62,66,62,35,52,,52300,"0,6",4200,54
03.11.2024 22:05,"4,57",51,55,1209660,55,0,13,50,,70,,149814,49,65,60,47,52,,60700,"0,6",4100,58
03.11.2024 22:10,"4,09",54,55,1209670,55,0,13,52,,70,,149815,47,65,61,52,54,,81100,"0,6",4200,61
03.11.2024 22:15,"3,6",56,55,1209670,55,0,14,47,,70,,149815,45,65,61,51,55,,77500,"0,6",4100,56
03.11.2024 22:20,"2,84",56,55,1209680,56,0,13,41,,70,,149815,58,66,61,34,55,,51200,"0,6",4000,41
03.11.2024 22:25,"2,27",56,55,1209680,55,0,13,36,,70,,149816,59,65,62,31,55,,38700,"0,6",4100,31
03.11.2024 22:30,"1,73",56,55,1209680,56,0,13,32,,70,,149816,46,65,61,45,55,,29200,"0,6",4000,23
03.11.2024 22:35,"1,63",55,55,1209690,56,0,14,31,,70,,149816,46,65,61,42,54,,24600,"0,6",4000,20
03.11.2024 22:40,"1,46",55,55,1209690,56,0,14,30,,70,,149817,43,64,61,42,54,,23000,"0,6",3900,17
03.11.2024 22:45,"1,28",54,55,1209690,56,0,14,31,,70,,149817,42,64,61,41,54,,24000,"0,6",3900,16
03.11.2024 22:50,"1,27",53,55,1209690,56,0,14,31,,70,,149817,41,63,61,41,54,,24500,"0,6",3900,19
03.11.2024 22:55,"1,56",53,55,1209700,56,0,14,32,,70,,149818,41,63,61,40,54,,26100,"0,6",3900,21
03.11.2024 23:00,"1,66",53,55,1209700,56,0,14,33,,70,,149818,41,62,61,40,53,,26800,"0,59",3800,22
03.11.2024 23:05,"1,78",53,55,1209700,56,0,15,34,,70,,149818,41,63,61,41,53,,28800,"0,6",3900,25
03.11.2024 23:10,"1,89",53,55,1209700,56,0,14,36,,70,,149819,57,66,61,24,53,,32800,"0,59",3700,27
03.11.2024 23:15,"2,04",53,55,1209710,55,0,14,37,,70,,149819,53,65,61,23,53,,34700,"0,6",4000,30
03.11.2024 23:20,"1,99",53,55,1209710,56,0,14,37,,70,,149819,51,65,61,23,54,,34600,"0,6",3900,30
03.11.2024 23:25,"2,08",54,55,1209710,56,0,14,38,,70,,149820,56,65,61,32,54,,35700,"0,6",3900,31
03.11.2024 23:30,"2,04",54,55,1209710,56,0,14,38,,70,,149820,53,65,61,39,54,,35900,"0,6",3800,31
03.11.2024 23:35,"2,06",53,55,1209720,55,0,14,39,,70,,149820,41,64,61,47,53,,37300,"0,6",3700,34
03.11.2024 23:40,"4,18",52,55,1209720,55,0,14,44,,70,,149821,47,64,59,45,52,,51400,"0,6",4100,42
03.11.2024 23:45,"4,27",50,55,1209730,55,0,13,48,,70,,149821,60,65,62,27,51,,54600,"0,6",4100,50
03.11.2024 23:50,"3,79",52,55,1209730,55,0,13,53,,70,,149821,55,66,60,35,53,,72600,"0,59",4300,62
03.11.2024 23:55,"3,86",55,55,1209740,55,0,13,52,,70,,149822,52,65,61,43,55,,85900,"0,6",4100,62
