Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
04.11.2024 00:00,"3,14",56,55,1209750,55,0,13,43,,70,,149822,55,66,61,20,55,,59300,"0,6",4100,47
04.11.2024 00:05,"2,64",56,55,1209750,55,0,13,39,,70,,149822,40,65,61,37,55,,42300,"0,59",4200,40
04.11.2024 00:10,"2,4",57,55,1209750,55,0,13,39,,70,,149823,42,65,60,47,55,,37200,"0,6",4100,40
04.11.2024 00:15,"2,16",57,55,1209760,56,0,14,33,,70,,149823,44,65,61,47,55,,35800,"0,6",4000,26
04.11.2024 00:20,"1,32",56,55,1209760,56,0,14,28,,70,,149823,43,64,61,46,55,,26700,"0,59",4000,15
04.11.2024 00:25,"0,6",54,55,1209760,56,0,14,25,,70,,149824,42,64,61,45,54,,3500,"0,6",4000,12
04.11.2024 00:30,"0,7",53,55,1209760,56,0,14,25,,70,,149824,41,63,61,44,54,,16500,"0,6",3900,13
04.11.2024 00:35,"1,08",53,55,1209760,56,0,14,28,,70,,149824,40,63,61,43,53,,19300,"0,6",3900,19
04.11.2024 00:40,"1,46",53,55,1209760,56,0,15,30,,70,,149825,41,63,61,47,53,,27800,"0,6",3900,22
04.11.2024 00:45,"1,61",53,55,1209770,56,0,15,33,,70,,149825,42,63,61,46,53,,27700,"0,6",3900,24
04.11.2024 00:50,"1,87",53,55,1209770,56,0,15,35,,70,,149825,41,62,61,45,53,,29500,"0,6",3900,26
04.11.2024 00:55,"1,92",53,55,1209770,56,0,15,38,,70,,149826,41,62,61,44,53,,34400,"0,6",3900,28
04.11.2024 01:00,"2,02",53,55,1209770,56,0,15,39,,70,,149826,49,64,60,40,53,,35700,"0,59",3800,29
04.11.2024 01:05,0,52,55,1209770,56,0,15,0,,1,,149826,46,65,61,44,52,,0,"0,59",3800,0
04.11.2024 01:10,"0,06",51,55,1209780,56,0,15,0,,1,,149827,44,65,59,48,52,,1500,"0,6",3900,0
04.11.2024 01:15,0,51,55,1209780,55,0,15,0,,69,,149827,47,64,61,49,51,,0,"0,6",3800,0
04.11.2024 01:20,"4,17",51,56,1209780,55,0,15,0,,69,,149827,47,64,59,56,51,,42400,"0,6",2100,0
04.11.2024 01:25,"4,15",51,55,1209780,55,0,16,0,,69,,149828,47,63,61,55,50,,46600,"0,6",3900,0
04.11.2024 01:30,"4,15",50,55,1209780,55,0,16,0,,70,,149828,47,63,61,54,49,,45300,"0,59",4100,0
04.11.2024 01:35,"4,18",50,55,1209790,55,0,16,0,,1,,149828,47,62,61,53,48,,44700,"0,6",4300,0
04.11.2024 01:40,"0,13",49,55,1209790,55,0,16,0,,1,,149829,47,62,61,52,47,,3000,"0,6",4200,0
04.11.2024 01:45,"0,03",48,55,1209790,56,0,16,0,,1,,149829,47,61,61,51,46,,400,"0,6",4100,0
04.11.2024 01:50,0,47,55,1209790,56,0,16,0,,0,,149829,46,61,61,51,45,,0,"0,6",4100,0
04.11.2024 01:55,0,46,55,1209790,56,0,16,0,,0,,149830,47,61,61,48,44,,0,"0,6",4000,0
04.11.2024 02:00,0,45,55,1209790,56,0,17,0,,0,,149830,47,61,61,47,44,,0,"0,59",4000,0
04.11.2024 02:05,0,44,55,1209790,56,0,17,0,,0,,149830,46,60,61,47,43,,0,"0,6",4000,0
04.11.2024 02:10,0,43,55,1209790,56,0,17,0,,0,,149831,45,60,61,47,43,,0,"0,6",3900,0
04.11.2024 02:15,0,42,55,1209790,56,0,17,0,,0,,149831,45,59,61,47,42,,0,"0,6",3900,0
04.11.2024 02:20,0,42,55,1209790,56,0,17,0,,0,,149831,45,59,61,46,42,,0,"0,59",3900,0
04.11.2024 02:25,0,41,55,1209790,56,0,17,0,,0,,149832,44,59,61,46,41,,0,"0,6",3900,0
04.11.2024 02:30,0,41,55,1209790,56,0,18,0,,0,,149832,43,59,61,46,41,,0,"0,6",3900,0
04.11.2024 02:35,0,41,55,1209790,56,0,18,0,,0,,149832,43,58,61,46,41,,0,"0,6",3800,0
04.11.2024 02:40,0,40,55,1209790,56,0,18,0,,0,,149833,44,59,61,44,40,,0,"0,6",3800,0
04.11.2024 02:45,0,40,55,1209790,56,0,18,0,,0,,149833,43,58,61,44,40,,0,"0,6",3900,0
04.11.2024 02:50,0,40,55,1209790,56,0,18,0,,0,,149833,42,58,61,43,40,,0,"0,6",3900,0
04.11.2024 02:55,0,40,55,1209790,56,0,18,0,,0,,149834,41,58,61,43,39,,0,"0,6",3900,0
04.11.2024 03:00,0,39,56,1209790,56,0,18,0,,0,,149834,40,57,61,43,39,,0,"0,6",3800,0
04.11.2024 03:05,0,39,56,1209790,56,0,18,0,,0,,149834,40,57,61,43,38,,0,"0,6",3800,0
04.11.2024 03:10,0,39,56,1209790,56,0,18,0,,0,,149835,40,56,61,43,38,,0,"0,59",3700,0
04.11.2024 03:15,0,38,56,1209790,56,0,19,0,,0,,149835,39,56,61,42,38,,0,"0,61",3600,0
04.11.2024 03:20,"4,18",38,56,1209790,56,0,19,0,,70,,149835,39,59,61,39,38,,7200,"0,6",3000,0
04.11.2024 03:25,"4,18",38,56,1209790,56,0,19,0,,70,,149835,39,59,61,39,37,,40700,"0,6",3600,0
04.11.2024 03:30,"4,1",37,55,1209800,56,0,19,0,,70,,149836,39,60,61,40,37,,41300,"0,6",4000,0
04.11.2024 03:35,"4,2",37,55,1209800,55,0,19,0,,70,,149836,39,60,61,40,36,,40600,"0,59",4200,0
04.11.2024 03:40,"0,1",37,55,1209800,55,0,19,0,,1,,149836,38,59,61,40,36,,2100,"0,59",4200,0
04.11.2024 03:45,"0,03",36,55,1209800,56,0,19,0,,1,,149837,38,59,61,39,36,,600,"0,6",4100,0
04.11.2024 03:50,0,36,55,1209800,56,0,20,0,,1,,149837,38,59,61,39,36,,0,"0,6",4000,0
04.11.2024 03:55,0,36,55,1209800,56,0,20,0,,0,,149837,38,58,61,39,36,,0,"0,6",4000,0
04.11.2024 04:00,0,35,55,1209800,56,0,20,0,,0,,149838,37,58,61,39,35,,0,"0,6",4000,0
04.11.2024 04:05,0,35,55,1209800,56,0,20,0,,0,,149838,37,57,61,39,35,,0,"0,6",4000,0
04.11.2024 04:10,"0,02",35,55,1209800,56,0,20,0,,0,,149839,37,57,61,38,35,,0,"0,59",3900,0
04.11.2024 04:15,0,35,55,1209800,56,0,20,0,,0,,149839,37,57,61,38,35,,0,"0,59",3900,0
04.11.2024 04:20,0,34,56,1209800,56,0,20,0,,0,,149839,37,57,61,38,34,,0,"0,6",3900,0
04.11.2024 04:25,0,34,56,1209800,56,0,20,0,,0,,149840,39,56,60,38,34,,0,"0,59",3900,0
04.11.2024 04:30,0,34,55,1209800,56,0,20,0,,0,,149840,56,65,61,38,34,,0,"0,59",4000,0
04.11.2024 04:50,0,33,55,1209800,56,0,20,0,,0,,149841,50,63,61,37,33,,0,"0,6",3900,0
04.11.2024 04:55,0,33,55,1209800,56,0,20,0,,0,,149842,49,63,61,37,33,,0,"0,6",4000,0
04.11.2024 05:00,0,33,55,1209800,56,0,20,0,,0,,149842,47,62,61,37,33,,0,"0,6",3900,0
04.11.2024 05:05,"6,53",39,55,1209800,56,0,20,42,,70,,149842,45,62,61,36,40,,77900,"0,6",3900,100
04.11.2024 05:10,"6,65",50,55,1209810,56,0,20,91,,70,,149843,45,63,61,45,49,,165000,"0,6",3700,99
04.11.2024 05:15,"6,54",51,55,1209830,56,0,20,89,,70,,149843,45,63,61,45,52,,174800,"0,6",3600,100
04.11.2024 05:20,"6,6",56,55,1209840,56,0,20,87,,69,,149843,44,62,61,45,58,,134200,"0,6",3500,98
04.11.2024 05:25,"5,72",56,56,1209850,56,0,20,69,,69,,149843,45,62,60,46,58,,128800,"0,6",3200,76
04.11.2024 05:30,"5,69",59,56,1209860,56,0,20,67,,69,,149844,44,62,60,45,58,,111300,"0,6",2800,67
04.11.2024 05:35,"4,93",56,55,1209870,55,0,20,54,,69,,149844,43,62,61,45,58,,88900,"0,6",4200,63
04.11.2024 05:40,"4,9",56,55,1209880,55,0,20,53,,69,,149844,44,62,61,46,57,,61700,"0,6",4400,63
04.11.2024 05:45,"4,82",56,55,1209880,55,0,20,51,,69,,149845,44,62,61,46,56,,60500,"0,6",4400,60
04.11.2024 05:50,"3,74",57,55,1209890,55,0,20,49,,69,,149845,45,64,61,48,56,,61200,"0,6",4200,55
04.11.2024 05:55,"3,02",58,55,1209890,56,0,20,45,,69,,149845,46,64,60,46,56,,47700,"0,6",4100,48
04.11.2024 06:00,"2,66",58,55,1209890,55,0,15,43,,69,,149846,61,67,62,28,56,,42900,"0,6",4200,44
04.11.2024 06:05,"2,5",57,55,1209900,55,0,13,44,,69,,149846,54,67,60,31,55,,38900,"0,59",4300,36
04.11.2024 06:10,"2,14",56,55,1209900,55,0,13,45,,69,,149847,54,67,61,36,54,,33500,"0,6",4300,29
04.11.2024 06:15,"2,13",56,55,1209900,55,0,13,45,,69,,149847,30,66,61,36,54,,36800,"0,6",4200,25
04.11.2024 06:20,"2,09",55,55,1209910,55,0,13,45,,69,,149847,59,67,61,23,55,,32800,"0,59",4400,24
04.11.2024 06:25,"2,04",54,55,1209910,55,0,13,45,,69,,149848,49,66,61,51,55,,33500,"0,59",4300,24
04.11.2024 06:30,"2,09",54,55,1209910,55,0,14,45,,69,,149848,45,66,61,55,55,,35100,"0,6",4300,25
04.11.2024 06:35,"2,13",54,55,1209920,55,0,14,45,,70,,149848,44,66,61,54,55,,34900,"0,6",4100,27
04.11.2024 06:40,"2,18",53,55,1209920,56,0,14,45,,70,,149849,52,66,61,51,55,,36000,"0,6",4100,28
04.11.2024 06:45,"2,19",53,55,1209920,56,0,14,45,,70,,149849,60,66,62,38,54,,35500,"0,6",4100,31
04.11.2024 06:50,"2,3",53,55,1209920,55,0,13,45,,70,,149849,54,66,60,28,54,,41200,"0,59",4000,33
04.11.2024 06:55,"4,2",52,55,1209930,55,0,13,47,,70,,149850,55,61,59,20,53,,99300,"0,59",3100,42
04.11.2024 07:00,"4,44",51,55,1209940,55,0,13,55,,70,,149850,58,64,61,22,52,,73200,"0,59",4300,52
04.11.2024 07:05,"4,66",50,55,1209940,55,0,13,53,,70,,149850,43,64,61,37,53,,68900,"0,6",4400,58
04.11.2024 07:10,"3,6",53,55,1209950,55,0,13,51,,70,,149851,38,63,61,36,54,,76200,"0,61",4400,58
04.11.2024 07:15,"3,62",55,55,1209960,55,0,13,51,,70,,149851,38,63,61,35,55,,70600,"0,59",4200,58
04.11.2024 07:20,"3,12",56,55,1209960,56,0,14,48,,70,,149852,47,64,61,42,55,,58300,"0,59",4100,52
04.11.2024 07:25,"2,93",56,55,1209970,55,0,14,46,,70,,149852,60,66,62,40,55,,52000,"0,6",4200,47
04.11.2024 07:30,"2,64",56,55,1209970,55,0,13,45,,70,,149852,56,66,61,32,55,,46100,"0,6",4200,44
04.11.2024 07:35,"2,35",56,55,1209970,55,0,13,42,,70,,149853,44,65,61,51,55,,39400,"0,59",4200,35
04.11.2024 07:40,"2,09",56,55,1209980,56,0,14,40,,70,,149853,42,65,61,51,55,,34800,"0,59",4100,29
04.11.2024 07:45,"1,99",55,55,1209980,56,0,13,40,,70,,149853,60,66,62,32,54,,33300,"0,59",4000,26
04.11.2024 07:50,"1,95",55,55,1209980,55,0,13,41,,70,,149854,45,66,61,43,54,,29500,"0,6",4300,24
04.11.2024 07:55,"1,96",55,55,1209980,56,0,13,42,,70,,149854,59,66,61,30,54,,32800,"0,6",4300,24
04.11.2024 08:00,"1,97",54,55,1209990,56,0,13,44,,70,,149854,50,65,61,37,54,,32000,"0,6",3900,25
04.11.2024 08:05,"2,07",54,55,1209990,56,0,13,44,,70,,149855,41,65,61,50,54,,33300,"0,59",3900,25
04.11.2024 08:10,"2,11",54,55,1209990,56,0,14,45,,70,,149855,48,65,61,51,54,,35900,"0,6",4000,27
04.11.2024 08:15,"2,33",54,56,1210000,56,0,12,47,,70,,149855,54,65,59,17,54,,38900,"0,59",3900,31
04.11.2024 08:20,"4,1",53,55,1210000,55,0,12,46,,70,,149856,57,63,60,20,54,,125100,"0,61",3600,35
04.11.2024 08:25,"4,39",51,55,1210010,55,0,12,55,,70,,149856,43,60,61,37,53,,66900,"0,6",3100,47
04.11.2024 08:30,"4,58",50,55,1210010,55,0,13,56,,70,,149856,47,63,59,42,53,,62800,"0,59",4300,56
04.11.2024 08:35,"3,41",52,55,1210020,55,0,13,50,,70,,149857,53,66,60,40,55,,74100,"0,59",4200,55
04.11.2024 08:40,"3,33",54,55,1210030,55,0,13,47,,70,,149857,59,65,61,43,55,,63200,"0,6",4500,56
04.11.2024 08:45,"3,1",56,55,1210030,55,0,13,46,,70,,149857,49,65,61,42,55,,59500,"0,6",4400,51
04.11.2024 08:50,"2,83",57,55,1210040,55,0,13,45,,70,,149858,60,66,62,23,55,,47100,"0,6",4200,47
04.11.2024 08:55,"2,47",57,55,1210040,55,0,13,43,,70,,149858,57,65,62,22,55,,39400,"0,6",4100,40
04.11.2024 09:00,"2,21",57,55,1210040,56,0,13,42,,70,,149858,55,65,61,38,55,,33800,"0,6",4200,31
04.11.2024 09:05,"1,85",56,55,1210040,56,0,13,41,,70,,149859,42,65,61,41,55,,31400,"0,6",4000,21
04.11.2024 09:10,"1,78",55,55,1210050,56,0,13,41,,70,,149859,40,64,61,43,54,,27300,"0,6",3900,20
04.11.2024 09:15,"1,86",55,55,1210050,56,0,13,45,,70,,149859,40,64,61,45,54,,28100,"0,6",4000,19
04.11.2024 09:20,"1,89",54,55,1210050,56,0,13,45,,70,,149860,58,65,61,34,54,,30400,"0,6",4000,19
04.11.2024 09:25,"2,16",54,55,1210050,56,0,13,47,,70,,149860,53,65,60,35,54,,31200,"0,6",3800,26
04.11.2024 09:30,"2,23",54,55,1210060,55,0,13,47,,70,,149860,59,65,61,24,55,,40700,"0,6",3900,29
04.11.2024 09:35,"2,26",54,55,1210060,55,0,13,45,,70,,149861,49,64,61,23,55,,37200,"0,6",4100,31
04.11.2024 09:40,"2,25",54,55,1210060,56,0,14,45,,70,,149861,39,64,61,43,55,,38900,"0,59",4000,33
04.11.2024 09:45,"2,28",54,55,1210070,56,0,14,44,,70,,149861,39,64,61,40,55,,37800,"0,6",3900,35
04.11.2024 09:50,"2,28",54,55,1210070,56,0,14,42,,70,,149862,39,63,61,38,55,,38300,"0,6",3700,36
04.11.2024 09:55,"4,24",52,56,1210080,56,0,12,44,,70,,149862,58,61,60,23,54,,98800,"0,59",3600,44
04.11.2024 10:00,"4,61",51,55,1210080,55,0,12,49,,70,,149862,60,65,61,29,53,,71300,"0,6",3300,57
04.11.2024 10:05,"5,14",53,55,1210090,55,0,12,55,,70,,149863,59,65,61,41,54,,88700,"0,6",4200,68
04.11.2024 10:10,"5,09",55,55,1210100,55,0,13,55,,70,,149863,47,65,61,49,55,,88700,"0,59",4200,67
04.11.2024 10:15,"4,95",55,55,1210100,56,0,13,53,,70,,149863,48,64,61,53,55,,90100,"0,59",4100,64
04.11.2024 10:20,"3,22",57,55,1210110,56,0,13,48,,70,,149864,57,65,61,48,55,,75200,"0,6",4000,55
04.11.2024 10:25,"2,74",57,55,1210110,56,0,13,45,,70,,149864,41,65,61,45,55,,56900,"0,6",4100,45
04.11.2024 10:30,"2,47",57,55,1210120,56,0,14,43,,70,,149865,41,65,61,45,55,,49900,"0,6",4100,38
04.11.2024 10:35,"2,19",57,55,1210120,56,0,14,40,,70,,149865,42,64,61,46,55,,40900,"0,6",4100,32
04.11.2024 10:40,"2,11",56,55,1210120,56,0,14,40,,70,,149865,41,64,61,46,55,,32400,"0,6",4000,29
04.11.2024 10:45,"1,71",56,55,1210130,56,0,14,36,,70,,149866,46,64,59,45,54,,31600,"0,6",4000,18
04.11.2024 10:50,"1,2",55,55,1210130,56,0,14,34,,70,,149866,57,66,61,37,54,,28200,"0,59",3900,14
04.11.2024 10:55,"1,03",54,55,1210130,56,0,14,30,,70,,149866,47,66,61,35,54,,20800,"0,59",3900,13
04.11.2024 11:00,"0,89",53,55,1210130,55,0,14,25,,70,,149867,41,65,61,37,54,,19000,"0,59",4000,14
04.11.2024 11:05,"1,08",52,55,1210130,56,0,14,25,,70,,149867,46,65,61,44,53,,18800,"0,6",4100,16
04.11.2024 11:10,"1,22",52,55,1210140,56,0,14,27,,70,,149867,55,66,61,41,52,,19000,"0,6",4000,18
04.11.2024 11:15,"1,39",52,55,1210140,56,0,14,29,,70,,149868,57,66,61,35,52,,24300,"0,6",4000,20
04.11.2024 11:20,"1,39",52,55,1210140,55,0,14,33,,70,,149868,49,66,60,44,52,,28700,"0,6",4100,22
04.11.2024 11:25,"1,63",52,55,1210140,55,0,13,33,,70,,149868,57,66,60,21,52,,31500,"0,59",4100,22
04.11.2024 11:30,"1,66",52,55,1210150,55,0,13,36,,70,,149869,52,66,61,20,52,,31400,"0,59",4200,23
04.11.2024 11:35,"1,8",52,55,1210150,56,0,13,37,,70,,149869,53,66,60,29,52,,32300,"0,6",4100,23
04.11.2024 11:40,"1,73",52,55,1210150,55,0,13,37,,70,,149869,49,65,61,40,52,,33200,"0,59",3700,22
04.11.2024 11:45,"1,73",51,55,1210150,55,0,13,36,,70,,149870,52,64,61,44,51,,33800,"0,59",3800,25
04.11.2024 11:50,"4,12",50,55,1210160,55,0,13,42,,70,,149870,50,64,61,43,50,,89100,"0,59",3100,33
04.11.2024 11:55,"4,18",49,55,1210160,55,0,14,53,,70,,149870,44,63,61,46,50,,45400,"0,59",4200,47
04.11.2024 12:00,"3,21",51,55,1210170,55,0,14,50,,70,,149871,45,62,61,48,52,,74900,"0,6",4200,51
04.11.2024 12:05,"3,21",53,55,1210180,55,0,14,36,,70,,149871,43,64,61,49,53,,73000,"0,59",4200,39
04.11.2024 12:10,"2,3",53,55,1210180,55,0,14,26,,70,,149871,45,65,61,46,52,,53900,"0,6",4100,25
04.11.2024 12:15,"1,67",53,55,1210180,55,0,14,23,,70,,149872,56,65,61,41,52,,33700,"0,6",4100,17
04.11.2024 12:20,"1,18",52,55,1210180,55,0,14,21,,70,,149872,58,66,61,37,51,,23200,"0,6",4200,12
04.11.2024 12:25,"0,6",50,55,1210180,55,0,13,20,,70,,149872,51,66,61,36,50,,18700,"0,6",4200,9
04.11.2024 12:30,"0,41",49,55,1210180,55,0,13,23,,70,,149873,60,66,62,37,50,,9800,"0,6",4200,13
04.11.2024 12:35,"0,69",49,55,1210190,55,0,13,26,,70,,149873,49,66,58,49,49,,2700,"0,6",4100,16
04.11.2024 12:40,"1,09",49,55,1210190,55,0,13,29,,70,,149873,59,66,62,33,49,,25800,"0,6",4200,20
04.11.2024 12:45,"1,36",50,55,1210190,55,0,12,32,,70,,149874,49,66,59,21,50,,33300,"0,59",4000,22
04.11.2024 12:50,"1,62",50,55,1210190,55,0,12,33,,70,,149874,58,66,61,24,50,,35300,"0,59",4000,22
04.11.2024 12:55,"1,68",50,55,1210200,55,0,13,33,,70,,149875,54,65,61,37,50,,35100,"0,6",4100,21
04.11.2024 13:00,"1,61",50,55,1210200,55,0,12,31,,70,,149875,60,65,61,35,50,,35500,"0,6",4100,19
04.11.2024 13:05,"1,4",49,55,1210200,55,0,13,31,,70,,149875,59,64,60,50,50,,33800,"0,6",4100,19
04.11.2024 13:10,"4,08",48,55,1210210,55,0,13,34,,70,,149876,59,62,61,36,49,,109300,"0,6",3000,25
04.11.2024 13:15,"4,15",47,55,1210220,55,0,13,44,,70,,149876,46,63,58,48,48,,55700,"0,6",4100,37
04.11.2024 13:20,"4,15",49,55,1210220,55,0,13,47,,70,,149876,47,65,61,37,49,,52400,"0,59",4200,43
04.11.2024 13:25,"2,62",50,55,1210230,55,0,13,45,,70,,149877,49,65,60,51,50,,66400,"0,6",4100,44
04.11.2024 13:30,"2,64",52,55,1210230,55,0,14,41,,70,,149877,49,65,61,46,51,,61800,"0,6",4000,40
04.11.2024 13:35,"2,3",52,55,1210230,55,0,14,35,,70,,149877,46,65,61,54,51,,50000,"0,6",4100,32
04.11.2024 13:40,"2,02",52,55,1210240,55,0,14,31,,70,,149878,45,65,61,53,51,,42400,"0,6",4100,24
04.11.2024 13:45,"1,68",52,55,1210240,55,0,14,30,,70,,149878,45,65,61,52,51,,35400,"0,59",4000,20
04.11.2024 13:50,"1,49",52,55,1210240,55,0,14,28,,70,,149878,45,64,61,51,51,,32900,"0,6",4000,16
04.11.2024 13:55,"1,04",51,55,1210250,55,0,14,25,,70,,149879,46,64,61,50,51,,24600,"0,6",3900,13
04.11.2024 14:00,"0,74",50,55,1210250,56,0,15,25,,70,,149879,49,65,61,51,51,,20900,"0,6",3900,14
04.11.2024 14:05,"1,06",50,55,1210250,56,0,14,27,,70,,149879,59,65,61,35,50,,14800,"0,6",3900,19
04.11.2024 14:10,"1,27",50,55,1210250,55,0,14,30,,70,,149880,57,66,60,31,50,,30800,"0,6",3900,22
04.11.2024 14:15,"1,56",50,55,1210250,55,0,14,31,,70,,149880,57,65,61,34,50,,35400,"0,6",4000,23
04.11.2024 14:20,"1,68",51,55,1210260,55,0,14,33,,70,,149880,48,65,61,33,50,,35200,"0,6",4000,23
04.11.2024 14:25,"1,73",51,55,1210260,55,0,14,33,,70,,149881,49,65,61,45,50,,34800,"0,6",4000,23
04.11.2024 14:30,"1,7",51,55,1210260,56,0,14,33,,70,,149881,50,65,61,44,51,,36900,"0,6",3900,22
04.11.2024 14:35,"1,66",51,55,1210270,55,0,14,32,,70,,149881,43,64,61,44,51,,34200,"0,59",3800,21
04.11.2024 14:40,"1,51",51,55,1210270,55,0,15,32,,70,,149882,44,64,61,49,51,,35200,"0,6",3900,20
04.11.2024 14:45,"1,54",51,55,1210270,55,0,15,32,,70,,149882,54,64,60,40,51,,33500,"0,6",3800,20
04.11.2024 14:50,"1,51",50,55,1210270,55,0,15,31,,70,,149882,51,64,60,44,50,,33700,"0,6",3600,20
04.11.2024 14:55,"4,13",49,55,1210280,55,0,15,36,,70,,149883,59,63,61,42,49,,71300,"0,6",3100,24
04.11.2024 15:00,"4,13",48,55,1210280,55,0,15,42,,70,,149883,56,63,61,42,48,,49300,"0,59",4000,29
04.11.2024 15:05,"4,18",49,55,1210290,55,0,15,45,,70,,149883,48,63,61,49,49,,49800,"0,6",4100,36
04.11.2024 15:10,"2,45",50,55,1210290,55,0,15,49,,70,,149884,47,62,61,48,51,,55600,"0,6",4200,47
04.11.2024 15:15,"2,93",52,55,1210300,55,0,15,44,,70,,149884,54,64,61,43,52,,70800,"0,59",4000,44
04.11.2024 15:20,"2,55",53,55,1210300,55,0,15,38,,70,,149884,53,64,61,42,52,,54800,"0,6",4000,36
04.11.2024 15:25,"2,28",53,55,1210310,55,0,15,35,,70,,149885,51,64,61,42,52,,43900,"0,6",4000,31
04.11.2024 15:30,"2,06",53,55,1210310,55,0,15,30,,70,,149885,59,66,61,40,52,,40000,"0,6",4000,20
04.11.2024 15:35,"1,27",52,55,1210310,55,0,13,28,,70,,149885,57,66,60,32,52,,30200,"0,6",4000,15
04.11.2024 15:40,"1,03",52,55,1210310,55,0,13,27,,70,,149886,51,66,60,37,51,,23300,"0,59",3900,13
04.11.2024 15:45,"0,86",51,55,1210320,55,0,13,27,,70,,149886,39,66,60,45,51,,18900,"0,58",4000,13
04.11.2024 15:50,"0,94",50,55,1210320,55,0,13,29,,70,,149886,42,65,60,50,51,,19800,"0,6",4100,17
04.11.2024 15:55,"1,39",50,55,1210320,55,0,13,29,,70,,149887,44,65,61,49,51,,30000,"0,6",4000,18
04.11.2024 16:00,"1,36",51,55,1210320,55,0,13,32,,70,,149887,43,64,61,47,51,,31300,"0,6",4000,21
04.11.2024 16:05,"1,73",51,55,1210330,56,0,14,36,,70,,149887,42,64,61,46,51,,31100,"0,6",3900,25
04.11.2024 16:10,"1,86",51,55,1210330,56,0,14,39,,70,,149888,42,64,61,45,51,,35600,"0,6",3900,29
04.11.2024 16:15,"2,03",51,55,1210330,56,0,14,42,,70,,149888,42,64,61,45,51,,40800,"0,6",3900,30
04.11.2024 16:20,"2,08",52,55,1210340,56,0,14,42,,70,,149888,43,64,60,46,52,,41400,"0,6",3900,30
04.11.2024 16:25,"2,08",52,55,1210340,56,0,14,42,,70,,149889,58,65,61,29,52,,41300,"0,6",3800,31
04.11.2024 16:30,"2,08",51,55,1210340,55,0,14,42,,70,,149889,40,64,60,48,52,,41400,"0,6",3700,35
04.11.2024 16:35,"4,13",50,55,1210350,55,0,14,51,,69,,149889,38,63,60,47,50,,60500,"0,6",3800,45
04.11.2024 16:40,"4,39",49,55,1210350,55,0,13,53,,69,,149890,60,66,61,25,51,,49000,"0,6",4000,48
04.11.2024 16:45,"4,45",50,55,1210360,55,0,13,54,,69,,149890,52,66,60,33,53,,66100,"0,6",4100,55
04.11.2024 16:50,"3,53",53,55,1210360,55,0,13,46,,70,,149890,51,66,61,22,53,,77300,"0,6",4100,55
04.11.2024 16:55,"3,1",54,55,1210370,55,0,13,46,,70,,149891,30,65,61,36,54,,68400,"0,59",4200,53
04.11.2024 17:00,"3,1",55,55,1210370,55,0,13,41,,70,,149891,30,65,61,36,54,,56700,"0,6",4000,42
04.11.2024 17:05,"2,5",55,55,1210380,56,0,13,39,,70,,149891,31,64,61,34,54,,46200,"0,59",4000,35
04.11.2024 17:10,"2,18",55,55,1210380,56,0,14,39,,70,,149892,46,65,61,37,54,,39900,"0,6",3900,30
04.11.2024 17:15,"2,04",55,55,1210380,56,0,14,39,,70,,149892,40,65,61,42,54,,34500,"0,6",3900,27
04.11.2024 17:20,"1,99",54,55,1210390,55,0,14,40,,70,,149892,57,65,61,29,54,,35500,"0,6",3900,27
04.11.2024 17:25,"1,95",54,55,1210390,55,0,13,40,,70,,149893,58,66,61,34,54,,35700,"0,6",3900,26
04.11.2024 17:30,"1,99",54,55,1210390,55,0,13,41,,70,,149893,52,66,60,41,54,,34400,"0,6",4100,27
04.11.2024 17:35,"2,09",53,55,1210400,55,0,13,44,,70,,149893,60,66,61,30,54,,34300,"0,6",4100,31
04.11.2024 17:40,"2,16",53,55,1210400,55,0,13,44,,70,,149893,56,65,61,30,54,,39000,"0,6",4100,33
04.11.2024 17:45,"2,26",54,55,1210400,55,0,13,44,,70,,149894,39,65,60,45,54,,39200,"0,59",4100,35
04.11.2024 17:50,"2,3",54,55,1210410,55,0,13,45,,70,,149894,59,66,61,32,55,,39200,"0,6",4100,38
04.11.2024 17:55,"2,37",54,55,1210410,55,0,12,45,,70,,149894,54,65,59,17,55,,43200,"0,6",4000,41
04.11.2024 18:00,"2,52",53,55,1210410,55,0,12,47,,70,,149895,55,63,60,20,54,,44000,"0,59",3900,44
04.11.2024 18:05,"4,39",52,55,1210420,55,0,12,51,,70,,149895,57,61,60,32,54,,134600,"0,59",2800,57
04.11.2024 18:10,"4,85",53,54,1210430,54,0,12,55,,70,,149895,59,66,62,24,54,,72500,"0,6",4600,65
04.11.2024 18:15,"4,99",54,54,1210440,55,0,12,55,,70,,149896,54,66,61,25,55,,86800,"0,59",4800,67
04.11.2024 18:20,"5,08",57,54,1210450,55,0,12,50,,70,,149896,43,65,60,36,56,,87300,"0,59",4700,58
04.11.2024 18:25,"3,46",57,55,1210450,55,0,13,44,,70,,149897,43,65,59,48,56,,64000,"0,59",4500,44
04.11.2024 18:30,"2,67",57,55,1210450,55,0,13,41,,70,,149897,59,66,61,41,55,,42900,"0,6",4400,38
04.11.2024 18:35,"2,28",56,55,1210460,55,0,13,40,,70,,149897,56,66,61,36,55,,34200,"0,6",4400,27
04.11.2024 18:40,"2,02",56,55,1210460,55,0,13,39,,70,,149898,56,65,61,34,55,,32000,"0,6",4300,25
04.11.2024 18:45,"1,94",55,55,1210460,55,0,13,40,,70,,149898,36,65,61,33,54,,30500,"0,59",4300,25
04.11.2024 18:50,"1,87",55,55,1210460,55,0,13,40,,70,,149898,60,66,62,40,54,,29500,"0,59",4000,24
04.11.2024 18:55,"1,94",54,55,1210470,55,0,13,43,,70,,149899,59,66,61,36,54,,29400,"0,59",4000,25
04.11.2024 19:00,"1,97",54,55,1210470,55,0,14,44,,70,,149899,46,65,61,48,54,,31800,"0,6",4100,29
04.11.2024 19:05,"2,14",54,55,1210470,55,0,14,44,,70,,149899,53,65,61,47,55,,35800,"0,59",4000,30
04.11.2024 19:10,"2,16",54,55,1210480,56,0,13,44,,70,,149900,45,65,57,49,55,,37700,"0,59",4000,34
04.11.2024 19:15,"2,23",54,55,1210480,55,0,13,43,,70,,149900,53,66,61,20,55,,37500,"0,59",3900,34
04.11.2024 19:20,"2,3",54,55,1210480,55,0,13,42,,70,,149900,50,66,59,30,55,,39600,"0,6",4100,36
04.11.2024 19:25,"2,26",54,55,1210490,55,0,13,42,,70,,149901,48,65,61,41,55,,39200,"0,6",4000,36
04.11.2024 19:30,"2,23",54,55,1210490,55,0,13,42,,70,,149901,45,65,61,40,54,,39500,"0,6",4000,36
04.11.2024 19:35,"2,3",53,55,1210490,55,0,13,42,,70,,149902,43,64,61,44,54,,38700,"0,6",3800,36
04.11.2024 19:40,"4,11",52,55,1210500,56,0,14,48,,70,,149902,42,64,61,44,53,,85100,"0,6",3000,44
04.11.2024 19:45,"4,41",51,55,1210500,56,0,14,51,,70,,149902,57,64,61,31,52,,51300,"0,6",3900,51
04.11.2024 19:50,"4,63",51,55,1210510,55,0,14,54,,70,,149902,45,64,61,41,53,,67000,"0,6",4000,65
04.11.2024 19:55,"4,2",54,55,1210520,55,0,14,50,,70,,149903,42,64,61,49,55,,85700,"0,6",4200,58
04.11.2024 20:00,"3,65",56,55,1210520,55,0,14,47,,70,,149903,53,66,61,45,55,,68700,"0,6",4200,51
04.11.2024 20:05,"3,02",56,55,1210530,56,0,13,45,,70,,149904,57,66,60,20,55,,53100,"0,6",4000,45
04.11.2024 20:10,"2,62",56,55,1210530,55,0,12,42,,70,,149904,53,66,60,17,55,,44400,"0,59",4100,38
04.11.2024 20:15,"2,33",56,55,1210530,55,0,12,41,,70,,149904,59,66,61,26,55,,35900,"0,6",4400,35
04.11.2024 20:20,"2,16",56,54,1210540,55,0,12,40,,70,,149905,55,65,61,31,55,,35200,"0,6",4400,33
04.11.2024 20:25,"2,16",55,55,1210540,55,0,13,40,,70,,149905,45,65,61,45,54,,35200,"0,6",4500,26
04.11.2024 20:30,"1,96",55,55,1210540,55,0,13,40,,70,,149905,55,65,61,34,54,,33600,"0,6",4200,24
04.11.2024 20:35,"1,94",55,55,1210540,55,0,12,40,,70,,149906,58,66,61,24,54,,31400,"0,59",4100,24
04.11.2024 20:40,"1,93",54,55,1210550,55,0,12,43,,70,,149906,55,65,61,27,54,,31700,"0,59",4100,25
04.11.2024 20:45,"2,06",54,55,1210550,55,0,13,45,,70,,149906,49,65,61,28,54,,31900,"0,6",4300,29
04.11.2024 20:50,"2,18",53,55,1210550,55,0,13,45,,70,,149907,42,64,61,28,54,,38900,"0,59",4100,35
04.11.2024 20:55,"2,35",54,55,1210560,55,0,13,47,,70,,149907,56,64,61,29,55,,39800,"0,59",4000,42
04.11.2024 21:00,"4,45",52,55,1210560,55,0,13,49,,70,,149907,55,63,60,37,54,,81700,"0,6",3600,51
04.11.2024 21:05,"4,73",52,55,1210570,55,0,13,52,,70,,149908,53,63,61,36,54,,80200,"0,6",4000,61
04.11.2024 21:10,"4,96",53,55,1210580,55,0,13,54,,70,,149908,46,63,59,44,54,,68200,"0,6",4300,66
04.11.2024 21:15,"4,67",56,55,1210580,55,0,14,54,,70,,149908,59,65,61,38,55,,87600,"0,59",4300,66
04.11.2024 21:20,"3,69",57,55,1210590,55,0,13,48,,70,,149909,55,66,59,20,56,,73900,"0,6",4200,56
04.11.2024 21:25,"3,24",57,55,1210590,55,0,12,44,,70,,149909,57,66,61,20,56,,53600,"0,59",4400,45
04.11.2024 21:30,"2,64",57,55,1210600,55,0,12,42,,70,,149910,58,66,62,23,56,,42400,"0,6",4300,41
04.11.2024 21:35,"2,45",57,54,1210600,55,0,12,42,,70,,149910,49,66,61,38,56,,38700,"0,59",4300,40
04.11.2024 21:40,"2,33",57,55,1210600,55,0,13,38,,70,,149910,39,65,59,50,55,,36100,"0,6",4400,32
04.11.2024 21:45,"2,16",56,55,1210610,55,0,13,38,,70,,149911,46,65,60,51,55,,30500,"0,6",4200,28
04.11.2024 21:50,"1,99",56,55,1210610,55,0,13,38,,70,,149911,51,65,61,49,55,,31200,"0,6",4000,27
04.11.2024 21:55,"1,94",56,55,1210610,55,0,13,36,,70,,149911,47,65,61,46,55,,29600,"0,59",4100,24
04.11.2024 22:00,"1,85",55,55,1210610,55,0,14,35,,70,,149912,56,65,61,42,55,,29700,"0,6",4100,23
04.11.2024 22:05,"1,78",55,55,1210620,55,0,14,35,,70,,149912,47,65,61,48,55,,28700,"0,6",4100,22
04.11.2024 22:10,"1,8",54,55,1210620,55,0,14,35,,70,,149912,48,65,61,50,55,,28000,"0,59",4100,23
04.11.2024 22:15,"1,8",54,55,1210620,55,0,14,36,,70,,149913,56,65,61,44,54,,28900,"0,59",4000,26
04.11.2024 22:20,"1,97",54,55,1210620,55,0,14,38,,70,,149913,57,65,60,41,54,,29600,"0,6",4000,28
04.11.2024 22:25,"5,69",52,55,1210630,55,0,13,42,,70,,149913,48,64,59,46,54,,77400,"0,59",3700,35
04.11.2024 22:30,"4,18",51,55,1210640,55,0,13,51,,70,,149914,61,65,61,42,52,,64900,"0,59",4100,51
04.11.2024 22:35,"4,61",50,55,1210640,55,0,13,53,,70,,149914,60,64,61,41,54,,63200,"0,6",4100,53
04.11.2024 22:40,"4,68",53,55,1210650,55,0,13,53,,70,,149914,50,64,60,50,55,,66500,"0,59",4200,66
04.11.2024 22:45,"3,99",55,55,1210650,55,0,14,49,,70,,149915,59,65,61,41,56,,84600,"0,6",4100,60
04.11.2024 22:50,"3,21",56,55,1210660,56,0,14,44,,70,,149915,45,65,61,47,56,,65700,"0,6",4000,48
04.11.2024 22:55,"2,69",57,55,1210660,55,0,14,40,,70,,149915,59,66,62,25,55,,46100,"0,59",3900,40
04.11.2024 23:00,"2,3",57,55,1210670,56,0,14,37,,70,,149916,39,65,61,43,55,,36700,"0,59",4000,32
04.11.2024 23:05,"2,12",56,55,1210670,56,0,14,36,,70,,149916,39,65,61,46,55,,31400,"0,6",4000,29
04.11.2024 23:10,"2,01",56,55,1210670,56,0,14,35,,70,,149916,41,65,61,45,55,,31300,"0,6",4000,25
04.11.2024 23:15,"1,8",55,55,1210670,56,0,14,35,,70,,149917,41,65,58,45,55,,29200,"0,6",4000,21
04.11.2024 23:20,"1,66",55,55,1210680,56,0,14,33,,70,,149917,57,66,61,32,55,,25800,"0,59",3900,20
04.11.2024 23:25,"1,61",54,55,1210680,55,0,13,33,,70,,149917,55,66,60,25,55,,24600,"0,58",4000,20
04.11.2024 23:30,"1,61",54,55,1210680,55,0,13,35,,70,,149918,38,66,60,47,54,,25100,"0,59",4100,23
04.11.2024 23:35,"1,81",54,55,1210680,55,0,13,38,,70,,149918,36,65,60,48,54,,28500,"0,6",4000,28
04.11.2024 23:40,"2,04",54,55,1210680,55,0,13,40,,70,,149919,40,65,58,48,54,,30200,"0,6",4200,32
04.11.2024 23:45,"2,14",54,55,1210690,55,0,14,42,,70,,149919,46,64,61,46,54,,37100,"0,6",4100,34
04.11.2024 23:50,"2,28",54,55,1210690,55,0,14,44,,70,,149919,46,64,61,46,54,,37600,"0,6",4100,35
04.11.2024 23:55,"2,28",55,55,1210690,55,0,14,44,,70,,149920,59,65,61,36,55,,41200,"0,6",4100,35
05.11.2024 00:00,"2,27",55,55,1210700,55,0,14,42,,70,,149920,60,65,61,36,55,,39300,"0,6",3900,34
05.11.2024 00:05,"2,37",53,55,1210700,55,0,14,44,,70,,149920,58,64,61,49,54,,113000,"0,6",3700,38
05.11.2024 00:10,"4,13",52,55,1210710,55,0,14,45,,70,,149921,57,63,61,57,53,,51100,"0,59",4100,41
05.11.2024 00:15,"4,56",51,55,1210710,55,0,14,54,,70,,149921,55,63,61,55,54,,55100,"0,59",4000,55
05.11.2024 00:20,"5,02",54,55,1210720,55,0,14,55,,70,,149921,58,65,61,45,55,,72700,"0,6",4100,67
05.11.2024 00:25,"4,06",56,55,1210730,55,0,14,51,,70,,149922,60,65,61,42,56,,86800,"0,6",4100,60
05.11.2024 00:30,"3,36",57,55,1210730,55,0,14,45,,70,,149922,58,64,61,41,56,,62400,"0,59",4100,52
05.11.2024 00:35,"2,93",58,55,1210730,56,0,15,42,,70,,149922,56,64,61,41,56,,48800,"0,6",4000,43
05.11.2024 00:40,"2,26",57,55,1210740,56,0,15,35,,70,,149923,54,64,61,41,56,,32900,"0,6",3900,30
05.11.2024 00:45,"1,97",57,55,1210740,56,0,15,35,,70,,149923,52,63,61,41,55,,28500,"0,6",3900,28
05.11.2024 00:50,"1,94",57,55,1210740,56,0,15,35,,70,,149923,50,63,61,41,55,,28200,"0,6",3900,27
05.11.2024 00:55,"1,94",56,55,1210740,56,0,15,35,,70,,149924,47,62,61,41,55,,27800,"0,59",3900,27
05.11.2024 01:00,"1,92",56,55,1210750,56,0,16,36,,70,,149924,43,62,61,41,55,,26900,"0,6",3900,22
05.11.2024 01:05,0,54,55,1210750,56,0,16,1,,0,,149924,42,62,58,40,53,,0,"0,6",3900,0
05.11.2024 01:10,0,54,55,1210750,56,0,15,1,,0,,149925,49,66,59,41,53,,0,"0,59",3900,0
05.11.2024 01:15,"0,1",53,55,1210750,55,0,13,1,,0,,149925,55,66,60,21,52,,1600,"0,59",4000,0
05.11.2024 01:20,"0,01",53,54,1210750,55,0,13,0,,0,,149925,54,66,59,27,52,,200,"0,59",4300,0
05.11.2024 01:25,0,53,54,1210750,55,0,13,0,,0,,149926,34,65,61,34,52,,0,"0,6",4500,0
05.11.2024 01:30,0,52,55,1210750,55,0,13,0,,0,,149926,58,65,61,40,50,,0,"0,6",4300,0
05.11.2024 01:35,0,52,55,1210750,55,0,13,0,,0,,149926,57,64,61,39,49,,0,"0,6",4200,0
05.11.2024 01:40,0,51,55,1210750,55,0,14,0,,0,,149927,55,64,61,39,48,,0,"0,59",4200,0
05.11.2024 01:45,0,50,55,1210750,55,0,14,0,,0,,149927,53,63,61,38,47,,0,"0,6",4100,0
05.11.2024 01:50,"4,03",49,55,1210750,55,0,14,0,,69,,149927,51,63,60,38,46,,-6700,"0,6",3800,0
05.11.2024 01:55,"4,15",47,55,1210750,55,0,14,0,,69,,149928,49,62,61,38,45,,51900,"0,59",3400,0
05.11.2024 02:00,"4,18",46,55,1210760,55,0,14,0,,69,,149928,47,62,61,38,44,,45800,"0,59",4100,0
05.11.2024 02:05,"4,15",45,55,1210760,55,0,14,0,,70,,149928,43,62,61,37,44,,44900,"0,6",4400,0
05.11.2024 02:10,"0,11",44,55,1210760,55,0,15,0,,1,,149929,40,62,61,37,43,,1200,"0,6",4500,0
05.11.2024 02:15,"0,05",43,55,1210760,55,0,15,0,,1,,149929,38,61,61,37,43,,900,"0,6",4200,0
05.11.2024 02:20,0,43,55,1210760,55,0,15,0,,1,,149929,38,61,61,37,43,,0,"0,59",4100,0
05.11.2024 02:25,0,42,55,1210760,56,0,15,0,,0,,149930,38,61,61,37,42,,0,"0,6",4100,0
05.11.2024 02:30,0,42,55,1210760,56,0,15,0,,0,,149930,38,60,61,37,42,,0,"0,59",4000,0
05.11.2024 02:35,0,42,55,1210760,56,0,16,0,,0,,149930,38,60,61,37,41,,0,"0,6",4000,0
05.11.2024 02:40,0,42,55,1210760,56,0,16,0,,0,,149931,38,60,61,38,41,,0,"0,6",4000,0
05.11.2024 02:45,0,41,55,1210760,56,0,16,0,,0,,149931,39,61,61,39,40,,0,"0,59",4000,0
05.11.2024 02:50,0,41,55,1210760,56,0,16,0,,0,,149931,41,60,60,39,40,,0,"0,6",3900,0
05.11.2024 02:55,0,41,55,1210760,56,0,16,0,,0,,149932,59,65,61,34,40,,0,"0,6",4000,0
05.11.2024 03:00,0,40,55,1210760,56,0,16,0,,0,,149932,58,65,61,34,39,,0,"0,6",4000,0
05.11.2024 03:05,0,40,55,1210760,56,0,16,0,,0,,149933,56,64,61,34,39,,0,"0,59",4100,0
05.11.2024 03:10,0,40,55,1210760,56,0,16,0,,0,,149933,54,64,61,34,38,,0,"0,6",3900,0
05.11.2024 03:15,0,39,56,1210760,56,0,16,0,,0,,149933,52,63,61,34,38,,0,"0,59",3900,0
05.11.2024 03:20,0,39,55,1210760,56,0,16,0,,0,,149934,50,63,61,34,38,,0,"0,6",3900,0
05.11.2024 03:25,0,39,55,1210760,56,0,16,0,,0,,149934,47,62,61,34,37,,0,"0,6",3900,0
05.11.2024 03:30,0,38,55,1210760,56,0,17,0,,0,,149934,44,62,61,33,37,,0,"0,6",3900,0
05.11.2024 03:35,0,38,55,1210760,56,0,17,0,,0,,149935,39,61,61,33,37,,0,"0,6",3800,0
05.11.2024 03:40,0,37,55,1210760,56,0,17,0,,0,,149935,37,61,61,33,36,,0,"0,6",3800,0
05.11.2024 03:45,0,37,56,1210760,56,0,17,0,,70,,149935,36,60,61,33,36,,0,"0,6",3600,0
05.11.2024 03:50,"4,11",37,56,1210760,56,0,17,0,,70,,149935,37,61,59,37,36,,25800,"0,6",2400,0
05.11.2024 03:55,"4,15",36,56,1210770,56,0,17,0,,70,,149936,41,62,61,44,36,,42700,"0,6",3600,0
05.11.2024 04:00,"4,15",36,55,1210770,55,0,17,0,,70,,149936,41,61,61,43,35,,41800,"0,6",4000,0
05.11.2024 04:05,"4,16",36,55,1210770,55,0,17,0,,1,,149936,57,65,61,40,35,,43600,"0,59",4300,0
05.11.2024 04:10,"0,12",35,55,1210770,55,0,17,0,,1,,149937,50,65,60,51,35,,2600,"0,59",4300,0
05.11.2024 04:15,"0,02",35,55,1210770,55,0,17,0,,1,,149937,48,65,61,51,35,,300,"0,6",4200,0
05.11.2024 04:35,0,34,55,1210770,56,0,17,0,,0,,149939,56,64,61,40,34,,0,"0,59",4100,0
05.11.2024 04:40,0,34,55,1210770,56,0,17,0,,0,,149939,54,64,61,40,34,,0,"0,6",4100,0
05.11.2024 04:45,0,34,55,1210770,56,0,17,0,,0,,149939,53,63,61,40,33,,0,"0,6",4000,0
05.11.2024 04:50,0,34,55,1210770,56,0,17,0,,0,,149940,51,63,61,40,33,,0,"0,6",4000,0
05.11.2024 04:55,0,34,55,1210770,56,0,17,0,,0,,149940,49,62,61,40,33,,0,"0,59",4000,0
05.11.2024 05:00,0,33,55,1210770,56,0,17,0,,0,,149940,47,62,61,39,33,,0,"0,6",4000,0
05.11.2024 05:05,"6,55",39,55,1210780,56,0,17,88,,69,,149941,40,62,61,38,37,,63100,"0,6",4000,99
05.11.2024 05:10,"6,38",52,55,1210790,56,0,16,90,,69,,149941,57,65,61,30,52,,190500,"0,59",3800,97
05.11.2024 05:15,"6,58",54,55,1210800,56,0,13,81,,69,,149941,55,66,60,23,54,,178000,"0,59",3900,94
05.11.2024 05:20,"6,26",58,55,1210820,55,0,13,73,,69,,149942,55,65,60,28,54,,157500,"0,6",4100,87
05.11.2024 05:25,"4,87",56,55,1210830,55,0,13,51,,69,,149942,54,64,60,30,56,,125800,"0,59",4100,66
05.11.2024 05:30,"5,02",56,55,1210840,55,0,13,58,,69,,149942,46,64,58,41,55,,101400,"0,6",4000,59
05.11.2024 05:35,"4,92",56,55,1210850,55,0,13,50,,69,,149943,48,63,61,49,54,,78100,"0,59",4300,64
05.11.2024 05:40,"4,88",55,55,1210850,55,0,14,55,,69,,149943,47,62,61,47,54,,64800,"0,6",4400,63
05.11.2024 05:45,"3,84",55,55,1210860,55,0,14,48,,69,,149943,46,62,61,46,55,,68900,"0,6",4400,56
05.11.2024 05:50,"2,81",56,55,1210860,55,0,14,41,,70,,149944,43,62,61,45,55,,51900,"0,59",4200,43
05.11.2024 05:55,"2,42",56,55,1210870,56,0,14,40,,70,,149944,42,61,61,44,55,,41400,"0,59",4100,39
05.11.2024 06:00,"2,28",56,55,1210870,56,0,14,39,,70,,149944,48,63,61,42,55,,36900,"0,6",4100,37
05.11.2024 06:05,"2,25",56,55,1210870,56,0,14,41,,69,,149945,59,66,62,44,53,,35600,"0,59",4000,33
05.11.2024 06:10,"2,26",55,55,1210880,55,0,14,47,,69,,149945,46,66,60,52,53,,37500,"0,6",3900,29
05.11.2024 06:15,"2,26",54,55,1210880,55,0,14,48,,69,,149945,46,65,61,52,54,,38300,"0,6",4100,28
05.11.2024 06:20,"2,21",54,55,1210880,56,0,15,47,,70,,149946,45,65,61,51,54,,38900,"0,59",4100,30
05.11.2024 06:25,"2,28",54,55,1210890,56,0,15,46,,70,,149946,45,65,61,48,54,,38700,"0,59",4000,34
05.11.2024 06:30,"2,38",53,55,1210890,56,0,15,45,,70,,149947,45,64,61,49,54,,41300,"0,6",4000,36
05.11.2024 06:35,"2,35",54,55,1210890,56,0,15,45,,70,,149947,44,64,61,48,54,,40100,"0,6",4000,37
05.11.2024 06:40,"2,39",54,55,1210900,56,0,15,45,,70,,149947,54,65,60,40,54,,44500,"0,6",3900,37
05.11.2024 06:45,"2,41",54,55,1210900,56,0,13,45,,70,,149948,56,66,61,25,54,,41100,"0,59",4000,37
05.11.2024 06:50,"2,37",54,55,1210900,55,0,13,44,,70,,149948,56,66,60,21,54,,42500,"0,59",4100,36
05.11.2024 06:55,"2,34",54,55,1210910,55,0,13,44,,70,,149948,51,65,61,43,54,,42500,"0,6",4000,36
05.11.2024 07:00,"4,15",52,55,1210910,55,0,13,45,,70,,149949,59,61,60,40,53,,94000,"0,6",2900,40
05.11.2024 07:05,"4,37",51,55,1210920,55,0,13,51,,70,,149949,57,64,61,36,52,,55000,"0,6",4400,45
05.11.2024 07:10,"4,76",50,55,1210920,55,0,13,56,,70,,149949,48,64,60,42,53,,65500,"0,6",4300,60
05.11.2024 07:15,"5,24",53,55,1210930,55,0,13,58,,70,,149950,60,65,61,34,54,,92000,"0,6",4200,69
05.11.2024 07:20,"4,55",56,55,1210940,55,0,13,53,,70,,149950,60,65,62,34,55,,103200,"0,6",4200,64
05.11.2024 07:25,"3,23",56,55,1210940,56,0,13,43,,70,,149950,61,66,62,24,55,,59400,"0,59",4000,45
05.11.2024 07:30,"2,45",56,55,1210950,55,0,13,41,,70,,149951,48,65,61,44,55,,39900,"0,6",4100,38
05.11.2024 07:35,"2,22",56,55,1210950,56,0,13,42,,70,,149951,44,65,60,50,54,,38400,"0,6",4000,31
05.11.2024 07:40,"2,09",55,55,1210950,56,0,13,42,,70,,149951,47,65,61,51,54,,34400,"0,6",3900,24
05.11.2024 07:45,"1,92",55,55,1210960,56,0,13,42,,70,,149952,49,65,61,47,54,,32400,"0,6",3900,24
05.11.2024 07:50,"1,97",54,55,1210960,56,0,13,44,,70,,149952,50,65,60,44,54,,32100,"0,59",4000,22
05.11.2024 07:55,"1,97",54,55,1210960,56,0,13,44,,70,,149952,51,66,60,39,54,,32200,"0,59",4000,24
05.11.2024 08:00,"2,06",53,55,1210960,55,0,13,45,,70,,149953,57,66,61,22,54,,35200,"0,59",4100,27
05.11.2024 08:05,"2,16",53,55,1210970,55,0,12,46,,70,,149953,56,66,61,34,54,,39100,"0,59",4200,31
05.11.2024 08:10,"2,33",53,55,1210970,55,0,12,46,,70,,149953,58,65,61,41,54,,40100,"0,59",4100,33
05.11.2024 08:15,"2,35",53,55,1210970,55,0,12,46,,70,,149954,58,65,61,24,54,,42100,"0,59",4200,38
05.11.2024 08:20,"2,57",53,55,1210980,55,0,12,46,,70,,149954,52,65,58,23,54,,46700,"0,6",4100,43
05.11.2024 08:25,"4,25",52,55,1210980,55,0,13,47,,70,,149954,50,64,60,24,53,,109100,"0,59",3900,52
05.11.2024 08:30,"4,49",51,55,1210990,55,0,12,48,,70,,149955,58,62,61,27,53,,82400,"0,59",4200,54
05.11.2024 08:35,"4,73",51,55,1211000,55,0,13,51,,70,,149955,59,66,61,31,53,,68700,"0,59",4200,62
05.11.2024 08:40,"3,76",54,55,1211010,55,0,12,51,,70,,149955,55,66,61,40,54,,81400,"0,61",4300,61
05.11.2024 08:45,"3,72",56,55,1211010,55,0,12,51,,70,,149956,46,66,58,43,55,,75600,"0,6",4400,59
05.11.2024 08:50,"3,07",56,55,1211020,55,0,12,45,,70,,149956,54,66,59,19,55,,55700,"0,59",4400,47
05.11.2024 08:55,"2,69",56,54,1211020,55,0,12,44,,70,,149957,61,66,62,33,55,,44300,"0,59",4600,44
05.11.2024 09:00,"2,42",56,55,1211020,55,0,12,43,,70,,149957,54,66,59,22,55,,41400,"0,59",4500,38
05.11.2024 09:05,"2,28",56,55,1211030,55,0,12,42,,70,,149957,44,65,61,22,55,,36800,"0,6",4300,35
05.11.2024 09:10,"2,14",55,55,1211030,55,0,13,41,,70,,149958,31,65,59,40,54,,36100,"0,6",4200,31
05.11.2024 09:15,"2,11",55,55,1211030,55,0,13,41,,70,,149958,51,65,61,31,54,,34300,"0,6",4300,29
05.11.2024 09:20,"2,11",55,55,1211040,55,0,13,42,,70,,149958,50,65,60,43,54,,32800,"0,6",3900,27
05.11.2024 09:25,"2,11",54,55,1211040,55,0,13,42,,70,,149959,58,66,61,26,54,,34500,"0,59",4100,27
05.11.2024 09:30,"2,07",54,55,1211040,55,0,12,42,,70,,149959,54,66,60,41,54,,36400,"0,6",4200,27
05.11.2024 09:35,"2,11",54,55,1211050,55,0,12,44,,70,,149959,57,65,61,42,54,,37600,"0,6",4100,29
05.11.2024 09:40,"4,15",52,55,1211050,55,0,12,44,,70,,149960,58,61,60,30,53,,143400,"0,59",2900,33
05.11.2024 09:45,"4,2",51,55,1211060,55,0,12,55,,70,,149960,56,64,60,21,51,,61100,"0,59",4300,42
05.11.2024 09:50,"4,63",50,55,1211070,55,0,12,57,,70,,149960,60,66,62,27,53,,70800,"0,6",4300,53
05.11.2024 09:55,"3,53",52,55,1211070,55,0,13,52,,70,,149961,45,65,62,27,55,,73700,"0,6",4200,55
05.11.2024 10:00,"3,37",54,55,1211080,56,0,12,49,,70,,149961,57,66,62,30,55,,67500,"0,59",3900,54
05.11.2024 10:05,"3,13",55,55,1211080,56,0,13,46,,70,,149962,48,66,60,36,56,,57400,"0,6",4000,51
05.11.2024 10:10,"2,95",56,55,1211090,56,0,13,45,,70,,149962,53,66,61,42,55,,49400,"0,59",3900,47
05.11.2024 10:15,"2,81",57,55,1211090,56,0,13,45,,70,,149962,52,65,61,38,55,,47000,"0,6",4000,45
05.11.2024 10:20,"2,52",57,55,1211100,55,0,13,41,,70,,149963,41,65,61,38,55,,41300,"0,6",4200,35
05.11.2024 10:25,"2,18",56,55,1211100,55,0,13,42,,70,,149963,50,65,61,39,55,,32800,"0,59",4100,33
05.11.2024 10:30,"2,19",56,55,1211100,56,0,14,42,,70,,149963,52,64,61,38,55,,31700,"0,6",4000,31
05.11.2024 10:35,"2,15",56,55,1211100,56,0,14,43,,70,,149964,39,64,61,38,55,,32700,"0,6",4000,31
05.11.2024 10:40,"2,14",55,55,1211110,55,0,14,44,,70,,149964,39,64,61,39,55,,32600,"0,6",4100,28
05.11.2024 10:45,"2,13",55,55,1211110,56,0,14,44,,70,,149964,38,63,61,39,55,,34900,"0,6",4000,27
05.11.2024 10:50,"2,05",55,55,1211110,56,0,14,43,,70,,149965,38,63,61,40,55,,34600,"0,6",4000,26
05.11.2024 10:55,"1,87",55,55,1211110,56,0,13,41,,70,,149965,59,66,61,24,55,,32000,"0,59",4000,25
05.11.2024 11:00,"1,91",54,55,1211120,55,0,13,40,,70,,149965,59,65,61,38,55,,29800,"0,6",4100,24
05.11.2024 11:05,"1,93",54,55,1211120,56,0,13,40,,70,,149966,43,65,61,47,55,,32400,"0,6",3900,24
05.11.2024 11:10,"1,86",54,55,1211120,56,0,13,38,,70,,149966,54,65,61,47,54,,32300,"0,6",3800,23
05.11.2024 11:15,"4,13",53,55,1211130,56,0,13,44,,70,,149966,51,64,60,50,53,,65300,"0,6",3600,26
05.11.2024 11:20,"4,21",52,55,1211130,55,0,13,50,,70,,149967,49,61,61,47,51,,53100,"0,6",4100,31
05.11.2024 11:25,"4,43",50,55,1211140,55,0,14,60,,70,,149967,47,62,61,50,51,,55600,"0,6",4200,45
05.11.2024 11:30,"4,83",50,55,1211140,55,0,14,59,,70,,149967,47,63,60,49,54,,73200,"0,6",4200,55
05.11.2024 11:35,"3,48",53,55,1211150,55,0,14,48,,70,,149968,53,65,61,45,55,,76000,"0,6",4200,56
05.11.2024 11:40,"2,87",55,55,1211150,55,0,14,40,,70,,149968,54,65,61,41,54,,59700,"0,6",4100,46
05.11.2024 11:45,"2,45",55,55,1211160,55,0,13,37,,70,,149968,59,66,62,23,54,,46500,"0,6",4200,35
05.11.2024 12:05,"0,59",52,55,1211170,56,0,14,28,,70,,149970,41,64,61,45,52,,3000,"0,6",4000,10
05.11.2024 12:10,"0,79",51,55,1211170,56,0,14,30,,70,,149970,41,64,61,43,51,,21300,"0,6",4000,15
05.11.2024 12:15,"1,11",51,55,1211170,56,0,14,30,,70,,149970,49,65,59,42,51,,24800,"0,59",3800,15
05.11.2024 12:20,"1,42",51,55,1211170,56,0,14,32,,70,,149971,54,65,61,43,51,,31100,"0,6",4000,19
05.11.2024 12:25,"1,77",51,55,1211170,55,0,14,35,,70,,149971,46,65,59,47,51,,32200,"0,59",4000,26
05.11.2024 12:30,"1,97",51,55,1211180,55,0,13,36,,70,,149971,59,65,61,34,51,,40800,"0,6",4200,29
06.11.2024 04:35,0,34,55,1211770,56,0,18,0,,0,,150038,40,59,61,44,34,,0,"0,59",4100,0
06.11.2024 04:40,0,34,55,1211780,56,0,18,0,,0,,150038,43,62,61,43,33,,0,"0,6",4100,0
06.11.2024 04:45,0,33,55,1211780,56,0,18,0,,0,,150038,45,62,61,42,33,,0,"0,6",4000,0
06.11.2024 04:50,0,33,55,1211780,56,0,18,0,,0,,150039,44,62,61,41,33,,0,"0,6",4000,0
06.11.2024 04:55,0,33,55,1211780,56,0,18,0,,0,,150039,43,61,61,41,33,,0,"0,59",4000,0
06.11.2024 05:00,0,33,55,1211780,56,0,18,0,,0,,150039,42,61,61,41,33,,0,"0,6",4000,0
06.11.2024 05:05,0,38,56,1211780,56,0,18,100,,69,,150040,41,60,61,41,40,,0,"0,59",4000,100
06.11.2024 05:10,"6,64",51,56,1211790,56,0,19,96,,69,,150040,41,62,61,39,53,,183500,"0,6",4000,99
06.11.2024 05:15,"6,66",54,56,1211810,56,0,19,87,,69,,150040,41,61,61,39,56,,180600,"0,6",4000,95
06.11.2024 05:20,"6,67",58,56,1211820,56,0,19,73,,70,,150041,41,63,58,42,55,,162300,"0,6",3900,86
06.11.2024 05:25,"6,36",55,55,1211830,56,0,16,72,,70,,150041,59,66,61,32,60,,144700,"0,6",4000,71
06.11.2024 05:30,"4,92",58,55,1211840,56,0,13,41,,70,,150041,53,66,60,27,59,,123100,"0,59",3900,52
06.11.2024 05:35,"2,88",57,55,1211850,55,0,13,36,,70,,150042,56,65,60,30,55,,47200,"0,59",4000,46
06.11.2024 05:40,"2,47",54,55,1211850,55,0,13,35,,70,,150042,47,64,61,44,54,,41700,"0,6",3900,42
06.11.2024 05:45,"4,12",52,55,1211860,55,0,13,42,,70,,150042,46,63,61,43,53,,47400,"0,59",4300,53
06.11.2024 05:50,"4,41",52,55,1211860,55,0,13,53,,70,,150043,39,63,61,46,52,,47500,"0,6",4300,64
06.11.2024 05:55,"4,94",53,55,1211870,55,0,14,55,,70,,150043,38,62,60,50,53,,77800,"0,6",4200,65
06.11.2024 06:00,"4,64",55,55,1211870,55,0,14,54,,70,,150043,41,63,61,47,55,,96300,"0,59",4200,65
06.11.2024 06:05,"3,46",56,55,1211880,55,0,14,51,,70,,150044,40,63,61,46,54,,76700,"0,6",4200,56
06.11.2024 06:10,"2,98",56,55,1211880,55,0,14,46,,70,,150044,47,64,61,45,54,,59000,"0,6",4300,45
06.11.2024 06:15,"2,74",56,55,1211890,55,0,14,44,,70,,150044,44,65,61,48,54,,47000,"0,6",4200,37
06.11.2024 06:20,"2,4",56,55,1211890,55,0,14,43,,69,,150045,44,64,61,48,54,,38600,"0,6",4200,33
06.11.2024 06:25,"2,19",55,55,1211900,56,0,15,43,,69,,150045,42,64,61,47,54,,38900,"0,6",4100,33
06.11.2024 06:30,"2,23",55,55,1211900,56,0,15,43,,69,,150046,43,64,61,47,54,,37600,"0,6",4100,33
06.11.2024 06:35,"2,16",55,55,1211900,56,0,15,42,,69,,150046,57,65,61,37,54,,37100,"0,59",3900,31
06.11.2024 06:40,"2,18",54,55,1211900,56,0,15,43,,69,,150046,55,64,61,36,53,,37900,"0,6",4000,29
06.11.2024 06:45,"2,14",54,55,1211910,56,0,15,43,,69,,150047,44,64,61,36,53,,37100,"0,59",4100,29
06.11.2024 06:50,"2,11",54,55,1211910,56,0,14,44,,69,,150047,54,66,60,34,53,,36600,"0,6",4100,29
06.11.2024 06:55,"2,16",53,55,1211910,55,0,14,45,,69,,150047,57,65,62,36,53,,38400,"0,59",4100,29
06.11.2024 07:00,"2,21",53,55,1211920,56,0,14,45,,69,,150048,39,65,62,45,53,,38300,"0,6",4100,29
06.11.2024 07:05,"2,26",53,55,1211920,56,0,14,45,,70,,150048,50,65,61,50,54,,40300,"0,6",3600,31
06.11.2024 07:10,"2,26",53,55,1211920,56,0,14,45,,70,,150048,61,65,62,40,54,,40700,"0,59",3900,32
06.11.2024 07:15,"2,21",53,55,1211930,56,0,14,45,,70,,150049,56,65,61,34,54,,41100,"0,6",4000,32
06.11.2024 07:20,"2,21",53,55,1211930,56,0,13,45,,69,,150049,56,64,60,20,54,,41800,"0,59",3600,32
06.11.2024 07:25,"4,15",51,55,1211940,55,0,12,46,,69,,150049,53,62,59,26,52,,92400,"0,59",3200,41
06.11.2024 07:30,"4,37",50,55,1211940,55,0,13,51,,69,,150050,39,63,61,46,52,,66600,"0,59",4000,49
06.11.2024 07:35,"4,72",49,55,1211950,55,0,13,55,,69,,150050,47,65,60,46,53,,56200,"0,6",4200,63
06.11.2024 07:40,"4,44",53,55,1211950,55,0,13,52,,69,,150050,53,65,62,31,54,,97600,"0,6",4300,61
06.11.2024 07:45,"3,7",55,55,1211960,55,0,13,46,,69,,150051,57,65,61,34,54,,80000,"0,59",4100,52
06.11.2024 07:50,"2,83",56,55,1211970,55,0,13,43,,70,,150051,59,66,62,30,54,,52000,"0,6",4100,40
06.11.2024 07:55,"2,36",55,55,1211970,55,0,13,42,,70,,150051,38,65,61,34,54,,39600,"0,6",4200,31
06.11.2024 08:00,"2,18",55,55,1211970,55,0,13,42,,70,,150052,45,65,61,45,53,,36600,"0,59",4200,31
06.11.2024 08:05,"2,14",54,55,1211980,56,0,13,43,,70,,150052,43,64,61,42,53,,35500,"0,6",4000,28
06.11.2024 08:10,"2,09",54,55,1211980,56,0,14,44,,70,,150052,43,64,61,48,53,,37600,"0,6",4000,28
06.11.2024 08:15,"2,14",54,55,1211980,56,0,14,44,,70,,150053,47,64,58,41,53,,39400,"0,6",4000,28
06.11.2024 08:20,"2,14",53,55,1211980,56,0,13,44,,70,,150053,51,66,58,32,54,,39000,"0,59",4000,28
06.11.2024 08:25,"2,16",53,55,1211990,56,0,13,44,,70,,150053,40,65,61,43,54,,39200,"0,6",4000,31
06.11.2024 08:30,"2,18",53,55,1211990,55,0,13,44,,70,,150054,57,65,61,41,54,,39500,"0,59",4200,31
06.11.2024 08:35,"2,21",53,55,1211990,55,0,13,44,,70,,150054,51,65,59,29,54,,38900,"0,59",4000,33
06.11.2024 08:40,"2,23",53,55,1212000,55,0,12,44,,70,,150054,55,65,60,35,54,,39900,"0,59",4100,33
06.11.2024 08:45,"2,26",53,55,1212000,55,0,13,44,,70,,150055,37,65,56,45,54,,39200,"0,6",4100,35
06.11.2024 08:50,"2,3",54,55,1212010,56,0,13,45,,70,,150055,54,64,60,36,54,,42300,"0,6",3900,35
06.11.2024 08:55,"4,08",52,55,1212010,55,0,13,50,,70,,150055,50,63,59,44,53,,111200,"0,6",3500,45
06.11.2024 09:00,"4,64",51,55,1212020,55,0,13,55,,70,,150056,58,65,62,28,53,,55000,"0,6",4200,62
06.11.2024 09:05,"4,94",52,55,1212020,55,0,12,55,,70,,150056,47,65,61,19,54,,90600,"0,59",4200,64
06.11.2024 09:10,"5,08",54,55,1212030,55,0,13,54,,70,,150057,43,65,57,35,55,,87000,"0,6",4500,65
06.11.2024 09:15,"4,92",56,55,1212040,55,0,13,51,,70,,150057,53,66,61,50,55,,83600,"0,6",4200,61
06.11.2024 09:20,"3,72",56,55,1212040,55,0,13,49,,70,,150057,58,66,62,40,56,,68000,"0,6",4200,55
06.11.2024 09:25,"2,83",57,55,1212050,55,0,13,44,,70,,150058,58,66,61,33,55,,51500,"0,59",4300,44
06.11.2024 09:30,"2,49",57,55,1212050,56,0,13,42,,70,,150058,40,66,61,42,55,,38700,"0,6",4200,39
06.11.2024 09:35,"2,33",56,55,1212060,56,0,13,42,,70,,150058,43,66,61,46,55,,38400,"0,6",4100,37
06.11.2024 09:40,"2,22",56,55,1212060,56,0,13,42,,70,,150059,56,66,61,38,55,,35700,"0,6",4100,33
06.11.2024 09:45,"2,18",55,55,1212060,56,0,13,42,,70,,150059,54,66,61,23,54,,36300,"0,59",4100,31
06.11.2024 09:50,"2,21",55,55,1212060,55,0,13,43,,70,,150059,34,66,61,37,54,,35400,"0,6",4100,30
06.11.2024 09:55,"2,18",55,55,1212070,56,0,13,44,,70,,150060,50,66,61,35,54,,35600,"0,6",4200,30
06.11.2024 10:00,"2,23",54,55,1212070,56,0,14,45,,70,,150060,43,65,61,45,55,,35300,"0,59",4100,32
06.11.2024 10:05,"2,28",54,55,1212070,55,0,14,46,,70,,150060,43,65,61,43,55,,39700,"0,6",4200,33
06.11.2024 10:10,"2,28",54,55,1212080,56,0,14,45,,70,,150061,43,65,61,43,55,,38900,"0,59",4200,34
06.11.2024 10:15,"2,26",54,55,1212080,56,0,14,44,,70,,150061,42,64,61,42,55,,41000,"0,6",4000,36
06.11.2024 10:20,"2,42",54,55,1212080,56,0,14,42,,70,,150061,42,64,61,41,55,,38300,"0,6",4000,37
06.11.2024 10:25,"2,33",55,55,1212090,56,0,14,40,,70,,150062,42,63,61,40,55,,41600,"0,6",4000,37
06.11.2024 10:30,"2,33",55,55,1212090,56,0,14,39,,70,,150062,41,63,61,40,55,,38300,"0,6",3900,35
