Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
06.11.2024 10:35,"2,23",55,55,1212090,56,0,15,40,,70,,150063,43,63,59,45,54,,37600,"0,59",3900,34
06.11.2024 10:40,"2,07",55,55,1212100,56,0,15,39,,70,,150063,49,64,60,48,54,,37600,"0,59",3800,29
06.11.2024 10:45,"4,1",53,55,1212100,56,0,14,41,,70,,150063,54,63,61,28,53,,54400,"0,6",3600,30
06.11.2024 10:50,"4,13",52,55,1212110,55,0,14,51,,70,,150063,51,63,61,44,52,,51700,"0,59",4200,38
06.11.2024 10:55,"4,39",51,55,1212110,55,0,14,57,,70,,150064,46,63,61,46,52,,51900,"0,59",4300,47
06.11.2024 11:00,"3,34",53,55,1212120,55,0,14,50,,70,,150064,42,63,61,49,55,,71500,"0,6",4300,51
06.11.2024 11:05,"2,93",54,55,1212120,55,0,13,42,,70,,150065,55,66,60,21,55,,56900,"0,59",4200,46
06.11.2024 11:10,"2,54",55,55,1212120,55,0,12,39,,70,,150065,53,66,60,32,54,,49000,"0,59",4200,40
06.11.2024 11:15,"2,25",55,55,1212130,55,0,13,36,,70,,150065,35,65,61,50,54,,40000,"0,6",4200,34
06.11.2024 11:20,"1,85",55,55,1212130,55,0,13,31,,70,,150066,35,65,61,46,54,,34200,"0,6",4200,24
06.11.2024 11:25,"1,2",55,55,1212130,55,0,13,27,,70,,150066,42,65,60,46,53,,27600,"0,6",4300,14
06.11.2024 11:30,"0,96",53,55,1212130,55,0,13,25,,70,,150066,43,64,61,45,53,,19800,"0,6",4200,12
06.11.2024 11:35,"0,5",52,55,1212140,55,0,14,23,,70,,150067,43,64,61,45,52,,7500,"0,6",4100,9
06.11.2024 11:40,"0,46",51,55,1212140,55,0,14,24,,70,,150067,42,63,61,44,51,,5600,"0,6",4100,11
06.11.2024 11:45,"0,84",50,55,1212140,55,0,13,27,,70,,150067,58,66,61,23,51,,22500,"0,59",4000,16
06.11.2024 11:50,"1,46",51,55,1212140,55,0,12,31,,70,,150068,54,66,60,20,50,,31200,"0,59",4100,20
06.11.2024 11:55,"1,46",51,55,1212140,55,0,12,31,,70,,150068,54,65,61,22,51,,33100,"0,59",4100,20
06.11.2024 12:00,"1,58",51,55,1212150,55,0,13,32,,70,,150068,43,65,60,37,51,,34100,"0,59",4200,20
06.11.2024 12:05,"1,58",51,55,1212150,55,0,13,32,,70,,150069,53,65,61,36,51,,32800,"0,6",4200,20
06.11.2024 12:10,"1,53",51,55,1212150,55,0,13,32,,70,,150069,53,65,59,43,51,,32400,"0,6",4000,20
06.11.2024 12:15,"4,09",50,55,1212160,55,0,12,32,,70,,150069,59,60,61,26,50,,58600,"0,59",4000,21
06.11.2024 12:20,"4,22",49,55,1212160,55,0,12,35,,70,,150070,55,62,60,39,49,,68300,"0,59",4200,26
06.11.2024 12:25,"4,18",48,55,1212170,55,0,12,52,,70,,150070,49,64,61,40,48,,50300,"0,6",4400,46
06.11.2024 12:30,"3,48",50,55,1212170,55,0,13,51,,70,,150070,44,64,61,44,51,,86500,"0,59",4300,52
06.11.2024 12:35,"3,07",52,55,1212180,55,0,13,43,,70,,150071,41,64,61,45,52,,70100,"0,6",4300,45
06.11.2024 12:40,"2,39",53,55,1212180,55,0,13,37,,70,,150071,55,65,61,40,52,,53100,"0,59",4000,35
06.11.2024 12:45,"1,76",53,55,1212190,55,0,13,28,,70,,150072,55,64,61,37,51,,37300,"0,6",4100,16
06.11.2024 12:50,"1,1",52,55,1212190,55,0,13,28,,70,,150072,47,65,60,42,51,,22400,"0,6",4000,16
06.11.2024 12:55,"1,02",51,55,1212190,55,0,13,27,,70,,150072,52,66,60,44,51,,24200,"0,59",4100,14
06.11.2024 13:00,"0,74",50,55,1212190,55,0,14,25,,70,,150073,54,65,61,43,50,,10700,"0,6",4000,12
06.11.2024 13:05,"0,86",49,55,1212190,55,0,14,26,,70,,150073,56,65,61,41,50,,20400,"0,59",4100,14
06.11.2024 13:10,"1,11",49,55,1212200,55,0,13,26,,70,,150073,57,66,61,31,50,,22100,"0,59",4000,18
06.11.2024 13:15,"1,37",49,55,1212200,55,0,12,28,,70,,150074,53,66,58,16,50,,32500,"0,59",3900,21
06.11.2024 13:20,"1,52",50,55,1212200,55,0,12,30,,70,,150074,46,66,61,34,49,,33500,"0,6",4200,22
06.11.2024 13:25,"1,5",50,55,1212200,55,0,12,30,,70,,150074,58,66,61,33,50,,36800,"0,59",4200,22
06.11.2024 13:30,"1,56",50,55,1212210,55,0,12,31,,70,,150075,54,65,61,43,50,,37300,"0,6",4500,21
06.11.2024 13:35,"1,46",50,55,1212210,55,0,13,31,,70,,150075,43,65,61,46,50,,35800,"0,6",4200,20
06.11.2024 13:40,"1,36",50,55,1212210,55,0,13,30,,70,,150075,55,65,60,37,50,,34200,"0,59",3900,19
06.11.2024 13:45,"1,37",50,55,1212220,55,0,13,28,,70,,150076,41,64,60,46,50,,34500,"0,6",3900,16
06.11.2024 13:50,"4,13",48,55,1212220,55,0,13,33,,70,,150076,57,61,60,40,48,,69400,"0,6",3700,24
06.11.2024 13:55,"4,2",47,55,1212230,55,0,13,42,,70,,150076,61,65,61,36,47,,54600,"0,59",4200,35
06.11.2024 14:00,"4,3",46,54,1212230,55,0,13,52,,70,,150077,53,65,61,40,48,,52900,"0,6",4500,48
06.11.2024 14:05,"2,78",48,55,1212240,55,0,13,46,,70,,150077,42,64,60,51,50,,82600,"0,6",4200,46
06.11.2024 14:10,"2,71",50,55,1212240,55,0,13,39,,70,,150077,44,65,61,43,51,,66400,"0,59",4000,41
06.11.2024 14:15,"2,28",51,55,1212250,55,0,13,36,,70,,150078,45,65,61,45,51,,52300,"0,6",4000,36
06.11.2024 14:20,"2,22",52,55,1212250,55,0,13,33,,70,,150078,49,65,60,47,51,,45000,"0,59",4100,31
06.11.2024 14:25,"1,87",52,55,1212260,55,0,14,29,,70,,150079,44,65,61,50,51,,39100,"0,59",4100,22
06.11.2024 14:30,"1,32",52,55,1212260,55,0,14,25,,70,,150079,43,65,61,50,50,,33100,"0,59",4100,16
06.11.2024 14:35,"0,84",51,55,1212260,55,0,14,22,,70,,150079,43,65,60,51,50,,21800,"0,6",4100,11
06.11.2024 14:40,"0,48",49,55,1212260,55,0,14,22,,70,,150080,53,65,61,40,50,,13300,"0,6",4000,10
06.11.2024 14:45,"0,6",48,55,1212260,55,0,14,23,,70,,150080,46,65,60,47,49,,3200,"0,6",4000,15
06.11.2024 14:50,"0,99",48,55,1212260,55,0,14,25,,70,,150080,49,65,61,46,49,,28100,"0,59",4100,16
06.11.2024 14:55,"1,15",48,55,1212270,55,0,14,25,,70,,150081,48,65,60,46,48,,31300,"0,6",4200,18
06.11.2024 15:00,"1,37",49,55,1212270,55,0,14,30,,70,,150081,55,65,61,38,48,,34500,"0,61",4100,20
06.11.2024 15:05,"1,51",49,55,1212270,55,0,14,31,,70,,150081,39,65,61,41,49,,36400,"0,6",4100,20
06.11.2024 15:10,"1,51",49,55,1212280,55,0,14,32,,70,,150082,38,64,61,43,49,,35700,"0,6",4100,20
06.11.2024 15:15,"1,51",49,55,1212280,55,0,14,32,,70,,150082,42,64,61,47,49,,38100,"0,6",4000,20
06.11.2024 15:20,"1,53",49,55,1212280,55,0,14,32,,70,,150082,42,64,61,46,49,,34900,"0,6",3900,20
06.11.2024 15:25,"1,49",50,55,1212280,55,0,14,31,,70,,150083,41,63,61,45,50,,36200,"0,6",3900,20
06.11.2024 15:30,"1,39",50,55,1212290,55,0,14,31,,70,,150083,42,64,57,46,50,,34600,"0,6",3800,20
06.11.2024 15:35,"4,21",48,55,1212290,55,0,12,33,,70,,150083,55,61,59,18,49,,76100,"0,59",2800,26
06.11.2024 15:40,"4,17",47,55,1212300,55,0,12,39,,70,,150084,58,65,61,19,48,,65600,"0,59",4000,35
06.11.2024 15:45,"4,2",46,55,1212300,55,0,12,43,,70,,150084,60,66,61,37,47,,61500,"0,59",4300,39
06.11.2024 15:50,"3,11",48,55,1212310,55,0,12,51,,70,,150084,53,66,60,43,49,,80000,"0,6",4400,51
06.11.2024 15:55,"3,05",51,55,1212320,55,0,12,45,,70,,150085,51,66,59,45,51,,81800,"0,59",4300,47
06.11.2024 16:00,"2,5",52,55,1212320,55,0,13,38,,70,,150085,45,66,61,48,51,,55900,"0,6",4100,37
06.11.2024 16:05,"2,11",52,55,1212320,55,0,13,36,,70,,150085,45,65,61,50,51,,44200,"0,59",4100,32
06.11.2024 16:10,"1,8",52,55,1212330,55,0,13,32,,70,,150086,57,66,61,25,51,,38000,"0,59",4000,22
06.11.2024 16:15,"1,42",52,55,1212330,55,0,12,31,,70,,150086,55,66,59,16,51,,31300,"0,59",4200,17
06.11.2024 16:20,"1,19",51,55,1212330,55,0,12,29,,70,,150086,55,66,61,17,51,,30500,"0,6",4400,14
06.11.2024 16:25,"1,07",50,55,1212340,55,0,12,29,,70,,150087,59,66,61,23,51,,24300,"0,6",4400,16
06.11.2024 16:30,"1,2",50,54,1212340,55,0,13,29,,70,,150087,38,65,61,24,51,,29000,"0,59",4400,17
06.11.2024 16:35,"1,42",50,55,1212340,55,0,12,31,,70,,150088,54,66,59,16,51,,31900,"0,6",4200,20
06.11.2024 16:40,"1,61",51,54,1212340,55,0,12,33,,70,,150088,56,66,60,18,51,,35400,"0,59",4200,23
06.11.2024 16:45,"1,68",51,54,1212350,54,0,12,34,,70,,150088,57,65,60,30,51,,34500,"0,59",4500,24
06.11.2024 16:50,"1,85",50,54,1212350,54,0,12,35,,70,,150089,38,64,60,45,51,,40300,"0,6",4600,25
06.11.2024 16:55,"4,06",49,55,1212360,55,0,12,43,,70,,150089,58,60,60,44,49,,101500,"0,6",3700,36
06.11.2024 17:00,"4,23",48,55,1212360,55,0,13,54,,70,,150089,61,65,61,31,48,,63400,"0,59",4300,49
06.11.2024 17:05,"3,63",49,54,1212370,55,0,13,55,,70,,150090,59,65,61,30,51,,79100,"0,59",4500,58
06.11.2024 17:10,"3,53",52,55,1212380,55,0,13,49,,70,,150090,57,66,60,24,53,,80500,"0,57",4100,56
06.11.2024 17:15,"3,41",54,55,1212380,55,0,13,46,,70,,150091,46,66,60,39,54,,74600,"0,6",4100,53
06.11.2024 17:20,"3,07",55,55,1212390,55,0,13,44,,70,,150091,40,65,61,40,54,,58100,"0,6",4200,46
06.11.2024 17:25,"2,66",55,55,1212390,55,0,13,42,,70,,150091,41,65,57,40,54,,47400,"0,59",4300,40
06.11.2024 17:30,"2,26",55,55,1212400,55,0,13,40,,70,,150092,57,65,61,32,54,,37700,"0,6",4200,35
06.11.2024 17:35,"1,9",55,55,1212400,55,0,13,38,,70,,150092,50,66,60,47,54,,32100,"0,6",4100,25
06.11.2024 17:40,"1,56",54,55,1212400,55,0,13,35,,70,,150092,58,66,61,29,53,,30300,"0,59",4200,16
06.11.2024 17:45,"1,15",53,55,1212400,55,0,13,33,,70,,150093,55,66,61,21,53,,21800,"0,6",4100,14
06.11.2024 17:50,"1,18",52,55,1212410,55,0,13,33,,70,,150093,34,65,60,36,53,,25400,"0,6",4200,16
06.11.2024 17:55,"1,63",52,55,1212410,55,0,13,35,,70,,150093,53,66,60,40,53,,27600,"0,59",4000,22
06.11.2024 18:00,"1,82",52,55,1212410,55,0,13,38,,70,,150094,56,65,61,39,53,,30400,"0,6",4000,27
06.11.2024 18:05,"2,33",52,55,1212410,55,0,14,45,,70,,150094,52,65,61,38,53,,41900,"0,59",4100,36
06.11.2024 18:10,"2,59",53,55,1212420,55,0,14,47,,70,,150094,48,64,61,38,53,,48100,"0,6",4100,41
06.11.2024 18:15,"2,78",54,55,1212420,55,0,14,47,,70,,150095,42,64,61,37,54,,52000,"0,6",4000,44
06.11.2024 18:20,"2,69",54,55,1212430,55,0,14,45,,70,,150095,43,64,58,45,54,,50700,"0,59",4000,44
06.11.2024 18:25,"2,62",55,55,1212430,55,0,14,43,,70,,150095,45,64,58,46,55,,48500,"0,6",3900,41
06.11.2024 18:30,5,54,55,1212430,55,0,14,42,,70,,150096,51,64,60,47,54,,62600,"0,6",3600,39
06.11.2024 18:35,"4,34",53,55,1212440,55,0,12,49,,70,,150096,58,65,61,21,53,,61800,"0,59",4000,50
06.11.2024 18:40,"4,49",51,55,1212450,55,0,12,52,,70,,150096,57,65,61,19,53,,77300,"0,59",4200,58
06.11.2024 18:45,"4,94",53,55,1212450,55,0,12,56,,70,,150097,51,65,61,41,54,,88100,"0,6",4300,69
06.11.2024 18:50,"5,02",55,55,1212460,55,0,12,57,,70,,150097,42,65,61,47,55,,94800,"0,59",4200,65
06.11.2024 18:55,"4,26",57,55,1212470,55,0,12,51,,70,,150097,57,66,61,41,56,,80400,"0,59",4000,57
06.11.2024 19:00,"3,42",57,55,1212470,55,0,13,50,,70,,150098,49,66,60,49,56,,56000,"0,6",4200,56
06.11.2024 19:05,"3,06",57,55,1212480,55,0,13,47,,70,,150098,60,66,61,37,56,,50700,"0,6",4300,49
06.11.2024 19:10,"2,57",57,55,1212480,55,0,13,43,,70,,150099,44,65,61,36,56,,43200,"0,6",4300,37
06.11.2024 19:15,"2,14",57,55,1212490,55,0,13,41,,70,,150099,54,66,61,43,55,,32200,"0,6",4200,31
06.11.2024 19:20,"2,07",56,55,1212490,55,0,13,42,,70,,150099,40,65,61,46,55,,31100,"0,6",4100,29
06.11.2024 19:25,"2,08",56,55,1212490,55,0,13,42,,70,,150100,39,65,61,46,55,,31700,"0,6",4100,28
06.11.2024 19:30,"2,1",55,55,1212490,55,0,14,42,,70,,150100,42,65,57,46,55,,32500,"0,61",4100,28
06.11.2024 19:35,"2,04",55,55,1212500,56,0,14,43,,70,,150100,47,65,60,48,55,,32200,"0,6",4000,29
06.11.2024 19:40,"2,12",55,55,1212500,55,0,14,45,,70,,150101,50,65,61,51,54,,34100,"0,6",4000,30
06.11.2024 19:45,"2,18",54,55,1212500,55,0,14,45,,70,,150101,50,65,61,54,55,,35100,"0,6",4100,30
06.11.2024 19:50,"2,28",54,55,1212510,55,0,14,45,,70,,150101,54,65,61,50,55,,36400,"0,6",4100,33
06.11.2024 19:55,"2,28",54,55,1212510,55,0,14,45,,70,,150102,49,66,59,48,55,,38400,"0,6",4000,34
06.11.2024 20:00,"2,3",54,55,1212510,55,0,13,45,,70,,150102,58,65,61,30,55,,38900,"0,59",4100,35
06.11.2024 20:05,"2,34",54,55,1212510,55,0,13,45,,70,,150102,50,65,61,38,55,,37700,"0,61",4100,36
06.11.2024 20:10,"2,33",54,55,1212520,55,0,13,45,,70,,150103,56,65,61,42,55,,41600,"0,59",3900,36
06.11.2024 20:15,"4,53",53,55,1212520,55,0,13,46,,70,,150103,60,64,61,34,54,,56000,"0,6",3600,41
06.11.2024 20:20,"4,48",52,55,1212530,55,0,13,51,,70,,150103,44,63,61,45,54,,59900,"0,6",4100,55
06.11.2024 20:25,"4,86",52,55,1212530,55,0,13,53,,70,,150104,49,62,61,51,54,,64500,"0,6",4200,63
06.11.2024 20:30,"4,97",53,55,1212540,55,0,13,55,,70,,150104,58,65,62,34,54,,78700,"0,6",4100,65
06.11.2024 20:35,"3,79",56,55,1212550,55,0,13,51,,70,,150104,44,65,59,41,55,,79400,"0,59",4200,61
06.11.2024 20:40,"3,52",57,55,1212550,55,0,13,48,,70,,150105,38,65,61,38,56,,59600,"0,6",4200,54
06.11.2024 20:45,"2,69",57,55,1212560,55,0,14,43,,70,,150105,35,65,61,37,56,,46400,"0,6",4100,43
06.11.2024 20:50,"2,35",57,55,1212560,55,0,14,41,,70,,150105,57,65,61,38,55,,38600,"0,59",4200,38
06.11.2024 20:55,"1,9",56,55,1212560,55,0,14,36,,70,,150106,51,65,61,48,55,,31000,"0,6",4100,24
06.11.2024 21:00,"1,82",55,55,1212570,55,0,14,37,,70,,150106,45,65,61,50,55,,28400,"0,6",4200,22
06.11.2024 21:05,"1,73",55,55,1212570,55,0,14,37,,70,,150106,55,65,60,40,54,,27100,"0,59",4100,22
06.11.2024 21:10,"1,77",54,55,1212570,55,0,14,38,,70,,150107,53,65,61,40,54,,27900,"0,59",4100,22
06.11.2024 21:15,"1,92",54,55,1212570,55,0,14,43,,70,,150107,51,65,61,48,54,,29900,"0,59",4000,24
06.11.2024 21:20,"2,09",54,55,1212580,55,0,14,45,,70,,150108,57,65,61,42,54,,36300,"0,6",4100,27
06.11.2024 21:25,"2,11",53,55,1212580,55,0,14,43,,70,,150108,54,65,60,43,55,,36800,"0,6",4000,29
06.11.2024 21:30,"2,14",54,55,1212580,55,0,14,42,,70,,150108,50,66,60,39,55,,36500,"0,59",4000,31
06.11.2024 21:35,"2,21",54,55,1212580,55,0,13,39,,70,,150109,54,65,60,39,55,,36300,"0,59",4100,35
06.11.2024 21:40,"2,21",54,55,1212590,55,0,13,39,,70,,150109,57,65,61,41,55,,37500,"0,59",4200,36
06.11.2024 21:45,"2,21",54,55,1212590,55,0,13,39,,70,,150109,44,65,61,47,55,,38700,"0,6",4100,36
06.11.2024 21:50,"2,21",55,55,1212590,55,0,14,40,,70,,150110,44,64,61,51,54,,36700,"0,59",3900,36
06.11.2024 21:55,"4,34",54,55,1212600,55,0,14,41,,70,,150110,45,64,60,49,54,,49700,"0,59",3700,36
06.11.2024 22:00,"4,25",53,55,1212600,55,0,14,46,,70,,150110,45,64,61,48,53,,49800,"0,59",4000,42
06.11.2024 22:05,"4,52",51,55,1212610,55,0,14,53,,70,,150111,44,64,61,48,53,,52400,"0,6",4100,54
06.11.2024 22:10,"4,83",51,55,1212610,55,0,14,53,,70,,150111,43,63,61,48,54,,74100,"0,59",4200,64
06.11.2024 22:15,"4,18",55,55,1212620,55,0,13,53,,70,,150111,58,66,61,34,55,,90800,"0,6",4200,65
06.11.2024 22:20,"3,65",57,55,1212630,55,0,13,50,,70,,150112,56,66,61,36,56,,65100,"0,59",4200,61
06.11.2024 22:25,"3,02",58,55,1212630,55,0,13,45,,70,,150112,56,65,61,41,56,,48400,"0,6",4300,47
06.11.2024 22:30,"2,35",57,55,1212630,55,0,14,41,,70,,150112,39,65,61,45,56,,33000,"0,6",4100,37
06.11.2024 22:35,"2,33",57,55,1212640,55,0,14,41,,70,,150113,45,65,61,48,56,,33300,"0,6",4100,36
06.11.2024 22:40,"2,23",56,55,1212640,56,0,13,40,,70,,150113,53,66,61,43,55,,33200,"0,6",4000,33
06.11.2024 22:45,"2,06",56,55,1212640,56,0,13,39,,70,,150113,50,66,60,43,55,,32600,"0,59",3800,28
06.11.2024 22:50,"1,84",56,55,1212640,56,0,12,36,,70,,150114,59,66,61,23,55,,30700,"0,6",4000,22
06.11.2024 22:55,"1,73",55,55,1212650,55,0,13,36,,70,,150114,53,65,61,39,55,,25600,"0,6",4100,21
06.11.2024 23:00,"1,73",55,55,1212650,55,0,13,35,,70,,150114,39,65,61,49,55,,25800,"0,6",4000,21
06.11.2024 23:05,"1,81",54,55,1212650,55,0,13,37,,70,,150115,50,65,61,48,54,,27800,"0,6",3900,23
06.11.2024 23:10,"1,94",54,55,1212650,56,0,13,39,,70,,150115,45,65,61,49,54,,30600,"0,6",3900,27
06.11.2024 23:15,"2,04",54,55,1212660,56,0,12,43,,70,,150115,57,66,60,21,54,,35500,"0,59",4000,30
06.11.2024 23:20,"2,14",54,55,1212660,55,0,13,43,,70,,150116,50,65,61,20,54,,37700,"0,6",4000,33
06.11.2024 23:25,"2,26",54,55,1212660,56,0,13,44,,70,,150116,34,65,61,21,55,,40200,"0,6",3800,35
06.11.2024 23:30,"2,41",54,55,1212670,56,0,13,44,,70,,150116,29,64,56,31,55,,40900,"0,59",3500,40
06.11.2024 23:35,"4,24",53,55,1212670,56,0,13,46,,70,,150117,58,62,60,40,54,,88100,"0,6",3200,45
06.11.2024 23:40,"4,63",52,55,1212680,55,0,13,51,,70,,150117,48,64,59,48,54,,61300,"0,6",3200,61
06.11.2024 23:45,"4,75",52,55,1212680,55,0,13,52,,70,,150117,51,65,61,43,54,,69400,"0,6",4000,60
07.11.2024 00:05,"2,59",57,55,1212700,55,0,14,43,,70,,150119,46,63,61,50,56,,40500,"0,6",4100,40
07.11.2024 00:10,"2,17",57,55,1212710,56,0,14,40,,70,,150119,45,63,61,49,55,,31800,"0,59",4100,33
07.11.2024 00:15,"2,12",57,55,1212710,56,0,14,40,,70,,150120,51,64,61,48,55,,32800,"0,59",4000,30
07.11.2024 00:20,"2,06",56,55,1212710,56,0,14,40,,70,,150120,49,64,61,46,55,,31200,"0,59",4000,29
07.11.2024 00:25,"2,06",56,55,1212710,55,0,14,39,,70,,150120,58,66,61,61,55,,30600,"0,6",4000,27
07.11.2024 00:30,"1,9",56,55,1212720,55,0,14,38,,70,,150121,60,65,61,61,55,,30000,"0,6",4800,24
07.11.2024 00:35,"1,87",55,55,1212720,55,0,14,37,,70,,150121,59,65,61,60,55,,30000,"0,6",4000,23
07.11.2024 00:40,"1,85",55,55,1212720,56,0,15,38,,70,,150121,57,64,61,60,55,,29200,"0,59",4000,23
07.11.2024 00:45,"1,87",55,55,1212720,56,0,15,37,,70,,150122,55,64,61,59,55,,28700,"0,6",3900,24
07.11.2024 01:05,0,53,55,1212730,56,0,16,0,,1,,150123,48,62,61,56,53,,35700,"0,59",3800,0
07.11.2024 01:10,0,52,55,1212730,56,0,16,0,,1,,150123,48,62,61,55,53,,0,"0,6",3800,0
07.11.2024 01:15,0,52,55,1212730,56,0,16,0,,1,,150123,47,62,61,51,52,,0,"0,59",3800,0
07.11.2024 01:20,"4,46",51,55,1212730,56,0,16,0,,70,,150124,46,62,61,47,52,,0,"0,6",3700,0
07.11.2024 01:25,"4,18",51,56,1212730,56,0,16,0,,70,,150124,46,62,59,48,51,,-3700,"0,6",3500,0
07.11.2024 01:30,"4,2",51,55,1212740,56,0,16,0,,70,,150124,45,61,61,48,50,,46800,"0,59",3000,0
07.11.2024 01:50,"0,04",48,55,1212750,56,0,17,0,,0,,150126,45,61,61,48,46,,800,"0,6",4100,0
07.11.2024 01:55,0,47,55,1212750,56,0,15,0,,0,,150126,58,66,62,28,45,,0,"0,59",4000,0
07.11.2024 02:00,0,45,55,1212750,55,0,15,0,,0,,150126,57,66,62,43,44,,0,"0,59",4000,0
07.11.2024 02:05,0,44,55,1212750,55,0,15,0,,0,,150127,42,65,61,53,44,,0,"0,6",4200,0
07.11.2024 02:10,0,43,55,1212750,56,0,15,0,,0,,150127,42,65,61,52,43,,0,"0,6",4200,0
07.11.2024 02:15,0,43,55,1212750,56,0,15,0,,0,,150127,41,64,61,50,43,,0,"0,6",4000,0
07.11.2024 02:20,0,42,55,1212750,56,0,15,0,,0,,150128,41,64,61,49,42,,0,"0,59",3900,0
07.11.2024 02:25,0,42,55,1212750,56,0,15,0,,0,,150128,43,64,61,48,42,,0,"0,59",3900,0
07.11.2024 02:30,0,41,55,1212750,56,0,16,0,,0,,150128,43,63,61,47,41,,0,"0,6",3900,0
07.11.2024 02:50,0,40,55,1212750,56,0,16,0,,0,,150130,40,61,61,45,39,,0,"0,6",3900,0
07.11.2024 02:55,0,40,55,1212750,56,0,16,0,,0,,150130,40,61,61,45,39,,0,"0,6",3900,0
07.11.2024 03:00,0,40,55,1212750,56,0,16,0,,0,,150130,40,60,61,45,39,,0,"0,6",3900,0
07.11.2024 03:05,0,39,55,1212750,56,0,17,0,,0,,150131,39,60,61,45,38,,0,"0,6",3800,0
07.11.2024 03:10,0,39,55,1212750,56,0,17,0,,0,,150131,39,60,61,44,38,,0,"0,6",3800,0
07.11.2024 03:15,0,39,55,1212750,56,0,17,0,,69,,150131,38,59,61,44,38,,0,"0,6",3700,0
07.11.2024 03:35,"4,16",37,55,1212760,55,0,17,0,,0,,150133,44,61,61,43,36,,46100,"0,6",4300,0
07.11.2024 03:40,"0,12",37,55,1212760,55,0,18,0,,0,,150133,43,60,61,43,36,,2600,"0,6",4300,0
07.11.2024 03:45,"0,02",36,55,1212760,56,0,17,0,,0,,150133,57,65,61,38,36,,200,"0,6",4100,0
07.11.2024 03:50,0,36,55,1212760,56,0,17,0,,0,,150134,58,65,61,37,35,,0,"0,6",4100,0
07.11.2024 03:55,0,36,55,1212760,55,0,17,0,,0,,150134,56,64,61,37,35,,0,"0,6",4100,0
07.11.2024 04:00,0,35,55,1212760,56,0,18,0,,0,,150134,54,64,61,36,34,,0,"0,6",4100,0
07.11.2024 04:05,0,35,55,1212760,56,0,18,0,,0,,150135,52,64,61,36,34,,0,"0,6",4000,0
07.11.2024 04:10,0,35,55,1212760,56,0,18,0,,0,,150135,51,63,61,36,34,,0,"0,6",4000,0
07.11.2024 04:15,0,34,55,1212760,56,0,18,0,,0,,150135,49,63,61,36,34,,0,"0,6",4000,0
07.11.2024 04:35,0,34,55,1212760,56,0,18,0,,0,,150137,54,64,61,45,33,,0,"0,6",3900,0
07.11.2024 04:40,0,33,55,1212760,56,0,18,0,,0,,150137,52,63,61,44,33,,0,"0,6",3900,0
07.11.2024 04:45,0,33,55,1212760,56,0,18,0,,0,,150137,58,65,61,41,33,,0,"0,6",3900,0
07.11.2024 04:50,0,33,55,1212760,56,0,18,0,,0,,150138,59,65,61,39,33,,0,"0,6",4000,0
07.11.2024 04:55,0,33,55,1212760,56,0,18,0,,0,,150138,57,64,61,39,33,,0,"0,6",3900,0
07.11.2024 05:00,0,33,55,1212760,56,0,18,0,,0,,150138,49,64,61,39,32,,0,"0,6",4000,0
07.11.2024 05:05,0,38,55,1212760,56,0,17,99,,70,,150139,55,64,61,46,41,,0,"0,6",3900,100
07.11.2024 05:10,"6,7",55,55,1212770,56,0,18,57,,70,,150139,54,64,61,46,32,,165200,"0,59",3700,100
07.11.2024 05:15,"5,5",52,55,1212790,55,0,17,83,,70,,150139,46,63,60,49,47,,178700,"0,6",3600,96
07.11.2024 05:20,"6,6",57,55,1212800,55,0,17,79,,70,,150140,47,63,60,50,55,,174800,"0,6",3500,84
07.11.2024 05:25,"6,29",53,56,1212810,55,0,15,71,,70,,150140,57,60,60,33,57,,132700,"0,59",3200,71
07.11.2024 05:30,"6,09",61,54,1212820,55,0,13,69,,70,,150140,57,59,56,57,56,,133700,"0,59",0,52
07.11.2024 05:35,"4,9",54,54,1212830,55,0,13,62,,70,,150140,57,60,61,57,58,,105200,"0,6",3900,56
07.11.2024 05:40,"4,8",54,54,1212840,54,0,13,57,,70,,150141,57,66,61,55,57,,72400,"0,59",4800,75
07.11.2024 05:45,"5,38",57,54,1212850,54,0,13,59,,70,,150141,55,66,61,20,57,,92600,"0,6",5100,53
07.11.2024 05:50,"4,68",58,54,1212850,55,0,13,52,,70,,150142,53,66,61,19,57,,92600,"0,6",5100,58
07.11.2024 05:55,"3,22",56,55,1212860,55,0,13,48,,70,,150142,50,66,60,31,57,,55500,"0,59",4500,53
07.11.2024 06:00,"3,23",56,55,1212860,55,0,14,42,,70,,150142,53,66,61,30,56,,54200,"0,6",4300,49
07.11.2024 06:05,"2,91",57,55,1212870,55,0,14,44,,70,,150143,46,67,60,42,55,,46400,"0,6",4300,44
07.11.2024 06:10,"2,55",56,55,1212870,55,0,14,45,,70,,150143,61,66,62,29,55,,45700,"0,6",4300,37
07.11.2024 06:15,"2,42",56,55,1212870,55,0,14,46,,70,,150143,60,67,61,39,55,,38500,"0,59",4300,35
07.11.2024 06:20,"2,38",55,55,1212880,56,0,14,46,,70,,150144,53,67,61,43,55,,38600,"0,6",4200,31
07.11.2024 06:25,"2,23",55,55,1212880,56,0,14,46,,70,,150144,47,66,61,47,55,,39000,"0,6",4200,31
07.11.2024 06:30,"2,24",55,55,1212880,56,0,14,46,,70,,150144,47,66,59,49,55,,39000,"0,6",4100,32
07.11.2024 06:35,"2,3",54,55,1212880,56,0,14,46,,70,,150145,60,67,62,27,55,,39300,"0,6",4100,33
07.11.2024 06:40,"2,27",54,55,1212890,56,0,14,45,,70,,150145,58,66,61,26,55,,38500,"0,6",4100,35
07.11.2024 06:45,"2,39",54,56,1212890,56,0,14,45,,70,,150145,41,66,61,26,55,,39900,"0,6",4000,36
07.11.2024 06:50,"2,35",54,56,1212890,56,0,14,45,,70,,150146,48,66,60,38,54,,38800,"0,6",3900,37
07.11.2024 06:55,"2,4",54,55,1212900,56,0,13,45,,70,,150146,56,67,61,36,54,,41100,"0,59",3800,37
07.11.2024 07:00,"2,42",54,55,1212900,55,0,14,47,,70,,150147,54,66,61,36,54,,41900,"0,6",4000,38
07.11.2024 07:05,"2,44",54,55,1212900,56,0,14,47,,70,,150147,38,66,58,43,54,,43700,"0,6",4100,39
07.11.2024 07:10,"2,53",53,56,1212910,56,0,13,49,,70,,150147,60,64,61,29,54,,42300,"0,59",3800,42
07.11.2024 07:15,"4,36",51,56,1212920,56,0,13,53,,70,,150147,58,63,61,29,54,,78000,"0,6",3300,51
07.11.2024 07:20,"4,57",50,55,1212920,56,0,13,53,,70,,150148,57,65,61,47,54,,63700,"0,6",3700,51
07.11.2024 07:25,"4,75",52,55,1212930,56,0,13,56,,70,,150148,53,66,61,48,54,,73800,"0,6",3900,69
07.11.2024 07:30,"4,58",55,55,1212930,56,0,13,54,,70,,150148,55,66,60,23,55,,96200,"0,59",3900,65
07.11.2024 07:35,"4,01",57,55,1212940,55,0,12,47,,70,,150149,55,66,60,27,56,,82800,"0,59",4000,51
07.11.2024 07:40,"2,94",57,55,1212950,55,0,13,45,,70,,150149,56,65,61,22,55,,51400,"0,59",4100,42
07.11.2024 07:45,"2,51",57,55,1212950,55,0,13,44,,70,,150149,47,65,61,37,55,,40000,"0,59",4200,35
07.11.2024 07:50,"2,35",56,55,1212950,55,0,13,43,,70,,150150,47,65,61,36,55,,34500,"0,59",4300,31
07.11.2024 07:55,"2,14",55,55,1212950,55,0,13,44,,70,,150150,36,64,61,35,55,,35100,"0,6",4300,26
07.11.2024 08:00,"2,09",55,55,1212960,55,0,13,45,,70,,150151,51,65,58,40,54,,34000,"0,6",4200,26
07.11.2024 08:05,"2,14",54,55,1212960,55,0,13,45,,70,,150151,49,65,60,35,54,,33200,"0,6",4100,27
07.11.2024 08:10,"2,18",54,55,1212960,55,0,14,47,,70,,150151,43,65,61,36,54,,36300,"0,6",4300,31
07.11.2024 08:15,"2,38",54,55,1212970,55,0,13,48,,70,,150152,46,65,57,44,55,,39100,"0,6",4300,35
07.11.2024 08:20,"2,4",54,55,1212970,55,0,13,47,,70,,150152,51,65,59,35,55,,41500,"0,59",4100,40
07.11.2024 08:25,"2,62",54,55,1212970,55,0,13,47,,70,,150152,42,65,61,49,55,,43700,"0,6",4100,44
07.11.2024 08:30,"2,74",55,55,1212980,55,0,14,48,,70,,150153,43,65,61,51,55,,48700,"0,6",4200,45
07.11.2024 08:35,"2,74",55,55,1212980,55,0,14,48,,69,,150153,43,65,58,50,55,,47200,"0,6",4100,44
07.11.2024 08:40,"2,66",55,55,1212990,55,0,14,47,,69,,150153,53,64,61,48,55,,48300,"0,6",4000,42
07.11.2024 08:45,"3,98",53,55,1212990,55,0,13,50,,69,,150154,60,61,61,29,54,,123600,"0,59",3700,51
07.11.2024 08:50,"4,46",52,55,1213000,55,0,13,52,,69,,150154,44,62,60,41,54,,73400,"0,59",4200,56
07.11.2024 08:55,"4,63",53,55,1213010,55,0,13,55,,69,,150154,60,65,61,40,54,,68300,"0,59",4300,65
07.11.2024 09:00,"4,99",54,55,1213010,55,0,13,56,,69,,150155,57,65,61,40,55,,82600,"0,59",4300,66
07.11.2024 09:05,"4,27",56,55,1213020,55,0,13,54,,69,,150155,59,66,61,27,56,,87600,"0,6",4300,62
07.11.2024 09:10,"3,86",57,55,1213020,55,0,12,48,,69,,150155,57,66,61,20,56,,68800,"0,58",4000,49
07.11.2024 09:15,"2,9",57,55,1213030,55,0,12,44,,69,,150156,40,66,61,33,56,,48600,"0,59",4200,39
07.11.2024 09:20,"2,35",57,55,1213030,55,0,12,43,,70,,150156,58,66,62,32,55,,38600,"0,59",4000,33
07.11.2024 09:25,"2,26",56,55,1213030,55,0,12,41,,70,,150156,56,66,60,21,55,,33500,"0,59",4100,26
07.11.2024 09:30,"1,96",56,55,1213040,55,0,12,40,,70,,150157,43,66,61,33,55,,32200,"0,58",4300,21
07.11.2024 09:35,"1,78",55,55,1213040,55,0,12,41,,70,,150157,59,66,61,26,55,,27900,"0,6",4200,21
07.11.2024 09:40,"1,8",54,55,1213040,55,0,12,42,,70,,150157,59,66,61,31,54,,27300,"0,6",4400,23
07.11.2024 09:45,"1,9",54,55,1213040,55,0,13,45,,70,,150158,61,65,61,35,54,,29800,"0,6",4400,28
07.11.2024 09:50,"2,18",54,55,1213050,55,0,13,45,,70,,150158,42,65,61,48,55,,33500,"0,6",4300,31
07.11.2024 09:55,"2,28",54,55,1213050,55,0,13,45,,70,,150158,54,65,60,46,55,,39700,"0,6",4200,37
07.11.2024 10:00,"2,42",54,55,1213050,55,0,13,45,,70,,150159,48,65,61,49,55,,41700,"0,6",4100,38
07.11.2024 10:05,"2,5",54,55,1213060,55,0,13,45,,70,,150159,43,65,61,50,55,,43000,"0,6",3900,40
07.11.2024 10:10,"2,45",54,55,1213060,56,0,13,45,,70,,150159,60,65,61,36,55,,41900,"0,6",3900,40
07.11.2024 10:15,"2,47",53,55,1213070,55,0,14,45,,70,,150160,43,64,60,49,54,,44000,"0,6",3800,40
07.11.2024 10:20,"4,3",52,55,1213070,55,0,14,46,,70,,150160,51,63,61,46,53,,98200,"0,6",3200,45
07.11.2024 10:25,"4,38",50,55,1213080,55,0,14,52,,70,,150160,58,65,61,32,53,,54100,"0,6",4000,56
07.11.2024 10:30,"4,04",53,55,1213080,55,0,13,52,,70,,150161,51,65,61,43,54,,85400,"0,59",4200,61
07.11.2024 10:35,"3,85",56,55,1213090,55,0,13,48,,70,,150161,51,65,61,40,55,,83700,"0,59",4300,53
07.11.2024 10:40,"3,11",56,55,1213100,55,0,13,44,,70,,150161,46,65,61,42,55,,58700,"0,6",4200,45
07.11.2024 10:45,"2,65",56,55,1213100,55,0,13,39,,70,,150162,58,66,61,25,55,,44800,"0,6",4200,34
07.11.2024 10:50,"2,02",55,55,1213100,55,0,13,34,,70,,150162,57,65,61,23,54,,34000,"0,6",4200,21
07.11.2024 10:55,"1,63",55,55,1213100,55,0,13,33,,70,,150163,59,65,61,24,54,,25600,"0,58",3900,17
07.11.2024 11:00,"1,43",54,55,1213110,55,0,13,34,,70,,150163,58,65,61,24,54,,25400,"0,6",4200,16
07.11.2024 11:05,"1,32",53,55,1213110,56,0,12,34,,70,,150163,57,66,61,20,53,,24900,"0,6",4000,17
07.11.2024 11:10,"1,33",53,55,1213110,55,0,12,34,,70,,150164,55,66,60,18,53,,26500,"0,59",4000,18
07.11.2024 11:15,"1,58",52,55,1213110,55,0,12,35,,70,,150164,33,65,60,33,53,,28100,"0,6",4100,21
07.11.2024 11:20,"1,75",52,55,1213120,55,0,13,36,,70,,150164,30,65,61,38,53,,29000,"0,59",4400,23
07.11.2024 11:25,"1,89",52,55,1213120,55,0,13,38,,70,,150165,34,64,61,40,53,,32800,"0,6",4200,27
07.11.2024 11:30,"2,02",52,55,1213120,55,0,13,40,,70,,150165,53,65,60,36,53,,35400,"0,6",4100,30
07.11.2024 11:35,"2,09",52,55,1213130,55,0,13,42,,70,,150165,41,65,61,39,53,,40400,"0,59",4000,32
07.11.2024 11:40,"2,26",53,55,1213130,55,0,13,43,,70,,150166,38,65,61,46,53,,40300,"0,6",4200,34
07.11.2024 11:45,"2,23",53,55,1213130,55,0,13,44,,70,,150166,39,64,61,45,53,,40800,"0,6",4100,35
07.11.2024 11:50,"4,15",51,55,1213140,55,0,13,47,,70,,150166,52,62,58,45,52,,100500,"0,6",3900,41
07.11.2024 11:55,"4,32",50,55,1213140,55,0,13,53,,70,,150167,56,64,61,45,52,,58700,"0,59",4100,53
07.11.2024 12:00,"4,56",50,55,1213150,55,0,14,55,,70,,150167,49,64,61,47,53,,69900,"0,59",4300,62
07.11.2024 12:05,"4,92",52,55,1213160,55,0,14,51,,70,,150167,48,64,61,47,54,,79600,"0,59",4400,60
07.11.2024 12:10,"3,65",54,55,1213160,55,0,14,46,,70,,150168,45,64,60,47,54,,79600,"0,6",4300,55
07.11.2024 12:15,"3,12",55,55,1213170,55,0,14,43,,70,,150168,54,65,60,40,54,,62900,"0,6",4200,46
07.11.2024 12:20,"2,47",56,55,1213170,55,0,12,40,,70,,150168,55,66,61,24,54,,47600,"0,59",4100,36
07.11.2024 12:25,"2,26",55,55,1213180,55,0,12,40,,70,,150169,55,66,60,31,53,,38000,"0,59",4300,35
07.11.2024 12:30,"2,23",55,55,1213180,55,0,12,40,,70,,150169,55,66,61,32,53,,37800,"0,59",4300,31
07.11.2024 12:35,"2,04",55,55,1213180,55,0,12,40,,70,,150170,61,66,61,40,53,,36200,"0,6",4200,23
07.11.2024 12:40,"1,9",54,55,1213180,55,0,12,40,,70,,150170,47,65,59,48,53,,31700,"0,6",4400,22
07.11.2024 12:45,"1,78",53,55,1213190,55,0,12,41,,70,,150170,51,66,58,31,53,,31500,"0,59",4200,22
07.11.2024 12:50,"1,85",53,55,1213190,55,0,12,41,,70,,150171,54,66,59,20,53,,32400,"0,59",4100,23
07.11.2024 12:55,"1,85",53,55,1213190,55,0,12,41,,70,,150171,38,66,58,39,53,,32800,"0,59",4400,24
07.11.2024 13:00,"1,87",52,55,1213200,55,0,12,42,,70,,150171,51,65,60,39,53,,32600,"0,6",4300,27
07.11.2024 13:05,"2,16",52,55,1213200,55,0,12,44,,70,,150172,41,65,61,46,53,,36200,"0,6",4300,32
07.11.2024 13:10,"2,28",52,55,1213200,55,0,12,44,,70,,150172,57,64,60,31,53,,40600,"0,59",4100,34
07.11.2024 13:15,"4,13",51,55,1213210,55,0,13,49,,70,,150172,57,61,60,28,52,,128000,"0,59",4100,44
07.11.2024 13:20,"4,37",49,55,1213220,55,0,13,55,,70,,150173,47,61,61,43,52,,58700,"0,59",4100,59
07.11.2024 13:25,"4,9",51,55,1213220,55,0,13,55,,70,,150173,40,63,60,47,53,,71600,"0,6",4400,67
07.11.2024 13:30,"5,16",55,55,1213230,55,0,13,51,,70,,150174,43,63,61,47,54,,91600,"0,6",4500,62
07.11.2024 13:35,"3,7",56,55,1213240,55,0,13,50,,70,,150174,42,64,61,46,55,,80500,"0,6",4300,60
07.11.2024 13:40,"3,42",56,55,1213240,55,0,14,45,,70,,150174,42,64,60,46,55,,63000,"0,6",4300,50
07.11.2024 13:45,"2,95",57,55,1213250,55,0,13,45,,70,,150175,46,65,56,43,55,,49400,"0,6",4300,50
07.11.2024 13:50,"2,95",57,55,1213250,55,0,13,43,,70,,150175,57,66,61,40,55,,47500,"0,59",4300,42
07.11.2024 13:55,"2,45",56,54,1213250,55,0,13,38,,70,,150175,40,66,58,43,55,,38900,"0,6",4400,27
07.11.2024 14:00,"1,92",56,55,1213260,55,0,12,36,,70,,150176,54,66,59,23,54,,31300,"0,6",4300,20
07.11.2024 14:05,"1,54",55,55,1213260,55,0,12,34,,70,,150176,56,66,60,26,54,,24300,"0,59",4300,15
07.11.2024 14:10,"1,34",54,54,1213260,55,0,12,34,,70,,150176,57,65,61,32,54,,27100,"0,6",4300,15
07.11.2024 14:15,"1,33",53,54,1213260,55,0,12,35,,70,,150177,56,65,61,32,53,,26700,"0,6",4600,18
07.11.2024 14:20,"1,52",53,55,1213260,55,0,12,36,,70,,150177,59,65,61,37,53,,27600,"0,59",4200,20
07.11.2024 14:25,"1,79",52,55,1213270,55,0,12,38,,70,,150178,55,66,60,18,53,,28700,"0,59",4200,25
07.11.2024 14:30,"1,97",52,55,1213270,55,0,12,39,,70,,150178,57,65,60,39,53,,33000,"0,6",4300,27
07.11.2024 14:35,"1,96",51,55,1213270,55,0,12,41,,70,,150178,56,63,60,22,52,,35100,"0,58",3900,32
07.11.2024 14:40,"4,11",50,55,1213280,55,0,12,55,,70,,150179,55,63,61,21,51,,76500,"0,6",3600,51
07.11.2024 14:45,"4,94",51,55,1213290,55,0,13,58,,70,,150179,42,62,60,36,53,,70500,"0,6",4300,69
07.11.2024 14:50,"5,26",53,55,1213290,55,0,13,55,,70,,150179,39,63,61,43,54,,97200,"0,6",4200,68
07.11.2024 14:55,"5,09",54,55,1213300,55,0,13,53,,70,,150180,40,62,61,41,54,,91300,"0,6",4200,65
07.11.2024 15:00,"3,98",56,55,1213310,55,0,13,45,,70,,150180,39,63,61,42,55,,86700,"0,59",4300,51
07.11.2024 15:05,"2,86",56,55,1213310,55,0,13,42,,70,,150180,44,64,61,43,55,,52200,"0,6",4300,43
07.11.2024 15:10,"2,5",56,55,1213320,55,0,14,42,,70,,150181,46,65,61,48,54,,41400,"0,6",4200,38
07.11.2024 15:15,"2,33",56,55,1213320,55,0,13,42,,70,,150181,56,66,61,27,54,,37800,"0,59",4000,36
07.11.2024 15:20,"2,23",55,55,1213320,55,0,14,42,,70,,150181,48,66,61,41,54,,35300,"0,6",4100,31
07.11.2024 15:25,"2,16",55,55,1213330,55,0,13,44,,70,,150182,50,66,61,43,54,,37100,"0,6",4300,28
07.11.2024 15:30,"2,14",54,55,1213330,56,0,13,44,,70,,150182,59,66,61,39,54,,35200,"0,59",4100,28
07.11.2024 15:35,"2,14",54,55,1213330,55,0,13,42,,70,,150183,54,66,61,43,54,,36200,"0,59",4200,29
07.11.2024 15:40,"2,13",54,55,1213330,55,0,13,42,,70,,150183,57,66,61,38,54,,35400,"0,59",4200,31
07.11.2024 15:45,"2,14",53,55,1213340,55,0,13,42,,70,,150183,47,66,61,45,54,,37800,"0,6",4200,33
07.11.2024 15:50,"2,23",53,55,1213340,55,0,13,44,,70,,150184,49,66,61,46,54,,38300,"0,6",4200,35
07.11.2024 15:55,"2,28",54,55,1213340,56,0,14,45,,70,,150184,48,65,61,45,54,,39900,"0,6",4100,36
07.11.2024 16:00,"2,4",54,55,1213350,56,0,14,45,,70,,150184,46,65,61,45,54,,42100,"0,6",4000,38
07.11.2024 16:20,"2,47",53,55,1213360,55,0,12,49,,70,,150186,51,64,61,44,53,,45000,"0,6",3800,45
07.11.2024 16:25,"4,39",51,55,1213370,55,0,12,54,,70,,150186,59,65,61,22,53,,69400,"0,59",4100,52
07.11.2024 16:30,"4,65",51,55,1213380,55,0,12,55,,70,,150186,55,66,59,17,53,,70700,"0,59",4400,60
07.11.2024 16:35,"5,14",53,55,1213380,55,0,12,57,,70,,150187,41,65,61,33,54,,85800,"0,59",4500,69
07.11.2024 16:40,"5,24",56,55,1213390,55,0,12,56,,70,,150187,38,64,61,32,55,,91700,"0,6",4400,66
07.11.2024 16:45,"4,01",57,55,1213400,55,0,12,51,,70,,150187,49,65,59,39,56,,77000,"0,59",4200,59
07.11.2024 16:50,"3,6",57,55,1213400,55,0,13,49,,70,,150188,52,66,61,29,56,,60900,"0,59",4200,53
07.11.2024 16:55,"3,12",57,55,1213410,55,0,12,44,,70,,150188,58,66,61,31,56,,51000,"0,59",4300,42
07.11.2024 17:00,"2,57",57,55,1213410,55,0,12,44,,70,,150189,54,66,60,37,55,,38100,"0,6",4400,41
07.11.2024 17:05,"2,48",56,55,1213410,55,0,13,42,,70,,150189,45,65,60,40,55,,39200,"0,6",4200,36
07.11.2024 17:10,"2,23",56,55,1213420,55,0,13,42,,70,,150189,55,66,60,37,55,,37400,"0,6",4100,31
07.11.2024 17:15,"2,11",55,55,1213420,55,0,13,42,,70,,150190,57,65,61,23,55,,33700,"0,59",4100,28
07.11.2024 17:20,"2,1",55,55,1213420,56,0,13,42,,70,,150190,51,65,61,25,54,,34100,"0,6",4000,26
07.11.2024 17:25,"2,09",54,55,1213430,56,0,13,45,,70,,150190,50,65,61,40,54,,33300,"0,6",4000,28
07.11.2024 17:30,"2,22",54,55,1213430,56,0,13,45,,70,,150191,42,65,61,45,55,,33700,"0,6",3900,32
07.11.2024 17:35,"2,31",54,55,1213430,55,0,13,47,,70,,150191,42,64,61,44,55,,40000,"0,6",4000,35
07.11.2024 17:40,"2,4",54,55,1213440,55,0,14,45,,70,,150191,52,65,60,41,55,,39900,"0,6",4000,41
07.11.2024 17:45,"2,51",54,55,1213440,55,0,13,45,,70,,150192,57,65,61,19,55,,43800,"0,59",3900,42
07.11.2024 17:50,"2,67",54,55,1213440,55,0,13,45,,70,,150192,53,65,61,34,55,,44500,"0,6",4200,43
07.11.2024 17:55,"2,62",55,55,1213450,55,0,13,45,,70,,150192,58,64,61,35,55,,44000,"0,6",3800,42
07.11.2024 18:00,"4,36",53,55,1213460,55,0,13,49,,70,,150193,47,63,60,47,54,,104800,"0,6",3200,51
07.11.2024 18:05,"4,62",52,55,1213460,55,0,13,49,,70,,150193,45,62,61,51,54,,57900,"0,6",4100,58
07.11.2024 18:10,"4,61",52,55,1213470,55,0,13,52,,70,,150193,43,61,61,51,54,,66600,"0,6",4200,63
07.11.2024 18:15,"3,77",55,55,1213470,55,0,14,51,,70,,150194,44,63,61,50,55,,71800,"0,6",4300,60
07.11.2024 18:20,"3,65",56,55,1213480,55,0,13,48,,70,,150194,46,65,58,45,56,,68500,"0,6",4200,56
07.11.2024 18:25,"3,12",57,55,1213480,55,0,14,45,,70,,150194,60,65,61,35,55,,54700,"0,6",4100,46
07.11.2024 18:30,"2,54",56,55,1213490,55,0,12,44,,70,,150195,55,66,59,16,55,,41600,"0,59",4100,37
07.11.2024 18:35,"2,14",56,55,1213490,55,0,12,42,,70,,150195,46,66,60,30,55,,35700,"0,6",4400,30
07.11.2024 18:40,"2,03",55,55,1213490,55,0,12,42,,70,,150196,51,65,60,38,55,,33600,"0,59",4300,27
07.11.2024 18:45,"2,09",55,55,1213490,55,0,12,42,,70,,150196,51,65,60,38,55,,33400,"0,6",4400,28
07.11.2024 18:50,"2,09",54,55,1213500,55,0,13,42,,70,,150196,59,65,61,27,55,,33000,"0,6",4400,28
07.11.2024 18:55,"2,18",54,55,1213500,55,0,13,44,,70,,150197,50,65,61,41,55,,34200,"0,59",4200,33
07.11.2024 19:00,"2,28",54,55,1213500,55,0,13,45,,70,,150197,56,66,61,37,55,,38400,"0,6",4400,37
07.11.2024 19:05,"2,47",54,55,1213510,55,0,13,45,,70,,150197,53,65,61,36,55,,40300,"0,59",4200,38
07.11.2024 19:10,"2,45",54,55,1213510,55,0,13,45,,70,,150198,44,65,60,51,55,,42100,"0,6",4300,40
07.11.2024 19:15,"2,59",54,55,1213510,55,0,13,46,,70,,150198,56,65,61,43,55,,43400,"0,6",4300,42
07.11.2024 19:35,"4,92",54,55,1213540,55,0,13,55,,70,,150199,54,65,61,42,55,,78600,"0,59",4300,65
07.11.2024 19:40,"4,99",55,55,1213540,55,0,13,54,,70,,150200,53,65,61,42,55,,81900,"0,6",4500,65
07.11.2024 19:45,"3,74",56,55,1213550,55,0,13,50,,70,,150200,41,64,60,49,56,,71600,"0,59",4300,55
07.11.2024 19:50,"3,29",57,55,1213550,55,0,13,47,,70,,150201,53,65,61,42,56,,55700,"0,6",4100,51
07.11.2024 19:55,"2,74",57,55,1213560,55,0,13,44,,70,,150201,60,66,61,21,56,,49500,"0,59",4000,43
07.11.2024 20:00,"2,35",57,55,1213560,55,0,13,40,,70,,150201,34,66,58,38,55,,35400,"0,59",4300,33
07.11.2024 20:05,"2,18",56,55,1213560,56,0,12,40,,70,,150202,55,66,61,31,55,,33900,"0,6",4000,32
07.11.2024 20:10,"2,18",55,55,1213570,55,0,12,42,,70,,150202,56,66,60,22,55,,32300,"0,59",4100,33
07.11.2024 20:15,"2,16",55,55,1213570,55,0,12,43,,70,,150202,55,66,59,18,54,,33300,"0,59",4200,33
07.11.2024 20:20,"2,25",55,54,1213570,55,0,12,45,,70,,150203,54,66,59,16,54,,37000,"0,59",4400,32
07.11.2024 20:25,"2,35",54,54,1213580,55,0,12,47,,70,,150203,58,66,61,18,55,,36600,"0,6",4600,33
07.11.2024 20:30,"2,3",54,54,1213580,55,0,12,45,,70,,150203,50,65,61,35,55,,42600,"0,6",4500,36
07.11.2024 20:35,"2,38",54,55,1213580,55,0,12,45,,70,,150204,44,65,61,44,55,,41400,"0,6",4500,36
07.11.2024 20:40,"2,4",54,55,1213590,55,0,12,44,,70,,150204,49,65,61,41,55,,37600,"0,6",4300,38
07.11.2024 20:45,"2,4",55,55,1213590,55,0,13,45,,70,,150205,42,64,60,44,55,,40500,"0,59",4100,40
07.11.2024 20:50,"4,17",53,55,1213600,55,0,13,45,,70,,150205,45,64,58,45,54,,134800,"0,6",3300,43
07.11.2024 20:55,"4,46",51,55,1213600,55,0,13,54,,70,,150205,61,65,61,26,53,,62300,"0,59",4400,58
07.11.2024 21:00,"5,02",52,54,1213610,55,0,12,56,,70,,150206,52,66,60,29,54,,89100,"0,59",4500,64
07.11.2024 21:05,"5,11",55,55,1213620,55,0,12,55,,70,,150206,55,66,60,40,55,,92200,"0,6",4400,64
07.11.2024 21:10,"3,82",56,55,1213630,55,0,12,51,,70,,150206,60,66,61,35,56,,73000,"0,59",4400,58
07.11.2024 21:15,"3,34",57,55,1213630,55,0,12,47,,70,,150207,56,66,61,26,56,,58300,"0,59",4200,52
07.11.2024 21:20,"2,86",57,55,1213640,55,0,12,44,,70,,150207,54,65,61,33,56,,48900,"0,6",4200,47
07.11.2024 21:25,"2,47",57,55,1213640,56,0,13,40,,70,,150207,51,65,61,33,56,,40700,"0,6",4000,37
07.11.2024 21:30,"2,12",56,55,1213640,56,0,13,38,,70,,150208,59,66,62,28,55,,32700,"0,59",4000,29
07.11.2024 21:35,"1,82",56,55,1213640,56,0,13,36,,70,,150208,58,65,62,28,55,,31600,"0,6",4100,24
07.11.2024 21:40,"1,8",55,55,1213650,56,0,13,36,,70,,150209,56,65,62,28,55,,26800,"0,6",4000,23
07.11.2024 21:45,"1,84",55,55,1213650,56,0,13,36,,70,,150209,46,65,60,41,55,,26800,"0,6",4000,25
07.11.2024 21:50,"1,9",54,55,1213650,56,0,13,38,,70,,150209,45,64,61,41,54,,28200,"0,6",3900,27
07.11.2024 21:55,"2,09",54,55,1213650,56,0,13,40,,70,,150210,49,65,59,37,54,,31600,"0,6",4000,30
07.11.2024 22:00,"2,11",54,55,1213660,55,0,13,42,,70,,150210,59,66,61,25,54,,34000,"0,59",4000,34
07.11.2024 22:05,"2,33",54,55,1213660,55,0,13,43,,70,,150210,58,65,61,24,55,,39100,"0,6",4100,36
07.11.2024 22:10,"2,33",55,55,1213660,55,0,13,43,,70,,150211,56,65,61,24,55,,39600,"0,6",4200,38
07.11.2024 22:15,"2,38",55,55,1213670,55,0,14,44,,70,,150211,54,64,61,24,55,,39500,"0,6",4100,39
07.11.2024 22:20,"2,38",55,55,1213670,56,0,13,44,,70,,150211,57,65,61,43,55,,39400,"0,6",3900,39
07.11.2024 22:25,"2,35",55,55,1213670,56,0,14,44,,70,,150212,52,64,61,42,55,,40400,"0,59",3800,38
07.11.2024 22:30,"4,26",53,55,1213680,55,0,14,49,,70,,150212,58,62,60,43,54,,91400,"0,6",3000,50
07.11.2024 22:35,"4,49",51,55,1213680,55,0,13,50,,70,,150212,55,63,61,47,54,,57000,"0,6",4100,52
07.11.2024 22:40,"4,87",52,55,1213690,55,0,14,53,,70,,150213,45,64,61,53,54,,68900,"0,59",4200,64
07.11.2024 22:45,"5,13",56,55,1213700,55,0,14,56,,70,,150213,44,65,59,50,55,,86700,"0,59",4200,66
07.11.2024 23:05,"1,87",56,55,1213710,56,0,14,33,,70,,150214,40,64,61,43,55,,25800,"0,59",4100,24
07.11.2024 23:10,"1,78",56,55,1213720,56,0,14,35,,70,,150215,46,64,58,41,54,,26500,"0,6",4000,23
07.11.2024 23:15,"1,77",55,55,1213720,56,0,14,38,,70,,150215,46,65,61,42,54,,26800,"0,6",4000,21
07.11.2024 23:20,"1,78",54,55,1213720,55,0,14,42,,70,,150215,51,65,61,49,54,,27000,"0,6",4000,23
07.11.2024 23:25,"1,97",54,55,1213720,55,0,14,44,,70,,150216,52,65,61,51,54,,31700,"0,59",4100,26
07.11.2024 23:30,"2,18",54,55,1213730,55,0,13,45,,70,,150216,60,66,62,25,55,,33600,"0,6",4000,30
07.11.2024 23:35,"2,16",54,55,1213730,55,0,12,44,,70,,150216,55,66,60,36,55,,35900,"0,59",4200,32
07.11.2024 23:40,"2,28",54,55,1213730,55,0,13,42,,70,,150217,55,66,61,45,55,,36400,"0,59",4100,35
07.11.2024 23:45,"2,26",54,55,1213730,55,0,13,42,,70,,150217,55,65,61,42,55,,38200,"0,59",4200,35
08.11.2024 00:05,"4,11",53,55,1213750,56,0,13,42,,70,,150218,49,62,60,49,53,,57000,"0,59",3800,41
08.11.2024 00:10,"4,12",52,55,1213760,55,0,13,48,,70,,150219,44,61,61,53,52,,49700,"0,59",4100,46
08.11.2024 00:15,"3,18",53,55,1213760,55,0,13,53,,70,,150219,43,60,61,52,53,,53600,"0,6",4300,55
08.11.2024 00:20,"3,62",55,55,1213770,55,0,13,51,,70,,150220,50,64,59,46,55,,75700,"0,59",4300,56
08.11.2024 00:25,"3,1",56,55,1213770,55,0,13,45,,70,,150220,54,66,61,35,55,,57000,"0,6",4100,51
08.11.2024 00:30,"2,54",56,55,1213780,55,0,13,40,,70,,150220,60,66,62,36,55,,40500,"0,59",4200,41
08.11.2024 00:50,"1,82",55,55,1213790,56,0,14,35,,70,,150222,48,65,61,46,55,,26500,"0,6",3900,23
08.11.2024 00:55,"1,79",55,55,1213790,56,0,14,35,,70,,150222,48,64,61,46,54,,27100,"0,6",4100,23
08.11.2024 01:00,"1,76",54,55,1213790,56,0,14,36,,70,,150222,47,64,61,45,54,,27300,"0,59",4000,24
08.11.2024 01:05,0,53,55,1213790,56,0,14,0,,0,,150223,45,63,61,44,53,,0,"0,6",4000,0
08.11.2024 01:10,0,52,55,1213790,56,0,14,0,,0,,150223,43,63,61,43,53,,0,"0,6",4000,0
08.11.2024 01:15,0,52,55,1213790,56,0,15,0,,0,,150223,41,62,61,43,52,,0,"0,6",3900,0
08.11.2024 01:35,0,51,55,1213790,56,0,15,0,,0,,150225,56,65,61,37,49,,0,"0,6",3800,0
08.11.2024 01:40,0,50,55,1213790,56,0,15,0,,0,,150225,46,64,61,41,48,,0,"0,6",3700,0
08.11.2024 01:45,"4,18",49,55,1213790,56,0,15,0,,70,,150225,42,64,60,41,46,,6500,"0,6",3400,0
08.11.2024 01:50,"4,1",48,56,1213790,56,0,15,0,,70,,150226,41,63,60,41,45,,52800,"0,6",3600,0
08.11.2024 01:55,"4,17",47,55,1213800,55,0,15,0,,70,,150226,40,63,61,41,45,,47900,"0,6",4000,0
08.11.2024 02:00,"4,13",45,55,1213800,55,0,15,0,,0,,150226,39,63,61,42,44,,48000,"0,6",4400,0
08.11.2024 02:05,"0,12",44,55,1213800,55,0,15,0,,0,,150227,36,62,61,42,44,,2300,"0,59",4300,0
08.11.2024 02:10,"0,01",43,55,1213800,55,0,16,0,,0,,150227,35,62,61,42,43,,100,"0,6",4100,0
08.11.2024 02:15,0,42,55,1213800,55,0,16,0,,0,,150227,35,61,61,41,43,,0,"0,6",4100,0
08.11.2024 02:35,0,41,55,1213800,56,0,16,0,,0,,150229,34,59,61,40,41,,0,"0,6",4000,0
08.11.2024 02:40,0,40,55,1213800,56,0,16,0,,0,,150229,34,59,61,40,41,,0,"0,6",4000,0
08.11.2024 02:45,0,40,55,1213800,56,0,17,0,,0,,150229,33,58,61,40,40,,0,"0,6",4000,0
08.11.2024 02:50,0,40,55,1213800,56,0,17,0,,0,,150230,35,62,61,40,40,,0,"0,6",4000,0
08.11.2024 02:55,0,40,55,1213800,56,0,17,0,,0,,150230,37,62,61,39,39,,0,"0,59",4000,0
08.11.2024 03:00,0,39,55,1213800,56,0,17,0,,0,,150230,36,61,61,39,39,,0,"0,6",4000,0
08.11.2024 03:20,0,38,55,1213800,56,0,18,0,,0,,150232,35,61,61,36,37,,0,"0,6",3900,0
08.11.2024 03:25,0,38,55,1213800,56,0,18,0,,0,,150232,35,60,61,36,37,,0,"0,6",3900,0
08.11.2024 03:30,0,37,55,1213800,56,0,18,0,,0,,150232,35,60,61,36,37,,0,"0,6",3900,0
08.11.2024 03:35,0,37,55,1213800,56,0,18,0,,0,,150233,35,60,61,36,36,,0,"0,6",3800,0
08.11.2024 03:40,0,37,56,1213800,56,0,18,0,,70,,150233,39,62,61,38,36,,0,"0,6",3600,0
08.11.2024 03:45,"4,18",36,56,1213810,56,0,18,0,,70,,150233,39,62,59,37,36,,43900,"0,59",2900,0
08.11.2024 04:05,"0,02",35,55,1213810,55,0,19,0,,0,,150235,37,61,61,36,35,,200,"0,6",4200,0
08.11.2024 04:10,0,35,55,1213810,56,0,19,0,,0,,150235,37,60,61,36,35,,0,"0,6",4100,0
08.11.2024 04:15,0,34,55,1213810,56,0,19,0,,0,,150235,36,60,61,36,34,,0,"0,59",4100,0
08.11.2024 04:20,0,34,55,1213810,56,0,19,0,,0,,150236,36,59,61,36,34,,0,"0,6",4100,0
08.11.2024 04:25,0,34,55,1213810,56,0,19,0,,0,,150236,36,59,61,36,34,,0,"0,6",4100,0
08.11.2024 04:30,0,34,55,1213810,56,0,19,0,,0,,150236,36,58,61,36,34,,0,"0,6",4000,0
08.11.2024 04:35,0,34,55,1213810,56,0,19,0,,0,,150237,35,58,61,36,34,,0,"0,6",4000,0
08.11.2024 04:40,0,33,55,1213810,56,0,19,0,,0,,150237,35,58,61,36,33,,0,"0,6",4000,0
08.11.2024 04:45,"0,02",33,55,1213810,56,0,19,0,,0,,150238,36,61,61,38,33,,100,"0,6",4000,0
08.11.2024 04:50,0,33,55,1213810,56,0,19,0,,0,,150238,51,64,61,37,33,,0,"0,6",4000,0
08.11.2024 04:55,"0,1",33,55,1213810,56,0,14,0,,0,,150238,53,66,60,21,33,,800,"0,59",4000,0
08.11.2024 05:00,"0,02",33,55,1213810,55,0,13,0,,0,,150239,55,66,60,31,33,,200,"0,59",4200,0
08.11.2024 05:05,"6,59",40,55,1213820,55,0,13,100,,70,,150239,48,65,61,45,42,,175000,"0,6",4200,100
08.11.2024 05:10,"6,62",52,55,1213840,55,0,13,81,,70,,150239,48,65,61,50,54,,193900,"0,6",4100,86
08.11.2024 05:15,"6,65",54,55,1213850,55,0,13,81,,70,,150240,47,65,61,53,56,,176200,"0,6",4100,86
08.11.2024 05:20,"6,3",57,55,1213860,55,0,14,73,,70,,150240,48,64,61,54,56,,155100,"0,6",4000,81
08.11.2024 05:25,"5,27",57,55,1213880,55,0,14,56,,70,,150240,50,63,60,49,55,,140900,"0,6",4100,75
08.11.2024 05:30,"4,9",55,55,1213890,55,0,14,51,,70,,150241,49,63,61,49,55,,84100,"0,6",4400,68
08.11.2024 05:35,"4,89",56,55,1213890,55,0,14,51,,70,,150241,47,62,62,49,54,,72000,"0,6",4400,66
08.11.2024 05:40,"4,92",55,55,1213900,55,0,14,53,,70,,150241,46,62,62,48,55,,71100,"0,6",4300,64
08.11.2024 05:45,"3,64",57,55,1213900,56,0,14,49,,70,,150242,41,62,61,45,55,,63200,"0,6",4200,59
08.11.2024 05:50,"3,19",57,55,1213910,56,0,14,47,,70,,150242,50,64,61,49,56,,52300,"0,59",4100,54
08.11.2024 05:55,"2,71",57,55,1213910,56,0,15,44,,70,,150242,42,64,62,46,56,,42700,"0,6",4100,45
08.11.2024 06:00,"2,14",56,55,1213920,56,0,15,38,,70,,150243,40,63,62,45,55,,34300,"0,6",4100,32
08.11.2024 06:05,"2,07",56,55,1213920,56,0,15,42,,70,,150243,54,65,61,39,54,,32000,"0,6",4100,29
08.11.2024 06:10,"2,07",55,55,1213920,56,0,15,42,,70,,150244,52,67,61,45,53,,33900,"0,6",4000,29
08.11.2024 06:15,"2,18",54,55,1213930,56,0,14,45,,70,,150244,51,67,59,47,54,,37400,"0,59",4100,31
08.11.2024 06:20,"2,45",54,55,1213930,55,0,14,49,,70,,150244,59,66,61,40,54,,43200,"0,6",4300,34
08.11.2024 06:25,"2,5",54,55,1213930,55,0,14,47,,70,,150245,57,66,61,40,55,,43900,"0,6",4200,37
08.11.2024 06:30,"2,47",54,55,1213940,56,0,14,47,,70,,150245,51,66,58,44,55,,43200,"0,59",4000,38
08.11.2024 06:35,"2,57",54,55,1213940,56,0,14,47,,70,,150245,55,65,61,42,55,,45100,"0,6",4000,41
08.11.2024 06:40,"2,54",54,55,1213940,56,0,14,45,,70,,150246,44,65,61,39,55,,45000,"0,59",4000,42
08.11.2024 06:45,"2,59",54,55,1213950,56,0,15,45,,70,,150246,42,65,61,40,55,,44700,"0,6",4100,42
08.11.2024 06:50,"2,64",54,55,1213950,56,0,15,47,,70,,150246,42,65,61,46,54,,44900,"0,59",4000,43
08.11.2024 06:55,"2,62",55,55,1213950,56,0,14,47,,70,,150247,60,67,62,33,54,,44800,"0,59",4000,43
08.11.2024 07:00,"2,74",54,55,1213960,56,0,12,47,,70,,150247,53,66,60,30,54,,44100,"0,59",4000,43
08.11.2024 07:05,"4,22",54,55,1213960,56,0,13,47,,70,,150247,49,64,60,48,54,,61200,"0,59",3600,43
08.11.2024 07:10,"4,37",52,55,1213970,56,0,13,49,,70,,150248,58,63,61,51,54,,57600,"0,6",3900,49
08.11.2024 07:15,"4,73",50,55,1213970,55,0,13,52,,70,,150248,49,63,59,54,53,,59900,"0,58",4000,59
08.11.2024 07:20,"5,16",53,55,1213980,55,0,13,56,,70,,150248,52,65,61,44,54,,92600,"0,6",4100,68
08.11.2024 07:25,"5,18",54,55,1213990,56,0,13,56,,70,,150249,51,65,61,42,55,,95400,"0,6",4100,69
08.11.2024 07:30,"4,95",55,55,1214000,56,0,13,55,,70,,150249,52,65,60,46,55,,84800,"0,59",4000,65
08.11.2024 07:35,"3,34",57,55,1214000,56,0,13,51,,70,,150249,55,66,61,26,55,,62000,"0,6",4000,55
08.11.2024 07:40,"2,86",57,55,1214010,56,0,13,46,,70,,150250,44,66,61,47,56,,48900,"0,59",4200,48
08.11.2024 07:45,"2,71",57,55,1214010,56,0,14,45,,70,,150250,44,66,61,46,55,,44500,"0,6",4100,43
08.11.2024 07:50,"2,4",56,55,1214010,56,0,14,44,,70,,150250,42,65,61,47,55,,44500,"0,6",4100,36
08.11.2024 07:55,"2,19",55,55,1214020,56,0,14,44,,70,,150251,42,65,61,46,55,,39600,"0,6",4100,30
