Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
08.11.2024 08:00,"2,2",55,55,1214020,56,0,14,45,,70,,150251,56,66,61,38,54,,35200,"0,6",4000,29
08.11.2024 08:05,"2,25",54,55,1214020,56,0,14,46,,70,,150251,47,66,62,29,54,,34100,"0,59",4000,31
08.11.2024 08:10,"2,37",54,55,1214030,56,0,13,46,,70,,150252,59,66,62,36,55,,38100,"0,59",4100,34
08.11.2024 08:15,"2,52",54,55,1214030,56,0,13,47,,70,,150252,47,66,59,47,55,,39100,"0,6",4100,39
08.11.2024 08:20,"2,62",54,55,1214030,56,0,14,47,,70,,150252,59,66,61,45,55,,43500,"0,6",4100,41
08.11.2024 08:25,"2,86",54,55,1214040,56,0,13,49,,70,,150253,59,66,61,26,55,,46600,"0,59",4000,44
08.11.2024 08:30,"2,8",54,55,1214040,55,0,13,49,,70,,150253,48,66,61,26,55,,48600,"0,59",3900,45
08.11.2024 08:35,"2,94",54,55,1214040,56,0,13,49,,70,,150253,55,66,61,48,55,,51100,"0,6",4000,47
08.11.2024 08:40,"2,9",55,55,1214050,55,0,13,47,,70,,150254,51,65,61,51,55,,51900,"0,6",4000,47
08.11.2024 08:45,"2,84",55,55,1214050,55,0,13,47,,70,,150254,60,65,62,27,55,,51400,"0,6",4100,46
08.11.2024 08:50,"4,18",54,55,1214060,55,0,13,46,,70,,150255,52,64,60,43,54,,50900,"0,6",4000,44
08.11.2024 08:55,"4,63",53,55,1214070,55,0,13,53,,70,,150255,59,64,61,22,54,,108100,"0,59",3800,53
08.11.2024 09:00,"4,63",53,55,1214070,55,0,13,56,,70,,150255,56,65,60,22,54,,70400,"0,59",4000,65
08.11.2024 09:05,"4,98",55,55,1214080,55,0,13,58,,70,,150256,55,66,59,22,55,,85500,"0,58",4200,67
08.11.2024 09:10,"5,06",55,55,1214090,55,0,13,56,,70,,150256,53,66,58,16,55,,97500,"0,58",4200,65
08.11.2024 09:15,"5,04",57,54,1214100,55,0,12,49,,70,,150256,55,67,60,21,56,,102900,"0,59",4200,55
08.11.2024 09:20,"3,43",57,54,1214100,54,0,12,49,,70,,150257,55,67,60,20,56,,60000,"0,59",4600,53
08.11.2024 09:25,"3,26",57,54,1214100,55,0,12,44,,70,,150257,51,66,61,26,56,,55700,"0,59",4900,42
08.11.2024 09:30,"2,54",56,54,1214110,55,0,12,41,,70,,150257,52,66,61,33,55,,42700,"0,6",4700,36
08.11.2024 09:50,"2,13",55,54,1214120,54,0,12,43,,70,,150259,37,66,60,47,54,,32300,"0,6",4800,30
08.11.2024 09:55,"2,14",54,54,1214120,55,0,12,44,,70,,150259,51,66,60,45,54,,36600,"0,6",4700,31
08.11.2024 10:00,"2,23",54,55,1214130,55,0,13,46,,70,,150260,57,66,61,42,54,,36600,"0,6",4600,34
08.11.2024 10:05,"2,35",54,55,1214130,55,0,13,46,,69,,150260,42,65,61,51,55,,39200,"0,6",4400,35
08.11.2024 10:10,"2,4",54,55,1214130,55,0,13,45,,69,,150261,42,65,61,50,54,,41900,"0,6",4300,36
08.11.2024 10:15,"2,35",54,55,1214140,55,0,13,45,,69,,150261,45,65,60,49,54,,41000,"0,6",4100,37
08.11.2024 10:20,"2,4",53,55,1214140,55,0,12,47,,70,,150261,57,63,60,21,54,,41700,"0,59",3900,42
08.11.2024 10:25,"4,18",52,55,1214150,55,0,12,53,,70,,150262,54,62,60,30,53,,146100,"0,59",3500,53
08.11.2024 10:30,"4,66",53,55,1214160,55,0,12,58,,70,,150262,40,65,58,44,54,,72600,"0,59",4300,67
08.11.2024 10:35,"5,11",55,55,1214160,55,0,13,56,,69,,150262,41,65,61,46,55,,85400,"0,6",4400,67
08.11.2024 10:40,"5,14",56,55,1214170,55,0,13,51,,69,,150263,46,65,60,39,56,,86500,"0,6",4500,60
08.11.2024 10:45,"3,72",57,55,1214180,55,0,13,47,,69,,150263,41,65,61,46,56,,74700,"0,6",4400,51
08.11.2024 10:50,"2,98",57,55,1214180,55,0,13,43,,69,,150263,56,66,61,36,55,,54100,"0,6",4400,41
08.11.2024 10:55,"2,5",56,55,1214180,55,0,13,40,,69,,150264,57,66,61,28,55,,40600,"0,6",4500,30
08.11.2024 11:00,"2,09",56,55,1214190,55,0,13,40,,69,,150264,46,66,61,44,54,,32400,"0,6",4400,22
08.11.2024 11:05,"1,78",55,55,1214190,55,0,13,39,,69,,150265,41,65,61,44,54,,30500,"0,6",4400,16
08.11.2024 11:10,"1,61",54,55,1214190,55,0,13,41,,69,,150265,52,66,59,40,54,,24400,"0,59",4400,18
08.11.2024 11:15,"1,56",54,55,1214190,55,0,12,43,,69,,150265,53,66,59,16,54,,25700,"0,59",4200,20
08.11.2024 11:20,"1,82",53,55,1214200,55,0,12,43,,70,,150266,53,66,60,22,54,,27800,"0,61",4300,20
08.11.2024 11:25,"1,78",53,54,1214200,55,0,12,44,,70,,150266,40,66,60,44,54,,30600,"0,6",4400,27
08.11.2024 11:30,"2,13",53,54,1214200,55,0,12,46,,70,,150266,48,66,59,48,54,,32600,"0,6",4600,36
08.11.2024 11:35,"2,33",53,55,1214210,55,0,12,45,,70,,150267,41,65,60,46,54,,42700,"0,61",4500,38
08.11.2024 11:40,"2,47",53,55,1214210,55,0,12,43,,70,,150267,55,66,60,28,54,,43900,"0,6",4500,39
08.11.2024 11:45,"2,35",54,54,1214210,55,0,12,43,,70,,150268,55,65,59,16,54,,44500,"0,59",4400,39
08.11.2024 11:50,"2,37",52,55,1214220,55,0,12,42,,70,,150268,55,63,60,18,53,,44500,"0,59",4200,41
08.11.2024 11:55,"4,24",51,54,1214230,54,0,12,50,,70,,150268,60,65,61,44,52,,116800,"0,6",3300,49
08.11.2024 12:00,"4,46",52,54,1214230,54,0,12,55,,70,,150269,55,66,61,20,53,,70400,"0,59",4900,65
08.11.2024 12:05,"4,98",54,54,1214240,54,0,12,53,,70,,150269,47,66,58,45,54,,86500,"0,59",5100,62
08.11.2024 12:10,"3,98",55,54,1214250,55,0,12,51,,70,,150269,43,66,59,44,55,,93300,"0,6",4800,59
08.11.2024 12:15,"3,6",56,54,1214250,55,0,12,45,,70,,150270,42,65,60,47,55,,66600,"0,6",4700,47
08.11.2024 12:20,"2,73",56,54,1214260,55,0,13,42,,70,,150270,47,65,61,48,54,,49000,"0,6",4700,40
08.11.2024 12:25,"2,46",56,54,1214260,55,0,13,41,,70,,150271,49,65,61,48,54,,38600,"0,6",4600,35
08.11.2024 12:30,"2,17",56,55,1214260,55,0,12,40,,70,,150271,58,66,61,23,54,,38200,"0,6",4600,31
08.11.2024 12:35,"2,15",55,55,1214270,55,0,12,40,,70,,150271,54,66,61,37,54,,35300,"0,59",4400,29
08.11.2024 12:40,"2,04",55,55,1214270,55,0,12,40,,70,,150272,55,66,60,29,54,,34400,"0,59",4500,27
08.11.2024 12:45,"2,07",54,55,1214270,55,0,12,39,,70,,150272,44,66,60,36,53,,34400,"0,6",4500,23
08.11.2024 12:50,"1,86",54,55,1214270,55,0,12,38,,70,,150273,51,65,61,38,53,,32700,"0,6",4400,21
08.11.2024 12:55,"1,78",53,55,1214280,55,0,12,38,,70,,150273,58,65,61,47,53,,32100,"0,6",4200,21
08.11.2024 13:00,"1,8",53,55,1214280,55,0,12,39,,70,,150273,50,65,61,32,53,,31400,"0,59",4200,22
08.11.2024 13:20,"4,36",48,55,1214300,55,0,12,60,,70,,150275,60,66,62,22,52,,56400,"0,59",4300,52
08.11.2024 13:25,"4,9",52,54,1214310,55,0,12,57,,70,,150275,55,66,59,17,53,,87000,"0,6",4500,69
08.11.2024 13:30,"5,18",53,55,1214320,55,0,12,55,,70,,150275,55,66,60,26,53,,114000,"0,59",4600,68
08.11.2024 13:35,"4,95",55,55,1214330,55,0,12,49,,70,,150276,54,66,61,30,54,,110000,"0,59",4400,58
08.11.2024 13:40,"3,65",56,55,1214330,55,0,12,43,,70,,150276,53,66,61,34,54,,70900,"0,59",4500,47
08.11.2024 13:45,"2,83",56,55,1214340,55,0,12,39,,70,,150277,44,66,61,46,54,,51500,"0,6",4500,36
08.11.2024 13:50,"2,3",55,55,1214340,55,0,13,35,,70,,150277,50,66,61,49,54,,36900,"0,6",4400,23
08.11.2024 13:55,"1,78",55,55,1214340,55,0,13,35,,70,,150277,45,66,61,46,53,,32500,"0,59",4300,21
08.11.2024 14:00,"1,63",53,55,1214340,55,0,13,33,,70,,150278,58,66,61,33,53,,27300,"0,6",4300,14
08.11.2024 14:05,"1,15",52,55,1214350,55,0,13,33,,70,,150278,62,66,61,33,53,,24500,"0,59",4100,14
08.11.2024 14:10,"1,2",52,55,1214350,55,0,13,33,,70,,150278,46,66,61,39,53,,26900,"0,59",4300,18
08.11.2024 14:15,"1,51",52,55,1214350,56,0,13,35,,70,,150279,45,65,61,50,52,,30900,"0,59",4200,22
08.11.2024 14:20,"1,75",52,55,1214350,56,0,13,36,,70,,150279,46,65,61,50,52,,30600,"0,6",4000,23
08.11.2024 14:25,"1,78",52,55,1214360,56,0,13,39,,70,,150279,40,65,61,48,52,,32900,"0,6",4000,26
08.11.2024 14:30,"1,97",52,55,1214360,56,0,13,42,,70,,150280,44,65,60,48,52,,37200,"0,6",3900,30
08.11.2024 14:35,"2,16",52,55,1214360,56,0,13,46,,70,,150280,43,65,60,49,53,,40700,"0,6",4000,38
08.11.2024 14:40,"2,52",53,55,1214370,55,0,13,46,,70,,150280,57,66,60,38,53,,50000,"0,6",4000,41
08.11.2024 14:45,"2,57",53,55,1214370,55,0,13,45,,70,,150281,48,65,61,36,53,,48000,"0,6",4100,40
08.11.2024 14:50,"2,45",54,55,1214370,55,0,13,44,,70,,150281,58,65,61,33,53,,46600,"0,6",4200,38
08.11.2024 14:55,"2,47",53,55,1214380,55,0,12,43,,70,,150282,59,64,61,34,53,,46700,"0,6",4000,36
08.11.2024 15:00,"4,2",51,55,1214390,55,0,12,50,,70,,150282,58,64,61,34,51,,99100,"0,59",3300,43
08.11.2024 15:05,"4,34",50,55,1214390,55,0,12,55,,70,,150282,52,65,61,36,52,,60400,"0,59",4300,51
08.11.2024 15:10,"4,58",52,55,1214400,55,0,12,50,,70,,150283,55,65,61,39,53,,69400,"0,59",4300,61
08.11.2024 15:15,"3,74",55,55,1214400,55,0,12,48,,70,,150283,53,66,60,40,54,,79400,"0,6",4100,56
08.11.2024 15:20,"3,36",55,55,1214410,55,0,13,46,,70,,150283,42,65,61,45,54,,70100,"0,59",4100,51
08.11.2024 15:25,"2,78",56,55,1214410,55,0,13,44,,70,,150284,53,65,61,45,54,,55400,"0,6",4100,43
08.11.2024 15:30,"2,64",56,55,1214420,56,0,13,42,,70,,150284,53,66,61,40,54,,45500,"0,59",4100,37
08.11.2024 15:35,"2,33",55,55,1214420,55,0,13,42,,70,,150284,50,65,61,29,54,,38900,"0,6",4100,33
08.11.2024 15:40,"2,24",55,55,1214420,55,0,13,41,,70,,150285,48,65,58,39,54,,37300,"0,59",4100,29
08.11.2024 15:45,"2,08",55,55,1214430,56,0,13,41,,70,,150285,55,66,60,34,54,,35200,"0,6",4000,28
08.11.2024 15:50,"2,04",54,55,1214430,56,0,13,42,,70,,150285,52,65,61,33,53,,34100,"0,6",4000,25
08.11.2024 15:55,"2,02",54,55,1214430,55,0,13,42,,70,,150286,51,65,61,32,53,,33900,"0,6",4100,25
08.11.2024 16:00,"1,99",54,55,1214440,55,0,13,44,,70,,150286,45,65,61,44,53,,33300,"0,6",4300,25
08.11.2024 16:05,"2,04",53,55,1214440,55,0,13,46,,70,,150286,50,65,59,48,54,,34000,"0,6",4200,27
08.11.2024 16:10,"2,12",53,55,1214440,55,0,13,45,,70,,150287,53,65,61,41,54,,38000,"0,6",4100,29
08.11.2024 16:15,"2,27",53,55,1214440,55,0,13,45,,70,,150287,56,65,61,49,54,,38100,"0,6",4100,32
08.11.2024 16:20,"2,22",53,55,1214450,55,0,13,45,,70,,150287,58,65,61,23,54,,38500,"0,6",4000,34
08.11.2024 16:25,"2,3",53,55,1214450,55,0,12,45,,70,,150288,53,65,58,38,54,,42300,"0,6",4100,35
08.11.2024 16:30,"2,4",52,55,1214460,55,0,12,45,,70,,150288,58,63,61,22,53,,42400,"0,59",3800,41
08.11.2024 16:35,"4,27",51,55,1214460,55,0,12,53,,69,,150288,40,62,61,42,53,,68300,"0,6",3900,58
08.11.2024 16:40,"4,71",51,55,1214470,55,0,13,53,,69,,150289,41,61,60,42,53,,63100,"0,59",4300,58
08.11.2024 16:45,"4,79",54,55,1214470,55,0,12,51,,69,,150289,58,66,61,19,54,,73000,"0,59",4400,65
08.11.2024 17:05,"2,14",56,55,1214490,55,0,13,42,,70,,150291,44,65,61,41,54,,35900,"0,6",4400,29
08.11.2024 17:10,"2,04",55,55,1214500,55,0,13,42,,70,,150291,46,65,61,43,54,,34500,"0,59",4200,27
08.11.2024 17:15,"2,07",55,55,1214500,55,0,13,43,,70,,150291,55,66,60,22,54,,32700,"0,59",4000,27
08.11.2024 17:20,"2,07",54,55,1214500,55,0,13,44,,70,,150291,58,65,61,36,54,,32500,"0,6",4300,27
08.11.2024 17:25,"2,14",54,55,1214510,55,0,13,45,,70,,150292,52,65,61,36,54,,35000,"0,59",4400,29
08.11.2024 17:30,"2,16",54,55,1214510,55,0,13,46,,70,,150292,48,65,61,46,54,,35800,"0,6",4200,31
08.11.2024 17:35,"2,3",54,55,1214510,55,0,13,46,,70,,150292,56,65,61,37,54,,40900,"0,59",4100,34
08.11.2024 17:40,"2,38",54,55,1214520,55,0,13,46,,70,,150293,58,65,61,31,54,,40600,"0,6",4200,36
08.11.2024 17:45,"2,45",54,55,1214520,55,0,12,47,,70,,150293,58,66,61,30,54,,41400,"0,59",4100,41
08.11.2024 17:50,"2,54",54,55,1214520,55,0,12,46,,70,,150294,54,65,60,28,55,,46500,"0,59",4200,41
08.11.2024 17:55,"2,59",55,55,1214530,55,0,12,46,,70,,150294,45,64,61,50,55,,44900,"0,59",4000,41
08.11.2024 18:00,"2,59",53,55,1214530,55,0,13,48,,70,,150294,43,64,59,50,53,,75700,"0,59",3800,46
08.11.2024 18:05,"4,34",51,55,1214540,55,0,13,54,,70,,150295,54,63,61,41,54,,59200,"0,59",4400,59
08.11.2024 18:10,"4,9",53,55,1214550,55,0,13,55,,70,,150295,44,62,61,39,54,,69400,"0,6",4200,66
08.11.2024 18:15,"5,09",55,55,1214550,55,0,13,56,,70,,150295,43,61,61,39,55,,82000,"0,59",4300,66
08.11.2024 18:20,"5,04",56,55,1214560,55,0,13,54,,70,,150296,58,66,61,27,56,,84700,"0,6",4300,65
08.11.2024 18:25,"3,75",56,55,1214570,55,0,13,48,,70,,150296,41,66,59,33,56,,73200,"0,59",4200,53
08.11.2024 18:30,"2,9",57,55,1214570,55,0,13,43,,70,,150296,55,66,61,41,55,,53100,"0,6",4200,40
08.11.2024 18:35,"2,42",56,55,1214570,55,0,13,41,,70,,150297,48,66,61,42,55,,36900,"0,6",4100,27
08.11.2024 18:40,"2,04",56,55,1214580,55,0,13,42,,70,,150297,58,66,62,26,54,,34000,"0,6",4400,24
08.11.2024 18:45,"1,94",55,55,1214580,55,0,13,43,,70,,150297,54,66,61,17,54,,29100,"0,6",4400,21
08.11.2024 18:50,"1,95",54,55,1214580,55,0,13,46,,70,,150298,50,66,60,29,54,,29400,"0,59",4300,22
08.11.2024 18:55,"2,09",54,55,1214580,55,0,12,49,,70,,150298,56,66,60,18,54,,32600,"0,59",4300,27
08.11.2024 19:00,"2,3",53,54,1214590,55,0,12,48,,70,,150299,56,66,60,25,55,,39600,"0,59",4400,32
08.11.2024 19:05,"2,35",54,55,1214590,55,0,12,47,,70,,150299,55,66,60,29,55,,39400,"0,59",4500,36
08.11.2024 19:10,"2,47",54,55,1214590,55,0,12,47,,70,,150299,45,66,61,30,55,,40400,"0,59",4400,44
08.11.2024 19:15,"2,71",54,55,1214600,55,0,12,47,,70,,150300,42,65,60,44,55,,48000,"0,6",4300,44
08.11.2024 19:20,"2,76",55,55,1214600,55,0,12,47,,70,,150300,44,65,60,44,55,,45900,"0,6",4300,44
08.11.2024 19:25,"2,76",55,55,1214600,55,0,12,46,,70,,150300,55,65,60,38,55,,44900,"0,6",4100,42
08.11.2024 19:30,"2,53",53,55,1214610,55,0,13,47,,70,,150301,46,64,60,47,54,,44400,"0,6",4100,41
08.11.2024 19:35,"4,27",52,55,1214620,55,0,12,52,,70,,150301,57,63,60,36,54,,108500,"0,6",3500,53
08.11.2024 19:40,"4,82",53,54,1214620,55,0,12,54,,70,,150301,50,65,60,47,54,,66200,"0,59",4400,62
08.11.2024 19:45,"5,02",54,54,1214630,55,0,13,57,,70,,150302,58,65,61,40,54,,79800,"0,6",4700,68
08.11.2024 19:50,"4,36",56,55,1214640,55,0,13,53,,70,,150302,55,65,61,40,56,,85400,"0,6",4500,60
08.11.2024 19:55,"3,6",57,55,1214640,55,0,13,49,,70,,150303,42,65,59,48,56,,67300,"0,6",4300,53
08.11.2024 20:00,"2,9",57,55,1214650,55,0,13,44,,70,,150303,44,66,60,36,55,,51000,"0,6",4300,38
08.11.2024 20:05,"2,34",56,55,1214650,55,0,13,44,,70,,150303,50,65,61,41,55,,36600,"0,6",4200,33
08.11.2024 20:10,"2,21",56,55,1214650,55,0,13,44,,70,,150304,49,65,61,44,55,,34500,"0,59",4200,28
08.11.2024 20:15,"2,11",55,55,1214660,55,0,13,45,,70,,150304,53,65,61,39,55,,34000,"0,6",4200,26
08.11.2024 20:35,"2,24",54,55,1214670,55,0,13,45,,70,,150305,52,65,61,38,55,,36700,"0,6",4100,34
08.11.2024 20:40,"2,38",54,55,1214670,55,0,13,45,,70,,150306,57,65,61,28,55,,38000,"0,59",4100,37
08.11.2024 20:45,"2,38",54,55,1214670,55,0,13,45,,70,,150306,45,65,59,45,55,,41800,"0,59",4300,40
08.11.2024 20:50,"2,5",54,55,1214680,55,0,13,45,,70,,150306,50,65,60,37,55,,42000,"0,59",4000,40
08.11.2024 20:55,"2,52",55,55,1214680,55,0,13,45,,70,,150307,48,65,61,40,55,,41000,"0,6",4100,41
08.11.2024 21:00,"2,52",55,55,1214680,55,0,13,47,,70,,150307,43,64,61,39,55,,40700,"0,6",4100,42
08.11.2024 21:05,"2,59",53,55,1214690,55,0,12,47,,70,,150308,60,63,61,24,54,,44900,"0,59",3800,42
08.11.2024 21:10,"4,18",52,55,1214700,55,0,12,52,,70,,150308,54,63,61,22,53,,64400,"0,59",4100,48
08.11.2024 21:15,"4,51",51,55,1214700,56,0,13,53,,70,,150308,36,63,61,42,54,,60600,"0,59",4100,56
08.11.2024 21:20,"4,63",51,55,1214710,55,0,13,53,,70,,150309,36,63,61,39,55,,65700,"0,59",4300,56
08.11.2024 21:25,"3,62",53,55,1214710,55,0,13,49,,70,,150309,36,63,61,38,56,,67200,"0,6",4400,57
08.11.2024 21:30,"3,48",55,55,1214720,55,0,13,47,,70,,150309,42,63,60,43,56,,66700,"0,6",4200,55
08.11.2024 21:35,"3,19",57,55,1214720,55,0,14,45,,70,,150310,40,63,61,44,55,,55400,"0,58",4100,53
08.11.2024 21:40,"2,98",57,55,1214730,55,0,13,43,,70,,150310,57,66,61,29,55,,52400,"0,59",4100,42
08.11.2024 21:45,"2,3",57,55,1214730,55,0,13,42,,70,,150310,44,65,61,22,55,,35300,"0,6",4200,36
08.11.2024 21:50,"2,11",56,55,1214730,55,0,13,40,,70,,150311,58,66,61,23,55,,34500,"0,59",4200,30
08.11.2024 21:55,"2,09",56,55,1214740,55,0,13,40,,70,,150311,43,65,61,28,55,,31600,"0,6",4200,29
08.11.2024 22:00,"2,02",55,55,1214740,55,0,13,41,,70,,150311,54,65,61,37,55,,31600,"0,6",4100,28
08.11.2024 22:05,"2,06",55,55,1214740,55,0,13,41,,70,,150312,41,65,61,45,55,,31800,"0,6",4200,27
08.11.2024 22:10,"2,06",54,55,1214740,55,0,13,42,,70,,150312,41,65,61,45,54,,32300,"0,6",4100,29
08.11.2024 22:15,"2,06",54,55,1214750,55,0,13,44,,70,,150312,46,65,59,45,54,,33100,"0,6",4100,32
08.11.2024 22:20,"2,28",54,55,1214750,55,0,13,45,,70,,150313,46,65,61,48,55,,35100,"0,6",4100,34
08.11.2024 22:25,"2,33",54,55,1214750,55,0,14,45,,70,,150313,44,65,61,46,55,,40000,"0,6",4100,35
08.11.2024 22:30,"2,33",54,55,1214760,55,0,14,45,,70,,150313,41,64,61,45,55,,40700,"0,6",4200,35
08.11.2024 22:35,"2,38",54,55,1214760,55,0,14,43,,70,,150314,41,64,61,45,55,,40500,"0,6",4100,37
08.11.2024 22:40,"2,35",55,55,1214760,56,0,13,43,,70,,150314,55,65,60,19,55,,39500,"0,59",3900,39
08.11.2024 22:45,"2,42",53,55,1214770,55,0,12,43,,70,,150315,56,63,60,30,54,,80600,"0,59",3700,43
08.11.2024 22:50,"4,22",52,55,1214770,55,0,12,49,,70,,150315,58,64,61,30,53,,68500,"0,59",4100,53
08.11.2024 22:55,"4,93",54,55,1214780,55,0,12,57,,70,,150315,56,65,60,22,54,,70700,"0,59",4100,69
08.11.2024 23:00,"5,29",55,55,1214790,55,0,12,54,,70,,150315,42,65,61,22,55,,97100,"0,6",4400,64
08.11.2024 23:05,"4,83",55,55,1214790,55,0,12,52,,70,,150316,60,67,62,23,55,,72600,"0,6",4300,63
08.11.2024 23:10,"3,95",57,55,1214800,55,0,12,49,,70,,150316,46,66,59,31,56,,76900,"0,6",4400,56
08.11.2024 23:15,"3,26",57,55,1214810,55,0,13,44,,70,,150317,39,66,61,34,56,,55900,"0,6",4300,43
08.11.2024 23:20,"2,45",57,55,1214810,55,0,13,40,,70,,150317,41,66,57,39,56,,36400,"0,6",4200,34
08.11.2024 23:25,"2,04",57,55,1214810,56,0,13,36,,70,,150317,56,65,61,34,55,,33300,"0,59",4100,25
08.11.2024 23:30,"1,93",56,55,1214810,55,0,13,36,,70,,150318,49,66,59,37,55,,27900,"0,6",4100,20
08.11.2024 23:35,"1,64",55,55,1214820,55,0,13,35,,70,,150318,54,66,61,36,55,,24600,"0,59",4300,18
08.11.2024 23:40,"1,62",55,55,1214820,55,0,13,36,,70,,150318,59,66,61,32,55,,25200,"0,59",4200,20
08.11.2024 23:45,"1,64",54,55,1214820,55,0,13,36,,70,,150319,43,66,61,45,54,,25300,"0,6",4300,20
09.11.2024 00:05,"2,31",54,55,1214830,56,0,14,45,,70,,150320,47,64,61,46,54,,36100,"0,59",4100,36
09.11.2024 00:10,"2,33",54,55,1214830,55,0,13,45,,70,,150321,56,66,61,30,55,,39500,"0,6",4100,36
09.11.2024 00:15,"2,3",54,55,1214840,55,0,12,45,,70,,150321,54,66,59,21,55,,37300,"0,59",4000,37
09.11.2024 00:20,"2,4",54,55,1214840,55,0,12,45,,70,,150321,55,65,61,19,55,,39700,"0,59",4200,37
09.11.2024 00:25,"2,33",55,55,1214840,55,0,12,43,,70,,150322,45,65,60,32,55,,40100,"0,59",4300,37
09.11.2024 00:30,"2,35",55,55,1214850,55,0,12,43,,70,,150322,55,64,59,22,55,,39200,"0,59",4000,36
09.11.2024 00:35,"4,18",53,55,1214850,55,0,13,46,,70,,150322,48,63,61,48,54,,88000,"0,59",3200,41
09.11.2024 00:40,"4,23",52,55,1214860,55,0,13,53,,70,,150323,47,62,61,45,53,,88000,"0,59",4400,50
09.11.2024 00:45,"3,28",53,54,1214860,55,0,13,51,,70,,150323,46,62,61,44,54,,72400,"0,59",4600,54
09.11.2024 00:50,"3,14",54,55,1214870,55,0,13,48,,70,,150323,44,61,61,41,55,,64500,"0,6",4400,53
09.11.2024 00:55,3,55,55,1214870,55,0,13,45,,70,,150324,44,61,61,40,56,,57800,"0,6",4300,49
09.11.2024 01:00,"2,56",56,55,1214880,55,0,14,39,,70,,150324,43,60,61,39,55,,47900,"0,59",4200,40
09.11.2024 01:05,0,54,55,1214880,55,0,14,0,,1,,150324,43,60,61,38,54,,0,"0,59",4200,0
09.11.2024 01:10,0,53,55,1214880,56,0,13,0,,1,,150325,55,65,60,25,54,,0,"0,6",4200,0
09.11.2024 01:15,0,53,55,1214880,55,0,13,0,,1,,150325,54,66,61,18,53,,0,"0,59",4100,0
09.11.2024 01:20,0,53,55,1214880,55,0,13,0,,0,,150326,52,65,61,18,53,,0,"0,59",4200,0
09.11.2024 01:25,0,52,55,1214880,55,0,13,0,,0,,150326,30,65,61,33,52,,0,"0,6",4300,0
09.11.2024 01:30,0,52,55,1214880,55,0,13,0,,0,,150326,37,64,61,34,50,,0,"0,6",4200,0
09.11.2024 01:35,0,52,55,1214880,56,0,14,0,,0,,150327,37,64,61,32,49,,0,"0,6",4100,0
09.11.2024 01:40,0,51,55,1214880,55,0,14,0,,0,,150327,36,63,61,30,48,,0,"0,59",4200,0
09.11.2024 01:45,0,49,55,1214880,55,0,14,0,,0,,150327,34,63,61,29,47,,0,"0,59",4200,0
09.11.2024 01:50,0,48,55,1214880,55,0,14,0,,0,,150328,33,63,61,30,46,,0,"0,6",4100,0
09.11.2024 01:55,0,47,55,1214880,55,0,14,0,,0,,150328,35,63,61,36,45,,0,"0,59",4100,0
09.11.2024 02:00,0,46,55,1214880,55,0,14,0,,0,,150328,52,65,60,33,44,,0,"0,6",4100,0
09.11.2024 02:05,0,44,55,1214880,55,0,14,0,,0,,150329,58,65,61,37,44,,0,"0,6",4100,0
09.11.2024 02:10,"0,04",44,55,1214880,55,0,14,0,,70,,150329,46,64,61,46,43,,1000,"0,6",3900,0
09.11.2024 02:15,"4,21",43,56,1214880,55,0,14,0,,70,,150329,44,64,57,48,43,,49600,"0,6",1900,0
09.11.2024 02:20,"4,2",42,55,1214880,55,0,14,0,,70,,150330,56,61,61,40,42,,51300,"0,6",4000,0
09.11.2024 02:25,"4,12",42,55,1214890,55,0,15,0,,70,,150330,44,61,61,43,42,,52100,"0,6",4300,0
09.11.2024 02:30,"0,17",42,55,1214890,55,0,15,0,,1,,150330,43,61,61,48,41,,4400,"0,6",4700,0
09.11.2024 02:35,"0,03",42,55,1214890,55,0,15,0,,1,,150331,44,60,61,48,41,,500,"0,6",4500,0
09.11.2024 02:40,0,41,55,1214890,55,0,15,0,,1,,150331,43,60,61,47,40,,0,"0,59",4300,0
09.11.2024 02:45,0,41,55,1214890,55,0,15,0,,0,,150331,43,60,61,47,40,,0,"0,6",4300,0
09.11.2024 02:50,0,41,55,1214890,55,0,15,0,,0,,150332,48,65,60,47,40,,0,"0,59",4100,0
09.11.2024 02:55,0,40,55,1214890,56,0,15,0,,0,,150332,45,65,61,47,39,,0,"0,6",4200,0
09.11.2024 03:00,0,40,55,1214890,55,0,15,0,,0,,150333,44,64,61,47,39,,0,"0,6",4200,0
09.11.2024 03:05,0,40,55,1214890,55,0,16,0,,0,,150333,42,64,61,47,38,,0,"0,6",4200,0
09.11.2024 03:10,0,40,55,1214890,56,0,16,0,,0,,150333,42,63,61,46,38,,0,"0,6",4100,0
09.11.2024 03:15,0,39,55,1214890,56,0,16,0,,0,,150334,41,63,61,46,38,,0,"0,6",4100,0
09.11.2024 03:20,0,39,55,1214890,56,0,16,0,,0,,150334,40,62,61,46,37,,0,"0,6",4100,0
09.11.2024 03:25,0,38,55,1214890,56,0,16,0,,0,,150334,42,64,59,45,37,,0,"0,6",4100,0
09.11.2024 03:30,0,38,55,1214890,56,0,16,0,,0,,150335,49,65,61,39,37,,0,"0,6",4100,0
09.11.2024 03:35,"0,04",37,55,1214890,56,0,16,0,,0,,150335,46,65,61,49,36,,100,"0,59",4000,0
09.11.2024 03:40,0,37,55,1214890,55,0,16,0,,0,,150335,44,65,61,47,36,,0,"0,59",4100,0
09.11.2024 03:45,0,37,55,1214890,56,0,16,0,,0,,150336,42,64,61,49,36,,0,"0,6",4100,0
09.11.2024 04:05,"4,18",35,56,1214890,56,0,16,0,,70,,150337,39,63,60,46,35,,12600,"0,6",3300,0
09.11.2024 04:10,"4,22",35,56,1214900,56,0,16,0,,70,,150337,40,62,61,45,35,,50100,"0,6",3700,0
09.11.2024 04:15,"4,13",35,55,1214900,55,0,16,0,,70,,150338,39,62,61,45,34,,46400,"0,59",4100,0
09.11.2024 04:20,"4,02",34,55,1214900,55,0,16,0,,1,,150338,39,62,61,45,34,,12600,"0,59",4500,0
09.11.2024 04:25,"0,06",34,55,1214900,55,0,17,0,,1,,150338,39,61,61,45,34,,1000,"0,6",4400,0
09.11.2024 04:30,"0,01",34,55,1214900,55,0,17,0,,1,,150339,39,61,62,44,34,,0,"0,59",4300,0
09.11.2024 04:35,0,34,55,1214900,56,0,16,0,,0,,150339,47,63,59,40,34,,0,"0,59",4200,0
09.11.2024 04:40,0,34,55,1214900,55,0,14,0,,0,,150339,56,66,61,27,33,,0,"0,59",4200,0
09.11.2024 04:45,0,34,55,1214900,55,0,14,0,,0,,150340,56,65,61,27,33,,0,"0,6",4300,0
09.11.2024 04:50,0,33,55,1214900,55,0,14,0,,0,,150340,54,65,61,27,33,,0,"0,59",4200,0
09.11.2024 04:55,0,33,55,1214900,56,0,15,0,,0,,150341,51,64,61,27,33,,0,"0,59",4200,0
09.11.2024 05:00,0,33,55,1214900,56,0,15,0,,0,,150341,44,64,61,27,33,,0,"0,59",4100,0
09.11.2024 05:05,0,31,55,1214900,56,0,15,100,,70,,150341,32,63,61,27,31,,2600,"0,59",4100,100
09.11.2024 05:10,"6,6",45,55,1214910,56,0,15,89,,70,,150342,31,63,61,27,48,,171900,"0,6",4100,96
09.11.2024 05:15,"6,6",52,55,1214930,56,0,15,80,,70,,150342,31,62,61,27,53,,184800,"0,6",4100,88
09.11.2024 05:20,"6,55",55,55,1214940,56,0,15,73,,70,,150342,36,63,61,39,56,,162600,"0,6",4100,85
09.11.2024 05:25,"5,91",55,55,1214960,56,0,15,66,,70,,150343,40,63,61,41,56,,145600,"0,59",4000,74
09.11.2024 05:30,"5,06",59,55,1214970,56,0,15,57,,70,,150343,43,65,60,45,58,,132600,"0,59",4100,63
09.11.2024 05:35,"3,31",57,55,1214970,56,0,15,49,,70,,150343,44,65,61,48,57,,55500,"0,6",4100,55
09.11.2024 05:40,"2,83",56,55,1214980,56,0,15,42,,70,,150344,45,64,61,48,56,,51500,"0,59",4100,44
09.11.2024 05:45,"2,4",56,55,1214980,56,0,15,39,,70,,150344,43,64,60,45,55,,37100,"0,6",4000,37
09.11.2024 05:50,"2,3",55,55,1214980,56,0,15,39,,70,,150344,40,64,61,48,54,,37600,"0,59",3800,35
09.11.2024 05:55,"4,11",53,55,1214990,55,0,15,45,,70,,150345,40,64,61,47,53,,57600,"0,59",3600,42
09.11.2024 06:00,"4,34",51,55,1214990,55,0,15,52,,70,,150345,39,63,61,47,52,,45800,"0,6",4200,49
09.11.2024 06:05,"4,68",50,55,1215000,55,0,16,55,,70,,150345,39,63,61,45,52,,61300,"0,6",4200,55
09.11.2024 06:10,"3,54",51,55,1215000,55,0,16,55,,70,,150346,40,63,61,45,55,,73700,"0,6",4200,55
09.11.2024 06:15,"3,26",54,55,1215010,55,0,16,45,,70,,150346,40,62,59,45,55,,65900,"0,59",4200,55
09.11.2024 06:20,"3,1",55,55,1215010,55,0,16,44,,70,,150346,47,62,61,45,54,,60200,"0,59",4200,52
09.11.2024 06:25,"2,92",55,55,1215020,55,0,16,45,,70,,150347,46,62,61,44,54,,53000,"0,59",4100,47
09.11.2024 06:30,"2,7",56,55,1215020,55,0,16,46,,70,,150347,44,62,61,44,54,,49000,"0,6",4200,40
09.11.2024 06:35,"2,42",55,55,1215030,56,0,16,46,,70,,150347,43,64,59,40,54,,42300,"0,6",4100,36
09.11.2024 06:40,"2,36",55,55,1215030,55,0,16,46,,70,,150348,58,65,61,30,54,,40400,"0,6",4100,35
09.11.2024 06:45,"2,41",55,55,1215030,56,0,16,47,,70,,150348,42,65,61,33,54,,41900,"0,6",4100,33
09.11.2024 06:50,"2,33",54,55,1215040,56,0,15,47,,70,,150349,49,65,58,42,54,,41100,"0,6",4100,30
09.11.2024 06:55,"2,26",54,55,1215040,55,0,15,47,,70,,150349,55,65,61,38,54,,39600,"0,6",4100,30
09.11.2024 07:00,"2,3",54,55,1215040,55,0,15,46,,70,,150349,53,64,61,37,54,,39100,"0,6",4200,33
09.11.2024 07:05,"2,3",54,55,1215050,55,0,15,46,,70,,150350,42,64,61,34,54,,39500,"0,6",4100,35
09.11.2024 07:10,"2,35",54,55,1215050,56,0,14,46,,70,,150350,60,65,61,34,54,,42100,"0,59",4100,36
09.11.2024 07:15,"2,38",54,55,1215050,55,0,13,46,,70,,150350,57,65,62,23,54,,41500,"0,59",4100,36
09.11.2024 07:20,"2,47",54,55,1215060,56,0,13,46,,70,,150351,36,65,58,26,54,,42200,"0,59",4100,38
09.11.2024 07:25,"2,5",54,55,1215060,55,0,13,45,,70,,150351,55,65,61,26,54,,41900,"0,6",4000,40
09.11.2024 07:30,"2,51",54,55,1215060,55,0,13,45,,70,,150351,58,64,61,24,54,,46000,"0,59",3800,40
09.11.2024 07:35,"4,32",52,55,1215070,55,0,13,49,,70,,150352,53,64,61,35,53,,61300,"0,59",3500,49
09.11.2024 07:40,"4,7",51,55,1215070,55,0,13,53,,70,,150352,39,63,61,38,53,,55700,"0,59",4200,60
09.11.2024 07:45,"4,9",52,55,1215080,55,0,14,54,,70,,150352,38,63,61,36,54,,74800,"0,6",4200,65
09.11.2024 07:50,"4,99",54,55,1215090,55,0,14,54,,70,,150353,38,62,61,35,54,,79500,"0,6",4300,63
09.11.2024 07:55,"3,86",56,55,1215090,55,0,14,51,,70,,150353,41,62,61,44,55,,77400,"0,59",4300,58
09.11.2024 08:00,"3,34",57,55,1215100,55,0,14,47,,70,,150353,58,66,61,29,55,,61800,"0,6",4100,49
09.11.2024 08:05,"2,71",56,55,1215100,55,0,14,45,,70,,150354,49,66,61,42,54,,46200,"0,59",4300,39
09.11.2024 08:10,"2,38",56,55,1215110,55,0,14,45,,70,,150354,50,65,61,47,54,,38400,"0,6",4300,34
09.11.2024 08:15,"2,19",55,55,1215110,55,0,13,45,,70,,150354,58,66,61,23,54,,37000,"0,59",4200,29
09.11.2024 08:20,"2,16",55,55,1215110,55,0,13,45,,70,,150355,42,66,59,43,54,,35800,"0,6",4200,26
09.11.2024 08:25,"2,14",54,55,1215120,55,0,13,45,,70,,150355,48,66,59,50,54,,35400,"0,59",4300,26
09.11.2024 08:30,"2,11",54,55,1215120,55,0,13,45,,70,,150356,48,65,61,48,54,,35600,"0,59",4200,27
09.11.2024 08:35,"2,16",54,55,1215120,55,0,13,45,,70,,150356,47,65,61,52,54,,36200,"0,6",4200,28
09.11.2024 08:40,"2,23",53,55,1215130,55,0,13,47,,70,,150356,50,66,59,46,54,,39200,"0,6",4200,31
09.11.2024 08:45,"2,3",53,55,1215130,55,0,13,47,,70,,150357,46,65,61,47,54,,40400,"0,59",4200,35
09.11.2024 08:50,"2,47",53,55,1215130,55,0,13,45,,70,,150357,57,66,60,29,54,,43200,"0,6",4300,39
09.11.2024 08:55,"2,54",54,55,1215130,55,0,13,45,,70,,150357,53,65,61,26,54,,43500,"0,6",4400,42
09.11.2024 09:00,"2,59",54,55,1215140,55,0,13,45,,70,,150358,42,65,60,42,54,,47900,"0,59",4300,43
09.11.2024 09:05,"2,62",55,55,1215140,55,0,13,47,,70,,150358,54,65,61,43,54,,48100,"0,59",4100,41
09.11.2024 09:10,"3,39",54,55,1215150,55,0,12,47,,70,,150358,58,64,61,22,54,,94600,"0,59",3700,39
09.11.2024 09:15,"4,46",53,55,1215150,55,0,12,55,,70,,150359,55,64,59,18,53,,74700,"0,59",4200,50
09.11.2024 09:20,"4,7",51,55,1215160,55,0,12,56,,70,,150359,58,65,61,22,54,,83300,"0,59",4300,55
09.11.2024 09:25,"4,88",52,55,1215170,55,0,12,53,,70,,150359,45,65,61,42,55,,81000,"0,6",4600,64
09.11.2024 09:30,"3,86",55,55,1215170,55,0,12,49,,70,,150360,48,66,60,48,55,,81700,"0,6",4500,62
09.11.2024 09:35,"3,37",57,55,1215180,55,0,12,47,,70,,150360,56,66,61,35,55,,63200,"0,6",4400,56
09.11.2024 09:40,"2,83",57,55,1215190,55,0,13,46,,70,,150361,52,66,61,33,55,,51600,"0,59",4400,45
09.11.2024 09:45,"2,54",57,55,1215190,55,0,13,44,,70,,150361,33,65,61,36,55,,39700,"0,6",4400,40
09.11.2024 09:50,"2,4",56,55,1215190,55,0,13,44,,70,,150361,48,66,59,41,55,,36500,"0,6",4400,35
09.11.2024 09:55,"2,06",55,55,1215200,55,0,13,42,,70,,150362,57,66,61,35,55,,34200,"0,59",4200,27
09.11.2024 10:00,"2,02",55,55,1215200,55,0,12,44,,70,,150362,56,66,61,22,54,,32000,"0,59",4400,27
09.11.2024 10:05,"2,09",54,55,1215200,55,0,12,44,,70,,150362,47,66,59,34,54,,32600,"0,6",4300,27
09.11.2024 10:10,"2,22",54,55,1215200,55,0,12,47,,70,,150363,45,66,59,42,54,,36000,"0,59",4300,32
09.11.2024 10:15,"2,42",54,55,1215210,55,0,13,47,,70,,150363,49,65,61,38,55,,41500,"0,59",4400,35
09.11.2024 10:20,"2,47",54,55,1215210,55,0,13,47,,70,,150364,55,66,61,43,55,,42300,"0,59",4400,42
09.11.2024 10:25,"2,65",54,55,1215210,55,0,13,45,,70,,150364,48,65,60,48,55,,48100,"0,59",4400,44
09.11.2024 10:30,"2,69",55,55,1215220,55,0,13,44,,70,,150364,46,65,61,44,55,,47900,"0,6",4300,44
09.11.2024 10:35,"2,62",55,55,1215220,55,0,13,44,,70,,150365,52,65,61,41,55,,43700,"0,6",4300,42
09.11.2024 10:40,"2,53",55,55,1215230,55,0,12,44,,70,,150365,54,65,58,29,55,,43100,"0,6",4100,40
09.11.2024 10:45,"4,24",54,55,1215230,55,0,12,47,,70,,150365,57,61,60,23,54,,98200,"0,58",3500,43
09.11.2024 10:50,"4,73",52,55,1215240,55,0,12,55,,70,,150366,59,65,61,27,54,,65600,"0,58",4600,57
09.11.2024 10:55,"5,04",54,55,1215240,55,0,12,56,,70,,150366,56,66,60,21,55,,87800,"0,59",4400,65
09.11.2024 11:00,"5,13",55,55,1215250,55,0,12,56,,70,,150366,54,65,60,41,55,,93600,"0,59",4400,67
09.11.2024 11:05,"4,18",57,55,1215260,55,0,12,55,,70,,150367,56,65,61,39,56,,83700,"0,6",4400,65
09.11.2024 11:10,"3,32",57,55,1215270,55,0,12,48,,70,,150367,58,66,61,22,56,,57200,"0,59",4300,54
09.11.2024 11:15,"2,33",57,55,1215270,55,0,12,39,,70,,150368,54,66,61,17,55,,36000,"0,6",4600,35
09.11.2024 11:20,"1,94",56,55,1215270,55,0,13,34,,70,,150368,45,66,60,37,55,,32800,"0,59",4400,24
09.11.2024 11:25,"1,58",55,55,1215270,55,0,13,33,,70,,150368,48,66,61,39,54,,24300,"0,6",4500,19
09.11.2024 11:30,"1,36",55,55,1215280,55,0,12,33,,70,,150369,54,66,61,32,54,,26000,"0,59",4400,15
09.11.2024 11:35,"1,05",53,55,1215280,55,0,12,31,,70,,150369,56,66,60,33,54,,22600,"0,59",4300,13
09.11.2024 11:40,"1,23",53,55,1215280,55,0,12,31,,70,,150370,54,66,61,36,53,,21700,"0,59",4600,16
09.11.2024 11:45,"1,54",52,55,1215280,55,0,12,32,,70,,150370,56,66,61,34,53,,29600,"0,6",4300,20
09.11.2024 11:50,"1,66",52,55,1215290,55,0,12,33,,70,,150370,56,66,60,17,53,,30100,"0,59",4400,23
09.11.2024 11:55,"1,92",52,54,1215290,55,0,12,36,,70,,150371,53,66,57,16,52,,32800,"0,59",4300,26
09.11.2024 12:00,"2,02",52,54,1215290,54,0,12,40,,70,,150371,56,65,60,18,52,,39200,"0,59",4500,29
09.11.2024 12:05,"4,63",52,54,1215290,54,0,12,42,,70,,150371,57,63,60,20,52,,84300,"0,58",4300,31
09.11.2024 12:10,"4,25",50,55,1215310,55,0,12,46,,70,,150372,52,62,57,19,50,,134700,"0,58",4200,36
09.11.2024 12:15,"4,46",49,54,1215320,54,0,12,55,,70,,150372,58,66,61,18,50,,81700,"0,59",4900,50
09.11.2024 12:20,"4,03",51,54,1215320,54,0,12,55,,70,,150372,52,66,61,38,53,,90000,"0,59",4800,64
09.11.2024 12:25,"3,65",54,54,1215330,54,0,12,47,,70,,150373,57,66,61,24,53,,85000,"0,59",4700,59
09.11.2024 12:30,"2,5",55,55,1215340,55,0,12,40,,70,,150373,48,66,61,36,53,,48700,"0,59",4600,40
09.11.2024 12:35,"2,16",54,55,1215340,55,0,12,38,,70,,150374,57,66,61,40,53,,36800,"0,59",4500,33
09.11.2024 12:40,"1,8",54,55,1215340,55,0,12,36,,70,,150374,56,66,61,26,53,,33800,"0,59",4500,21
09.11.2024 12:45,"1,56",53,55,1215340,55,0,12,36,,70,,150374,47,65,61,34,53,,28700,"0,6",4400,18
09.11.2024 12:50,"1,51",53,55,1215350,55,0,12,35,,70,,150375,46,65,59,35,52,,29900,"0,59",4300,17
09.11.2024 12:55,"1,56",52,55,1215350,55,0,12,36,,70,,150375,45,66,61,30,52,,29800,"0,59",4300,18
09.11.2024 13:00,"1,66",52,55,1215350,56,0,13,37,,70,,150375,37,65,61,42,52,,31100,"0,6",4100,20
09.11.2024 13:05,"1,9",52,55,1215350,55,0,13,41,,70,,150376,47,65,61,41,52,,33400,"0,6",4200,25
09.11.2024 13:10,"2,09",52,55,1215360,55,0,13,44,,70,,150376,45,65,61,41,52,,40700,"0,6",4100,29
09.11.2024 13:15,"2,28",52,55,1215360,55,0,12,46,,70,,150377,55,66,60,17,53,,44800,"0,59",4000,33
09.11.2024 13:20,"2,26",52,55,1215360,55,0,12,44,,69,,150377,55,66,60,21,53,,45400,"0,59",4200,35
09.11.2024 13:25,"2,37",52,55,1215370,55,0,12,43,,69,,150377,58,64,61,23,53,,97500,"0,58",3900,35
09.11.2024 13:30,"4,39",51,55,1215380,55,0,12,49,,69,,150378,57,63,60,23,52,,72400,"0,6",4100,51
09.11.2024 13:35,"4,66",50,55,1215380,55,0,12,50,,69,,150378,44,61,61,42,52,,68500,"0,6",4200,58
09.11.2024 13:40,"4,93",51,55,1215390,55,0,13,52,,69,,150378,41,62,61,42,52,,81300,"0,6",4300,64
09.11.2024 13:45,"4,15",53,55,1215400,55,0,12,52,,69,,150379,55,65,60,32,53,,93800,"0,59",4300,63
09.11.2024 13:50,"3,5",55,55,1215400,55,0,13,49,,69,,150379,47,65,61,42,54,,80200,"0,6",4300,58
09.11.2024 13:55,"2,59",56,55,1215410,55,0,13,44,,69,,150379,49,66,60,41,54,,49900,"0,59",4300,43
09.11.2024 14:00,"2,16",55,55,1215410,55,0,13,39,,69,,150380,46,66,60,48,54,,37700,"0,6",4500,32
09.11.2024 14:05,"1,98",55,55,1215420,55,0,13,38,,69,,150380,54,66,61,40,53,,35000,"0,59",4400,27
09.11.2024 14:10,"1,79",54,55,1215420,55,0,13,37,,69,,150380,41,65,60,52,53,,32400,"0,59",4400,22
09.11.2024 14:15,"1,46",54,55,1215420,55,0,13,33,,69,,150381,47,65,61,50,53,,28200,"0,6",4300,17
09.11.2024 14:20,"1,3",53,55,1215420,55,0,13,32,,69,,150381,59,66,61,30,53,,24000,"0,6",4300,16
09.11.2024 14:25,"1,44",52,55,1215420,55,0,13,31,,69,,150382,56,65,61,34,53,,29000,"0,6",4400,19
09.11.2024 14:30,"1,63",52,55,1215430,55,0,13,33,,69,,150382,44,65,61,46,52,,30200,"0,6",4200,22
09.11.2024 14:35,"1,82",52,55,1215430,55,0,13,35,,69,,150382,48,65,61,45,52,,32200,"0,6",4100,25
09.11.2024 14:40,"1,9",52,55,1215430,55,0,13,37,,69,,150383,55,65,61,41,52,,34500,"0,6",4200,27
09.11.2024 14:45,"2,14",52,55,1215440,55,0,13,39,,69,,150383,56,65,61,50,52,,40400,"0,6",4300,30
09.11.2024 14:50,"2,16",52,55,1215440,55,0,13,41,,70,,150383,49,65,61,50,52,,39700,"0,6",4100,32
09.11.2024 14:55,"2,3",52,55,1215440,55,0,13,44,,70,,150384,57,65,61,42,52,,46100,"0,6",4000,35
09.11.2024 15:00,"2,3",53,55,1215450,55,0,13,44,,70,,150384,54,64,61,42,53,,45200,"0,59",3800,35
09.11.2024 15:05,"4,2",51,55,1215450,55,0,13,46,,70,,150384,52,63,59,43,52,,45200,"0,59",3800,41
09.11.2024 15:10,"4,61",49,55,1215460,55,0,13,54,,70,,150385,57,65,59,42,51,,70000,"0,59",4000,55
09.11.2024 15:15,"5,09",51,55,1215460,55,0,12,56,,70,,150385,59,66,61,28,52,,64100,"0,59",4300,67
09.11.2024 15:20,"5,19",54,55,1215470,55,0,12,55,,70,,150385,50,65,59,47,53,,92900,"0,59",4200,67
09.11.2024 15:25,"4,06",55,55,1215480,55,0,12,54,,70,,150386,57,66,62,32,55,,97600,"0,6",4300,62
09.11.2024 15:30,"3,14",56,55,1215490,55,0,12,48,,70,,150386,52,66,60,39,55,,81000,"0,59",4200,53
09.11.2024 15:35,"2,47",56,55,1215490,55,0,13,42,,70,,150386,52,66,61,38,55,,59000,"0,59",4200,42
09.11.2024 15:40,"2,3",56,55,1215490,56,0,13,40,,70,,150387,54,66,61,45,54,,47600,"0,59",4100,37
09.11.2024 15:45,"2,26",56,55,1215500,55,0,13,40,,70,,150387,43,66,61,37,54,,38200,"0,6",4000,32
09.11.2024 15:50,"2,11",56,55,1215500,56,0,13,40,,70,,150388,43,66,58,44,54,,35000,"0,59",4100,31
09.11.2024 15:55,"1,97",55,55,1215500,55,0,12,41,,70,,150388,58,66,61,19,53,,34700,"0,59",4000,25
09.11.2024 16:00,"1,85",55,55,1215510,55,0,12,42,,70,,150388,49,66,59,36,54,,32400,"0,59",4200,20
09.11.2024 16:05,"1,75",54,55,1215510,55,0,12,43,,70,,150389,53,66,59,43,54,,31500,"0,59",4300,20
09.11.2024 16:10,"1,85",53,55,1215510,55,0,12,43,,70,,150389,54,66,61,44,54,,30000,"0,6",3900,20
09.11.2024 16:15,"1,85",53,55,1215510,55,0,12,45,,70,,150389,53,65,61,42,54,,31100,"0,59",4300,25
09.11.2024 16:20,"2,06",53,55,1215520,55,0,13,46,,70,,150390,42,65,61,45,54,,33400,"0,6",4300,31
09.11.2024 16:25,"2,28",53,55,1215520,55,0,13,46,,70,,150390,55,65,61,36,54,,39900,"0,59",4100,34
09.11.2024 16:30,"2,35",53,55,1215520,55,0,13,46,,70,,150390,40,65,61,43,54,,40800,"0,6",4200,37
09.11.2024 16:35,"2,42",53,55,1215530,55,0,13,47,,70,,150391,42,65,59,46,55,,42900,"0,6",4100,42
09.11.2024 16:40,"2,64",54,55,1215530,55,0,13,46,,70,,150391,55,65,61,46,55,,46400,"0,59",4200,45
09.11.2024 16:45,"2,71",52,55,1215540,55,0,13,46,,70,,150391,45,64,61,43,54,,49400,"0,6",3900,45
09.11.2024 16:50,"4,22",52,55,1215540,55,0,14,50,,70,,150392,42,64,61,43,54,,90100,"0,59",3400,56
09.11.2024 16:55,"4,61",52,55,1215550,55,0,14,53,,70,,150392,42,63,61,48,54,,59400,"0,59",4300,63
09.11.2024 17:00,"4,97",55,55,1215550,55,0,14,53,,70,,150392,55,64,61,40,55,,70000,"0,6",4200,62
09.11.2024 17:05,"3,91",57,55,1215560,55,0,14,50,,70,,150393,53,64,61,39,56,,80500,"0,6",4300,56
09.11.2024 17:10,"3,4",57,55,1215570,55,0,14,47,,70,,150393,41,64,61,42,56,,62300,"0,59",4300,50
09.11.2024 17:15,"3,02",57,55,1215570,55,0,14,43,,70,,150394,45,65,61,47,55,,50500,"0,6",4200,40
09.11.2024 17:20,"2,45",56,55,1215570,55,0,14,41,,70,,150394,50,65,58,43,55,,39800,"0,6",4100,29
09.11.2024 17:25,"2,06",56,55,1215580,55,0,12,41,,70,,150394,54,66,60,18,55,,32800,"0,6",4000,27
09.11.2024 17:30,"2,04",55,55,1215580,55,0,12,41,,70,,150395,54,66,59,16,55,,32100,"0,58",4200,25
09.11.2024 17:35,"1,97",55,55,1215580,55,0,12,41,,70,,150395,54,66,60,16,54,,31900,"0,59",4100,25
09.11.2024 17:40,"2,03",54,55,1215580,55,0,12,42,,70,,150395,49,65,61,29,54,,32000,"0,6",4300,27
09.11.2024 17:45,"2,02",54,54,1215590,55,0,12,45,,70,,150396,37,65,60,46,54,,31800,"0,59",4500,29
09.11.2024 17:50,"2,16",54,54,1215590,55,0,12,47,,70,,150396,41,65,61,47,54,,36900,"0,59",4500,34
09.11.2024 17:55,"2,4",54,55,1215590,55,0,13,47,,70,,150396,59,65,61,37,55,,38100,"0,6",4400,40
09.11.2024 18:00,"2,57",54,55,1215600,55,0,13,46,,70,,150397,48,65,59,47,55,,45300,"0,6",4400,44
09.11.2024 18:05,"2,71",55,55,1215600,55,0,12,45,,70,,150397,57,64,60,24,55,,46400,"0,59",4200,45
09.11.2024 18:10,"4,47",53,55,1215610,55,0,12,51,,70,,150397,59,62,60,38,54,,82300,"0,59",4000,59
09.11.2024 18:15,"4,73",54,55,1215620,55,0,12,53,,70,,150398,55,64,60,24,54,,91200,"0,58",4300,66
09.11.2024 18:20,"5,06",54,55,1215620,55,0,12,55,,70,,150398,51,65,61,29,55,,76200,"0,59",4400,67
09.11.2024 18:25,"5,09",57,55,1215630,55,0,12,53,,70,,150399,59,66,61,29,56,,85900,"0,6",4300,62
09.11.2024 18:30,"3,91",57,55,1215640,55,0,12,46,,70,,150399,49,66,61,34,56,,70100,"0,59",4200,51
09.11.2024 18:35,"3,02",57,55,1215640,55,0,13,41,,70,,150399,41,66,61,45,56,,49900,"0,59",4400,38
09.11.2024 18:40,"2,36",57,55,1215640,55,0,12,40,,70,,150400,54,66,59,16,55,,36000,"0,6",4300,30
09.11.2024 18:45,"2,13",56,55,1215650,55,0,12,41,,70,,150400,55,66,61,16,55,,33000,"0,58",4200,25
09.11.2024 18:50,"1,95",55,54,1215650,55,0,12,42,,70,,150400,42,66,61,28,55,,29800,"0,59",4300,21
09.11.2024 18:55,"1,85",55,54,1215650,55,0,12,44,,70,,150401,44,66,61,41,54,,29800,"0,59",4700,21
09.11.2024 19:00,"1,91",54,55,1215650,55,0,12,45,,70,,150401,48,66,60,45,55,,29500,"0,59",4600,23
09.11.2024 19:05,"1,99",54,55,1215660,55,0,12,45,,70,,150402,49,66,61,44,55,,29900,"0,59",4400,25
09.11.2024 19:10,"2,06",53,55,1215660,55,0,13,46,,70,,150402,43,65,61,46,55,,32200,"0,59",4400,35
09.11.2024 19:15,"2,35",54,55,1215660,55,0,13,46,,70,,150402,42,65,61,45,55,,40800,"0,59",4400,36
09.11.2024 19:20,"2,4",54,55,1215670,55,0,13,44,,70,,150403,50,65,61,33,55,,42100,"0,6",4400,42
09.11.2024 19:25,"2,59",55,55,1215670,55,0,13,44,,70,,150403,57,66,61,33,55,,44900,"0,6",4400,45
09.11.2024 19:30,"2,69",55,55,1215670,55,0,13,44,,70,,150403,45,65,61,33,55,,44900,"0,59",4000,45
09.11.2024 19:35,"2,69",53,55,1215680,55,0,13,47,,70,,150404,49,64,60,44,54,,44600,"0,59",4200,51
09.11.2024 19:40,"4,39",52,55,1215690,55,0,13,51,,70,,150404,57,62,61,38,54,,104500,"0,59",3000,56
09.11.2024 19:45,"4,61",53,55,1215690,55,0,12,55,,70,,150404,54,66,58,17,54,,68500,"0,59",4400,65
09.11.2024 19:50,"5,06",55,54,1215700,55,0,12,55,,70,,150405,57,66,60,18,55,,96700,"0,59",4500,66
09.11.2024 19:55,"4,2",56,54,1215710,55,0,12,51,,70,,150405,56,66,60,20,56,,84500,"0,6",4600,58
09.11.2024 20:00,"3,58",57,54,1215710,54,0,12,45,,70,,150406,51,66,59,34,56,,65400,"0,58",4700,46
09.11.2024 20:05,"2,78",57,55,1215720,55,0,12,45,,70,,150406,59,66,62,27,55,,44700,"0,6",4700,43
09.11.2024 20:10,"2,66",57,55,1215720,55,0,12,44,,70,,150406,59,65,61,26,55,,41100,"0,59",4300,38
09.11.2024 20:15,"2,42",56,55,1215720,55,0,12,42,,70,,150407,45,65,61,27,55,,36800,"0,59",4400,31
09.11.2024 20:20,"2,18",56,55,1215730,55,0,12,42,,70,,150407,56,66,61,30,55,,35100,"0,6",4400,28
09.11.2024 20:25,"2,04",55,55,1215730,55,0,13,41,,70,,150407,46,65,61,34,55,,33000,"0,59",4200,27
09.11.2024 20:30,"2,04",55,55,1215730,55,0,13,42,,70,,150408,44,65,60,33,55,,32200,"0,6",4100,27
09.11.2024 20:35,"2,04",55,55,1215730,55,0,13,43,,70,,150408,49,65,61,42,55,,32900,"0,59",4200,28
09.11.2024 20:40,"2,11",54,55,1215740,55,0,13,44,,70,,150409,45,65,61,51,54,,32300,"0,59",4300,30
09.11.2024 20:45,"2,16",54,55,1215740,55,0,13,45,,70,,150409,43,65,61,49,55,,36000,"0,59",4200,34
09.11.2024 20:50,"2,38",54,55,1215740,55,0,13,47,,70,,150409,54,65,60,52,55,,39400,"0,6",4000,38
09.11.2024 20:55,"2,53",54,55,1215750,55,0,13,47,,70,,150410,45,64,61,48,55,,45100,"0,59",4000,40
09.11.2024 21:00,"4,09",52,55,1215760,55,0,13,53,,70,,150410,48,64,60,50,53,,125700,"0,6",3700,48
09.11.2024 21:05,"4,38",51,55,1215760,55,0,14,55,,70,,150410,45,62,61,51,54,,63400,"0,6",4100,58
09.11.2024 21:10,"4,8",53,55,1215770,55,0,13,55,,70,,150411,60,66,62,25,54,,71900,"0,6",4100,68
09.11.2024 21:15,"4,34",56,55,1215780,55,0,12,53,,70,,150411,49,66,60,37,56,,96100,"0,59",4200,64
09.11.2024 21:20,"3,77",57,55,1215780,55,0,12,46,,70,,150411,58,65,61,37,56,,78000,"0,6",4500,53
09.11.2024 21:25,"2,95",57,55,1215790,56,0,12,40,,70,,150412,59,66,61,24,56,,51600,"0,6",4200,41
09.11.2024 21:30,"2,33",57,55,1215790,55,0,12,39,,70,,150412,55,66,60,16,55,,37200,"0,59",4000,36
09.11.2024 21:35,"2,28",56,55,1215790,55,0,12,38,,70,,150412,54,66,59,16,55,,34600,"0,59",4200,33
09.11.2024 21:40,"2,14",56,55,1215790,55,0,12,38,,70,,150413,54,65,61,16,55,,33800,"0,59",4200,32
09.11.2024 21:45,"2,14",55,55,1215800,55,0,12,40,,70,,150413,57,66,61,22,55,,34100,"0,6",4500,30
09.11.2024 21:50,"2,1",55,54,1215800,55,0,12,40,,70,,150414,55,66,59,17,55,,34300,"0,59",4400,30
09.11.2024 21:55,"2,15",55,55,1215800,55,0,12,42,,70,,150414,58,65,61,21,55,,34000,"0,6",4600,31
09.11.2024 22:00,"2,16",54,55,1215810,55,0,12,43,,70,,150414,39,65,58,36,55,,33300,"0,59",4500,32
09.11.2024 22:05,"2,26",54,55,1215810,55,0,12,43,,70,,150415,53,65,61,37,55,,36400,"0,59",4500,34
09.11.2024 22:10,"2,3",54,55,1215810,55,0,12,44,,70,,150415,42,65,59,44,55,,38700,"0,59",4300,37
09.11.2024 22:15,"4,06",52,55,1215820,55,0,12,46,,70,,150415,58,61,58,56,54,,87100,"0,59",3900,45
09.11.2024 22:20,"4,34",51,55,1215830,55,0,12,50,,70,,150416,56,61,61,32,54,,117300,"0,59",4800,58
09.11.2024 22:25,"4,75",52,55,1215840,55,0,12,55,,70,,150416,55,61,61,30,54,,69000,"0,59",4600,69
09.11.2024 22:30,"4,42",56,55,1215840,55,0,13,51,,70,,150416,45,62,61,38,55,,86400,"0,6",4500,62
09.11.2024 22:35,"3,72",57,55,1215850,55,0,13,49,,70,,150417,45,62,61,38,56,,71700,"0,6",4500,56
09.11.2024 22:40,"3,24",58,55,1215850,55,0,13,45,,70,,150417,44,62,61,38,56,,59900,"0,6",4300,47
09.11.2024 22:45,"2,74",57,55,1215860,55,0,13,40,,70,,150417,43,61,61,37,56,,46200,"0,6",4300,36
09.11.2024 22:50,"2,28",56,55,1215860,55,0,13,38,,70,,150418,47,64,60,38,55,,33900,"0,6",4200,30
09.11.2024 22:55,"2,04",56,55,1215860,55,0,13,38,,70,,150418,45,65,60,48,55,,31600,"0,6",4100,29
09.11.2024 23:00,"2,04",55,55,1215870,55,0,14,38,,70,,150419,46,65,61,47,55,,30500,"0,59",4200,28
09.11.2024 23:05,"2,02",55,55,1215870,55,0,13,39,,70,,150419,61,66,62,37,55,,30900,"0,6",4200,28
09.11.2024 23:10,"2,04",55,55,1215870,55,0,13,39,,70,,150419,58,65,61,38,55,,31100,"0,59",4200,29
09.11.2024 23:15,"2,04",55,55,1215870,55,0,13,41,,70,,150420,56,66,61,26,55,,31500,"0,59",4200,30
09.11.2024 23:20,"2,09",54,55,1215880,55,0,12,41,,70,,150420,59,66,61,23,55,,33100,"0,59",4300,31
09.11.2024 23:25,"2,09",54,55,1215880,56,0,12,41,,70,,150420,52,65,61,22,55,,35700,"0,6",4100,32
09.11.2024 23:30,"2,19",55,55,1215880,56,0,13,42,,70,,150421,43,65,61,22,55,,36800,"0,6",4100,34
09.11.2024 23:35,"2,21",55,55,1215890,56,0,13,42,,70,,150421,56,65,61,38,55,,36800,"0,59",4000,34
09.11.2024 23:40,"2,23",55,55,1215890,56,0,13,42,,70,,150421,49,65,61,36,55,,36400,"0,59",3900,35
09.11.2024 23:45,"2,25",53,55,1215890,55,0,13,42,,70,,150422,45,64,61,49,54,,36900,"0,59",3800,38
09.11.2024 23:50,"4,18",52,55,1215900,55,0,14,52,,70,,150422,54,63,61,45,53,,62300,"0,6",3600,51
09.11.2024 23:55,"4,61",53,55,1215900,55,0,14,56,,70,,150422,57,64,61,48,54,,65500,"0,59",4000,65
10.11.2024 00:00,"5,09",55,55,1215910,55,0,13,55,,70,,150423,59,65,61,30,55,,86600,"0,6",4200,67
10.11.2024 00:05,"5,04",56,55,1215920,55,0,13,53,,70,,150423,42,65,61,46,55,,85200,"0,59",4300,65
10.11.2024 00:10,"3,99",57,55,1215930,55,0,14,49,,70,,150423,38,65,61,45,56,,84000,"0,59",4400,57
10.11.2024 00:15,"3,35",58,55,1215930,55,0,14,45,,70,,150424,38,64,61,44,56,,53700,"0,6",4300,51
10.11.2024 00:20,"2,62",58,55,1215930,56,0,13,38,,70,,150424,60,66,62,31,56,,43800,"0,59",4000,36
10.11.2024 00:25,"2,19",57,55,1215940,56,0,13,34,,70,,150424,59,66,61,31,55,,32600,"0,6",4100,23
10.11.2024 00:30,"1,67",56,55,1215940,55,0,13,33,,70,,150425,52,66,61,44,55,,23900,"0,6",4100,18
10.11.2024 00:35,"1,51",55,55,1215940,55,0,13,33,,70,,150425,61,66,61,31,55,,23100,"0,6",4200,15
10.11.2024 00:40,"1,21",54,55,1215940,55,0,13,32,,70,,150426,60,66,61,40,55,,21000,"0,59",4200,14
10.11.2024 00:45,"1,09",54,55,1215940,56,0,13,33,,70,,150426,41,66,61,49,54,,20400,"0,6",4100,19
10.11.2024 00:50,"1,58",53,55,1215950,56,0,13,34,,70,,150426,60,66,62,34,54,,25600,"0,6",4100,21
10.11.2024 00:55,"1,69",53,55,1215950,55,0,12,37,,70,,150427,58,66,61,27,54,,25900,"0,59",4100,27
10.11.2024 01:00,"2,02",53,55,1215950,55,0,12,39,,70,,150427,51,66,61,19,54,,30400,"0,59",4000,31
10.11.2024 01:05,0,52,55,1215950,55,0,13,0,,1,,150427,37,65,61,22,53,,0,"0,6",4200,0
10.11.2024 01:10,0,51,55,1215950,55,0,13,0,,1,,150428,31,65,61,24,52,,0,"0,6",4100,0
10.11.2024 01:15,0,51,55,1215950,56,0,13,0,,1,,150428,30,64,61,24,52,,0,"0,59",4000,0
10.11.2024 01:20,0,51,56,1215950,56,0,13,0,,0,,150428,31,64,61,24,51,,0,"0,59",3800,0
10.11.2024 01:25,0,51,55,1215950,56,0,14,0,,0,,150428,38,64,60,38,51,,0,"0,6",3700,0
10.11.2024 01:30,0,50,56,1215950,56,0,14,0,,69,,150429,41,64,60,39,50,,0,"0,6",3600,0
10.11.2024 01:35,"4,17",50,56,1215960,56,0,14,0,,69,,150429,40,63,60,37,48,,54500,"0,59",1600,0
10.11.2024 01:40,"4,18",49,55,1215960,55,0,14,0,,69,,150429,39,63,61,38,47,,48300,"0,6",3900,0
10.11.2024 01:45,"4,16",48,55,1215960,55,0,14,0,,70,,150429,40,62,61,41,46,,47400,"0,6",4300,0
10.11.2024 01:50,"0,07",47,55,1215960,55,0,14,0,,0,,150430,40,62,61,43,45,,1000,"0,59",4500,0
10.11.2024 01:55,"0,07",46,55,1215960,55,0,14,0,,0,,150430,40,61,61,43,44,,1700,"0,59",4300,0
10.11.2024 02:00,"0,01",45,55,1215960,55,0,15,0,,0,,150431,40,62,61,44,44,,200,"0,59",4100,0
10.11.2024 02:05,0,44,55,1215960,55,0,15,0,,0,,150431,40,61,61,43,43,,0,"0,6",4100,0
10.11.2024 02:10,0,43,55,1215960,56,0,15,0,,0,,150431,40,61,61,42,43,,0,"0,59",4100,0
10.11.2024 02:15,0,42,55,1215960,56,0,15,0,,0,,150432,40,61,61,42,42,,0,"0,59",4100,0
10.11.2024 02:20,0,41,55,1215960,56,0,15,0,,0,,150432,40,60,61,41,42,,0,"0,6",4100,0
10.11.2024 02:25,0,41,55,1215960,56,0,16,0,,0,,150432,40,60,61,40,41,,0,"0,59",4100,0
10.11.2024 02:30,0,41,55,1215960,56,0,16,0,,0,,150433,39,59,61,40,41,,0,"0,59",4000,0
10.11.2024 02:35,0,40,55,1215960,56,0,16,0,,0,,150433,40,62,61,42,41,,0,"0,59",4000,0
10.11.2024 02:40,0,40,55,1215960,56,0,16,0,,0,,150433,40,63,60,44,40,,0,"0,6",4000,0
10.11.2024 02:45,"0,01",40,55,1215960,56,0,16,0,,0,,150434,44,64,61,46,40,,0,"0,59",3900,0
10.11.2024 02:50,0,40,55,1215960,56,0,16,0,,0,,150434,43,63,61,46,39,,0,"0,6",4000,0
10.11.2024 02:55,0,39,55,1215960,56,0,16,0,,0,,150434,53,64,61,46,39,,0,"0,59",4000,0
10.11.2024 03:00,0,39,55,1215960,56,0,16,0,,0,,150435,52,64,61,45,38,,0,"0,59",4000,0
