Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
10.11.2024 03:05,0,39,55,1215960,56,0,16,0,,0,,150435,43,64,61,45,38,,0,"0,6",4000,0
10.11.2024 03:10,0,38,55,1215960,56,0,16,0,,0,,150435,42,63,61,45,38,,0,"0,59",4000,0
10.11.2024 03:15,0,38,55,1215960,56,0,16,0,,0,,150436,42,63,61,45,37,,0,"0,59",3900,0
10.11.2024 03:20,0,38,55,1215960,56,0,17,0,,0,,150436,41,62,61,44,37,,0,"0,6",3800,0
10.11.2024 03:25,0,38,55,1215960,56,0,17,0,,70,,150436,41,62,61,44,37,,0,"0,59",3700,0
10.11.2024 03:30,"4,15",37,56,1215970,56,0,17,0,,70,,150437,40,61,59,44,36,,36300,"0,59",2400,0
10.11.2024 03:35,"4,13",37,55,1215970,56,0,17,0,,70,,150437,40,61,61,43,36,,47400,"0,59",3900,0
10.11.2024 03:40,"4,1",36,55,1215970,55,0,17,0,,1,,150437,41,61,61,42,36,,46100,"0,6",4200,0
10.11.2024 03:45,"0,19",36,55,1215980,55,0,17,0,,1,,150438,40,61,61,42,35,,5100,"0,59",4400,0
10.11.2024 03:50,"0,03",36,55,1215980,55,0,17,0,,1,,150438,40,60,61,42,35,,400,"0,59",4300,0
10.11.2024 03:55,0,35,55,1215980,56,0,18,0,,0,,150438,40,60,61,41,35,,0,"0,6",4200,0
10.11.2024 04:00,0,35,55,1215980,56,0,18,0,,0,,150439,40,61,61,41,34,,0,"0,6",4200,0
10.11.2024 04:05,0,35,55,1215980,56,0,18,0,,0,,150439,40,62,60,42,34,,0,"0,6",4100,0
10.11.2024 04:10,0,34,55,1215980,56,0,18,0,,0,,150439,51,65,61,40,34,,0,"0,59",4000,0
10.11.2024 04:15,0,34,55,1215980,56,0,17,0,,0,,150440,49,66,60,45,34,,0,"0,6",4200,0
10.11.2024 04:35,0,33,55,1215980,55,0,13,0,,0,,150441,38,65,59,32,33,,0,"0,6",4300,0
10.11.2024 04:40,0,33,55,1215980,55,0,13,0,,0,,150442,34,64,61,36,33,,0,"0,6",4300,0
10.11.2024 04:45,0,33,55,1215980,56,0,13,0,,0,,150442,34,64,61,33,33,,0,"0,6",4200,0
10.11.2024 04:50,0,33,55,1215980,55,0,14,0,,0,,150442,34,64,61,35,32,,0,"0,6",4100,0
10.11.2024 04:55,0,33,55,1215980,55,0,14,0,,0,,150443,34,63,61,33,32,,0,"0,59",4200,0
10.11.2024 05:00,0,32,55,1215980,56,0,14,0,,0,,150443,34,63,61,32,32,,0,"0,59",4100,0
10.11.2024 05:05,"4,06",38,55,1215980,56,0,14,100,,69,,150443,39,63,61,37,38,,65800,"0,6",4000,100
10.11.2024 05:10,"6,43",51,55,1215990,56,0,14,84,,69,,150444,41,63,61,36,51,,182300,"0,59",3800,98
10.11.2024 05:15,"6,63",52,55,1216010,55,0,14,83,,69,,150444,40,62,61,35,53,,176500,"0,59",3700,97
10.11.2024 05:20,"6,5",57,55,1216020,55,0,14,75,,70,,150444,39,62,61,34,55,,152900,"0,6",3600,85
10.11.2024 05:25,"6,33",56,56,1216030,55,0,15,60,,70,,150445,38,61,60,34,58,,145500,"0,6",3200,80
10.11.2024 05:30,"5,16",57,55,1216040,55,0,15,55,,70,,150445,43,62,61,40,57,,132100,"0,59",2900,67
10.11.2024 05:35,"4,96",55,55,1216050,55,0,15,55,,70,,150445,42,61,62,39,56,,81400,"0,59",4500,64
10.11.2024 05:40,"4,95",56,55,1216060,55,0,15,53,,70,,150446,41,61,62,38,56,,68200,"0,6",4700,64
10.11.2024 05:45,"4,97",56,55,1216060,55,0,15,50,,70,,150446,40,61,62,37,56,,73800,"0,59",4600,59
10.11.2024 05:50,"3,1",56,55,1216070,55,0,16,45,,70,,150446,39,61,62,36,55,,58900,"0,6",4300,49
10.11.2024 05:55,"2,76",56,55,1216070,55,0,16,42,,70,,150447,38,60,62,36,55,,45500,"0,6",4300,42
10.11.2024 06:00,"2,24",56,55,1216080,55,0,16,39,,70,,150447,38,60,62,36,55,,37500,"0,59",4300,32
10.11.2024 06:05,"2,18",56,55,1216080,56,0,16,42,,70,,150447,37,60,62,37,53,,32200,"0,59",4300,30
10.11.2024 06:10,"2,21",55,55,1216080,56,0,16,48,,70,,150448,37,60,62,37,54,,36000,"0,6",4200,28
10.11.2024 06:15,"2,26",55,55,1216080,56,0,16,47,,70,,150448,37,60,62,37,54,,40400,"0,59",4200,29
10.11.2024 06:20,"2,26",54,55,1216090,56,0,16,47,,70,,150449,37,60,62,36,55,,41100,"0,6",4100,29
10.11.2024 06:25,"2,26",54,55,1216090,56,0,16,46,,70,,150449,55,65,61,30,55,,36600,"0,59",4100,30
10.11.2024 06:30,"2,3",54,55,1216090,56,0,15,45,,70,,150449,59,66,62,34,55,,37600,"0,59",4000,32
10.11.2024 06:35,"2,35",54,55,1216100,56,0,15,45,,70,,150450,56,66,62,33,54,,38900,"0,59",4100,35
10.11.2024 06:40,"2,35",54,55,1216100,56,0,16,46,,70,,150450,48,65,62,33,54,,40400,"0,6",4100,38
10.11.2024 06:45,"2,45",54,55,1216100,56,0,16,46,,70,,150450,39,65,62,35,54,,42300,"0,59",4000,39
10.11.2024 06:50,"2,54",54,55,1216110,56,0,16,47,,70,,150451,43,65,61,46,54,,44700,"0,6",4000,40
10.11.2024 06:55,"2,57",54,55,1216110,56,0,16,47,,70,,150451,43,64,61,44,54,,44300,"0,59",4000,40
10.11.2024 07:00,"2,57",55,55,1216120,56,0,16,46,,70,,150451,41,65,61,46,54,,45800,"0,6",4000,39
10.11.2024 07:05,"2,42",55,55,1216120,56,0,16,45,,70,,150452,42,64,61,46,55,,43500,"0,59",4100,38
10.11.2024 07:10,"2,38",55,55,1216120,56,0,16,44,,70,,150452,41,64,61,45,54,,42300,"0,6",4000,36
10.11.2024 07:15,"2,26",54,55,1216130,56,0,14,45,,70,,150452,61,64,62,30,54,,38400,"0,59",3700,36
10.11.2024 07:20,"4,2",52,55,1216130,56,0,13,50,,70,,150453,60,64,61,31,52,,64500,"0,59",3600,41
10.11.2024 07:25,"4,24",51,55,1216140,56,0,13,56,,70,,150453,58,63,61,31,52,,60900,"0,59",4100,49
10.11.2024 07:30,"4,94",51,55,1216140,56,0,14,57,,70,,150453,41,63,61,43,54,,75600,"0,59",4000,64
10.11.2024 07:35,"5,21",54,55,1216150,56,0,13,55,,70,,150454,59,65,61,33,55,,92300,"0,6",4000,67
10.11.2024 07:40,"3,98",56,55,1216160,55,0,13,50,,70,,150454,53,66,60,40,56,,86400,"0,59",4100,57
10.11.2024 07:45,"3,1",57,55,1216160,56,0,13,46,,70,,150454,56,66,61,21,55,,54800,"0,59",4000,49
10.11.2024 07:50,"2,48",56,55,1216170,55,0,13,44,,70,,150455,53,65,61,35,55,,43800,"0,6",4300,39
10.11.2024 07:55,"2,46",56,55,1216170,56,0,13,44,,70,,150455,39,65,61,43,54,,38000,"0,6",4100,34
10.11.2024 08:00,"2,23",56,55,1216170,55,0,13,44,,70,,150455,46,65,61,46,54,,38500,"0,6",4100,29
10.11.2024 08:05,"2,14",55,55,1216180,56,0,13,44,,70,,150456,49,65,60,46,54,,35800,"0,6",4100,26
10.11.2024 08:10,"2,11",55,55,1216180,56,0,14,44,,70,,150456,41,65,61,44,54,,35400,"0,6",4100,26
10.11.2024 08:15,"2,06",54,55,1216180,55,0,14,44,,70,,150456,40,65,60,46,54,,35900,"0,6",4100,25
10.11.2024 08:20,"2,08",54,55,1216190,55,0,14,45,,70,,150457,44,65,60,47,54,,36000,"0,6",4100,26
10.11.2024 08:25,"2,15",54,55,1216190,55,0,13,45,,70,,150457,59,65,61,32,54,,36500,"0,59",4000,29
10.11.2024 08:30,"2,23",53,55,1216190,55,0,14,46,,70,,150457,46,65,61,49,54,,37000,"0,59",4100,33
10.11.2024 08:35,"2,39",54,55,1216190,55,0,14,46,,70,,150458,45,65,60,50,54,,41700,"0,6",4300,36
10.11.2024 08:40,"2,36",54,55,1216200,55,0,13,45,,70,,150458,58,65,61,29,54,,42400,"0,6",4200,37
10.11.2024 08:45,"2,41",54,55,1216200,55,0,12,45,,70,,150459,56,65,60,18,54,,41400,"0,59",3900,38
10.11.2024 08:50,"2,5",54,55,1216210,55,0,12,46,,70,,150459,54,64,60,22,54,,42300,"0,59",4100,42
10.11.2024 08:55,"4,27",52,55,1216210,55,0,12,53,,70,,150459,33,63,59,42,54,,108200,"0,59",3600,54
10.11.2024 09:00,"4,78",52,54,1216220,55,0,13,54,,70,,150460,48,62,61,43,54,,70100,"0,59",4500,66
10.11.2024 09:05,"5,08",54,55,1216230,55,0,13,56,,70,,150460,59,65,61,25,54,,87000,"0,59",4400,68
10.11.2024 09:10,"5,06",55,55,1216230,55,0,13,56,,70,,150460,51,66,60,37,55,,85600,"0,59",4600,65
10.11.2024 09:15,"3,9",56,55,1216240,55,0,13,51,,70,,150461,52,66,61,45,56,,75800,"0,59",4600,58
10.11.2024 09:20,"3,5",57,55,1216250,55,0,13,49,,70,,150461,49,66,60,50,56,,61100,"0,59",4400,53
10.11.2024 09:25,"2,69",57,55,1216250,55,0,13,45,,70,,150461,59,66,61,30,55,,47400,"0,59",4300,44
10.11.2024 09:30,"2,56",57,55,1216250,55,0,12,44,,70,,150462,56,66,60,20,55,,39800,"0,59",4300,36
10.11.2024 09:35,"2,25",56,55,1216260,55,0,12,43,,70,,150462,52,66,61,38,55,,35500,"0,59",4400,33
10.11.2024 09:40,"2,23",56,55,1216260,55,0,12,44,,70,,150463,53,66,59,28,55,,35100,"0,59",4300,29
10.11.2024 09:45,"2,11",55,55,1216260,55,0,12,45,,70,,150463,46,66,61,30,54,,35900,"0,6",4400,27
10.11.2024 09:50,"2,19",54,55,1216260,55,0,12,45,,70,,150463,45,66,59,41,54,,34000,"0,59",4300,27
10.11.2024 09:55,"2,25",54,55,1216270,55,0,12,47,,70,,150464,58,66,61,32,54,,36500,"0,6",4300,33
10.11.2024 10:00,"2,4",54,55,1216270,55,0,12,47,,70,,150464,48,66,59,46,55,,41700,"0,6",4400,38
10.11.2024 10:05,"2,5",54,55,1216270,55,0,12,47,,70,,150464,57,66,61,35,55,,41900,"0,59",4400,40
10.11.2024 10:10,"2,57",54,55,1216280,55,0,13,46,,70,,150465,46,65,61,46,55,,44600,"0,59",4300,41
10.11.2024 10:15,"2,57",54,55,1216280,55,0,13,45,,70,,150465,48,65,61,47,55,,44900,"0,59",4200,43
10.11.2024 10:20,"4,3",52,55,1216290,55,0,12,48,,70,,150465,57,61,60,23,54,,116200,"0,59",3200,52
10.11.2024 10:25,"4,7",52,55,1216300,55,0,12,53,,70,,150466,60,65,62,28,54,,68700,"0,59",4300,65
10.11.2024 10:30,"5,18",54,55,1216300,55,0,12,57,,70,,150466,56,65,61,25,55,,91700,"0,59",4300,69
10.11.2024 10:35,"5,16",56,55,1216310,55,0,12,57,,70,,150467,53,65,61,35,55,,98100,"0,59",4500,69
10.11.2024 10:40,"4,77",57,55,1216320,55,0,13,50,,70,,150467,53,65,61,43,56,,85500,"0,59",4300,58
10.11.2024 10:45,"3,12",57,55,1216320,55,0,13,46,,70,,150467,52,65,61,43,56,,53300,"0,59",4500,49
10.11.2024 10:50,"2,71",57,55,1216330,55,0,13,44,,70,,150468,47,65,58,42,55,,42600,"0,6",4400,40
10.11.2024 10:55,"2,23",56,55,1216330,55,0,12,41,,70,,150468,54,67,59,16,55,,35700,"0,59",4100,28
10.11.2024 11:00,"1,99",56,55,1216330,55,0,12,40,,70,,150468,56,67,59,21,55,,31100,"0,59",4400,26
10.11.2024 11:05,"1,99",55,54,1216340,55,0,12,40,,70,,150469,55,67,59,18,55,,31600,"0,58",4400,26
10.11.2024 11:10,"1,97",55,54,1216340,55,0,12,40,,70,,150469,53,66,59,18,54,,31000,"0,59",4600,25
10.11.2024 11:15,"1,92",54,55,1216340,55,0,12,40,,70,,150470,41,66,61,32,54,,31500,"0,6",4700,24
10.11.2024 11:20,"1,94",54,55,1216340,55,0,12,40,,70,,150470,45,66,61,40,54,,30700,"0,6",4400,24
10.11.2024 11:25,"1,9",54,55,1216350,55,0,12,39,,70,,150470,44,66,57,44,54,,30900,"0,59",4500,24
10.11.2024 11:30,"1,96",53,55,1216350,55,0,12,40,,70,,150471,52,66,60,40,53,,32000,"0,59",4300,25
10.11.2024 11:35,"2,02",53,55,1216350,55,0,13,42,,70,,150471,44,65,61,47,53,,33000,"0,59",4400,30
10.11.2024 11:40,"2,3",53,55,1216360,55,0,13,45,,70,,150471,44,65,61,51,54,,41000,"0,6",4300,35
10.11.2024 11:45,"4,17",52,55,1216360,55,0,13,47,,70,,150472,47,64,60,47,53,,93400,"0,6",4100,42
10.11.2024 11:50,"4,37",50,55,1216370,55,0,13,53,,70,,150472,48,62,61,44,52,,62300,"0,59",4400,52
10.11.2024 11:55,"5,21",53,55,1216370,55,0,13,57,,70,,150473,49,62,60,47,53,,79500,"0,6",4400,65
10.11.2024 12:00,"5,09",54,54,1216380,55,0,13,55,,70,,150473,47,65,58,37,54,,94800,"0,6",4600,65
10.11.2024 12:05,"4,94",55,54,1216390,55,0,12,53,,70,,150473,52,66,60,35,55,,85600,"0,6",4600,63
10.11.2024 12:10,"3,54",56,54,1216400,55,0,12,49,,70,,150474,58,67,62,29,55,,66300,"0,59",4500,55
10.11.2024 12:15,"2,92",57,54,1216400,55,0,12,46,,70,,150474,56,67,60,17,55,,51200,"0,58",4500,48
10.11.2024 12:20,"2,52",57,54,1216400,55,0,12,38,,70,,150474,54,67,59,17,55,,43700,"0,58",4600,33
10.11.2024 12:25,"2,06",56,54,1216410,55,0,12,35,,70,,150475,58,66,61,30,54,,32500,"0,59",4600,23
10.11.2024 12:30,"1,46",55,54,1216410,55,0,12,31,,70,,150475,39,66,61,50,54,,22500,"0,6",4700,11
10.11.2024 12:35,"0,83",53,54,1216410,55,0,12,31,,70,,150476,52,66,61,45,53,,19200,"0,6",4600,11
10.11.2024 12:40,"0,9",52,55,1216410,55,0,13,31,,70,,150476,53,65,61,44,53,,10800,"0,6",4500,13
10.11.2024 12:45,"1,32",52,55,1216410,55,0,13,34,,70,,150476,44,65,61,44,53,,29100,"0,6",4300,20
10.11.2024 12:50,"1,81",52,55,1216420,55,0,13,39,,70,,150477,54,65,61,42,52,,30900,"0,6",4300,28
10.11.2024 12:55,"2,09",52,55,1216420,55,0,13,43,,70,,150477,56,66,61,32,52,,40300,"0,59",4200,32
10.11.2024 13:00,"2,24",52,55,1216420,55,0,13,45,,70,,150478,50,66,58,25,53,,43900,"0,6",4300,36
10.11.2024 13:05,"2,38",53,55,1216430,55,0,12,45,,70,,150478,58,66,61,27,53,,43900,"0,59",4100,37
10.11.2024 13:10,"2,36",53,55,1216430,55,0,12,44,,70,,150478,49,65,59,43,54,,44700,"0,6",4200,38
10.11.2024 13:15,"4,08",52,55,1216440,55,0,12,43,,70,,150479,52,64,60,40,53,,118700,"0,6",3900,37
10.11.2024 13:20,"4,22",51,55,1216450,55,0,12,47,,70,,150479,53,61,60,42,52,,80800,"0,59",4000,44
10.11.2024 13:25,"4,46",50,55,1216450,55,0,12,52,,70,,150479,53,65,60,44,52,,60300,"0,59",4100,55
10.11.2024 13:30,"3,74",53,55,1216460,55,0,12,51,,70,,150480,49,66,61,49,54,,82200,"0,59",4400,60
10.11.2024 13:35,"3,38",55,55,1216460,55,0,12,45,,70,,150480,57,66,61,20,55,,72100,"0,59",4300,49
10.11.2024 13:40,"2,47",55,55,1216470,55,0,12,40,,70,,150480,48,66,61,20,54,,41400,"0,6",4500,40
10.11.2024 13:45,"2,18",55,55,1216470,55,0,12,38,,70,,150481,45,66,58,40,54,,38200,"0,59",4400,28
10.11.2024 13:50,"1,82",55,55,1216470,55,0,12,36,,70,,150481,39,66,60,48,53,,31900,"0,59",4400,21
10.11.2024 13:55,"1,49",54,55,1216480,55,0,12,36,,70,,150481,53,66,61,43,53,,27800,"0,59",4400,16
10.11.2024 14:00,"1,39",53,55,1216480,55,0,13,35,,70,,150482,50,66,61,53,53,,28400,"0,59",4400,16
10.11.2024 14:05,"1,42",52,55,1216480,55,0,13,33,,70,,150482,49,66,60,55,53,,28500,"0,59",4300,18
10.11.2024 14:10,"1,54",52,55,1216480,55,0,12,33,,70,,150483,54,66,60,28,53,,30000,"0,59",4200,21
10.11.2024 14:15,"1,8",52,55,1216490,55,0,12,35,,70,,150483,47,66,58,42,53,,29900,"0,6",4400,25
10.11.2024 14:20,"1,97",52,55,1216490,55,0,12,38,,70,,150483,54,66,60,30,52,,32400,"0,59",4300,30
10.11.2024 14:25,"2,21",53,55,1216490,55,0,12,42,,70,,150484,41,65,61,36,53,,39400,"0,6",4400,34
10.11.2024 14:30,"2,26",53,55,1216500,55,0,12,43,,70,,150484,56,65,61,26,53,,41100,"0,6",4100,35
10.11.2024 14:35,"4,11",51,55,1216500,55,0,12,48,,70,,150484,42,64,60,40,52,,105800,"0,59",3400,43
10.11.2024 14:40,"4,11",50,55,1216510,55,0,12,51,,70,,150485,58,66,61,20,51,,61500,"0,59",4200,46
10.11.2024 14:45,"4,9",50,55,1216520,55,0,12,57,,70,,150485,55,65,61,17,52,,98000,"0,59",4300,67
10.11.2024 14:50,"5,23",53,55,1216520,55,0,12,56,,70,,150485,49,65,61,17,53,,107600,"0,6",4500,66
10.11.2024 14:55,"4,37",55,55,1216530,55,0,12,52,,70,,150486,37,65,61,25,55,,98900,"0,59",4400,61
10.11.2024 15:00,"2,97",56,55,1216540,55,0,12,45,,70,,150486,30,64,61,25,55,,55900,"0,6",4400,50
10.11.2024 15:05,"2,64",56,55,1216540,55,0,12,43,,69,,150487,58,66,61,21,54,,44500,"0,6",4200,41
10.11.2024 15:10,"2,19",56,55,1216550,55,0,12,40,,69,,150487,57,66,61,17,54,,35900,"0,59",4200,29
10.11.2024 15:15,"1,94",55,55,1216550,55,0,12,40,,69,,150487,56,66,61,18,54,,32700,"0,59",4300,24
10.11.2024 15:20,"1,9",55,55,1216550,55,0,12,40,,69,,150488,45,66,61,45,54,,32300,"0,6",4400,22
10.11.2024 15:25,"1,75",54,55,1216550,55,0,12,42,,69,,150488,58,66,61,26,54,,29200,"0,6",4500,21
10.11.2024 15:30,"1,78",53,55,1216560,55,0,12,42,,69,,150488,54,65,60,26,54,,28200,"0,6",4300,23
10.11.2024 15:35,"2,02",53,55,1216560,55,0,12,45,,69,,150489,58,66,61,27,54,,32800,"0,59",4300,28
10.11.2024 15:40,"2,12",53,55,1216560,55,0,12,45,,69,,150489,56,66,61,26,54,,37900,"0,59",4200,28
10.11.2024 15:45,"2,16",53,55,1216560,55,0,12,45,,69,,150489,53,66,60,20,54,,39600,"0,59",4200,28
10.11.2024 15:50,"2,21",53,55,1216570,55,0,12,45,,69,,150490,54,65,61,36,54,,39100,"0,59",4200,33
10.11.2024 15:55,"2,45",53,55,1216570,55,0,12,46,,69,,150490,59,65,61,36,54,,42800,"0,59",4100,36
10.11.2024 16:00,"2,45",53,55,1216570,55,0,12,47,,69,,150491,56,64,60,34,54,,43300,"0,59",4100,40
10.11.2024 16:05,"4,72",52,55,1216580,55,0,12,53,,70,,150491,44,63,60,32,54,,107200,"0,59",3500,55
10.11.2024 16:10,"5,02",52,55,1216590,55,0,12,53,,70,,150491,52,63,61,41,54,,70900,"0,6",4400,65
10.11.2024 16:15,"5,13",54,55,1216600,55,0,13,55,,70,,150492,51,63,61,39,54,,82300,"0,6",4500,68
10.11.2024 16:20,"3,92",56,55,1216600,55,0,13,51,,70,,150492,50,63,61,39,56,,85200,"0,59",4500,60
10.11.2024 16:25,"3,74",58,55,1216610,55,0,13,49,,70,,150492,41,63,61,39,56,,63200,"0,59",4300,55
10.11.2024 16:30,"2,54",58,55,1216610,55,0,13,42,,70,,150493,39,64,61,45,56,,43800,"0,59",4200,40
10.11.2024 16:35,"2,3",57,55,1216620,55,0,13,42,,70,,150493,45,64,59,44,55,,34200,"0,6",4200,33
10.11.2024 16:40,"2,13",56,55,1216620,55,0,13,41,,70,,150493,46,66,60,37,55,,32800,"0,59",4200,31
10.11.2024 16:45,"2,15",56,55,1216620,55,0,13,42,,70,,150494,46,65,61,51,54,,32100,"0,59",4200,31
10.11.2024 16:50,"2,18",55,55,1216630,55,0,13,46,,70,,150494,56,65,61,42,54,,34200,"0,59",4300,29
10.11.2024 16:55,"2,27",55,55,1216630,55,0,13,47,,70,,150494,54,65,61,41,55,,36900,"0,59",4200,29
10.11.2024 17:00,"2,28",54,55,1216630,55,0,13,47,,70,,150495,47,65,60,49,55,,39500,"0,6",4200,31
10.11.2024 17:05,"2,3",54,55,1216640,56,0,14,46,,70,,150495,48,64,61,49,55,,39300,"0,59",4100,33
10.11.2024 17:10,"2,3",54,55,1216640,56,0,14,44,,70,,150495,46,64,61,50,55,,38700,"0,6",4000,36
10.11.2024 17:15,"2,4",55,55,1216640,56,0,14,43,,70,,150496,46,64,61,50,55,,37900,"0,59",4100,38
10.11.2024 17:20,"2,4",55,55,1216650,56,0,14,44,,70,,150496,51,65,60,43,55,,41000,"0,6",3900,38
10.11.2024 17:25,"2,42",55,55,1216650,55,0,14,44,,70,,150497,56,65,61,38,55,,40200,"0,59",4100,38
10.11.2024 17:30,"2,52",55,55,1216650,56,0,14,45,,70,,150497,55,65,60,34,55,,40500,"0,59",3900,40
10.11.2024 17:35,"2,52",55,55,1216660,55,0,13,46,,70,,150497,52,65,60,36,55,,40600,"0,6",3800,40
10.11.2024 17:40,"4,35",53,55,1216660,55,0,13,51,,70,,150498,53,63,60,46,54,,77800,"0,59",3400,47
10.11.2024 17:45,"4,68",52,55,1216670,55,0,13,55,,70,,150498,54,61,61,50,54,,59700,"0,6",4200,56
10.11.2024 17:50,"5,16",54,55,1216670,55,0,13,56,,70,,150498,46,62,61,46,55,,83900,"0,59",4300,67
10.11.2024 17:55,"5,25",56,55,1216680,55,0,13,56,,70,,150499,47,63,61,51,55,,84900,"0,6",4300,69
10.11.2024 18:00,"4,99",56,55,1216690,55,0,13,53,,70,,150499,57,65,61,40,56,,79000,"0,59",4300,63
10.11.2024 18:05,"3,03",57,55,1216690,55,0,13,46,,70,,150499,57,66,60,31,56,,57300,"0,59",4100,51
10.11.2024 18:10,"2,47",57,55,1216700,55,0,13,41,,70,,150500,43,66,61,38,56,,37600,"0,6",4300,40
10.11.2024 18:15,"2,47",57,55,1216700,55,0,13,42,,70,,150500,48,66,61,44,55,,37400,"0,59",4400,38
10.11.2024 18:20,"2,02",56,55,1216700,55,0,12,41,,70,,150500,55,66,61,26,55,,32400,"0,58",4100,25
10.11.2024 18:25,"1,82",55,55,1216710,55,0,12,40,,70,,150501,42,66,61,36,55,,29500,"0,59",4200,22
10.11.2024 18:30,"1,77",55,55,1216710,55,0,13,40,,70,,150501,47,66,61,44,55,,27600,"0,6",4400,20
10.11.2024 18:35,"1,85",54,55,1216710,55,0,13,42,,70,,150501,44,66,60,47,54,,28600,"0,59",4400,23
10.11.2024 18:40,"1,94",54,55,1216710,55,0,13,44,,70,,150502,42,65,61,49,54,,32500,"0,6",4300,27
10.11.2024 18:45,"2,35",54,55,1216720,55,0,13,47,,70,,150502,57,66,61,25,54,,39100,"0,6",4400,33
10.11.2024 18:50,"2,57",54,55,1216720,55,0,13,48,,70,,150503,35,66,61,26,55,,44500,"0,6",4300,40
10.11.2024 18:55,"2,7",54,55,1216720,55,0,13,46,,70,,150503,53,65,61,32,55,,46700,"0,6",4300,45
10.11.2024 19:00,"2,81",55,55,1216730,55,0,12,45,,70,,150503,52,66,60,29,55,,49400,"0,59",4300,47
10.11.2024 19:05,"2,76",56,54,1216730,55,0,12,44,,70,,150504,38,65,61,32,55,,47800,"0,59",4500,44
10.11.2024 19:10,"2,45",56,55,1216730,55,0,12,43,,70,,150504,46,65,60,35,55,,39200,"0,59",4400,38
10.11.2024 19:15,"2,35",56,55,1216740,55,0,12,43,,70,,150504,42,65,61,36,55,,37600,"0,6",4200,33
10.11.2024 19:20,"4,2",55,55,1216740,55,0,12,44,,70,,150505,40,64,60,46,54,,62100,"0,59",4100,33
10.11.2024 19:25,"4,1",53,55,1216750,55,0,12,48,,70,,150505,50,60,61,21,53,,53900,"0,6",4300,37
10.11.2024 19:30,"4,82",52,55,1216750,55,0,12,62,,70,,150505,35,60,61,33,54,,59500,"0,59",4400,62
10.11.2024 19:35,"5,1",53,55,1216760,55,0,12,58,,70,,150506,51,63,61,33,56,,92300,"0,6",4500,65
10.11.2024 19:40,"5,05",55,55,1216770,55,0,13,54,,70,,150506,39,64,61,42,56,,86200,"0,6",4400,67
10.11.2024 19:45,"3,94",56,55,1216770,55,0,12,51,,70,,150507,54,67,59,17,55,,79500,"0,59",4300,62
10.11.2024 19:50,"3,31",57,54,1216780,55,0,12,48,,70,,150507,54,67,59,15,56,,57400,"0,58",4500,55
10.11.2024 19:55,"2,83",57,54,1216780,54,0,12,45,,70,,150507,57,67,61,19,56,,43200,"0,59",4800,46
10.11.2024 20:00,"2,59",57,54,1216790,54,0,12,44,,70,,150508,51,66,59,22,55,,42600,"0,59",5000,42
10.11.2024 20:05,"2,35",57,54,1216790,54,0,12,43,,70,,150508,56,67,61,17,55,,37300,"0,59",4800,37
10.11.2024 20:10,"2,35",56,54,1216790,55,0,12,43,,70,,150509,40,66,61,34,55,,35200,"0,6",4600,36
10.11.2024 20:15,"2,2",56,54,1216800,55,0,12,42,,70,,150509,53,66,61,41,55,,35700,"0,59",4700,32
10.11.2024 20:20,"2,16",55,54,1216800,55,0,12,42,,70,,150509,47,66,61,47,55,,35200,"0,59",4700,30
10.11.2024 20:25,"2,18",55,55,1216800,55,0,12,43,,70,,150510,49,66,61,35,55,,34500,"0,6",4400,30
10.11.2024 20:30,"2,14",55,55,1216800,55,0,12,44,,70,,150510,43,66,61,47,54,,34700,"0,59",4300,30
10.11.2024 20:35,"2,21",54,55,1216810,55,0,13,44,,70,,150511,41,65,61,47,54,,36300,"0,6",4500,31
10.11.2024 20:40,"2,37",54,55,1216810,55,0,13,47,,70,,150511,53,65,61,38,54,,39800,"0,6",4300,34
10.11.2024 20:45,"2,5",54,55,1216810,55,0,13,47,,70,,150511,48,65,61,51,55,,42800,"0,6",4100,37
10.11.2024 20:50,"2,5",54,55,1216820,55,0,12,46,,70,,150512,58,65,62,24,55,,43900,"0,58",4100,40
10.11.2024 20:55,"2,52",54,55,1216820,55,0,12,46,,70,,150512,34,65,57,44,55,,44400,"0,59",4000,41
10.11.2024 21:00,"4,39",52,55,1216830,55,0,13,47,,70,,150512,44,63,58,49,54,,100300,"0,59",3600,51
10.11.2024 21:05,"4,8",52,55,1216840,55,0,13,51,,70,,150513,45,61,60,49,54,,59800,"0,6",4300,62
10.11.2024 21:10,"3,81",53,55,1216840,55,0,12,51,,70,,150513,53,66,60,35,54,,84300,"0,6",4400,62
10.11.2024 21:15,"3,41",54,54,1216850,55,0,12,50,,70,,150513,43,66,60,36,55,,67500,"0,59",4700,55
10.11.2024 21:20,3,56,55,1216850,55,0,12,46,,70,,150514,53,66,62,30,56,,56400,"0,59",4500,50
10.11.2024 21:25,"2,83",56,55,1216860,55,0,12,45,,70,,150514,57,66,61,42,56,,49100,"0,59",4400,47
10.11.2024 21:30,"2,54",56,55,1216860,55,0,13,42,,70,,150514,52,65,61,46,56,,40400,"0,59",4200,41
10.11.2024 21:35,"2,23",56,55,1216870,55,0,13,39,,70,,150515,48,65,61,46,55,,36500,"0,59",4200,33
10.11.2024 21:40,"2,06",56,55,1216870,55,0,13,38,,70,,150515,43,65,61,44,55,,32400,"0,6",4200,30
10.11.2024 21:45,"2,02",55,55,1216870,55,0,13,38,,70,,150516,44,65,61,47,55,,31900,"0,59",4100,28
10.11.2024 21:50,"1,97",55,55,1216870,55,0,13,39,,70,,150516,45,65,61,42,55,,32700,"0,59",4100,26
10.11.2024 21:55,"1,92",55,55,1216880,55,0,13,39,,70,,150516,44,64,61,41,55,,32200,"0,6",4100,26
10.11.2024 22:00,"1,95",54,55,1216880,55,0,14,39,,70,,150517,43,64,61,40,54,,32000,"0,6",4100,27
10.11.2024 22:05,"1,99",54,55,1216880,56,0,14,40,,70,,150517,39,64,61,39,55,,32700,"0,6",4100,27
10.11.2024 22:10,"2,06",54,55,1216890,56,0,14,41,,70,,150517,39,64,61,44,54,,32400,"0,59",4000,31
10.11.2024 22:15,"2,18",54,55,1216890,55,0,13,41,,70,,150518,60,65,61,30,55,,32400,"0,59",4100,32
10.11.2024 22:20,"2,25",54,55,1216890,55,0,14,42,,70,,150518,42,65,61,31,55,,36800,"0,6",4100,36
10.11.2024 22:25,"2,3",54,55,1216890,55,0,13,42,,70,,150518,58,65,61,26,55,,36800,"0,59",3900,36
10.11.2024 22:30,"4,92",54,55,1216900,56,0,14,42,,70,,150519,57,65,61,25,55,,39900,"0,6",3600,36
10.11.2024 22:35,"4,29",53,56,1216900,56,0,14,46,,70,,150519,51,64,61,40,53,,60100,"0,6",3900,45
10.11.2024 22:40,"5,11",53,55,1216910,55,0,14,56,,70,,150519,46,62,61,51,54,,53900,"0,59",4000,67
10.11.2024 22:45,"5,04",54,55,1216910,55,0,14,55,,70,,150520,53,64,60,43,55,,78200,"0,59",4100,67
10.11.2024 22:50,"5,02",55,55,1216920,55,0,12,54,,70,,150520,58,66,61,28,55,,89900,"0,59",4200,65
10.11.2024 22:55,"3,56",57,55,1216930,55,0,12,49,,70,,150520,44,66,60,49,56,,88400,"0,59",4300,58
10.11.2024 23:00,"2,73",57,55,1216930,55,0,12,43,,70,,150521,50,66,61,46,56,,68500,"0,59",4200,46
10.11.2024 23:05,"2,51",57,55,1216940,56,0,13,42,,70,,150521,42,66,61,50,56,,49100,"0,6",4100,42
10.11.2024 23:10,"2,3",57,55,1216940,56,0,13,40,,70,,150521,41,65,61,48,55,,38300,"0,6",4100,36
10.11.2024 23:15,"2,03",56,55,1216940,56,0,13,38,,70,,150522,52,65,61,47,55,,36000,"0,6",4000,29
10.11.2024 23:20,"1,88",56,55,1216950,56,0,13,37,,70,,150522,46,65,61,48,55,,32000,"0,6",4000,25
10.11.2024 23:25,"1,88",55,55,1216950,56,0,13,36,,70,,150522,46,66,61,49,55,,29900,"0,6",4000,22
10.11.2024 23:30,"1,75",55,55,1216950,56,0,14,36,,70,,150523,46,65,61,49,55,,27600,"0,6",4100,21
10.11.2024 23:35,"1,69",55,55,1216950,56,0,14,37,,70,,150523,46,65,61,50,54,,27800,"0,6",4100,22
10.11.2024 23:40,"1,73",54,55,1216960,56,0,14,38,,70,,150523,45,65,61,48,54,,27400,"0,59",4100,22
10.11.2024 23:45,"1,79",54,55,1216960,56,0,14,40,,70,,150524,44,65,61,48,54,,27400,"0,59",4000,25
10.11.2024 23:50,"1,92",54,55,1216960,56,0,14,42,,70,,150524,60,66,62,42,54,,30800,"0,59",4100,28
10.11.2024 23:55,"2,09",54,55,1216960,55,0,13,43,,70,,150524,54,66,60,39,54,,31500,"0,59",4100,30
11.11.2024 00:00,"2,16",54,55,1216970,55,0,14,44,,70,,150525,46,66,61,43,54,,36400,"0,6",4100,33
11.11.2024 00:05,"2,23",54,55,1216970,55,0,14,44,,70,,150525,45,65,61,42,55,,37400,"0,6",4100,34
11.11.2024 00:10,"2,26",54,55,1216970,55,0,14,43,,70,,150526,42,65,60,44,55,,39300,"0,6",4100,34
11.11.2024 00:15,"2,25",55,55,1216980,56,0,14,43,,70,,150526,53,65,61,48,55,,38500,"0,6",4100,34
11.11.2024 00:20,"2,19",55,55,1216980,56,0,14,42,,70,,150526,50,65,61,49,55,,35400,"0,59",4000,33
11.11.2024 00:25,"2,23",54,55,1216980,55,0,14,41,,70,,150527,48,64,61,48,55,,35000,"0,59",3800,35
11.11.2024 00:30,"4,08",53,55,1216990,55,0,14,45,,70,,150527,47,64,61,48,53,,66400,"0,59",3700,43
11.11.2024 00:35,"4,15",51,55,1216990,55,0,13,52,,70,,150527,59,65,62,34,53,,47800,"0,6",4100,52
11.11.2024 00:40,"4,61",53,55,1217000,55,0,13,57,,70,,150528,48,65,60,42,54,,54700,"0,59",4200,66
11.11.2024 00:45,"5,06",54,55,1217000,55,0,14,55,,70,,150528,47,65,61,44,55,,89600,"0,59",4200,63
11.11.2024 00:50,"4,01",56,55,1217010,56,0,14,52,,70,,150528,46,64,61,44,56,,81000,"0,59",4200,62
11.11.2024 00:55,"3,91",57,55,1217020,56,0,14,46,,70,,150529,45,64,61,44,56,,68800,"0,59",4100,51
11.11.2024 01:00,"3,05",57,55,1217020,56,0,14,39,,70,,150529,44,63,61,43,56,,51000,"0,59",4100,36
11.11.2024 01:05,"2,26",55,55,1217020,56,0,14,0,,0,,150529,43,63,61,42,55,,9200,"0,59",4100,0
11.11.2024 01:10,0,55,55,1217020,56,0,14,0,,0,,150530,43,62,61,42,54,,0,"0,59",4000,0
11.11.2024 01:15,0,54,55,1217020,56,0,15,0,,0,,150530,42,62,61,42,54,,0,"0,59",4000,0
11.11.2024 01:20,0,54,55,1217020,56,0,15,0,,0,,150530,42,62,61,41,53,,0,"0,59",4000,0
11.11.2024 01:25,0,54,55,1217020,56,0,15,0,,0,,150531,41,61,61,41,53,,0,"0,59",4000,0
11.11.2024 01:30,0,53,55,1217020,56,0,15,0,,0,,150531,41,61,61,41,51,,0,"0,59",3900,0
11.11.2024 01:35,0,53,55,1217020,56,0,15,0,,0,,150531,57,65,61,29,50,,0,"0,59",3900,0
11.11.2024 01:40,0,52,55,1217020,56,0,14,0,,0,,150532,55,66,61,38,48,,0,"0,59",4000,0
11.11.2024 01:45,0,50,55,1217020,55,0,13,0,,0,,150532,57,66,61,36,47,,0,"0,59",3900,0
11.11.2024 01:50,0,49,55,1217020,55,0,13,0,,0,,150532,54,65,61,35,46,,0,"0,59",4200,0
11.11.2024 01:55,0,48,55,1217020,55,0,14,0,,0,,150533,38,65,61,47,45,,0,"0,6",4100,0
11.11.2024 02:00,0,46,55,1217020,56,0,14,0,,0,,150533,37,64,61,45,45,,0,"0,59",4100,0
11.11.2024 02:05,0,45,55,1217020,56,0,14,0,,0,,150533,42,64,61,46,44,,0,"0,59",3900,0
11.11.2024 02:10,0,44,55,1217020,56,0,14,0,,0,,150534,42,64,61,45,44,,0,"0,6",3900,0
11.11.2024 02:15,0,44,55,1217020,56,0,14,0,,0,,150534,41,63,61,44,43,,0,"0,59",3900,0
11.11.2024 02:20,0,43,55,1217020,55,0,14,0,,69,,150534,41,63,61,43,43,,0,"0,59",3800,0
11.11.2024 02:25,"4,06",43,56,1217020,56,0,14,0,,69,,150535,40,63,60,43,43,,30600,"0,6",2300,0
11.11.2024 02:30,"4,1",43,55,1217030,55,0,15,0,,69,,150535,40,62,61,43,42,,46800,"0,59",3800,0
11.11.2024 02:35,"4,21",42,55,1217030,55,0,15,0,,2,,150535,40,62,61,43,42,,43800,"0,59",4100,0
11.11.2024 02:40,"0,1",42,55,1217030,55,0,15,0,,1,,150536,40,61,61,42,41,,1100,"0,6",4400,0
11.11.2024 02:45,"0,06",42,55,1217030,55,0,15,0,,1,,150536,40,61,61,42,40,,1100,"0,6",4300,0
11.11.2024 02:50,"0,01",41,55,1217030,56,0,15,0,,0,,150536,39,61,61,42,40,,0,"0,6",4200,0
11.11.2024 02:55,"0,01",41,55,1217030,56,0,15,0,,0,,150537,40,61,61,41,40,,100,"0,59",4100,0
11.11.2024 03:00,0,41,55,1217030,56,0,16,0,,0,,150537,40,60,61,41,39,,0,"0,59",4100,0
11.11.2024 03:05,0,40,55,1217030,56,0,16,0,,0,,150537,48,63,61,41,39,,0,"0,6",4100,0
11.11.2024 03:10,0,40,55,1217030,56,0,16,0,,0,,150538,47,63,61,41,38,,0,"0,6",4100,0
11.11.2024 03:15,0,40,55,1217030,56,0,16,0,,0,,150538,46,62,61,41,38,,0,"0,6",4100,0
11.11.2024 03:20,0,39,55,1217030,56,0,16,0,,0,,150538,45,62,61,41,38,,0,"0,59",4100,0
11.11.2024 03:25,0,39,55,1217030,56,0,16,0,,0,,150539,44,61,61,41,37,,0,"0,59",4000,0
11.11.2024 03:30,0,38,55,1217030,56,0,16,0,,0,,150539,43,61,61,40,37,,0,"0,59",4000,0
11.11.2024 03:35,0,38,55,1217030,56,0,16,0,,0,,150540,42,60,61,40,37,,0,"0,59",4000,0
11.11.2024 03:40,0,37,55,1217030,56,0,17,0,,0,,150540,41,60,61,40,36,,0,"0,59",4000,0
11.11.2024 03:45,0,37,55,1217030,56,0,17,0,,0,,150540,40,59,61,40,36,,0,"0,6",4000,0
11.11.2024 03:50,0,36,55,1217030,56,0,17,0,,0,,150541,39,59,61,40,36,,0,"0,6",4000,0
11.11.2024 03:55,0,36,55,1217030,56,0,17,0,,0,,150541,38,59,61,40,36,,0,"0,59",4000,0
11.11.2024 04:00,0,36,55,1217030,56,0,17,0,,0,,150541,37,58,61,39,35,,0,"0,59",4000,0
11.11.2024 04:05,0,35,55,1217030,56,0,17,0,,0,,150542,37,58,61,39,35,,0,"0,6",3900,0
11.11.2024 04:10,0,35,55,1217030,56,0,17,0,,0,,150542,38,62,58,41,35,,0,"0,6",3800,0
11.11.2024 04:15,0,35,56,1217030,56,0,18,0,,70,,150542,43,62,61,41,34,,0,"0,59",3800,0
11.11.2024 04:20,"4,13",35,56,1217040,56,0,18,0,,70,,150542,42,62,60,41,34,,23200,"0,6",2600,0
11.11.2024 04:25,"4,18",34,55,1217040,55,0,17,0,,70,,150543,58,64,61,44,34,,47200,"0,6",3700,0
11.11.2024 04:30,"4,18",34,55,1217040,55,0,17,0,,70,,150543,58,64,61,52,34,,46700,"0,6",4200,0
11.11.2024 04:35,"4,13",34,55,1217040,55,0,17,0,,0,,150543,55,64,61,51,34,,46400,"0,59",4300,0
11.11.2024 04:40,"0,11",34,55,1217040,55,0,17,0,,0,,150544,49,64,61,51,34,,2500,"0,59",4400,0
11.11.2024 04:45,"0,02",34,55,1217040,55,0,17,0,,0,,150544,47,63,61,51,33,,200,"0,59",4300,0
11.11.2024 04:50,0,34,55,1217040,56,0,17,0,,0,,150545,46,63,61,50,33,,0,"0,59",4200,0
11.11.2024 04:55,0,33,55,1217040,56,0,17,0,,0,,150545,45,62,61,50,33,,0,"0,59",4200,0
11.11.2024 05:00,0,33,55,1217040,56,0,18,0,,0,,150545,44,62,61,46,33,,0,"0,6",4100,0
11.11.2024 05:05,0,34,55,1217050,56,0,18,46,,69,,150546,44,62,61,46,34,,0,"0,59",4100,50
11.11.2024 05:10,"5,63",44,55,1217060,56,0,18,76,,69,,150546,43,62,60,45,44,,171300,"0,59",4100,80
11.11.2024 05:15,"6,69",55,55,1217080,56,0,18,76,,69,,150546,47,64,61,48,54,,189100,"0,59",4000,84
11.11.2024 05:20,"6,46",57,55,1217090,56,0,18,71,,70,,150547,48,64,61,48,56,,171600,"0,59",4000,75
11.11.2024 05:25,"5,5",56,55,1217100,56,0,18,59,,70,,150547,47,64,61,48,59,,148000,"0,59",4000,69
11.11.2024 05:30,"4,42",58,55,1217110,56,0,18,49,,70,,150547,46,63,61,47,58,,127100,"0,6",4000,57
11.11.2024 05:35,"3,17",57,55,1217120,56,0,18,51,,70,,150548,45,63,61,47,56,,60400,"0,59",4000,54
11.11.2024 05:40,"3,38",57,55,1217120,56,0,18,42,,70,,150548,44,62,61,47,56,,53400,"0,6",3900,45
11.11.2024 05:45,"2,66",56,55,1217120,56,0,18,44,,70,,150548,44,62,61,46,55,,42700,"0,6",3900,43
11.11.2024 05:50,"2,59",56,55,1217130,56,0,18,42,,70,,150549,47,63,61,49,55,,41000,"0,6",3900,39
11.11.2024 05:55,"2,35",56,55,1217130,56,0,18,41,,70,,150549,45,64,61,47,55,,39300,"0,6",3900,37
11.11.2024 06:00,"2,32",55,55,1217130,56,0,18,40,,70,,150549,47,64,61,50,54,,37200,"0,6",3800,33
11.11.2024 06:05,"2,22",55,55,1217140,56,0,14,45,,70,,150550,58,65,61,26,53,,36600,"0,6",3800,30
11.11.2024 06:10,"2,21",53,55,1217140,55,0,12,51,,70,,150550,57,62,60,27,52,,37600,"0,59",3700,33
11.11.2024 06:15,"4,31",51,55,1217150,55,0,13,60,,70,,150550,42,64,60,41,53,,48700,"0,59",4100,44
11.11.2024 06:20,"4,8",50,55,1217150,55,0,13,58,,70,,150551,50,65,60,49,55,,68300,"0,6",4100,63
11.11.2024 06:25,"4,91",52,55,1217160,55,0,13,56,,70,,150551,58,65,61,43,55,,78400,"0,59",4200,66
11.11.2024 06:30,"4,18",55,55,1217170,55,0,13,50,,70,,150551,56,64,61,42,56,,91800,"0,59",4200,60
11.11.2024 06:35,"3,71",57,55,1217170,55,0,13,44,,70,,150552,57,65,61,36,55,,68700,"0,6",4200,50
11.11.2024 06:40,3,57,55,1217180,55,0,13,44,,70,,150552,61,66,62,37,55,,50700,"0,6",4100,47
11.11.2024 06:45,"2,68",57,55,1217180,55,0,12,44,,70,,150552,58,66,61,23,54,,47300,"0,6",4100,41
11.11.2024 06:50,"2,47",56,55,1217180,55,0,12,44,,70,,150553,44,66,58,44,54,,39300,"0,59",4100,34
11.11.2024 06:55,"2,33",55,55,1217190,55,0,12,44,,70,,150553,48,66,58,40,54,,37600,"0,59",4100,31
11.11.2024 07:00,"2,23",55,55,1217190,55,0,12,45,,70,,150553,58,66,61,28,54,,38000,"0,6",4100,30
11.11.2024 07:05,"2,18",55,55,1217190,55,0,13,45,,70,,150554,39,65,61,44,54,,36200,"0,59",4400,27
11.11.2024 07:10,"2,11",54,55,1217190,55,0,13,45,,70,,150554,47,65,61,48,54,,36000,"0,59",4200,28
11.11.2024 07:15,"2,16",54,55,1217200,55,0,13,46,,70,,150555,55,65,61,39,54,,36500,"0,6",4200,30
11.11.2024 07:20,"2,21",53,55,1217200,55,0,13,46,,70,,150555,56,65,61,36,54,,38200,"0,6",4200,32
11.11.2024 07:25,"2,3",53,55,1217200,55,0,13,45,,70,,150555,42,65,61,43,54,,38300,"0,59",4100,35
11.11.2024 07:30,"2,36",53,55,1217210,55,0,12,45,,70,,150556,55,66,60,17,54,,40500,"0,6",4100,35
11.11.2024 07:35,"2,35",53,55,1217210,55,0,12,45,,70,,150556,55,65,59,18,54,,40400,"0,59",4000,37
11.11.2024 07:40,"5,67",52,55,1217220,55,0,12,49,,70,,150556,50,63,60,33,53,,86400,"0,59",4000,47
11.11.2024 07:45,"4,37",51,55,1217220,55,0,12,51,,70,,150557,39,62,59,46,53,,60900,"0,59",4600,57
11.11.2024 08:05,"3,46",56,55,1217250,55,0,12,48,,70,,150558,56,66,61,27,55,,66600,"0,59",4600,52
11.11.2024 08:10,"3,05",57,55,1217250,55,0,13,46,,70,,150559,47,66,61,46,55,,52000,"0,59",4600,46
11.11.2024 08:15,"2,88",57,55,1217260,55,0,13,45,,70,,150559,41,65,61,45,55,,48500,"0,6",4400,38
11.11.2024 08:20,"2,45",56,55,1217260,55,0,13,44,,70,,150559,42,65,61,47,55,,39300,"0,6",4300,36
11.11.2024 08:25,"2,35",56,55,1217260,56,0,13,44,,70,,150560,51,66,61,50,55,,36500,"0,6",4200,36
11.11.2024 08:30,"2,33",56,55,1217270,56,0,12,44,,70,,150560,55,66,60,17,55,,38100,"0,59",4100,36
11.11.2024 08:35,"2,33",56,55,1217270,55,0,12,44,,70,,150560,53,66,60,16,54,,38300,"0,59",4200,35
11.11.2024 08:40,"2,28",55,55,1217270,55,0,12,44,,70,,150561,43,66,57,35,54,,37000,"0,59",4400,33
11.11.2024 08:45,"2,23",55,54,1217280,55,0,12,44,,70,,150561,59,65,61,30,54,,37200,"0,6",4500,31
11.11.2024 08:50,"2,11",55,55,1217280,55,0,12,44,,70,,150561,57,65,61,40,54,,37600,"0,58",4500,27
11.11.2024 08:55,"2,14",54,55,1217280,55,0,12,44,,70,,150562,56,66,60,19,54,,34200,"0,59",4400,29
11.11.2024 09:00,"2,13",54,55,1217290,55,0,12,45,,70,,150562,57,65,61,33,54,,34700,"0,59",4200,29
11.11.2024 09:05,"2,16",54,55,1217290,55,0,13,47,,70,,150562,40,65,59,48,54,,37100,"0,6",4300,32
11.11.2024 09:10,"2,28",53,55,1217290,55,0,13,47,,70,,150563,56,64,60,43,54,,41200,"0,59",4000,32
11.11.2024 09:15,"4,13",51,55,1217300,55,0,12,47,,70,,150563,59,64,61,35,52,,104100,"0,59",3000,32
11.11.2024 09:20,"4,17",50,55,1217310,55,0,12,61,,70,,150563,55,66,61,37,50,,55800,"0,59",4400,47
11.11.2024 09:25,"3,51",49,55,1217310,55,0,12,51,,70,,150564,54,66,61,23,56,,76500,"0,59",4400,53
11.11.2024 09:30,"3,5",52,55,1217320,55,0,12,48,,70,,150564,46,66,60,36,55,,71100,"0,6",4300,55
11.11.2024 09:35,"3,29",54,55,1217320,55,0,12,47,,70,,150564,40,65,61,44,55,,69900,"0,6",4200,55
11.11.2024 09:40,"3,22",56,55,1217330,55,0,12,45,,70,,150565,39,65,61,48,55,,62200,"0,6",4300,51
11.11.2024 09:45,3,56,55,1217330,55,0,13,43,,70,,150565,39,65,61,47,55,,53500,"0,6",4400,45
11.11.2024 09:50,"2,57",56,55,1217340,55,0,13,43,,70,,150565,53,65,61,40,54,,45700,"0,6",4300,37
11.11.2024 09:55,"2,23",55,55,1217340,55,0,13,43,,70,,150566,47,65,61,42,54,,38200,"0,59",4200,30
11.11.2024 10:00,"2,26",55,55,1217340,55,0,13,45,,70,,150566,38,65,61,43,54,,36000,"0,59",4200,30
11.11.2024 10:05,"2,18",55,55,1217350,55,0,13,45,,70,,150567,37,64,61,43,54,,36400,"0,6",4300,30
11.11.2024 10:10,"2,18",54,55,1217350,55,0,12,46,,70,,150567,58,66,61,19,54,,36600,"0,59",4000,31
11.11.2024 10:15,"2,26",54,55,1217350,55,0,12,46,,70,,150567,46,65,61,40,55,,35400,"0,6",4200,33
11.11.2024 10:20,"2,32",54,55,1217360,55,0,12,46,,70,,150568,45,65,61,48,55,,39000,"0,6",4200,33
11.11.2024 10:25,"2,35",54,55,1217360,55,0,12,45,,70,,150568,45,64,61,46,55,,40000,"0,59",4200,35
11.11.2024 10:30,"2,38",54,55,1217360,56,0,13,45,,70,,150568,45,64,61,49,55,,39600,"0,6",4000,38
11.11.2024 10:35,"2,45",54,55,1217370,56,0,13,46,,70,,150569,45,64,61,49,55,,41300,"0,6",4000,40
11.11.2024 10:40,"2,5",54,55,1217370,56,0,13,46,,70,,150569,45,64,61,48,55,,43400,"0,59",3900,40
11.11.2024 10:45,"2,53",55,55,1217370,56,0,13,46,,70,,150569,44,63,61,47,55,,44300,"0,6",3800,40
11.11.2024 10:50,"4,47",53,55,1217380,56,0,13,48,,70,,150570,60,63,60,32,54,,64000,"0,59",3600,45
11.11.2024 10:55,"4,39",51,55,1217380,55,0,13,52,,70,,150570,43,63,61,49,53,,58100,"0,6",4100,53
11.11.2024 11:00,"4,5",51,55,1217390,55,0,13,54,,70,,150570,53,65,61,44,54,,67200,"0,6",4100,64
11.11.2024 11:20,"3,05",57,55,1217410,55,0,13,44,,70,,150572,51,65,61,31,56,,52000,"0,59",4100,45
11.11.2024 11:25,"2,54",57,55,1217410,55,0,13,43,,70,,150572,41,65,61,43,55,,39500,"0,59",4300,38
11.11.2024 11:30,"2,37",56,55,1217420,55,0,13,43,,70,,150572,41,65,60,45,55,,36600,"0,59",4300,33
11.11.2024 11:35,"2,25",56,55,1217420,55,0,13,44,,70,,150573,51,65,61,44,55,,35400,"0,6",4300,29
11.11.2024 11:40,"2,13",55,55,1217420,55,0,13,44,,70,,150573,44,65,61,47,55,,33700,"0,59",4300,29
11.11.2024 11:45,"2,14",55,55,1217430,55,0,13,45,,70,,150573,52,65,61,42,54,,32700,"0,59",4300,29
11.11.2024 11:50,"2,16",54,55,1217430,55,0,13,46,,70,,150574,45,65,61,42,55,,35200,"0,59",4400,31
11.11.2024 11:55,"2,28",54,55,1217430,55,0,13,46,,70,,150574,44,65,61,49,55,,37600,"0,6",4300,33
11.11.2024 12:00,"2,35",54,55,1217440,55,0,13,46,,70,,150575,45,64,61,49,55,,38100,"0,59",4300,33
11.11.2024 12:05,"2,35",54,55,1217440,55,0,13,45,,70,,150575,52,64,61,49,55,,40700,"0,6",4200,36
11.11.2024 12:10,"2,38",54,55,1217440,55,0,14,45,,70,,150575,45,64,61,47,55,,42200,"0,59",4200,38
11.11.2024 12:15,"2,42",54,55,1217450,55,0,13,45,,70,,150576,55,65,61,31,55,,40100,"0,59",4200,40
11.11.2024 12:20,"2,47",55,55,1217450,55,0,12,45,,70,,150576,55,65,60,22,55,,42800,"0,59",4000,40
11.11.2024 12:25,"2,54",53,55,1217450,55,0,12,44,,70,,150576,54,63,60,22,54,,41600,"0,59",3800,40
11.11.2024 12:30,"4,32",52,55,1217460,55,0,12,49,,70,,150577,52,63,61,22,53,,62500,"0,59",3700,48
11.11.2024 12:35,"4,66",51,55,1217460,55,0,12,53,,70,,150577,42,64,58,42,54,,53000,"0,59",4300,59
11.11.2024 12:40,"4,75",53,55,1217470,55,0,12,55,,70,,150577,47,65,60,42,54,,76800,"0,6",4300,67
11.11.2024 12:45,"4,99",55,55,1217480,55,0,12,54,,70,,150578,41,65,61,45,55,,89400,"0,6",4400,66
11.11.2024 12:50,"3,89",56,55,1217480,55,0,12,49,,70,,150578,52,66,59,25,56,,76500,"0,6",4400,58
11.11.2024 12:55,"3,14",57,55,1217490,55,0,13,47,,70,,150578,43,65,61,43,56,,55200,"0,6",4300,51
11.11.2024 13:00,"2,67",57,55,1217490,55,0,13,42,,70,,150579,48,65,61,45,55,,45300,"0,59",4300,40
11.11.2024 13:05,"2,38",57,55,1217500,55,0,13,42,,70,,150579,52,65,61,49,55,,36000,"0,6",4300,37
11.11.2024 13:10,"2,38",56,55,1217500,55,0,13,43,,70,,150580,58,65,61,44,55,,35400,"0,59",4200,36
11.11.2024 13:15,"2,3",56,55,1217500,55,0,13,43,,70,,150580,52,65,60,45,55,,37600,"0,6",4200,35
11.11.2024 13:20,"2,35",56,55,1217510,55,0,13,44,,70,,150580,56,65,61,43,55,,37200,"0,6",4200,31
11.11.2024 13:25,"2,18",55,55,1217510,55,0,12,45,,70,,150581,54,66,60,32,55,,35900,"0,6",4200,30
11.11.2024 13:30,"2,23",55,55,1217510,55,0,12,45,,70,,150581,57,65,61,26,55,,34900,"0,6",4300,29
11.11.2024 13:35,"2,2",55,55,1217510,55,0,13,45,,70,,150581,53,65,61,26,55,,34400,"0,6",4200,30
11.11.2024 13:40,"2,18",55,55,1217520,56,0,13,46,,70,,150582,37,65,61,32,55,,35500,"0,59",4100,31
11.11.2024 13:45,"2,25",54,55,1217520,56,0,13,46,,70,,150582,36,64,61,33,55,,37300,"0,6",3900,32
11.11.2024 13:50,"2,28",54,55,1217520,56,0,13,46,,70,,150582,36,64,61,36,55,,37800,"0,59",3900,32
11.11.2024 13:55,"2,3",54,55,1217530,56,0,13,46,,70,,150583,46,64,60,42,55,,37400,"0,6",3900,33
11.11.2024 14:00,"2,35",54,55,1217530,56,0,13,46,,70,,150583,44,65,61,36,55,,37900,"0,6",3900,35
11.11.2024 14:05,"2,35",54,55,1217530,55,0,13,46,,70,,150583,52,64,61,41,55,,39800,"0,6",3800,35
11.11.2024 14:10,"4,13",53,55,1217540,55,0,13,49,,70,,150584,59,63,60,34,54,,89900,"0,6",3900,44
11.11.2024 14:15,"4,44",51,55,1217540,55,0,13,53,,70,,150584,48,63,59,46,53,,54300,"0,59",4400,55
11.11.2024 14:20,"4,61",51,55,1217550,55,0,12,53,,70,,150584,53,65,61,19,54,,65500,"0,59",4300,59
11.11.2024 14:25,"4,97",54,55,1217550,55,0,12,53,,70,,150585,46,65,61,31,55,,70200,"0,6",4500,64
11.11.2024 14:30,"4,09",56,55,1217560,55,0,12,52,,70,,150585,48,65,61,27,55,,84900,"0,6",4100,62
11.11.2024 14:50,"2,35",57,55,1217580,55,0,12,42,,70,,150587,60,66,61,39,55,,35000,"0,59",4200,32
11.11.2024 14:55,"2,16",56,55,1217580,55,0,12,43,,70,,150587,49,65,61,41,55,,34800,"0,59",4200,30
11.11.2024 15:00,"2,18",56,55,1217580,55,0,13,44,,70,,150587,59,65,61,37,55,,32400,"0,59",4300,30
11.11.2024 15:05,"2,11",55,55,1217590,55,0,13,45,,70,,150588,45,65,61,38,55,,32300,"0,59",4300,27
11.11.2024 15:10,"2,18",55,55,1217590,55,0,13,45,,70,,150588,56,65,61,32,55,,33700,"0,59",4300,27
11.11.2024 15:15,"2,16",54,55,1217590,56,0,13,46,,70,,150588,43,65,61,39,55,,35300,"0,59",4100,28
11.11.2024 15:20,"2,18",54,55,1217600,55,0,13,45,,70,,150589,43,65,61,48,55,,36900,"0,6",4100,29
11.11.2024 15:25,"2,21",54,55,1217600,55,0,13,46,,70,,150589,48,65,60,52,55,,35700,"0,6",4100,33
11.11.2024 15:30,"2,3",54,55,1217600,55,0,13,46,,70,,150589,53,65,59,51,55,,40500,"0,6",4100,36
11.11.2024 15:35,"2,4",54,55,1217610,55,0,14,46,,70,,150590,49,65,61,51,55,,39500,"0,6",4000,37
11.11.2024 15:40,"2,45",54,55,1217610,55,0,14,47,,70,,150590,46,64,61,51,55,,39600,"0,59",4000,37
11.11.2024 15:45,"2,42",53,55,1217610,55,0,14,45,,70,,150590,44,64,61,51,55,,41200,"0,59",3800,37
11.11.2024 15:50,"4,29",52,55,1217620,55,0,14,47,,70,,150591,44,64,61,51,53,,57800,"0,59",3500,42
11.11.2024 15:55,"4,34",51,55,1217620,55,0,14,55,,70,,150591,43,63,61,50,53,,48800,"0,59",4100,51
11.11.2024 16:00,"4,87",51,55,1217630,55,0,13,56,,70,,150591,59,65,62,29,54,,68900,"0,59",4200,67
11.11.2024 16:05,"4,42",55,55,1217640,55,0,13,56,,70,,150592,59,65,61,27,56,,91300,"0,59",4300,67
11.11.2024 16:10,"4,39",56,55,1217640,55,0,12,47,,70,,150592,56,66,60,37,56,,78800,"0,59",4200,51
11.11.2024 16:15,"2,83",57,55,1217650,55,0,12,45,,70,,150593,59,65,62,41,56,,49700,"0,59",4400,48
11.11.2024 16:20,"2,86",57,55,1217650,55,0,13,46,,70,,150593,57,65,62,40,55,,44100,"0,6",4200,44
11.11.2024 16:25,"2,69",57,55,1217650,55,0,13,44,,70,,150593,45,65,58,42,55,,42300,"0,59",4200,39
11.11.2024 16:30,"2,45",57,55,1217660,56,0,13,44,,70,,150594,47,65,59,42,55,,39100,"0,59",4000,35
11.11.2024 16:35,"2,23",56,55,1217660,55,0,13,42,,70,,150594,47,65,61,42,55,,35300,"0,59",4000,32
11.11.2024 16:40,"2,18",56,55,1217660,55,0,13,42,,70,,150594,46,65,61,41,55,,33700,"0,59",4100,32
11.11.2024 16:45,"2,14",56,55,1217670,55,0,13,42,,70,,150595,40,64,61,42,55,,33200,"0,6",4200,29
11.11.2024 16:50,"2,11",55,55,1217670,56,0,13,42,,70,,150595,40,64,61,46,55,,34500,"0,6",4100,28
11.11.2024 16:55,"2,06",55,55,1217670,56,0,14,42,,70,,150595,41,64,61,46,54,,33400,"0,6",4000,27
11.11.2024 17:00,"2,1",55,55,1217670,56,0,14,44,,70,,150596,43,64,61,45,54,,33000,"0,59",4000,27
11.11.2024 17:05,"2,14",54,55,1217680,56,0,14,44,,70,,150596,48,64,60,44,54,,34900,"0,59",4100,27
11.11.2024 17:10,"2,12",54,55,1217680,55,0,14,45,,70,,150596,49,64,61,43,54,,34800,"0,6",4100,30
11.11.2024 17:15,"2,21",54,55,1217680,55,0,14,44,,70,,150597,48,63,61,43,55,,36800,"0,59",4100,30
11.11.2024 17:20,"2,25",54,55,1217690,55,0,14,44,,70,,150597,51,64,61,37,55,,36000,"0,6",4100,33
11.11.2024 17:25,"2,28",54,55,1217690,56,0,13,44,,70,,150597,56,64,60,29,55,,39600,"0,6",3900,34
11.11.2024 17:30,"4,26",52,55,1217690,56,0,13,47,,70,,150598,55,62,60,38,53,,75400,"0,6",3100,41
11.11.2024 17:35,"4,49",51,55,1217700,55,0,13,55,,70,,150598,46,64,61,40,53,,52400,"0,6",4300,59
11.11.2024 17:40,"4,82",52,55,1217700,55,0,13,53,,70,,150598,40,64,61,47,54,,70600,"0,6",4300,67
11.11.2024 17:45,"5,08",53,55,1217710,55,0,13,53,,70,,150599,42,64,61,47,54,,85200,"0,59",4400,65
11.11.2024 17:50,"4,37",56,55,1217720,55,0,13,49,,70,,150599,54,65,61,39,55,,83400,"0,59",4300,55
11.11.2024 17:55,"3,12",57,55,1217720,55,0,13,45,,70,,150599,41,65,61,35,55,,55200,"0,59",4300,46
11.11.2024 18:00,"2,42",56,55,1217730,55,0,13,42,,70,,150600,49,65,61,45,54,,40500,"0,59",4200,36
11.11.2024 18:05,"2,21",56,55,1217730,55,0,13,44,,69,,150600,41,65,61,49,54,,37900,"0,59",4300,31
11.11.2024 18:10,"2,12",55,55,1217730,55,0,13,44,,69,,150601,46,65,61,35,54,,34900,"0,59",4400,29
11.11.2024 18:15,"2,16",55,55,1217740,55,0,13,44,,69,,150601,36,65,61,40,54,,34700,"0,59",4300,27
11.11.2024 18:35,"2,11",54,55,1217750,56,0,14,42,,69,,150602,46,64,61,44,54,,34600,"0,6",4100,31
11.11.2024 18:40,"2,18",54,55,1217750,55,0,14,42,,69,,150603,43,64,61,45,54,,37700,"0,59",4000,33
11.11.2024 18:45,"2,26",54,55,1217750,56,0,13,43,,69,,150603,56,66,61,30,54,,39200,"0,6",4100,36
11.11.2024 18:50,"2,3",54,55,1217760,56,0,13,44,,70,,150603,40,65,60,41,54,,43000,"0,6",4100,38
11.11.2024 18:55,"2,43",54,55,1217760,55,0,13,45,,70,,150604,47,65,61,41,54,,42000,"0,59",4200,38
11.11.2024 19:00,"2,5",54,55,1217760,55,0,13,45,,70,,150604,45,65,61,47,54,,41300,"0,6",4100,38
11.11.2024 19:05,"2,47",54,55,1217770,55,0,13,44,,70,,150604,58,65,61,36,54,,44400,"0,6",4100,38
11.11.2024 19:10,"2,45",54,55,1217770,55,0,13,44,,70,,150605,49,65,60,47,54,,42300,"0,6",4000,36
11.11.2024 19:15,"4,27",53,55,1217780,55,0,13,43,,70,,150605,47,64,61,51,54,,53400,"0,6",3800,37
11.11.2024 19:20,"4,32",52,55,1217780,55,0,13,47,,70,,150605,47,63,61,51,52,,46500,"0,6",4200,42
11.11.2024 19:25,"4,39",50,55,1217780,55,0,13,53,,70,,150606,59,65,61,43,52,,53200,"0,6",4200,48
11.11.2024 19:30,"3,31",52,55,1217790,55,0,13,53,,70,,150606,60,65,61,36,54,,65300,"0,59",4300,53
11.11.2024 19:35,"3,33",54,55,1217800,55,0,13,49,,70,,150607,41,65,61,47,55,,66500,"0,6",4300,53
11.11.2024 19:40,"3,05",55,55,1217800,55,0,13,45,,70,,150607,56,65,61,35,55,,61600,"0,6",4100,49
11.11.2024 19:45,"2,74",55,55,1217800,56,0,13,43,,70,,150607,54,65,61,32,54,,50000,"0,59",4100,44
11.11.2024 19:50,"2,52",55,55,1217810,55,0,13,42,,70,,150608,37,65,61,32,54,,41400,"0,6",4200,40
11.11.2024 19:55,"2,4",55,55,1217810,55,0,13,43,,70,,150608,36,65,59,38,54,,39400,"0,59",4200,38
11.11.2024 20:00,"2,3",55,55,1217820,55,0,13,44,,70,,150608,39,64,61,43,54,,38700,"0,6",4200,33
11.11.2024 20:05,"2,21",55,55,1217820,55,0,13,45,,70,,150609,45,65,59,45,54,,37600,"0,59",4100,28
11.11.2024 20:10,"2,14",54,55,1217820,55,0,12,45,,70,,150609,56,66,60,24,54,,36100,"0,58",4100,28
11.11.2024 20:15,"2,14",54,55,1217820,55,0,12,44,,70,,150609,46,65,59,38,54,,38000,"0,6",4400,29
11.11.2024 20:20,"2,18",54,55,1217830,55,0,12,43,,70,,150610,38,65,60,49,54,,36700,"0,6",4400,30
11.11.2024 20:25,"2,18",54,55,1217830,55,0,12,42,,70,,150610,55,65,61,32,54,,37200,"0,59",4400,32
11.11.2024 20:30,"2,21",54,55,1217830,55,0,12,42,,70,,150611,38,65,61,43,54,,37500,"0,59",4300,34
11.11.2024 20:35,"2,3",54,55,1217840,55,0,12,42,,70,,150611,45,65,59,44,54,,39800,"0,6",4300,35
11.11.2024 20:40,"2,23",54,55,1217840,55,0,13,42,,70,,150611,47,64,61,45,54,,39600,"0,6",4200,34
11.11.2024 20:45,"2,21",53,55,1217840,55,0,13,42,,70,,150612,47,64,59,47,54,,40600,"0,59",4100,34
11.11.2024 20:50,"4,21",52,55,1217850,55,0,12,48,,69,,150612,59,63,61,34,52,,59200,"0,6",4100,42
11.11.2024 20:55,"4,18",50,54,1217850,55,0,12,48,,69,,150612,56,65,61,42,51,,52900,"0,59",4600,42
11.11.2024 21:00,"4,3",49,54,1217860,55,0,12,55,,69,,150613,59,66,61,23,50,,58200,"0,59",4500,53
11.11.2024 21:05,"4,67",53,55,1217870,55,0,12,61,,70,,150613,48,66,61,17,53,,105000,"0,58",4400,69
11.11.2024 21:10,"4,81",55,55,1217880,56,0,12,53,,70,,150613,57,66,61,22,55,,101700,"0,58",3800,62
11.11.2024 21:15,"3,77",56,55,1217880,55,0,12,52,,70,,150614,51,66,61,32,56,,68700,"0,6",4300,60
11.11.2024 21:20,"3,11",57,55,1217890,55,0,12,45,,70,,150614,41,65,60,42,56,,53500,"0,6",4200,49
11.11.2024 21:25,"2,68",57,55,1217890,55,0,12,41,,70,,150614,56,66,61,35,56,,45900,"0,59",4200,42
11.11.2024 21:30,"2,42",57,55,1217890,55,0,12,39,,70,,150615,57,66,61,21,55,,35600,"0,58",4300,40
11.11.2024 21:50,"1,43",55,55,1217900,55,0,12,31,,70,,150616,53,66,59,17,54,,26100,"0,59",4100,18
11.11.2024 21:55,"1,39",54,55,1217910,55,0,11,31,,70,,150617,55,66,60,18,54,,25700,"0,6",4300,17
11.11.2024 22:00,"1,34",53,55,1217910,55,0,11,32,,70,,150617,56,65,60,24,53,,26800,"0,59",4200,18
11.11.2024 22:05,"1,56",53,54,1217910,55,0,11,33,,70,,150617,55,64,59,18,53,,28000,"0,59",4300,21
