Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
11.11.2024 22:10,"4,06",51,55,1217920,55,0,12,36,,70,,150618,57,59,58,35,52,,132500,"0,59",1900,25
11.11.2024 22:15,"4,12",50,55,1217920,55,0,12,50,,70,,150618,45,59,60,49,51,,49900,"0,6",4700,43
11.11.2024 22:20,"4,66",49,54,1217930,55,0,12,56,,70,,150618,56,65,61,44,52,,63300,"0,59",4600,56
11.11.2024 22:25,"5,24",52,54,1217940,55,0,12,56,,70,,150619,47,65,59,53,54,,94400,"0,6",4700,67
11.11.2024 22:30,"5,24",55,55,1217940,55,0,12,55,,70,,150619,59,65,61,28,54,,95000,"0,6",4600,71
11.11.2024 22:35,"3,72",56,55,1217950,55,0,12,48,,70,,150620,36,65,61,39,56,,70000,"0,59",4500,57
11.11.2024 22:40,"2,64",56,55,1217960,55,0,13,41,,70,,150620,40,65,61,45,55,,48100,"0,6",4400,44
11.11.2024 22:45,"2,24",56,55,1217960,55,0,12,35,,70,,150620,54,66,60,30,55,,38800,"0,59",4300,31
11.11.2024 22:50,"1,87",55,55,1217960,55,0,12,33,,70,,150621,55,66,61,18,54,,30600,"0,59",4300,26
11.11.2024 22:55,"1,73",55,55,1217960,55,0,12,32,,70,,150621,53,66,61,28,54,,26800,"0,59",4500,24
11.11.2024 23:00,"1,73",54,55,1217970,55,0,12,34,,70,,150621,52,66,61,46,53,,26200,"0,6",4500,24
11.11.2024 23:05,"1,82",54,55,1217970,55,0,12,36,,70,,150622,51,66,61,49,53,,30300,"0,6",4400,24
11.11.2024 23:10,"1,87",53,55,1217970,55,0,12,38,,70,,150622,40,65,61,49,53,,31300,"0,59",4400,27
11.11.2024 23:15,"2,02",53,55,1217970,55,0,12,41,,70,,150623,38,65,61,49,53,,32900,"0,6",4300,31
11.11.2024 23:20,"2,23",53,55,1217980,55,0,13,45,,70,,150623,41,65,59,45,54,,41400,"0,6",4200,36
11.11.2024 23:25,"2,35",53,55,1217980,55,0,13,44,,70,,150623,61,65,62,44,54,,41600,"0,59",4200,36
11.11.2024 23:30,"2,28",54,55,1217980,55,0,13,43,,70,,150624,59,65,62,44,54,,40900,"0,59",4200,38
11.11.2024 23:35,"2,4",54,55,1217990,55,0,13,42,,70,,150624,57,64,62,44,54,,39400,"0,6",4100,38
11.11.2024 23:40,"2,21",54,55,1217990,55,0,13,41,,70,,150624,41,64,61,44,54,,40400,"0,6",4100,36
11.11.2024 23:45,"2,21",54,55,1217990,56,0,13,40,,70,,150625,59,65,61,23,54,,40600,"0,6",3900,35
11.11.2024 23:50,"2,18",54,55,1218000,55,0,13,38,,70,,150625,56,64,61,22,54,,54000,"0,6",3800,33
11.11.2024 23:55,"4,15",52,55,1218000,55,0,13,44,,70,,150625,57,62,60,36,53,,55600,"0,6",3900,42
12.11.2024 00:00,"4,56",51,55,1218010,55,0,13,53,,70,,150626,47,61,59,49,52,,54900,"0,6",4100,58
12.11.2024 00:05,"4,73",51,55,1218010,55,0,13,53,,70,,150626,58,65,61,39,53,,71300,"0,6",4200,58
12.11.2024 00:10,"3,72",54,55,1218020,55,0,13,49,,70,,150626,59,66,61,41,54,,71600,"0,6",4400,56
12.11.2024 00:15,"3,35",55,55,1218030,55,0,13,47,,70,,150627,53,65,61,48,55,,59400,"0,6",4300,51
12.11.2024 00:20,"2,72",56,55,1218030,55,0,13,42,,70,,150627,53,65,61,49,55,,52200,"0,6",4200,44
12.11.2024 00:25,"2,42",56,55,1218030,56,0,13,39,,70,,150627,45,65,61,43,55,,37600,"0,6",4100,37
12.11.2024 00:30,"2,14",56,55,1218040,56,0,13,37,,70,,150628,43,64,61,43,55,,33800,"0,6",4100,32
12.11.2024 00:35,"1,85",55,55,1218040,56,0,14,34,,70,,150628,44,64,61,49,54,,32100,"0,6",4100,24
12.11.2024 00:40,"1,7",55,55,1218040,56,0,14,32,,70,,150628,44,64,61,48,54,,25200,"0,6",4100,19
12.11.2024 00:45,"1,56",54,55,1218040,56,0,14,33,,70,,150629,43,63,61,48,54,,24600,"0,6",4000,19
12.11.2024 00:50,"1,59",54,55,1218050,56,0,14,34,,70,,150629,42,63,61,47,54,,25500,"0,6",4000,18
12.11.2024 00:55,"1,61",53,55,1218050,56,0,14,36,,70,,150630,42,62,61,47,53,,26900,"0,6",4000,20
12.11.2024 01:00,"1,79",53,55,1218050,56,0,14,37,,70,,150630,41,62,61,46,53,,29900,"0,6",4000,23
12.11.2024 01:05,0,52,55,1218050,56,0,15,0,,0,,150630,41,61,61,46,52,,0,"0,6",4000,0
12.11.2024 01:10,0,51,55,1218050,56,0,15,0,,0,,150631,40,61,61,46,52,,0,"0,6",3900,0
12.11.2024 01:15,0,51,55,1218050,56,0,15,0,,0,,150631,40,60,61,45,51,,0,"0,6",3900,0
12.11.2024 01:35,0,50,55,1218050,56,0,16,0,,0,,150632,39,62,59,43,48,,0,"0,6",3800,0
12.11.2024 01:40,0,49,55,1218050,56,0,16,0,,0,,150633,44,63,59,46,47,,0,"0,6",3700,0
12.11.2024 01:45,"4,18",48,56,1218050,56,0,16,0,,70,,150633,45,64,61,49,46,,21400,"0,59",2900,0
12.11.2024 01:50,"4,14",47,56,1218050,56,0,16,0,,70,,150633,44,63,61,49,45,,45600,"0,59",3700,0
12.11.2024 01:55,"4,12",46,55,1218060,55,0,16,0,,70,,150633,47,62,61,51,44,,46500,"0,59",4200,0
12.11.2024 02:00,"4,13",45,55,1218060,55,0,16,0,,1,,150634,47,62,61,50,43,,42800,"0,6",4400,0
12.11.2024 02:05,"0,08",43,55,1218060,55,0,16,0,,1,,150634,45,61,61,49,43,,1400,"0,6",4400,0
12.11.2024 02:10,0,42,55,1218060,55,0,16,0,,1,,150634,44,61,61,49,42,,0,"0,6",4300,0
12.11.2024 02:15,0,42,55,1218060,56,0,17,0,,0,,150635,43,61,61,45,42,,0,"0,6",4200,0
12.11.2024 02:20,"0,01",41,55,1218060,56,0,17,0,,0,,150635,43,62,61,46,42,,0,"0,6",4100,0
12.11.2024 02:25,0,41,55,1218060,56,0,17,0,,0,,150636,44,61,61,46,41,,0,"0,59",4100,0
12.11.2024 02:30,0,40,55,1218060,56,0,17,0,,0,,150636,43,61,61,46,41,,0,"0,59",4100,0
12.11.2024 02:35,0,40,55,1218060,56,0,17,0,,0,,150636,43,62,60,46,40,,1200,"0,6",4100,0
12.11.2024 02:40,0,40,55,1218060,56,0,17,0,,0,,150637,56,64,61,37,40,,0,"0,6",4100,0
12.11.2024 02:45,0,40,55,1218060,56,0,17,0,,0,,150637,50,64,61,36,39,,0,"0,59",4100,0
12.11.2024 02:50,0,39,55,1218060,55,0,17,0,,0,,150637,47,64,61,36,39,,0,"0,6",4200,0
12.11.2024 02:55,0,39,55,1218060,56,0,17,0,,0,,150638,45,63,61,37,39,,0,"0,6",4100,0
12.11.2024 03:00,0,39,55,1218060,56,0,17,0,,0,,150638,43,63,61,37,38,,0,"0,6",4000,0
12.11.2024 03:05,0,38,55,1218060,56,0,17,0,,0,,150638,42,62,61,37,38,,0,"0,59",4000,0
12.11.2024 03:10,0,38,55,1218060,56,0,17,0,,0,,150639,40,62,61,37,37,,0,"0,6",4000,0
12.11.2024 03:15,0,38,55,1218060,56,0,17,0,,0,,150639,39,61,61,37,37,,0,"0,6",4000,0
12.11.2024 03:20,0,38,55,1218060,56,0,17,0,,0,,150639,39,61,61,36,37,,0,"0,59",4000,0
12.11.2024 03:25,0,37,55,1218060,56,0,18,0,,0,,150640,38,60,61,36,36,,0,"0,6",4000,0
12.11.2024 03:30,0,37,55,1218060,56,0,18,0,,0,,150640,38,60,61,36,36,,0,"0,59",3900,0
12.11.2024 03:35,0,36,55,1218060,56,0,18,0,,0,,150640,37,60,61,36,36,,0,"0,59",3700,0
12.11.2024 03:40,"4,1",36,56,1218060,56,0,18,0,,70,,150641,38,61,61,39,36,,14900,"0,6",3400,0
12.11.2024 03:45,"4,13",36,56,1218070,56,0,18,0,,70,,150641,38,61,61,39,35,,44500,"0,6",3600,0
12.11.2024 03:50,"4,15",35,55,1218070,56,0,18,0,,70,,150641,38,61,61,39,35,,44000,"0,6",4100,0
12.11.2024 03:55,"0,95",35,55,1218070,55,0,18,0,,0,,150642,38,60,61,39,35,,1500,"0,6",4300,0
12.11.2024 04:00,"0,05",35,55,1218070,55,0,18,0,,0,,150642,38,60,61,39,34,,700,"0,6",4300,0
12.11.2024 04:05,0,34,55,1218070,56,0,18,0,,0,,150642,38,59,61,38,34,,0,"0,6",4200,0
12.11.2024 04:10,0,34,55,1218070,56,0,18,0,,0,,150643,37,59,61,38,34,,0,"0,6",4100,0
12.11.2024 04:15,0,34,55,1218070,56,0,19,0,,0,,150643,37,58,61,38,34,,0,"0,6",4100,0
12.11.2024 04:20,0,34,55,1218070,56,0,19,0,,0,,150643,37,58,61,38,33,,0,"0,6",4100,0
12.11.2024 04:25,0,34,55,1218070,56,0,19,0,,0,,150644,37,59,61,37,33,,0,"0,6",4000,0
12.11.2024 04:30,0,33,55,1218070,56,0,19,0,,0,,150644,37,58,61,37,32,,0,"0,6",4000,0
12.11.2024 04:50,0,32,56,1218070,56,0,19,0,,0,,150645,36,57,62,36,30,,0,"0,59",4000,0
12.11.2024 04:55,0,32,56,1218070,56,0,19,0,,0,,150646,36,56,62,36,30,,0,"0,6",4000,0
12.11.2024 05:00,0,32,56,1218070,56,0,20,0,,0,,150646,35,56,62,36,30,,0,"0,59",4000,0
12.11.2024 05:05,"6,56",37,56,1218080,56,0,20,44,,70,,150647,35,55,62,36,39,,127700,"0,6",4000,88
12.11.2024 05:10,"5,71",50,56,1218090,56,0,20,81,,70,,150647,35,55,62,36,39,,164900,"0,6",4000,68
12.11.2024 05:15,"6,62",52,56,1218110,56,0,20,92,,70,,150647,35,56,60,35,51,,181900,"0,6",4000,90
12.11.2024 05:20,"6,41",58,56,1218120,56,0,20,77,,70,,150648,44,63,61,37,58,,152500,"0,6",3900,81
12.11.2024 05:25,"5,96",58,56,1218130,56,0,20,66,,70,,150648,44,63,61,37,57,,152500,"0,59",3800,80
12.11.2024 05:30,"3,89",55,55,1218140,56,0,20,49,,70,,150648,43,62,61,37,61,,141000,"0,6",3800,63
12.11.2024 05:35,"4,44",56,55,1218150,56,0,20,42,,70,,150648,42,63,61,36,57,,106700,"0,6",3700,54
12.11.2024 05:40,"4,66",55,55,1218150,56,0,20,46,,70,,150649,41,63,59,41,54,,59300,"0,6",4000,58
12.11.2024 05:45,"3,82",55,55,1218160,56,0,13,50,,70,,150649,60,66,62,23,53,,57700,"0,59",4200,61
12.11.2024 05:50,"3,17",55,55,1218170,55,0,12,48,,70,,150650,55,66,60,27,54,,68400,"0,59",4200,54
12.11.2024 05:55,"2,85",55,55,1218170,55,0,12,47,,70,,150650,41,66,61,28,55,,57600,"0,6",4200,47
12.11.2024 06:00,"2,66",55,55,1218170,56,0,13,47,,70,,150650,34,65,61,29,54,,50700,"0,59",4100,43
12.11.2024 06:05,"2,64",55,55,1218180,56,0,13,48,,70,,150651,49,65,61,40,54,,46000,"0,6",4100,41
12.11.2024 06:10,"2,42",55,55,1218180,56,0,13,47,,70,,150651,46,65,61,44,54,,44300,"0,6",4000,35
12.11.2024 06:15,"2,31",55,55,1218180,56,0,13,45,,70,,150651,51,65,61,47,54,,43800,"0,59",4100,33
12.11.2024 06:20,"2,25",54,55,1218190,56,0,13,45,,70,,150652,50,66,61,50,54,,38800,"0,6",4300,31
12.11.2024 06:25,"2,18",54,55,1218190,56,0,13,44,,70,,150652,50,66,60,55,54,,39600,"0,6",4100,29
12.11.2024 06:30,"2,16",54,55,1218190,55,0,13,44,,70,,150652,54,66,60,43,54,,37000,"0,6",4100,29
12.11.2024 06:35,"2,16",54,55,1218200,55,0,13,45,,70,,150653,38,65,61,42,54,,35400,"0,6",4300,31
12.11.2024 06:40,"2,23",53,55,1218200,55,0,13,46,,70,,150653,49,66,61,47,54,,36700,"0,6",4200,32
12.11.2024 06:45,"2,26",53,55,1218200,55,0,13,46,,70,,150653,40,65,61,53,54,,40800,"0,6",4200,32
12.11.2024 06:50,"2,28",53,55,1218210,55,0,13,46,,70,,150654,40,65,61,52,54,,41600,"0,59",4100,33
12.11.2024 06:55,"2,33",53,55,1218210,55,0,14,46,,70,,150654,40,64,61,51,54,,41200,"0,59",4100,33
12.11.2024 07:00,"2,35",53,55,1218210,56,0,13,46,,70,,150654,55,65,60,32,54,,39800,"0,59",3800,35
12.11.2024 07:05,"2,35",51,55,1218220,55,0,12,51,,70,,150655,58,61,61,26,53,,41300,"0,59",3700,45
12.11.2024 07:10,"4,34",50,55,1218230,55,0,12,51,,70,,150655,52,64,60,39,52,,79000,"0,59",4300,45
12.11.2024 07:15,"4,32",49,55,1218230,55,0,12,51,,70,,150655,34,64,60,50,51,,64200,"0,59",4300,45
12.11.2024 07:20,"4,34",51,55,1218240,55,0,12,56,,70,,150656,58,66,62,23,53,,61700,"0,59",4300,61
12.11.2024 07:25,"3,98",53,55,1218240,55,0,12,55,,70,,150656,59,66,62,32,55,,90300,"0,59",4100,60
12.11.2024 07:30,"3,85",55,55,1218250,55,0,12,46,,70,,150657,49,66,61,34,55,,77500,"0,6",4400,54
12.11.2024 07:35,"3,22",55,55,1218260,56,0,12,42,,70,,150657,48,66,61,42,54,,62000,"0,6",4300,44
12.11.2024 07:40,"2,66",55,55,1218260,56,0,12,42,,70,,150657,59,66,62,22,54,,49400,"0,6",4100,37
12.11.2024 07:45,"2,35",55,55,1218260,55,0,12,42,,70,,150658,53,66,59,19,54,,39900,"0,59",4100,31
12.11.2024 07:50,"2,16",55,55,1218270,55,0,12,44,,70,,150658,44,66,60,40,53,,36700,"0,59",4300,30
12.11.2024 07:55,"2,21",54,55,1218270,55,0,12,45,,70,,150658,39,66,61,45,53,,38000,"0,59",4400,29
12.11.2024 08:00,"2,18",54,55,1218270,55,0,12,46,,70,,150659,46,65,60,46,53,,37500,"0,6",4200,30
12.11.2024 08:05,"2,29",53,55,1218280,55,0,12,47,,70,,150659,55,65,60,36,54,,39600,"0,6",4400,32
12.11.2024 08:10,"2,3",53,55,1218280,55,0,12,46,,70,,150659,56,66,60,19,54,,41700,"0,59",4400,35
12.11.2024 08:15,"2,38",53,55,1218280,55,0,12,46,,70,,150660,37,65,61,29,54,,41400,"0,6",4300,39
12.11.2024 08:20,"2,5",53,55,1218290,55,0,12,46,,70,,150660,56,65,61,26,54,,44100,"0,6",4500,42
12.11.2024 08:25,"2,64",54,55,1218290,55,0,12,46,,70,,150661,35,64,60,35,54,,46600,"0,6",4300,43
12.11.2024 08:30,"4,33",52,55,1218300,55,0,12,51,,70,,150661,54,62,60,41,53,,79900,"0,6",4100,50
12.11.2024 08:35,"4,46",50,55,1218310,55,0,12,51,,70,,150661,49,62,61,44,53,,67300,"0,59",4500,54
12.11.2024 08:40,"4,66",52,54,1218310,55,0,12,56,,70,,150662,46,65,62,29,53,,68400,"0,6",4400,69
12.11.2024 08:45,"4,51",54,54,1218320,55,0,13,53,,70,,150662,39,65,60,41,55,,90600,"0,6",4700,63
12.11.2024 08:50,"3,97",56,55,1218330,55,0,13,50,,70,,150662,45,65,61,44,55,,82700,"0,6",4600,56
12.11.2024 08:55,"3,41",57,55,1218330,55,0,13,48,,70,,150663,60,65,62,45,55,,62500,"0,58",4400,53
12.11.2024 09:00,"3,25",57,55,1218340,55,0,13,46,,70,,150663,51,65,62,45,55,,56100,"0,6",4300,44
12.11.2024 09:05,"2,71",56,55,1218340,55,0,13,45,,70,,150664,41,65,61,46,54,,45500,"0,6",4300,42
12.11.2024 09:10,"2,59",56,55,1218340,55,0,13,45,,70,,150664,36,64,61,47,54,,41000,"0,6",4300,35
12.11.2024 09:15,"2,33",55,55,1218350,55,0,13,44,,70,,150664,59,65,61,26,54,,40600,"0,6",4200,27
12.11.2024 09:20,"2,13",55,55,1218350,55,0,13,44,,70,,150665,53,65,57,27,54,,35000,"0,58",4200,27
12.11.2024 09:25,"2,11",54,55,1218350,55,0,12,44,,70,,150665,54,66,59,16,54,,34400,"0,58",4000,25
12.11.2024 09:30,"2,02",54,55,1218350,55,0,12,44,,70,,150665,41,65,61,16,54,,33200,"0,59",4000,27
12.11.2024 09:35,"2,11",53,54,1218360,55,0,12,45,,70,,150666,32,65,61,17,54,,33800,"0,6",4100,27
12.11.2024 09:40,"2,14",53,55,1218360,55,0,12,46,,70,,150666,32,64,61,18,54,,36200,"0,6",4800,32
12.11.2024 09:45,"2,35",53,55,1218360,55,0,12,46,,70,,150666,45,65,57,35,54,,40800,"0,6",4400,34
12.11.2024 09:50,"2,35",53,55,1218370,55,0,12,46,,70,,150667,52,65,60,25,54,,43000,"0,58",3900,36
12.11.2024 09:55,"2,4",53,55,1218370,55,0,12,46,,70,,150667,47,64,61,25,54,,44400,"0,6",4100,36
12.11.2024 10:00,"4,28",52,55,1218380,55,0,13,50,,70,,150667,51,63,60,43,52,,68600,"0,6",4200,43
12.11.2024 10:05,"4,3",50,55,1218380,55,0,13,55,,70,,150668,45,62,61,47,52,,62000,"0,59",4500,52
12.11.2024 10:10,"4,7",52,55,1218390,55,0,13,58,,70,,150668,46,62,61,48,54,,59800,"0,6",4500,67
12.11.2024 10:15,"5,18",53,55,1218400,55,0,13,55,,70,,150669,44,63,61,46,54,,95900,"0,6",4500,67
12.11.2024 10:20,"5,11",54,55,1218400,55,0,13,54,,70,,150669,51,64,60,40,55,,91300,"0,6",4500,64
12.11.2024 10:25,"4,56",57,55,1218410,55,0,13,52,,70,,150669,48,65,61,42,55,,90600,"0,6",4400,57
12.11.2024 10:30,"3,53",57,55,1218420,55,0,13,49,,70,,150670,58,66,61,35,56,,71900,"0,6",4400,56
12.11.2024 10:35,"3,41",57,55,1218420,55,0,13,46,,70,,150670,49,66,61,47,56,,56600,"0,6",4500,47
12.11.2024 10:40,"2,78",57,55,1218420,55,0,13,43,,70,,150671,58,66,62,39,55,,46700,"0,6",4400,40
12.11.2024 10:45,"2,38",56,55,1218430,55,0,13,43,,70,,150671,56,65,62,38,55,,36600,"0,6",4400,35
12.11.2024 10:50,"2,3",56,55,1218430,55,0,13,42,,70,,150671,54,65,62,38,54,,36400,"0,59",4300,24
12.11.2024 10:55,"1,95",55,55,1218430,56,0,14,41,,70,,150672,52,65,62,37,54,,33100,"0,6",4200,18
12.11.2024 11:00,"1,66",54,55,1218440,56,0,14,42,,70,,150672,43,64,61,35,54,,25000,"0,59",4200,18
12.11.2024 11:05,"1,68",54,55,1218440,56,0,14,43,,70,,150672,40,64,62,45,54,,26000,"0,6",4100,21
12.11.2024 11:10,"1,87",53,55,1218440,56,0,13,43,,70,,150673,54,66,60,24,54,,31300,"0,6",4100,24
12.11.2024 11:15,"1,97",53,55,1218440,55,0,11,46,,70,,150673,55,66,60,22,54,,31400,"0,59",4100,31
12.11.2024 11:20,"2,42",53,55,1218450,55,0,11,47,,70,,150673,57,66,61,21,54,,42500,"0,6",4100,35
12.11.2024 11:25,"2,39",53,55,1218450,55,0,12,46,,70,,150674,35,66,61,41,55,,45900,"0,6",4200,40
12.11.2024 11:30,"2,57",54,55,1218450,55,0,12,46,,70,,150674,35,65,60,41,54,,43700,"0,6",4300,42
12.11.2024 11:35,"2,69",54,55,1218460,55,0,12,47,,70,,150674,47,65,61,43,54,,46100,"0,6",4300,44
12.11.2024 11:40,"2,74",55,55,1218460,55,0,12,47,,70,,150675,51,65,60,35,55,,47800,"0,6",4100,44
12.11.2024 11:45,"2,7",53,55,1218470,55,0,12,47,,70,,150675,58,63,61,36,54,,46200,"0,6",3900,47
12.11.2024 11:50,"4,41",52,55,1218470,55,0,12,52,,70,,150675,52,63,61,43,54,,71300,"0,59",3700,58
12.11.2024 11:55,"4,69",52,55,1218480,55,0,13,53,,70,,150676,40,62,61,41,54,,56500,"0,6",4400,63
12.11.2024 12:00,"4,96",55,55,1218480,55,0,13,56,,70,,150676,40,61,61,42,55,,74000,"0,59",4500,68
12.11.2024 12:05,"4,18",56,55,1218490,55,0,13,51,,70,,150677,40,61,61,44,56,,88300,"0,6",4500,60
12.11.2024 12:10,"3,66",57,55,1218500,55,0,13,45,,70,,150677,49,64,58,35,56,,66500,"0,6",4200,48
12.11.2024 12:15,"2,86",57,55,1218500,55,0,12,41,,70,,150677,55,66,60,16,55,,48900,"0,59",4100,35
12.11.2024 12:20,"2,23",57,55,1218500,55,0,12,41,,70,,150678,53,65,61,16,55,,33800,"0,59",4300,34
12.11.2024 12:25,"2,22",56,55,1218510,55,0,12,43,,70,,150678,51,65,61,16,54,,34000,"0,6",4500,30
12.11.2024 12:30,"2,12",56,55,1218510,55,0,12,44,,70,,150678,36,65,61,31,54,,33600,"0,6",4600,28
12.11.2024 12:35,"2,14",55,55,1218510,55,0,12,46,,70,,150679,56,65,61,44,54,,34100,"0,59",4300,26
12.11.2024 12:40,"2,1",55,55,1218510,55,0,12,46,,70,,150679,58,66,61,24,54,,34600,"0,59",4300,26
12.11.2024 12:45,"2,16",54,54,1218520,55,0,12,46,,70,,150680,40,65,61,40,54,,34700,"0,6",4400,27
12.11.2024 12:50,"2,18",54,55,1218520,55,0,12,47,,70,,150680,38,65,61,40,55,,34200,"0,6",4600,28
12.11.2024 12:55,"2,18",54,55,1218520,55,0,13,47,,70,,150680,38,64,61,37,55,,36100,"0,59",4400,32
12.11.2024 13:00,"2,33",54,55,1218530,55,0,13,45,,70,,150681,53,65,61,38,55,,38500,"0,6",4300,39
12.11.2024 13:05,"2,49",54,55,1218530,55,0,13,45,,70,,150681,53,64,61,37,55,,43200,"0,59",4200,40
12.11.2024 13:10,"2,48",54,55,1218530,55,0,13,45,,70,,150681,44,64,61,47,55,,42000,"0,6",4100,40
12.11.2024 13:15,"2,45",54,55,1218540,55,0,13,45,,70,,150682,53,64,60,50,54,,44200,"0,6",4000,40
12.11.2024 13:20,"4,29",52,55,1218540,55,0,13,53,,70,,150682,44,63,61,49,53,,96600,"0,59",3300,49
12.11.2024 13:25,"4,54",52,55,1218550,55,0,13,55,,70,,150682,55,64,61,41,54,,55100,"0,6",4100,62
12.11.2024 13:30,"4,9",53,55,1218560,55,0,13,56,,70,,150683,51,65,61,43,55,,76000,"0,6",4300,64
12.11.2024 13:35,"5,02",55,55,1218560,55,0,13,55,,70,,150683,58,66,61,30,55,,78600,"0,59",4400,65
12.11.2024 13:40,"3,96",56,55,1218570,55,0,13,52,,70,,150684,42,65,61,42,56,,80700,"0,59",4300,58
12.11.2024 13:45,"3,63",57,55,1218570,55,0,13,49,,70,,150684,45,65,61,48,56,,66600,"0,59",4300,53
12.11.2024 13:50,"3,24",57,55,1218580,55,0,13,45,,70,,150684,55,65,61,41,56,,52800,"0,59",4100,44
12.11.2024 13:55,"2,74",57,55,1218580,56,0,12,45,,70,,150685,58,66,61,22,55,,41300,"0,6",4200,38
12.11.2024 14:00,"2,42",57,55,1218590,55,0,12,45,,70,,150685,48,66,61,17,55,,40100,"0,59",4000,36
12.11.2024 14:05,"2,26",56,55,1218590,55,0,12,44,,70,,150685,39,65,61,18,55,,37400,"0,6",4400,25
12.11.2024 14:10,"2,02",56,55,1218590,55,0,12,44,,70,,150686,54,65,61,29,55,,32200,"0,6",4300,24
12.11.2024 14:15,"1,94",55,55,1218590,55,0,12,44,,70,,150686,41,65,61,31,55,,29800,"0,6",4300,24
12.11.2024 14:20,"1,94",55,55,1218600,55,0,12,45,,70,,150686,50,65,60,38,54,,30100,"0,6",4100,24
12.11.2024 14:25,"2,06",54,55,1218600,55,0,12,46,,70,,150687,42,65,59,46,54,,31500,"0,6",4200,25
12.11.2024 14:30,"2,11",54,55,1218600,55,0,12,47,,70,,150687,56,66,61,28,54,,33500,"0,6",4100,28
12.11.2024 14:35,"2,18",54,55,1218610,55,0,12,48,,70,,150687,56,66,61,30,55,,38300,"0,59",4300,31
12.11.2024 14:40,"2,3",53,55,1218610,55,0,13,47,,70,,150688,53,65,61,31,55,,39200,"0,6",4500,33
12.11.2024 14:45,"2,38",54,55,1218610,55,0,13,47,,70,,150688,49,65,61,31,55,,40300,"0,6",4300,35
12.11.2024 14:50,"2,42",54,55,1218620,56,0,13,46,,70,,150689,37,64,61,42,55,,39900,"0,6",4100,35
12.11.2024 14:55,"2,4",53,55,1218620,56,0,13,46,,70,,150689,49,64,60,40,55,,40600,"0,6",3800,37
12.11.2024 15:00,"4,22",52,55,1218630,56,0,13,50,,70,,150689,53,61,61,42,54,,101200,"0,6",3400,50
12.11.2024 15:05,"4,55",52,55,1218630,55,0,13,54,,70,,150690,51,63,61,42,54,,56000,"0,6",4100,65
12.11.2024 15:10,"5,06",53,55,1218640,55,0,13,55,,70,,150690,57,65,61,27,54,,82300,"0,6",4300,69
12.11.2024 15:15,"5,14",55,55,1218650,55,0,12,56,,70,,150690,50,66,60,31,54,,88900,"0,6",4400,68
12.11.2024 15:20,"4,14",57,55,1218650,55,0,12,50,,70,,150691,43,66,58,50,55,,85000,"0,59",4600,54
12.11.2024 15:25,"3,1",57,55,1218660,55,0,12,46,,70,,150691,58,66,61,23,55,,57500,"0,6",4500,48
12.11.2024 15:30,"2,73",57,55,1218660,55,0,12,43,,70,,150691,45,66,58,39,55,,43600,"0,6",4500,37
12.11.2024 15:35,"2,38",56,55,1218660,55,0,12,43,,70,,150692,50,66,61,37,55,,35000,"0,6",4500,35
12.11.2024 15:40,"2,26",56,55,1218670,55,0,12,43,,70,,150692,48,65,61,36,55,,34600,"0,59",4400,32
12.11.2024 15:45,"2,21",55,55,1218670,55,0,13,43,,70,,150693,44,65,61,43,54,,34500,"0,59",4300,29
12.11.2024 15:50,"2,14",55,55,1218670,55,0,12,43,,70,,150693,57,65,61,30,55,,34400,"0,6",4300,25
12.11.2024 15:55,"2,02",54,55,1218670,55,0,12,43,,70,,150693,51,66,58,16,54,,33500,"0,59",3800,25
12.11.2024 16:00,"1,99",54,55,1218680,55,0,12,44,,70,,150694,46,65,61,29,54,,33100,"0,6",4600,28
12.11.2024 16:05,"2,14",53,55,1218680,55,0,12,44,,70,,150694,53,65,61,32,54,,34700,"0,6",4500,28
12.11.2024 16:10,"2,06",53,54,1218680,55,0,12,44,,70,,150694,37,65,61,42,54,,36300,"0,6",4600,31
12.11.2024 16:15,"2,21",53,55,1218690,55,0,12,46,,70,,150695,36,65,61,41,54,,36700,"0,6",4600,36
12.11.2024 16:20,"2,48",53,55,1218690,55,0,12,47,,70,,150695,54,65,61,31,54,,42000,"0,59",4400,39
12.11.2024 16:25,"2,5",54,55,1218690,55,0,13,45,,70,,150696,44,65,61,32,55,,46700,"0,6",4300,40
12.11.2024 16:30,"2,5",54,55,1218700,55,0,13,44,,70,,150696,58,64,61,41,54,,43400,"0,6",4000,41
12.11.2024 16:35,"4,19",52,55,1218700,55,0,13,46,,70,,150696,42,64,59,51,53,,89500,"0,59",4000,45
12.11.2024 16:40,"4,3",51,55,1218710,55,0,13,51,,70,,150697,43,63,61,49,53,,54400,"0,6",4400,55
12.11.2024 16:45,"4,85",52,55,1218710,55,0,13,55,,70,,150697,42,62,61,48,53,,64800,"0,6",4300,64
12.11.2024 16:50,"5,13",54,55,1218720,55,0,13,55,,70,,150697,43,62,61,48,54,,82900,"0,6",4400,65
12.11.2024 16:55,"4,21",56,55,1218730,55,0,14,51,,70,,150698,43,61,61,47,55,,84300,"0,59",4300,58
12.11.2024 17:00,"3,6",57,55,1218730,55,0,14,49,,70,,150698,42,62,61,46,56,,60900,"0,59",4200,52
12.11.2024 17:05,"3,05",57,55,1218740,55,0,14,45,,70,,150698,42,63,60,46,55,,49600,"0,6",4200,44
12.11.2024 17:10,"2,67",57,55,1218740,56,0,14,41,,70,,150698,46,64,59,47,55,,40800,"0,6",4200,31
12.11.2024 17:15,"2,13",56,55,1218740,55,0,14,41,,70,,150699,44,65,61,48,55,,33500,"0,6",4100,26
12.11.2024 17:20,"1,99",55,55,1218750,55,0,14,41,,70,,150699,42,65,61,49,54,,29400,"0,6",4100,22
12.11.2024 17:25,"1,82",55,55,1218750,55,0,14,43,,70,,150699,41,65,61,48,54,,26600,"0,6",4200,18
12.11.2024 17:30,"1,73",54,55,1218750,55,0,13,44,,70,,150700,54,65,61,20,54,,28000,"0,59",4200,18
12.11.2024 17:35,"1,78",53,55,1218750,55,0,13,44,,70,,150700,49,65,61,19,54,,28100,"0,6",4300,22
12.11.2024 17:40,"1,97",53,55,1218760,55,0,13,45,,70,,150701,40,65,58,35,54,,32600,"0,59",4300,26
12.11.2024 17:45,"2,16",53,55,1218760,55,0,13,45,,70,,150701,54,65,61,39,54,,35400,"0,6",4200,29
12.11.2024 17:50,"2,28",53,55,1218760,55,0,12,46,,70,,150701,58,66,61,24,54,,40700,"0,58",4100,33
12.11.2024 17:55,"2,4",53,55,1218770,55,0,12,47,,70,,150702,39,65,61,26,54,,40800,"0,59",4300,38
12.11.2024 18:00,"2,5",53,55,1218770,55,0,12,47,,70,,150702,54,65,59,21,54,,46300,"0,6",4400,42
12.11.2024 18:05,"2,59",54,55,1218770,55,0,11,46,,70,,150702,55,64,59,18,54,,47900,"0,59",4000,43
12.11.2024 18:10,"4,23",52,55,1218780,55,0,11,50,,70,,150703,55,62,59,30,54,,116600,"0,58",4100,53
12.11.2024 18:15,"4,66",51,54,1218790,55,0,12,50,,70,,150703,43,63,58,45,53,,68900,"0,59",4500,57
12.11.2024 18:20,"4,68",52,54,1218790,55,0,12,52,,70,,150703,56,65,61,33,54,,69000,"0,6",4700,60
12.11.2024 18:25,"3,77",54,54,1218800,55,0,12,48,,70,,150704,55,66,61,21,55,,74700,"0,6",4600,55
12.11.2024 18:30,"3,24",55,54,1218800,55,0,12,46,,70,,150704,41,65,61,33,55,,63200,"0,59",4800,49
12.11.2024 18:35,"2,81",56,55,1218810,55,0,12,44,,69,,150705,33,65,61,44,54,,52300,"0,6",4600,42
12.11.2024 18:40,"2,54",56,55,1218810,55,0,12,45,,69,,150705,49,65,60,45,54,,42900,"0,59",4500,40
12.11.2024 18:45,"2,3",55,55,1218820,55,0,12,44,,69,,150705,35,65,61,42,54,,40500,"0,6",4400,32
12.11.2024 18:50,"2,18",55,55,1218820,55,0,13,44,,70,,150706,37,64,61,45,54,,37300,"0,6",4300,26
12.11.2024 18:55,"2,09",55,55,1218820,55,0,13,44,,70,,150706,48,65,61,44,54,,34500,"0,6",4400,26
12.11.2024 19:00,"2,09",54,55,1218820,55,0,13,45,,70,,150706,42,65,61,47,54,,35200,"0,6",4400,26
12.11.2024 19:05,"2,16",53,55,1218830,55,0,13,45,,69,,150707,56,65,61,29,54,,34800,"0,6",4300,26
12.11.2024 19:10,"2,19",53,55,1218830,55,0,13,46,,69,,150707,39,65,61,37,54,,35900,"0,59",4300,30
12.11.2024 19:15,"2,23",53,55,1218830,55,0,12,45,,69,,150708,49,65,59,24,54,,39200,"0,59",4300,32
12.11.2024 19:20,"2,28",53,55,1218840,55,0,12,44,,69,,150708,53,66,59,20,54,,38700,"0,59",4500,34
12.11.2024 19:25,"2,28",53,54,1218840,55,0,12,44,,69,,150708,52,65,61,16,54,,37300,"0,59",4400,37
12.11.2024 19:30,"2,45",54,54,1218840,55,0,12,44,,69,,150709,55,64,60,28,54,,43700,"0,6",4500,42
12.11.2024 19:35,"4,3",52,55,1218850,54,0,12,48,,70,,150709,51,60,60,43,53,,125500,"0,59",3700,53
12.11.2024 19:40,"4,56",51,54,1218860,55,0,12,52,,70,,150709,55,65,60,17,53,,73700,"0,58",4400,62
12.11.2024 19:45,"4,81",52,54,1218870,55,0,12,53,,70,,150710,57,66,61,21,53,,88800,"0,6",4800,63
12.11.2024 19:50,"5,04",55,54,1218870,55,0,12,52,,69,,150710,56,66,59,22,55,,93800,"0,6",4700,61
12.11.2024 19:55,"3,53",55,54,1218880,54,0,12,48,,69,,150711,46,66,59,40,55,,68400,"0,6",4900,55
12.11.2024 20:00,"3,05",56,55,1218880,55,0,12,47,,69,,150711,54,66,60,24,55,,57700,"0,59",4600,49
12.11.2024 20:05,"2,75",56,54,1218890,55,0,12,46,,70,,150711,38,66,59,49,55,,49000,"0,59",4600,45
12.11.2024 20:10,"2,7",56,55,1218890,55,0,12,45,,70,,150712,47,66,60,45,55,,42000,"0,6",4600,40
12.11.2024 20:15,"2,46",56,54,1218900,55,0,12,43,,70,,150712,40,66,60,50,55,,37600,"0,6",4600,34
12.11.2024 20:20,"2,3",55,55,1218900,55,0,12,43,,70,,150713,43,65,61,49,54,,35300,"0,59",4600,31
12.11.2024 20:25,"2,04",55,55,1218900,55,0,12,41,,70,,150713,53,65,61,48,54,,35300,"0,6",4600,25
12.11.2024 20:30,"1,97",55,55,1218900,55,0,12,42,,70,,150713,46,65,60,48,54,,33500,"0,59",4400,24
12.11.2024 20:35,"2,02",54,55,1218910,55,0,13,42,,70,,150714,42,65,61,48,54,,33500,"0,59",4400,24
12.11.2024 20:40,"1,97",54,55,1218910,55,0,13,42,,70,,150714,41,65,60,48,54,,32000,"0,59",4500,24
12.11.2024 20:45,"2,02",53,55,1218910,55,0,13,43,,70,,150715,39,65,61,49,54,,32900,"0,59",4400,26
12.11.2024 20:50,"2,02",53,55,1218920,55,0,13,45,,70,,150715,42,64,61,48,53,,34200,"0,59",4400,30
12.11.2024 20:55,"2,35",53,55,1218920,55,0,13,48,,70,,150715,42,64,61,47,54,,44300,"0,6",4300,38
12.11.2024 21:00,"2,54",53,55,1218920,55,0,14,47,,70,,150716,47,64,60,46,54,,45600,"0,6",4100,40
12.11.2024 21:05,"4,22",52,55,1218930,55,0,14,46,,70,,150716,46,64,60,44,53,,95300,"0,6",3800,42
12.11.2024 21:10,"4,49",50,55,1218940,55,0,12,53,,70,,150716,59,65,61,22,53,,62400,"0,58",4100,58
12.11.2024 21:15,"4,75",51,55,1218940,55,0,12,53,,70,,150717,47,65,59,44,54,,84600,"0,59",4200,62
12.11.2024 21:20,"4,99",53,55,1218950,55,0,12,52,,70,,150717,44,65,61,46,54,,84600,"0,6",4400,65
12.11.2024 21:25,"3,65",55,55,1218960,55,0,12,50,,70,,150717,36,64,61,44,55,,78900,"0,6",4400,57
12.11.2024 21:30,"3,46",56,55,1218960,55,0,12,47,,70,,150718,36,64,61,46,55,,60200,"0,59",4300,52
12.11.2024 21:35,"2,81",56,55,1218970,56,0,12,43,,70,,150718,57,66,61,21,55,,51900,"0,59",4100,43
12.11.2024 21:40,"2,42",56,55,1218970,55,0,11,42,,70,,150718,54,66,60,19,54,,39300,"0,59",4100,39
12.11.2024 21:45,"2,4",56,55,1218970,55,0,12,42,,70,,150719,32,65,61,29,54,,39000,"0,6",4300,37
12.11.2024 21:50,"2,21",55,55,1218980,55,0,12,41,,70,,150719,33,65,61,40,54,,36900,"0,6",4300,29
12.11.2024 21:55,"2,04",55,55,1218980,55,0,12,41,,70,,150720,35,65,60,39,54,,34200,"0,6",4400,28
12.11.2024 22:00,"2,02",55,55,1218980,55,0,12,40,,70,,150720,58,66,61,30,54,,33600,"0,6",4300,27
12.11.2024 22:05,2,54,55,1218980,55,0,11,40,,70,,150720,53,66,59,15,54,,34000,"0,59",4200,27
12.11.2024 22:10,"2,04",54,54,1218990,55,0,11,38,,70,,150721,50,66,60,23,54,,34500,"0,6",4500,26
12.11.2024 22:15,"1,97",54,54,1218990,55,0,12,38,,70,,150721,55,65,61,23,54,,33300,"0,6",4700,26
12.11.2024 22:20,"1,99",54,54,1218990,55,0,12,38,,70,,150721,49,65,61,39,54,,33100,"0,6",4600,26
12.11.2024 22:25,"1,97",54,54,1219000,55,0,12,38,,70,,150722,48,65,61,44,54,,33200,"0,59",4500,28
12.11.2024 22:30,"2,02",53,55,1219000,55,0,12,39,,70,,150722,50,64,61,43,53,,33200,"0,6",4200,31
12.11.2024 22:35,"4,13",51,55,1219010,55,0,12,44,,70,,150723,46,63,60,46,52,,86700,"0,6",2700,37
12.11.2024 22:40,"4,2",50,55,1219010,55,0,12,55,,70,,150723,43,61,61,50,51,,52900,"0,6",4500,52
12.11.2024 22:45,"4,9",51,54,1219020,55,0,12,57,,70,,150723,42,61,61,49,53,,76600,"0,6",4600,65
12.11.2024 22:50,"5,17",53,55,1219020,55,0,13,56,,70,,150724,44,63,61,48,54,,92500,"0,59",4600,67
12.11.2024 22:55,"5,11",56,55,1219030,55,0,13,51,,70,,150724,45,63,61,45,55,,89400,"0,6",4500,62
12.11.2024 23:00,"3,84",57,55,1219040,55,0,13,51,,70,,150724,55,65,61,38,56,,67900,"0,6",4400,62
12.11.2024 23:05,"2,82",57,55,1219040,55,0,13,43,,70,,150725,42,66,61,28,56,,53500,"0,6",4400,43
12.11.2024 23:10,"2,45",57,55,1219050,55,0,13,39,,70,,150725,39,66,57,46,55,,38500,"0,6",4400,36
12.11.2024 23:15,"2,14",56,55,1219050,55,0,12,36,,70,,150726,57,66,61,19,55,,35200,"0,59",4200,28
12.11.2024 23:20,"1,85",56,55,1219050,55,0,12,33,,70,,150726,44,66,61,26,55,,28300,"0,59",4400,18
12.11.2024 23:25,"1,52",55,55,1219050,55,0,12,33,,70,,150726,42,65,61,29,54,,24400,"0,59",4400,18
12.11.2024 23:30,"1,39",54,55,1219050,55,0,12,34,,70,,150727,58,66,61,25,54,,24700,"0,59",4400,16
12.11.2024 23:35,"1,4",53,55,1219060,55,0,12,34,,70,,150727,44,65,61,24,54,,27600,"0,6",4300,16
12.11.2024 23:40,"1,51",53,55,1219060,55,0,12,35,,70,,150727,39,65,61,24,54,,29600,"0,6",4200,21
12.11.2024 23:45,"1,63",53,55,1219060,55,0,12,37,,70,,150728,56,65,61,29,53,,29000,"0,6",4200,24
12.11.2024 23:50,"1,85",53,55,1219060,56,0,13,38,,70,,150728,54,64,61,28,53,,31300,"0,6",4100,25
12.11.2024 23:55,"1,88",53,55,1219070,55,0,13,39,,70,,150728,36,64,61,34,53,,32900,"0,59",4300,27
13.11.2024 00:00,"2,04",53,55,1219070,56,0,13,41,,70,,150729,38,64,61,42,53,,33600,"0,6",4100,30
13.11.2024 00:05,"2,18",53,55,1219070,56,0,13,44,,70,,150729,39,64,61,41,53,,37600,"0,6",4100,36
13.11.2024 00:10,"2,3",53,55,1219080,56,0,13,44,,70,,150729,55,65,61,32,54,,43700,"0,59",4000,37
13.11.2024 00:15,"2,33",54,55,1219080,55,0,13,43,,70,,150730,50,64,61,36,54,,42600,"0,6",4000,38
13.11.2024 00:20,"4,24",52,55,1219090,55,0,12,48,,70,,150730,58,61,61,30,53,,88300,"0,59",3100,52
13.11.2024 00:25,"4,58",51,55,1219090,55,0,13,51,,70,,150730,45,62,61,43,53,,54700,"0,6",4400,62
13.11.2024 00:30,"5,06",53,55,1219100,55,0,13,54,,70,,150731,51,65,61,61,53,,88600,"0,6",4200,65
13.11.2024 00:35,"5,04",54,55,1219100,55,0,13,54,,70,,150731,43,65,59,58,54,,80700,"0,59",4300,64
13.11.2024 00:40,"4,06",56,55,1219110,55,0,12,53,,70,,150732,54,67,58,23,55,,79300,"0,59",4300,63
13.11.2024 00:45,"3,41",57,55,1219120,55,0,12,50,,70,,150732,54,66,61,17,56,,66300,"0,59",4500,57
13.11.2024 00:50,"3,46",58,55,1219120,55,0,12,46,,70,,150732,38,66,61,18,56,,59200,"0,6",4600,52
13.11.2024 00:55,"2,81",58,55,1219130,55,0,12,42,,70,,150733,36,65,61,18,56,,44400,"0,6",4600,44
13.11.2024 01:00,"2,35",57,55,1219130,55,0,12,39,,70,,150733,34,65,61,19,55,,34900,"0,59",4400,35
13.11.2024 01:05,0,56,55,1219130,56,0,13,0,,1,,150733,33,64,61,20,54,,0,"0,59",4200,0
13.11.2024 01:10,0,55,55,1219130,56,0,13,0,,1,,150734,30,64,61,20,54,,0,"0,6",4200,0
13.11.2024 01:15,0,55,55,1219130,56,0,13,0,,1,,150734,27,63,61,20,53,,0,"0,59",4200,0
13.11.2024 01:20,0,54,55,1219130,56,0,13,0,,0,,150735,26,63,61,20,53,,0,"0,6",4200,0
13.11.2024 01:25,0,54,55,1219130,56,0,14,0,,0,,150735,26,62,61,21,52,,0,"0,6",4200,0
13.11.2024 01:30,0,54,55,1219130,56,0,14,0,,0,,150735,28,64,61,35,51,,0,"0,59",4100,0
13.11.2024 01:35,"0,01",53,55,1219130,56,0,14,0,,0,,150736,35,64,61,36,49,,100,"0,6",4100,0
13.11.2024 01:40,0,52,55,1219130,56,0,14,0,,0,,150736,35,64,61,34,48,,0,"0,59",4000,0
13.11.2024 01:45,0,50,55,1219130,56,0,14,0,,0,,150736,35,63,61,33,47,,0,"0,6",4100,0
13.11.2024 01:50,0,49,55,1219130,56,0,14,0,,0,,150737,35,63,61,33,46,,0,"0,59",4000,0
13.11.2024 01:55,0,47,55,1219130,56,0,15,0,,0,,150737,36,62,61,32,45,,0,"0,6",3900,0
13.11.2024 02:00,0,46,55,1219130,56,0,15,0,,0,,150737,36,62,61,32,44,,0,"0,6",3900,0
13.11.2024 02:05,0,45,55,1219130,56,0,15,0,,0,,150738,36,63,61,35,44,,0,"0,6",3800,0
13.11.2024 02:10,0,44,55,1219130,56,0,15,0,,0,,150738,37,62,61,35,43,,0,"0,6",3800,0
13.11.2024 02:15,0,43,55,1219130,56,0,15,0,,69,,150738,37,62,61,35,43,,0,"0,6",3700,0
13.11.2024 02:20,"4,18",43,56,1219130,56,0,15,0,,69,,150739,37,62,59,38,42,,42300,"0,6",2000,0
13.11.2024 02:25,"4,17",43,55,1219140,56,0,16,0,,69,,150739,38,62,61,37,42,,46600,"0,6",3900,0
13.11.2024 02:30,"4,18",42,55,1219140,55,0,16,0,,70,,150739,38,62,61,38,41,,45100,"0,6",4200,0
13.11.2024 02:35,"0,08",42,55,1219140,55,0,16,0,,0,,150740,53,63,61,37,41,,800,"0,6",4400,0
13.11.2024 02:40,"0,07",42,55,1219140,55,0,16,0,,0,,150740,52,62,61,36,40,,1400,"0,6",4400,0
13.11.2024 02:45,"0,01",42,55,1219140,55,0,16,0,,0,,150740,51,62,61,36,40,,200,"0,6",4300,0
13.11.2024 02:50,0,41,55,1219140,55,0,16,0,,0,,150741,49,61,61,36,39,,0,"0,6",4300,0
13.11.2024 02:55,0,41,55,1219140,56,0,16,0,,0,,150741,47,61,61,36,39,,0,"0,6",4200,0
13.11.2024 03:00,0,40,55,1219140,56,0,16,0,,0,,150741,39,61,61,35,39,,0,"0,59",4100,0
13.11.2024 03:05,0,40,55,1219140,56,0,16,0,,0,,150742,38,61,61,34,38,,0,"0,6",4200,0
13.11.2024 03:10,0,40,55,1219140,56,0,17,0,,0,,150742,40,62,61,36,38,,0,"0,59",4200,0
13.11.2024 03:15,0,39,55,1219140,56,0,17,0,,0,,150742,39,61,61,36,37,,0,"0,6",4100,0
13.11.2024 03:20,0,39,55,1219140,56,0,17,0,,0,,150743,38,61,61,36,37,,0,"0,6",4100,0
13.11.2024 03:25,0,38,55,1219140,56,0,17,0,,0,,150743,38,60,61,36,37,,0,"0,6",4100,0
13.11.2024 03:30,0,38,55,1219140,56,0,17,0,,0,,150743,37,60,61,36,36,,0,"0,6",4100,0
13.11.2024 03:35,0,37,55,1219140,56,0,17,0,,0,,150744,37,59,61,36,36,,0,"0,59",4000,0
13.11.2024 03:40,0,37,55,1219140,56,0,17,0,,0,,150744,51,63,61,36,36,,0,"0,6",4100,0
13.11.2024 03:45,0,36,55,1219140,56,0,17,0,,0,,150745,50,64,61,43,35,,0,"0,6",4100,0
13.11.2024 03:50,0,36,55,1219140,56,0,17,0,,0,,150745,43,65,61,48,35,,0,"0,6",4100,0
13.11.2024 03:55,0,36,55,1219140,55,0,17,0,,0,,150745,44,64,61,47,35,,0,"0,6",4100,0
13.11.2024 04:00,0,35,55,1219140,56,0,17,0,,0,,150746,44,64,61,48,35,,0,"0,6",4100,0
13.11.2024 04:05,0,35,55,1219140,55,0,17,0,,0,,150746,57,64,61,42,34,,0,"0,59",3900,0
13.11.2024 04:10,"4,15",35,56,1219140,55,0,16,0,,70,,150746,47,64,59,52,34,,28800,"0,59",2700,0
13.11.2024 04:15,"4,15",35,55,1219150,55,0,16,0,,70,,150747,53,60,61,49,34,,48700,"0,59",4100,0
13.11.2024 04:20,"4,18",34,55,1219150,55,0,16,0,,70,,150747,44,60,61,54,34,,46700,"0,6",4400,0
13.11.2024 04:25,"0,13",34,55,1219150,55,0,16,0,,0,,150747,43,60,61,52,33,,2500,"0,6",4700,0
13.11.2024 04:30,"0,04",34,55,1219150,55,0,16,0,,0,,150748,42,59,61,52,33,,600,"0,6",4600,0
13.11.2024 04:35,0,34,55,1219150,55,0,16,0,,0,,150748,42,59,61,51,33,,0,"0,6",4300,0
13.11.2024 04:40,0,34,55,1219150,55,0,16,0,,0,,150748,42,59,61,50,33,,0,"0,6",4300,0
13.11.2024 04:45,0,33,55,1219150,55,0,16,0,,0,,150749,42,58,61,50,33,,0,"0,6",4300,0
13.11.2024 04:50,0,33,55,1219150,56,0,17,0,,0,,150749,42,58,61,50,32,,0,"0,59",4200,0
13.11.2024 04:55,0,33,55,1219150,56,0,17,0,,0,,150749,41,57,61,49,32,,0,"0,6",4200,0
13.11.2024 05:00,0,33,55,1219150,56,0,17,0,,0,,150750,41,57,61,49,32,,0,"0,6",4200,0
13.11.2024 05:05,"6,65",38,55,1219160,56,0,17,100,,70,,150750,41,57,61,48,39,,64900,"0,59",4100,100
13.11.2024 05:10,"3,89",40,55,1219170,56,0,17,76,,70,,150751,40,56,61,48,45,,145100,"0,59",4100,85
13.11.2024 05:15,"5,81",46,55,1219180,56,0,17,79,,70,,150751,40,56,61,47,51,,186200,"0,6",4100,69
13.11.2024 05:20,"5,57",50,55,1219200,56,0,17,60,,70,,150751,41,60,61,41,55,,161200,"0,6",4100,84
13.11.2024 05:25,"4,63",55,56,1219210,56,0,17,63,,70,,150752,40,61,61,42,55,,153900,"0,6",4000,74
13.11.2024 05:30,"4,08",56,55,1219220,56,0,17,53,,70,,150752,40,60,61,41,55,,87100,"0,6",4000,61
13.11.2024 05:35,"4,02",56,55,1219230,56,0,17,53,,70,,150752,44,63,60,41,56,,72500,"0,59",3900,61
13.11.2024 05:40,"3,33",56,55,1219230,56,0,17,46,,70,,150753,43,65,60,46,55,,62400,"0,59",3900,52
13.11.2024 05:45,"2,97",56,55,1219240,56,0,16,46,,70,,150753,42,65,60,46,55,,48300,"0,59",3900,49
13.11.2024 05:50,"2,5",56,55,1219240,56,0,16,42,,70,,150753,52,65,61,43,54,,43500,"0,59",3900,39
13.11.2024 05:55,"2,16",55,55,1219240,55,0,16,40,,70,,150754,49,64,61,41,54,,35800,"0,6",3900,32
13.11.2024 06:00,"4,2",53,55,1219250,55,0,15,47,,70,,150754,56,63,60,36,52,,51200,"0,6",3600,34
13.11.2024 06:05,"4,44",51,55,1219250,55,0,15,56,,70,,150754,57,63,61,34,51,,46600,"0,6",4300,40
13.11.2024 06:10,"4,57",50,55,1219260,55,0,14,60,,70,,150755,44,62,60,41,52,,61900,"0,59",4300,46
13.11.2024 06:15,"3,63",50,55,1219260,55,0,14,55,,70,,150755,46,65,61,39,54,,74500,"0,6",4400,58
13.11.2024 06:20,"3,81",52,55,1219270,55,0,14,55,,70,,150755,37,64,61,41,55,,85700,"0,6",4400,62
13.11.2024 06:25,"3,43",54,55,1219270,55,0,14,49,,70,,150756,46,65,60,50,55,,66900,"0,6",4300,56
13.11.2024 06:30,"3,42",55,55,1219280,55,0,14,48,,70,,150756,44,65,61,48,55,,63800,"0,59",4300,51
13.11.2024 06:35,"2,88",56,55,1219280,55,0,14,45,,70,,150756,43,65,61,46,55,,48600,"0,6",4200,46
13.11.2024 06:40,"2,64",56,55,1219290,55,0,13,43,,70,,150757,59,66,61,33,54,,46200,"0,6",4200,43
13.11.2024 06:45,"2,5",55,55,1219290,55,0,12,44,,70,,150757,53,66,61,20,54,,43000,"0,59",4400,38
13.11.2024 06:50,"2,3",55,55,1219300,55,0,13,43,,70,,150758,40,65,60,30,54,,38500,"0,59",4400,33
13.11.2024 06:55,"2,22",55,55,1219300,55,0,13,44,,70,,150758,44,65,61,44,53,,39200,"0,6",4200,31
13.11.2024 07:00,"2,22",54,55,1219300,55,0,13,45,,70,,150758,56,65,61,35,53,,38200,"0,59",4300,30
13.11.2024 07:05,"2,28",54,55,1219310,55,0,13,46,,70,,150759,48,65,60,44,53,,37500,"0,59",4300,30
13.11.2024 07:10,"2,25",53,55,1219310,55,0,13,46,,70,,150759,45,65,59,49,54,,38700,"0,59",4300,30
13.11.2024 07:15,"2,26",53,55,1219310,55,0,13,46,,70,,150759,53,65,61,40,54,,38700,"0,59",4300,31
13.11.2024 07:20,"2,3",53,55,1219320,55,0,13,46,,70,,150760,52,64,61,38,54,,40700,"0,59",4200,33
13.11.2024 07:25,"2,33",53,55,1219320,55,0,13,45,,70,,150760,53,65,61,41,54,,42100,"0,6",4300,35
13.11.2024 07:30,"2,37",53,55,1219320,55,0,13,45,,70,,150760,55,65,60,33,54,,41800,"0,59",4100,36
13.11.2024 07:35,"4,13",52,55,1219330,55,0,13,47,,70,,150761,51,64,60,47,53,,70700,"0,6",3900,40
13.11.2024 07:40,"4,37",51,55,1219330,55,0,12,53,,70,,150761,55,63,60,42,52,,52800,"0,59",4200,49
13.11.2024 07:45,"4,56",50,55,1219340,55,0,12,53,,70,,150761,58,65,61,36,52,,59900,"0,59",4400,54
13.11.2024 07:50,"4,9",50,55,1219340,55,0,12,54,,70,,150762,58,66,61,29,53,,72200,"0,6",4500,65
13.11.2024 07:55,"3,89",53,55,1219350,55,0,12,52,,70,,150762,52,66,59,16,54,,90500,"0,59",4400,62
13.11.2024 08:00,"3,24",55,55,1219360,55,0,12,49,,70,,150763,53,65,61,22,54,,68200,"0,59",4500,54
13.11.2024 08:05,"2,78",56,55,1219360,55,0,12,46,,70,,150763,32,65,61,32,54,,52400,"0,59",4500,46
13.11.2024 08:10,"2,64",56,55,1219360,55,0,12,45,,70,,150763,52,65,61,40,54,,47100,"0,6",4600,41
13.11.2024 08:15,"2,45",56,55,1219370,55,0,12,44,,70,,150764,52,64,61,40,54,,39700,"0,6",4500,34
13.11.2024 08:20,"2,04",55,55,1219370,55,0,13,42,,70,,150764,50,64,61,39,54,,36300,"0,59",4400,25
13.11.2024 08:25,"1,87",54,55,1219370,55,0,13,42,,70,,150765,40,64,61,42,54,,29600,"0,59",4400,22
13.11.2024 08:30,"1,82",54,55,1219380,55,0,12,43,,70,,150765,56,66,60,17,53,,29400,"0,59",4200,20
13.11.2024 08:35,"1,9",53,55,1219380,55,0,12,44,,70,,150765,41,65,58,24,53,,30500,"0,59",4400,22
13.11.2024 08:40,"1,99",53,54,1219380,55,0,12,45,,70,,150766,54,65,61,22,53,,34800,"0,59",4700,25
13.11.2024 08:45,"2,16",52,54,1219390,55,0,12,46,,70,,150766,45,65,61,39,53,,35800,"0,59",4700,29
13.11.2024 08:50,"2,26",52,55,1219390,55,0,12,46,,70,,150766,53,65,59,36,53,,41300,"0,59",4500,33
13.11.2024 08:55,"2,4",52,55,1219390,55,0,12,46,,70,,150767,46,65,59,39,53,,42700,"0,59",4400,35
13.11.2024 09:00,"2,42",52,55,1219400,55,0,12,47,,70,,150767,57,64,60,31,53,,60900,"0,6",4300,36
13.11.2024 09:05,"4,39",51,55,1219400,55,0,12,53,,70,,150768,44,63,59,49,52,,57300,"0,59",4300,47
13.11.2024 09:10,"5,09",50,54,1219410,55,0,13,59,,70,,150768,51,62,61,45,53,,67200,"0,59",4700,67
13.11.2024 09:15,"5,09",53,55,1219420,55,0,12,57,,70,,150768,53,65,59,18,54,,101600,"0,59",4500,67
13.11.2024 09:20,"4,89",55,54,1219430,55,0,12,53,,70,,150769,56,66,60,18,54,,102100,"0,59",4700,63
13.11.2024 09:25,"4,87",54,54,1219430,55,0,12,52,,70,,150769,56,67,61,27,54,,82800,"0,59",4900,63
13.11.2024 09:30,"3,18",55,54,1219440,54,0,11,48,,70,,150769,54,67,59,19,54,,61300,"0,59",4900,52
13.11.2024 09:35,"2,42",56,54,1219440,55,0,12,44,,70,,150770,53,66,61,22,54,,40700,"0,6",4900,38
13.11.2024 09:40,"2,37",55,54,1219450,54,0,12,44,,70,,150770,54,66,61,34,54,,40500,"0,6",4900,36
13.11.2024 09:45,"2,38",55,54,1219450,55,0,12,44,,70,,150771,38,66,61,34,54,,40500,"0,6",4900,36
13.11.2024 09:50,"2,29",55,55,1219450,55,0,12,45,,70,,150771,45,66,60,47,54,,39600,"0,6",4800,33
13.11.2024 09:55,"2,23",54,55,1219460,55,0,12,46,,70,,150772,50,66,60,41,54,,38900,"0,6",4400,31
13.11.2024 10:00,"2,21",54,55,1219460,55,0,12,45,,70,,150772,51,66,60,44,54,,38200,"0,61",4500,31
13.11.2024 10:05,"2,21",53,55,1219460,55,0,12,45,,70,,150772,56,66,60,24,54,,39000,"0,6",4600,31
13.11.2024 10:10,"2,3",53,55,1219470,55,0,12,46,,70,,150773,37,66,61,20,54,,39200,"0,6",4600,35
13.11.2024 10:15,"2,35",53,55,1219470,55,0,12,46,,70,,150773,41,66,59,41,54,,43600,"0,59",4600,35
13.11.2024 10:20,"2,51",53,55,1219470,55,0,12,47,,70,,150773,55,66,61,36,54,,45600,"0,58",4400,40
13.11.2024 10:25,"2,65",53,55,1219480,55,0,12,49,,70,,150774,53,65,61,30,53,,50400,"0,59",4500,44
13.11.2024 10:30,"2,84",54,55,1219480,55,0,13,50,,70,,150774,36,65,61,29,54,,54400,"0,59",4400,45
13.11.2024 10:35,"2,84",54,55,1219490,55,0,12,49,,70,,150775,54,65,61,30,54,,54000,"0,6",4200,45
13.11.2024 10:40,"2,71",54,55,1219490,55,0,12,47,,70,,150775,47,64,59,42,54,,52600,"0,59",3900,42
13.11.2024 10:45,"4,42",52,55,1219500,55,0,12,50,,70,,150775,45,64,56,45,53,,64400,"0,6",4100,52
13.11.2024 10:50,"4,99",53,55,1219510,55,0,12,56,,70,,150776,57,65,61,22,53,,82800,"0,6",4600,66
13.11.2024 10:55,"5,04",53,55,1219510,55,0,12,56,,70,,150776,55,64,61,22,54,,88300,"0,59",4600,68
13.11.2024 11:00,"4,92",54,55,1219520,55,0,12,55,,70,,150776,44,65,60,37,54,,85500,"0,6",4500,64
13.11.2024 11:05,"3,72",56,55,1219530,55,0,13,51,,70,,150777,46,65,60,42,55,,75300,"0,59",4400,58
13.11.2024 11:10,"3,41",56,55,1219530,55,0,13,49,,70,,150777,42,65,61,44,55,,62700,"0,59",4400,55
13.11.2024 11:15,"2,62",56,55,1219540,55,0,13,46,,70,,150778,41,65,61,45,55,,43800,"0,6",4400,42
13.11.2024 11:20,"2,52",56,55,1219540,55,0,13,46,,70,,150778,41,64,61,43,54,,44700,"0,6",4300,38
13.11.2024 11:25,"2,26",55,55,1219540,55,0,13,45,,70,,150778,40,64,62,42,54,,37000,"0,59",4300,30
13.11.2024 11:30,"2,11",55,55,1219550,55,0,14,46,,70,,150779,41,63,61,41,54,,36900,"0,6",4300,26
13.11.2024 11:35,"2,19",54,55,1219550,56,0,13,47,,70,,150779,53,65,60,34,54,,36300,"0,59",4200,26
13.11.2024 11:40,"2,21",54,55,1219550,55,0,13,47,,70,,150779,49,66,60,34,54,,37500,"0,59",4200,28
13.11.2024 11:45,"2,33",53,55,1219560,55,0,13,48,,70,,150780,46,66,62,33,54,,41900,"0,6",4200,30
13.11.2024 11:50,"2,38",53,55,1219560,55,0,13,48,,70,,150780,43,66,60,46,54,,42200,"0,59",4400,35
13.11.2024 11:55,"2,54",53,55,1219560,55,0,13,47,,70,,150780,45,65,61,44,54,,46200,"0,59",4300,38
13.11.2024 12:00,"2,59",53,55,1219570,56,0,14,47,,70,,150781,44,64,61,42,54,,45300,"0,59",4200,40
13.11.2024 12:05,"2,57",53,55,1219570,56,0,14,46,,70,,150781,42,64,61,41,54,,45200,"0,6",4200,42
13.11.2024 12:10,"2,71",54,55,1219580,56,0,14,46,,70,,150782,40,64,61,42,54,,46700,"0,6",4100,44
13.11.2024 12:15,"2,69",54,55,1219580,56,0,14,47,,70,,150782,40,64,61,44,54,,47000,"0,59",4100,44
13.11.2024 12:20,"2,64",54,55,1219580,56,0,14,47,,70,,150782,47,65,59,40,54,,46900,"0,6",4000,42
13.11.2024 12:25,"2,61",55,55,1219590,55,0,13,47,,70,,150783,54,65,61,27,54,,47200,"0,59",4100,42
13.11.2024 12:30,"2,52",55,55,1219590,55,0,13,47,,70,,150783,47,65,61,42,54,,47100,"0,6",4000,39
13.11.2024 12:35,"4,2",53,55,1219600,55,0,13,49,,70,,150783,54,64,60,41,53,,74800,"0,6",3500,44
13.11.2024 12:40,"4,73",51,55,1219600,55,0,13,56,,70,,150784,49,63,61,39,53,,74800,"0,6",4300,56
13.11.2024 12:45,"4,99",52,55,1219610,55,0,13,56,,70,,150784,42,63,61,40,54,,59000,"0,6",4300,65
13.11.2024 12:50,"5,06",54,55,1219610,55,0,13,56,,70,,150784,48,62,61,48,54,,82500,"0,6",4400,67
13.11.2024 12:55,"4,21",56,55,1219620,55,0,14,55,,70,,150785,47,62,61,46,55,,87900,"0,6",4300,65
13.11.2024 13:00,"2,97",56,55,1219630,55,0,13,47,,70,,150785,57,66,61,27,55,,76700,"0,59",4300,51
13.11.2024 13:05,"2,54",56,55,1219630,55,0,12,45,,70,,150785,52,66,61,17,55,,53400,"0,6",4500,40
13.11.2024 13:10,"2,16",56,55,1219630,55,0,12,43,,70,,150786,36,66,61,21,54,,41100,"0,6",4200,29
13.11.2024 13:15,"2,04",55,55,1219640,55,0,13,43,,70,,150786,37,65,61,35,54,,36300,"0,6",4300,26
13.11.2024 13:20,"2,01",55,55,1219640,55,0,12,44,,70,,150787,57,66,61,39,54,,33100,"0,59",4300,24
13.11.2024 13:25,"2,06",54,55,1219640,55,0,12,47,,70,,150787,42,66,61,41,53,,31400,"0,6",4400,25
13.11.2024 13:30,"2,3",53,55,1219640,55,0,12,48,,70,,150787,56,66,61,30,54,,35000,"0,59",4300,29
13.11.2024 13:35,"2,3",53,55,1219650,55,0,12,48,,70,,150788,58,66,61,35,54,,40000,"0,59",4300,30
13.11.2024 13:40,"2,48",53,55,1219650,55,0,12,46,,70,,150788,56,66,61,42,54,,45700,"0,6",4400,38
13.11.2024 13:45,"2,59",53,55,1219660,55,0,12,46,,70,,150788,47,65,61,37,54,,42900,"0,59",4400,41
13.11.2024 13:50,"2,59",53,55,1219660,55,0,12,46,,70,,150789,42,65,61,40,54,,46900,"0,6",4300,41
13.11.2024 13:55,"2,54",54,55,1219660,55,0,12,45,,70,,150789,38,65,61,48,54,,46000,"0,6",4100,42
13.11.2024 14:00,"2,59",54,55,1219670,55,0,12,45,,70,,150790,40,64,61,47,54,,45800,"0,6",4000,42
13.11.2024 14:05,"2,59",54,55,1219670,56,0,13,46,,70,,150790,42,64,61,47,54,,45900,"0,6",4000,41
13.11.2024 14:10,"2,59",54,55,1219670,55,0,12,47,,70,,150790,54,64,60,21,54,,45400,"0,59",3800,40
13.11.2024 14:15,"2,52",52,55,1219680,55,0,12,52,,70,,150791,51,63,60,18,53,,47600,"0,59",4000,46
13.11.2024 14:20,"4,37",51,55,1219690,55,0,12,56,,70,,150791,41,63,61,36,53,,59400,"0,6",4300,57
13.11.2024 14:25,"4,79",51,55,1219690,55,0,13,53,,70,,150791,41,62,61,36,54,,67100,"0,6",4400,64
13.11.2024 14:30,"4,87",54,55,1219700,55,0,13,52,,70,,150792,40,63,60,40,54,,75800,"0,59",4300,62
13.11.2024 14:35,"3,94",56,55,1219710,55,0,13,52,,70,,150792,41,63,61,40,55,,86900,"0,6",4300,62
13.11.2024 14:40,"3,92",56,55,1219710,55,0,13,48,,70,,150792,40,64,61,43,55,,78800,"0,59",4300,53
13.11.2024 14:45,"3,18",57,55,1219720,55,0,12,47,,70,,150793,52,66,60,31,55,,58200,"0,6",4300,50
13.11.2024 14:50,"2,98",57,55,1219720,55,0,12,45,,70,,150793,53,66,60,31,55,,54200,"0,59",4400,44
13.11.2024 14:55,"2,74",57,55,1219720,55,0,12,44,,70,,150793,53,65,61,40,55,,48400,"0,6",4500,38
13.11.2024 15:00,"2,4",56,55,1219730,55,0,12,40,,70,,150794,39,65,61,40,54,,40200,"0,59",4500,28
13.11.2024 15:05,"2,06",55,55,1219730,55,0,12,40,,70,,150794,44,65,60,47,54,,34800,"0,59",4400,25
13.11.2024 15:10,"1,9",55,55,1219730,55,0,12,43,,70,,150795,41,65,59,44,53,,29400,"0,59",4300,24
13.11.2024 15:15,"1,92",54,55,1219740,55,0,12,45,,70,,150795,45,65,61,40,53,,30600,"0,59",4300,22
13.11.2024 15:20,"1,99",53,55,1219740,55,0,13,47,,70,,150795,44,65,61,46,53,,33000,"0,6",4400,24
13.11.2024 15:25,"2,11",53,55,1219740,55,0,13,47,,70,,150796,43,64,61,45,54,,34700,"0,6",4500,28
13.11.2024 15:30,"2,21",52,55,1219740,55,0,13,47,,70,,150796,50,65,61,45,54,,36700,"0,59",4400,33
13.11.2024 15:35,"2,35",53,55,1219750,55,0,13,47,,70,,150796,40,64,60,42,54,,42000,"0,6",4300,39
13.11.2024 15:40,"2,52",53,55,1219750,55,0,13,45,,70,,150797,38,64,61,45,54,,48400,"0,59",4300,42
13.11.2024 15:45,"2,59",53,55,1219760,55,0,13,45,,70,,150797,54,65,61,29,54,,47100,"0,6",4300,43
13.11.2024 15:50,"2,57",54,55,1219760,55,0,13,47,,70,,150797,45,64,61,31,54,,47300,"0,6",4100,42
13.11.2024 15:55,"2,59",52,55,1219770,55,0,13,50,,70,,150798,39,64,60,44,53,,46900,"0,6",3900,52
13.11.2024 16:00,"4,56",51,55,1219770,55,0,14,52,,70,,150798,40,63,61,43,53,,58800,"0,6",4200,58
13.11.2024 16:05,"4,75",52,55,1219780,55,0,13,54,,70,,150799,43,63,57,47,53,,64500,"0,59",4300,63
13.11.2024 16:10,"4,92",54,55,1219780,55,0,14,53,,70,,150799,51,62,61,40,54,,78000,"0,6",4200,62
13.11.2024 16:15,"3,84",55,55,1219790,55,0,14,49,,70,,150799,40,63,61,38,54,,78400,"0,59",4400,56
13.11.2024 16:20,"3,38",55,55,1219800,55,0,13,46,,70,,150800,51,64,61,35,54,,63900,"0,6",4400,49
13.11.2024 16:25,"2,88",56,55,1219800,55,0,14,45,,70,,150800,48,65,61,43,54,,54300,"0,6",4400,45
