Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
13.11.2024 16:30,"2,71",55,55,1219800,55,0,13,45,,70,,150800,48,65,61,38,54,,46200,"0,6",4300,39
13.11.2024 16:35,"2,48",55,55,1219810,55,0,13,44,,70,,150801,37,65,61,45,54,,40400,"0,6",4400,31
13.11.2024 16:40,"2,21",55,55,1219810,55,0,12,45,,70,,150801,54,66,59,32,54,,39800,"0,58",4400,31
13.11.2024 16:45,"2,19",54,55,1219810,55,0,11,45,,70,,150802,53,66,59,15,53,,36700,"0,59",4300,27
13.11.2024 16:50,"2,12",54,54,1219820,55,0,12,45,,70,,150802,48,65,61,22,53,,35500,"0,6",4300,27
13.11.2024 16:55,"2,07",53,54,1219820,55,0,11,47,,70,,150802,52,66,58,16,53,,35900,"0,58",4700,29
13.11.2024 17:00,"2,23",53,54,1219820,54,0,11,45,,70,,150803,56,66,60,20,54,,38400,"0,59",4500,31
13.11.2024 17:05,"2,25",53,54,1219830,54,0,11,45,,70,,150803,56,66,60,25,54,,38800,"0,59",5100,32
13.11.2024 17:10,"2,26",53,54,1219830,54,0,12,45,,70,,150804,50,65,60,23,54,,41200,"0,6",4900,34
13.11.2024 17:15,"2,27",51,55,1219840,54,0,12,47,,70,,150804,56,62,59,44,52,,40900,"0,6",4900,41
13.11.2024 17:20,"4,29",50,54,1219840,54,0,12,53,,70,,150804,52,60,61,43,52,,94300,"0,6",3700,50
13.11.2024 17:25,"4,49",50,54,1219850,54,0,12,56,,70,,150805,48,61,61,45,53,,58100,"0,59",4800,62
13.11.2024 17:30,"5,04",52,54,1219860,55,0,12,56,,70,,150805,49,64,60,44,54,,84900,"0,6",4900,67
13.11.2024 17:35,"4,21",54,54,1219860,55,0,12,53,,70,,150806,57,66,61,30,55,,92600,"0,59",4800,61
13.11.2024 17:40,"3,89",56,55,1219870,55,0,12,49,,70,,150806,52,65,61,29,55,,78700,"0,6",4700,54
13.11.2024 17:45,"3,11",56,55,1219870,55,0,12,44,,70,,150806,38,65,61,46,55,,59700,"0,59",4600,45
13.11.2024 17:50,"2,68",56,55,1219880,55,0,12,42,,70,,150807,42,65,61,46,54,,48100,"0,6",4400,36
13.11.2024 17:55,"2,33",55,55,1219880,55,0,13,40,,70,,150807,40,64,61,46,54,,37100,"0,59",4300,27
13.11.2024 18:00,"2,01",54,55,1219880,56,0,13,42,,70,,150807,40,64,60,47,53,,35500,"0,6",4300,19
13.11.2024 18:05,"1,81",54,55,1219890,56,0,12,42,,70,,150808,52,66,60,18,53,,29500,"0,59",4200,20
13.11.2024 18:10,"1,87",53,55,1219890,56,0,12,45,,70,,150808,52,66,59,20,53,,32200,"0,6",4100,22
13.11.2024 18:15,"1,94",52,55,1219890,55,0,12,47,,70,,150808,43,66,60,28,53,,33800,"0,59",4000,26
13.11.2024 18:20,"2,19",52,55,1219900,55,0,12,47,,70,,150809,48,66,61,22,53,,35700,"0,59",4500,29
13.11.2024 18:25,"2,28",52,55,1219900,55,0,12,47,,70,,150809,42,65,61,37,54,,43100,"0,6",4500,35
13.11.2024 18:30,"2,3",52,55,1219900,55,0,12,45,,70,,150810,53,65,61,38,54,,42500,"0,59",4500,38
13.11.2024 18:35,"2,45",53,54,1219910,55,0,12,45,,70,,150810,55,65,61,28,54,,47200,"0,6",4500,42
13.11.2024 18:40,"2,47",53,54,1219910,55,0,12,44,,70,,150810,48,65,61,34,53,,46100,"0,59",4600,43
13.11.2024 18:45,"2,59",52,55,1219920,55,0,12,47,,70,,150811,46,64,59,47,53,,49600,"0,59",4400,47
13.11.2024 18:50,"4,3",50,54,1219920,55,0,12,51,,70,,150811,45,61,59,46,52,,96700,"0,6",3600,57
13.11.2024 18:55,"4,77",52,54,1219930,55,0,12,54,,70,,150812,44,65,60,41,53,,67900,"0,59",4700,65
13.11.2024 19:00,"5,01",53,54,1219940,54,0,12,55,,70,,150812,42,65,61,48,53,,87200,"0,59",4800,66
13.11.2024 19:05,"4,97",55,54,1219940,55,0,12,51,,70,,150812,40,65,60,49,54,,90300,"0,6",4900,60
13.11.2024 19:10,"3,67",56,54,1219950,55,0,12,49,,70,,150813,45,65,61,41,54,,70700,"0,58",4600,51
13.11.2024 19:15,"2,9",56,55,1219950,55,0,12,45,,70,,150813,53,66,61,34,54,,56400,"0,6",4700,47
13.11.2024 19:20,"2,74",56,54,1219960,55,0,12,44,,69,,150814,44,65,61,39,54,,47300,"0,59",4700,40
13.11.2024 19:25,"2,45",55,54,1219960,55,0,12,44,,69,,150814,36,65,60,45,54,,42900,"0,6",4700,31
13.11.2024 19:30,"2,18",55,55,1219960,55,0,13,44,,69,,150814,40,65,61,45,53,,36800,"0,6",4700,26
13.11.2024 19:35,"1,99",54,55,1219970,55,0,13,42,,69,,150815,39,64,61,44,54,,34600,"0,6",4600,23
13.11.2024 19:40,"1,92",54,55,1219970,55,0,13,42,,69,,150815,53,65,61,29,54,,34700,"0,59",4400,22
13.11.2024 19:45,"1,92",53,55,1219970,55,0,13,42,,69,,150815,40,65,61,45,53,,32100,"0,6",4400,23
13.11.2024 19:50,"1,92",53,55,1219980,55,0,13,43,,69,,150816,38,65,61,43,53,,32200,"0,59",4400,27
13.11.2024 19:55,"2,13",52,55,1219980,55,0,13,44,,69,,150816,38,65,61,45,53,,35000,"0,6",4500,31
13.11.2024 20:00,"2,21",52,55,1219980,55,0,13,45,,69,,150817,42,64,61,46,53,,41900,"0,6",4400,32
13.11.2024 20:05,"2,28",53,55,1219990,55,0,13,45,,69,,150817,43,64,61,45,53,,41000,"0,6",4400,33
13.11.2024 20:10,"2,3",53,55,1219990,55,0,13,46,,69,,150817,44,64,58,42,53,,42700,"0,6",4300,35
13.11.2024 20:15,"2,45",53,55,1219990,55,0,13,46,,69,,150818,54,65,61,28,53,,45100,"0,59",4300,38
13.11.2024 20:20,"2,5",53,55,1220000,55,0,12,45,,69,,150818,58,65,61,35,53,,44200,"0,6",4300,40
13.11.2024 20:25,"2,9",51,55,1220000,55,0,12,50,,69,,150818,59,63,61,38,52,,96100,"0,59",4000,49
13.11.2024 20:30,"4,49",50,55,1220010,55,0,12,52,,69,,150819,58,65,61,21,52,,57600,"0,6",4500,59
13.11.2024 20:35,"4,68",50,55,1220010,55,0,12,52,,69,,150819,35,64,61,38,53,,74100,"0,6",4500,62
13.11.2024 20:40,"4,97",52,55,1220020,55,0,12,54,,69,,150820,46,64,61,42,53,,81700,"0,6",4500,66
13.11.2024 20:45,"4,29",54,55,1220030,55,0,12,52,,69,,150820,40,64,61,40,54,,86900,"0,6",4400,59
13.11.2024 20:50,"3,7",55,55,1220030,55,0,13,48,,70,,150820,42,64,61,44,54,,71800,"0,59",4300,51
13.11.2024 20:55,"3,13",56,55,1220040,55,0,12,46,,70,,150821,46,65,61,27,54,,54300,"0,6",4200,48
13.11.2024 21:00,"2,78",56,55,1220040,55,0,12,45,,70,,150821,57,65,61,23,54,,51000,"0,59",4300,44
13.11.2024 21:05,"2,56",56,55,1220050,55,0,12,44,,70,,150821,53,66,61,23,54,,47000,"0,59",4300,38
13.11.2024 21:10,"2,33",55,55,1220050,55,0,12,43,,70,,150822,42,65,61,35,54,,41300,"0,59",4500,35
13.11.2024 21:15,"2,16",55,55,1220050,55,0,12,41,,70,,150822,56,65,61,37,53,,39800,"0,59",4600,28
13.11.2024 21:20,"2,04",54,55,1220060,55,0,12,39,,70,,150823,52,65,61,21,54,,34400,"0,59",4600,25
13.11.2024 21:25,"1,84",54,55,1220060,55,0,12,38,,70,,150823,37,65,61,26,54,,32100,"0,59",4400,22
13.11.2024 21:30,"1,8",53,55,1220060,55,0,12,37,,70,,150823,54,65,61,36,53,,29000,"0,6",4500,22
13.11.2024 21:35,"1,76",53,55,1220060,55,0,12,37,,70,,150824,36,65,60,42,53,,29300,"0,6",4500,23
13.11.2024 21:40,"1,82",52,55,1220070,55,0,12,37,,70,,150824,57,65,61,48,53,,32800,"0,59",4600,24
13.11.2024 21:45,"1,91",52,55,1220070,55,0,12,39,,70,,150824,49,65,60,45,53,,31600,"0,6",4300,26
13.11.2024 21:50,"1,9",52,55,1220070,55,0,12,40,,70,,150825,53,64,59,20,53,,34300,"0,59",4200,29
13.11.2024 21:55,"4,14",50,55,1220080,55,0,12,44,,70,,150825,52,63,60,36,51,,63200,"0,59",4000,36
13.11.2024 22:00,"4,15",49,54,1220080,55,0,12,52,,70,,150825,35,61,60,48,50,,50800,"0,6",4800,48
13.11.2024 22:05,"4,7",49,55,1220090,55,0,12,56,,70,,150826,53,64,60,31,52,,56900,"0,59",4800,65
13.11.2024 22:10,"4,99",50,55,1220100,55,0,12,51,,70,,150826,51,65,61,36,53,,90300,"0,6",4600,65
13.11.2024 22:15,"3,99",53,55,1220100,55,0,12,48,,70,,150827,44,66,60,45,54,,99100,"0,59",4600,57
13.11.2024 22:20,"3,41",55,55,1220110,55,0,12,45,,70,,150827,48,65,61,45,54,,71600,"0,59",4700,51
13.11.2024 22:25,"2,72",55,55,1220110,55,0,12,39,,70,,150827,39,65,61,43,54,,54000,"0,6",4700,39
13.11.2024 22:30,"2,37",55,55,1220120,55,0,12,37,,69,,150828,40,65,59,47,53,,39400,"0,6",4600,32
13.11.2024 22:35,"2,11",54,55,1220120,55,0,12,37,,69,,150828,54,66,60,23,53,,36300,"0,6",4500,27
13.11.2024 22:40,"1,97",54,55,1220120,55,0,12,37,,69,,150829,46,66,61,21,53,,33800,"0,6",4500,25
13.11.2024 22:45,"1,9",53,55,1220130,55,0,12,37,,69,,150829,57,66,61,22,53,,31100,"0,59",4400,25
13.11.2024 22:50,"1,85",53,54,1220130,55,0,12,38,,69,,150829,55,66,61,18,53,,31200,"0,59",4600,24
13.11.2024 22:55,"1,87",53,55,1220130,55,0,12,40,,69,,150830,41,66,61,34,53,,32100,"0,59",4600,24
13.11.2024 23:00,"1,9",52,55,1220130,55,0,12,40,,69,,150830,39,65,61,40,53,,32200,"0,6",4600,26
13.11.2024 23:05,"1,95",52,55,1220140,55,0,12,40,,69,,150831,39,65,61,41,53,,32700,"0,59",4500,28
13.11.2024 23:10,"1,99",52,55,1220140,55,0,13,39,,69,,150831,39,64,61,40,53,,38100,"0,59",4500,29
13.11.2024 23:15,"2,04",52,55,1220140,55,0,13,39,,70,,150831,39,64,61,42,53,,38300,"0,6",4400,34
13.11.2024 23:20,"2,21",53,55,1220150,55,0,13,39,,70,,150832,39,64,61,41,53,,41600,"0,6",4300,35
13.11.2024 23:25,"2,16",53,55,1220150,55,0,13,39,,70,,150832,57,65,61,24,53,,42200,"0,59",4100,34
13.11.2024 23:30,"2,14",53,55,1220150,55,0,12,39,,70,,150832,54,64,60,27,53,,42300,"0,59",4100,33
13.11.2024 23:35,"4,17",51,55,1220160,55,0,12,46,,70,,150833,53,62,59,18,51,,107200,"0,59",3800,44
13.11.2024 23:40,"4,22",50,55,1220170,55,0,12,51,,70,,150833,54,63,61,20,52,,56500,"0,6",4500,51
13.11.2024 23:45,"4,61",50,55,1220170,55,0,12,51,,70,,150833,37,63,61,36,53,,60500,"0,59",4500,55
13.11.2024 23:50,"3,29",52,55,1220180,55,0,12,48,,70,,150834,35,63,61,42,53,,70400,"0,6",4600,54
13.11.2024 23:55,"3,12",54,55,1220180,55,0,13,45,,70,,150834,41,64,61,44,54,,69100,"0,6",4400,49
14.11.2024 00:00,"2,73",55,55,1220190,55,0,13,43,,70,,150835,42,63,61,43,54,,52600,"0,6",4300,45
14.11.2024 00:05,"2,59",55,55,1220190,55,0,13,40,,70,,150835,41,63,61,41,54,,46900,"0,6",4300,38
14.11.2024 00:10,"2,29",55,55,1220190,55,0,13,38,,70,,150835,40,62,61,39,54,,39100,"0,6",4300,36
14.11.2024 00:15,"2,16",55,55,1220200,56,0,13,38,,70,,150836,39,62,61,39,53,,36700,"0,6",4200,34
14.11.2024 00:20,"2,14",54,55,1220200,56,0,13,38,,70,,150836,38,61,61,38,53,,38900,"0,6",4200,31
14.11.2024 00:25,"2,11",54,55,1220200,56,0,13,38,,70,,150836,54,65,61,33,53,,36800,"0,59",4100,27
14.11.2024 00:30,"1,81",54,55,1220210,56,0,13,36,,70,,150837,51,65,60,43,53,,32900,"0,6",4200,23
14.11.2024 00:35,"1,78",53,55,1220210,55,0,13,38,,70,,150837,54,65,60,38,53,,32100,"0,6",4200,23
14.11.2024 00:40,"1,8",53,55,1220210,55,0,13,38,,70,,150837,45,65,61,26,53,,30700,"0,6",4300,23
14.11.2024 00:45,"1,8",53,55,1220210,55,0,13,40,,70,,150838,41,64,61,26,53,,31200,"0,6",4400,25
14.11.2024 00:50,"1,9",52,55,1220220,56,0,13,40,,70,,150838,39,64,61,26,53,,33000,"0,6",4200,25
14.11.2024 00:55,"1,93",52,55,1220220,56,0,13,40,,70,,150838,34,64,61,33,53,,32200,"0,6",4100,28
14.11.2024 01:00,"2,02",52,55,1220220,56,0,14,40,,70,,150839,35,63,61,33,53,,34600,"0,6",4100,28
14.11.2024 01:05,0,51,55,1220220,56,0,14,0,,1,,150839,35,63,61,32,52,,0,"0,59",4100,0
14.11.2024 01:10,0,50,55,1220220,56,0,14,0,,70,,150839,35,62,61,32,51,,0,"0,6",3900,0
14.11.2024 01:15,"4,11",50,56,1220220,56,0,14,0,,70,,150840,35,62,59,36,51,,7900,"0,6",3800,0
14.11.2024 01:20,"4,15",50,55,1220230,55,0,14,0,,70,,150840,36,62,61,37,51,,46600,"0,6",3500,0
14.11.2024 01:25,"4,18",49,55,1220230,55,0,14,0,,70,,150840,59,64,61,33,50,,45500,"0,6",4100,0
14.11.2024 01:30,"4,21",49,55,1220240,55,0,14,0,,70,,150840,32,64,61,32,49,,49800,"0,59",4400,0
14.11.2024 01:35,"0,14",49,55,1220240,55,0,14,0,,1,,150841,31,63,61,32,48,,2100,"0,6",4700,0
14.11.2024 01:40,"0,04",48,55,1220240,55,0,14,0,,1,,150841,31,63,61,32,46,,700,"0,59",4500,0
14.11.2024 01:45,0,47,55,1220240,55,0,14,0,,1,,150842,30,62,61,32,45,,0,"0,59",4500,0
14.11.2024 01:50,0,46,55,1220240,55,0,14,0,,0,,150842,49,66,60,45,44,,0,"0,6",4400,0
14.11.2024 01:55,0,45,55,1220240,55,0,14,0,,0,,150842,55,65,62,41,43,,0,"0,6",4300,0
14.11.2024 02:00,0,44,55,1220240,55,0,14,0,,0,,150843,53,65,62,41,43,,0,"0,6",4400,0
14.11.2024 02:05,0,43,55,1220240,55,0,14,0,,0,,150843,51,64,62,40,42,,0,"0,59",4400,0
14.11.2024 02:10,0,42,55,1220240,56,0,14,0,,0,,150843,49,64,62,40,42,,0,"0,59",4300,0
14.11.2024 02:15,0,41,55,1220240,56,0,15,0,,0,,150844,47,63,62,40,41,,0,"0,59",4200,0
14.11.2024 02:20,0,40,55,1220240,56,0,15,0,,0,,150844,41,63,62,38,41,,0,"0,6",4200,0
14.11.2024 02:25,0,40,55,1220240,56,0,15,0,,0,,150845,41,63,62,37,41,,0,"0,6",4100,0
14.11.2024 02:30,0,39,55,1220240,56,0,15,0,,0,,150845,40,62,62,37,40,,0,"0,6",4100,0
14.11.2024 02:35,0,39,55,1220240,56,0,15,0,,0,,150845,40,62,62,37,40,,0,"0,6",4100,0
14.11.2024 02:40,0,39,55,1220240,56,0,15,0,,0,,150846,40,61,62,37,39,,0,"0,59",4100,0
14.11.2024 02:45,0,39,55,1220240,56,0,16,0,,0,,150846,40,61,62,36,39,,0,"0,6",4100,0
14.11.2024 02:50,0,38,55,1220240,56,0,16,0,,0,,150846,39,61,62,36,38,,0,"0,6",4000,0
14.11.2024 02:55,0,38,55,1220240,56,0,16,0,,0,,150847,39,60,61,35,38,,0,"0,59",4000,0
14.11.2024 03:00,0,38,55,1220240,56,0,16,0,,0,,150847,39,60,61,35,38,,0,"0,6",4000,0
14.11.2024 03:05,0,38,55,1220240,56,0,16,0,,0,,150847,38,60,61,35,37,,0,"0,59",3900,0
14.11.2024 03:10,"0,05",37,56,1220240,56,0,14,0,,70,,150848,60,63,61,30,37,,1200,"0,59",3600,0
14.11.2024 03:15,"4,42",37,56,1220240,55,0,14,0,,70,,150848,58,61,60,44,37,,62400,"0,59",2600,0
14.11.2024 03:20,"4,15",37,55,1220250,55,0,14,0,,70,,150848,56,60,61,44,36,,44800,"0,6",4200,0
14.11.2024 03:25,"4,16",36,55,1220250,55,0,14,0,,70,,150849,49,60,61,51,36,,41200,"0,6",4600,0
14.11.2024 03:30,"4,1",36,55,1220250,55,0,14,0,,1,,150849,47,60,61,50,36,,3000,"0,59",4600,0
14.11.2024 03:35,"0,1",36,55,1220250,55,0,14,0,,1,,150849,46,59,61,49,35,,1500,"0,6",4400,0
14.11.2024 03:40,"0,01",35,55,1220250,55,0,14,0,,1,,150850,45,59,61,48,35,,200,"0,6",4300,0
14.11.2024 03:45,0,35,55,1220250,55,0,14,0,,0,,150850,44,58,61,48,35,,0,"0,6",4300,0
14.11.2024 03:50,0,35,55,1220250,55,0,15,0,,0,,150850,43,58,61,47,34,,0,"0,6",4300,0
14.11.2024 03:55,0,34,55,1220250,56,0,15,0,,0,,150851,43,61,61,45,34,,0,"0,6",4300,0
14.11.2024 04:00,0,34,55,1220250,56,0,15,0,,0,,150851,43,60,62,45,33,,0,"0,6",4200,0
14.11.2024 04:05,0,34,55,1220250,56,0,15,0,,0,,150852,42,60,62,45,32,,0,"0,6",4200,0
14.11.2024 04:10,0,34,55,1220250,56,0,15,0,,0,,150852,41,59,62,44,31,,0,"0,6",4200,0
14.11.2024 04:15,"0,03",33,55,1220250,56,0,15,0,,0,,150852,40,60,61,43,31,,100,"0,6",4100,0
14.11.2024 04:20,0,33,55,1220250,56,0,15,0,,0,,150853,40,60,61,43,31,,0,"0,6",4100,0
14.11.2024 04:25,0,33,55,1220250,56,0,16,0,,0,,150853,39,59,61,43,30,,0,"0,59",4100,0
14.11.2024 04:30,0,33,55,1220250,56,0,16,0,,0,,150853,39,59,61,43,30,,0,"0,6",4100,0
14.11.2024 04:50,0,32,55,1220250,56,0,16,0,,0,,150855,37,57,61,42,30,,0,"0,6",4000,0
14.11.2024 04:55,0,32,55,1220250,56,0,16,0,,0,,150855,37,56,61,41,29,,0,"0,59",4000,0
14.11.2024 05:00,0,32,55,1220250,56,0,16,0,,0,,150855,40,62,56,41,29,,0,"0,6",3900,0
14.11.2024 05:05,"6,58",40,56,1220250,56,0,14,54,,69,,150856,51,61,57,19,31,,91200,"0,6",3200,100
14.11.2024 05:10,"5,78",42,56,1220270,55,0,13,62,,69,,150856,56,58,57,56,45,,186900,"0,59",0,73
14.11.2024 05:15,"6,65",52,56,1220290,55,0,13,76,,69,,150856,54,57,59,56,52,,190100,"0,6",2900,80
14.11.2024 05:20,"5,59",50,55,1220300,54,0,13,76,,70,,150856,49,57,59,55,52,,162900,"0,59",3100,87
14.11.2024 05:25,"5,42",56,55,1220310,54,0,13,62,,70,,150856,47,57,59,53,56,,152200,"0,59",3500,71
14.11.2024 05:30,"5,21",55,54,1220320,54,0,13,54,,70,,150857,46,57,61,52,55,,113900,"0,59",4300,64
14.11.2024 05:35,"4,9",53,54,1220330,54,0,13,52,,70,,150857,45,56,61,52,54,,86100,"0,6",5200,63
14.11.2024 05:40,"4,82",54,54,1220340,54,0,14,52,,69,,150858,47,60,61,49,53,,77300,"0,6",5300,63
14.11.2024 05:45,"4,89",55,54,1220340,55,0,14,52,,69,,150858,51,64,61,47,54,,80600,"0,59",4900,62
14.11.2024 05:50,"3,29",55,54,1220350,55,0,14,47,,69,,150859,43,66,60,49,54,,67500,"0,59",4700,51
14.11.2024 05:55,"2,86",55,55,1220350,55,0,14,44,,70,,150859,41,65,61,49,54,,54500,"0,6",4800,44
14.11.2024 06:00,"2,54",55,55,1220360,55,0,14,46,,70,,150859,57,66,61,39,53,,46100,"0,6",4700,38
14.11.2024 06:05,"2,47",55,55,1220360,55,0,14,47,,70,,150860,42,66,61,48,53,,44600,"0,59",4600,35
14.11.2024 06:10,"2,35",54,55,1220360,55,0,14,47,,70,,150860,44,65,61,51,53,,45700,"0,59",4500,33
14.11.2024 06:15,"2,33",54,55,1220370,55,0,14,46,,70,,150860,43,65,61,49,53,,43300,"0,6",4500,32
14.11.2024 06:20,"2,28",54,55,1220370,55,0,14,45,,70,,150861,53,65,61,42,53,,41100,"0,6",4400,31
14.11.2024 06:25,"2,23",53,55,1220380,56,0,14,46,,70,,150861,48,66,61,42,53,,39300,"0,6",4300,30
14.11.2024 06:30,"2,26",53,55,1220380,56,0,13,46,,70,,150862,55,66,61,39,53,,38800,"0,6",4200,31
14.11.2024 06:35,"2,33",53,55,1220380,55,0,12,46,,70,,150862,55,66,61,36,53,,42200,"0,59",4200,33
14.11.2024 06:40,"2,3",53,55,1220390,55,0,12,47,,70,,150862,51,66,61,49,53,,42200,"0,6",4500,33
14.11.2024 06:45,"2,38",52,55,1220390,55,0,13,47,,70,,150863,40,66,61,51,53,,43200,"0,6",4400,35
14.11.2024 06:50,"2,45",52,55,1220390,55,0,12,47,,70,,150863,56,66,61,32,53,,44900,"0,6",4400,35
14.11.2024 06:55,"2,45",52,55,1220400,55,0,12,47,,70,,150863,54,65,61,16,53,,45200,"0,59",4200,38
14.11.2024 07:00,"4,33",50,55,1220400,55,0,12,53,,70,,150864,52,63,59,31,52,,81000,"0,59",3700,52
14.11.2024 07:05,"4,78",49,54,1220410,55,0,12,54,,70,,150864,58,65,61,33,53,,79700,"0,59",4400,58
14.11.2024 07:10,"4,92",50,54,1220420,55,0,12,53,,70,,150865,56,65,61,23,53,,85600,"0,59",4600,62
14.11.2024 07:15,"5,04",52,55,1220420,55,0,12,55,,70,,150865,44,65,61,37,53,,93200,"0,6",4700,67
14.11.2024 07:20,"4,32",55,55,1220430,55,0,12,52,,70,,150865,41,65,60,44,54,,103000,"0,6",4300,58
14.11.2024 07:25,"3,43",55,55,1220440,55,0,12,51,,70,,150866,53,66,61,28,54,,67100,"0,6",4200,56
14.11.2024 07:30,"3,05",56,55,1220440,55,0,12,46,,70,,150866,52,66,61,24,54,,57800,"0,6",4400,48
14.11.2024 07:35,"2,72",56,55,1220450,55,0,12,43,,70,,150866,51,66,60,34,54,,49300,"0,6",4400,37
14.11.2024 07:40,"2,36",55,55,1220450,55,0,12,43,,70,,150867,50,66,61,23,53,,38600,"0,59",4500,37
14.11.2024 07:45,"2,45",55,55,1220450,55,0,12,44,,70,,150867,55,66,60,20,53,,38500,"0,59",4500,37
14.11.2024 07:50,"2,38",55,55,1220460,55,0,12,45,,70,,150868,53,66,60,16,53,,42200,"0,59",4500,34
14.11.2024 07:55,"2,29",54,55,1220460,55,0,12,46,,70,,150868,54,66,61,21,53,,40500,"0,59",4600,31
14.11.2024 08:00,"2,17",54,54,1220460,55,0,12,46,,70,,150868,51,66,58,29,53,,39800,"0,58",4700,30
14.11.2024 08:05,"2,28",53,54,1220470,55,0,12,48,,70,,150869,54,66,59,19,53,,39000,"0,6",4800,28
14.11.2024 08:10,"2,27",53,54,1220470,55,0,12,49,,70,,150869,53,65,61,33,53,,42900,"0,6",4600,29
14.11.2024 08:15,"2,39",52,54,1220470,54,0,12,48,,70,,150870,55,65,60,28,54,,45200,"0,59",4700,30
14.11.2024 08:20,"2,3",52,54,1220480,54,0,12,47,,70,,150870,37,64,61,45,53,,43200,"0,6",4600,33
14.11.2024 08:25,"4,2",50,55,1220490,55,0,12,50,,70,,150870,55,63,60,49,51,,106900,"0,6",3600,39
14.11.2024 08:30,"4,27",49,55,1220490,55,0,12,50,,70,,150871,57,65,61,35,50,,54300,"0,59",4700,39
14.11.2024 08:35,"3,36",49,54,1220500,55,0,12,60,,70,,150871,44,65,60,49,53,,68000,"0,6",4700,48
14.11.2024 08:40,"3,34",51,55,1220500,55,0,13,50,,70,,150871,43,65,61,43,54,,74100,"0,6",4700,54
14.11.2024 08:45,"3,27",53,55,1220510,55,0,12,48,,70,,150872,49,65,60,39,54,,69300,"0,6",4500,53
14.11.2024 08:50,"3,09",54,55,1220520,55,0,13,47,,70,,150872,48,65,61,35,54,,60100,"0,6",4500,49
14.11.2024 08:55,"3,09",54,55,1220520,55,0,13,46,,70,,150873,52,65,61,43,53,,52500,"0,6",4500,44
14.11.2024 09:00,"2,57",54,55,1220520,55,0,12,46,,70,,150873,55,65,61,22,53,,49600,"0,6",4500,37
14.11.2024 09:05,"2,47",54,55,1220530,55,0,12,47,,70,,150873,51,65,61,20,53,,44000,"0,59",4400,37
14.11.2024 09:10,"2,5",54,55,1220530,55,0,12,48,,70,,150874,40,65,61,38,53,,44400,"0,61",4500,36
14.11.2024 09:15,"2,45",54,55,1220540,55,0,12,47,,70,,150874,39,65,59,38,54,,44300,"0,59",4400,36
14.11.2024 09:20,"2,5",53,55,1220540,55,0,12,47,,70,,150875,44,65,59,42,54,,45500,"0,6",4200,36
14.11.2024 09:25,"2,45",53,55,1220540,55,0,12,47,,70,,150875,53,65,61,21,54,,44300,"0,61",4200,36
14.11.2024 09:30,"2,45",53,55,1220550,55,0,12,45,,70,,150875,35,65,59,42,54,,44700,"0,59",4300,38
14.11.2024 09:35,"2,4",53,55,1220550,55,0,12,45,,70,,150876,44,65,61,41,54,,44000,"0,6",4300,39
14.11.2024 09:40,"2,5",54,55,1220550,55,0,13,46,,70,,150876,47,65,61,39,53,,43600,"0,6",4300,38
14.11.2024 09:45,"2,54",54,55,1220560,55,0,12,47,,70,,150876,54,65,59,16,54,,44400,"0,58",4000,39
14.11.2024 09:50,"4,25",52,55,1220560,55,0,11,50,,70,,150877,53,61,58,18,52,,126100,"0,59",3600,45
14.11.2024 09:55,"4,68",51,55,1220570,55,0,12,57,,70,,150877,42,62,61,28,53,,73400,"0,59",4500,64
14.11.2024 10:00,"4,99",52,54,1220580,54,0,12,55,,70,,150877,57,65,61,34,54,,90000,"0,59",4600,67
14.11.2024 10:05,"5,18",53,54,1220590,55,0,12,56,,70,,150878,53,65,61,45,54,,87500,"0,59",4800,65
14.11.2024 10:10,"5,04",55,54,1220590,55,0,12,55,,70,,150878,58,66,61,36,55,,86300,"0,6",4800,65
14.11.2024 10:15,"3,6",56,54,1220600,55,0,12,52,,70,,150879,53,66,61,32,55,,70000,"0,59",4700,58
14.11.2024 10:20,"3,36",56,55,1220610,55,0,12,49,,70,,150879,47,65,61,44,55,,65700,"0,6",4800,51
14.11.2024 10:25,"2,72",56,55,1220610,55,0,12,45,,70,,150879,55,66,61,42,55,,42500,"0,59",4400,40
14.11.2024 10:30,"2,35",56,55,1220610,55,0,12,44,,70,,150880,58,66,61,29,54,,39300,"0,59",4400,34
14.11.2024 10:35,"2,21",55,55,1220620,55,0,12,43,,70,,150880,41,66,60,46,54,,36300,"0,6",4500,29
14.11.2024 10:40,"2,04",55,55,1220620,55,0,12,44,,70,,150881,51,66,61,18,54,,35100,"0,6",4400,26
14.11.2024 10:45,"2,04",54,55,1220620,55,0,12,45,,70,,150881,36,65,60,32,54,,35800,"0,6",4300,25
14.11.2024 10:50,"2,11",54,55,1220620,55,0,12,46,,70,,150881,39,65,61,44,54,,34600,"0,6",4200,26
14.11.2024 10:55,"2,16",53,55,1220630,55,0,12,46,,70,,150882,50,65,61,42,54,,35100,"0,6",4200,28
14.11.2024 11:00,"2,35",53,55,1220630,55,0,12,48,,70,,150882,42,65,61,48,54,,37100,"0,6",4200,32
14.11.2024 11:05,"2,39",53,55,1220630,55,0,12,48,,70,,150882,49,65,61,36,54,,44700,"0,58",4200,32
14.11.2024 11:10,"2,47",53,55,1220640,55,0,13,48,,70,,150883,38,65,61,44,54,,42100,"0,6",4300,39
14.11.2024 11:15,"2,65",53,55,1220640,55,0,13,48,,70,,150883,42,65,61,46,54,,46900,"0,6",4200,42
14.11.2024 11:20,"2,8",54,55,1220650,55,0,13,48,,70,,150883,50,65,60,44,54,,47600,"0,6",4200,46
14.11.2024 11:25,"4,44",53,55,1220650,55,0,13,51,,70,,150884,60,63,61,38,54,,72200,"0,6",3900,55
14.11.2024 11:30,"4,72",53,55,1220660,55,0,12,52,,70,,150884,58,64,61,21,54,,76000,"0,59",4300,60
14.11.2024 11:35,"4,93",54,54,1220670,55,0,12,54,,70,,150884,52,65,61,17,54,,82600,"0,6",4700,64
14.11.2024 11:40,"5,05",54,55,1220670,55,0,12,57,,70,,150885,58,66,61,24,54,,90200,"0,6",4500,67
14.11.2024 11:45,"4,26",56,55,1220680,55,0,12,56,,70,,150885,50,66,57,37,56,,82100,"0,59",4600,64
14.11.2024 11:50,"3,54",57,55,1220690,55,0,12,49,,70,,150886,35,66,60,48,56,,66100,"0,6",4700,51
14.11.2024 11:55,"3,03",57,55,1220690,55,0,12,48,,70,,150886,49,66,60,41,55,,50000,"0,6",4400,46
14.11.2024 12:00,"2,53",56,55,1220690,55,0,12,48,,70,,150886,54,66,62,43,55,,38500,"0,6",4600,36
14.11.2024 12:05,"2,4",56,55,1220700,55,0,12,48,,70,,150887,46,65,61,50,55,,38800,"0,59",4400,34
14.11.2024 12:10,"2,4",55,55,1220700,55,0,12,48,,70,,150887,55,65,61,46,55,,40200,"0,59",4300,33
14.11.2024 12:15,"2,37",55,55,1220700,55,0,12,47,,70,,150888,55,65,61,38,55,,38000,"0,6",4300,33
14.11.2024 12:20,"2,42",54,55,1220710,55,0,13,47,,70,,150888,48,65,61,52,55,,41000,"0,6",4300,35
14.11.2024 12:25,"2,41",54,55,1220710,55,0,13,45,,70,,150888,46,65,61,51,55,,38300,"0,6",4200,37
14.11.2024 12:30,"2,42",54,55,1220710,55,0,13,45,,70,,150889,43,65,59,51,55,,43300,"0,6",4200,38
14.11.2024 12:35,"2,38",54,55,1220720,55,0,13,45,,70,,150889,48,65,60,48,55,,38700,"0,6",4200,39
14.11.2024 12:40,"2,42",54,55,1220720,55,0,13,45,,70,,150889,47,65,61,49,54,,44800,"0,6",4200,38
14.11.2024 12:45,"2,45",54,55,1220720,55,0,12,45,,70,,150890,59,66,62,27,54,,41400,"0,6",4100,38
14.11.2024 12:50,"2,42",54,55,1220730,55,0,12,46,,70,,150890,59,65,61,28,54,,41800,"0,59",4400,38
14.11.2024 12:55,"2,42",54,55,1220730,55,0,12,47,,70,,150890,59,64,61,49,54,,41200,"0,59",4100,38
14.11.2024 13:00,"4,32",52,55,1220740,55,0,12,52,,70,,150891,49,63,59,53,54,,97600,"0,6",3300,46
14.11.2024 13:05,"4,61",51,55,1220740,55,0,13,55,,70,,150891,46,62,60,53,54,,60000,"0,6",4200,58
14.11.2024 13:10,"5,07",53,55,1220750,55,0,12,57,,70,,150891,58,65,61,36,54,,87300,"0,6",4200,67
14.11.2024 13:15,"5,11",55,55,1220760,55,0,12,56,,70,,150892,50,65,61,48,55,,93100,"0,6",4300,69
14.11.2024 13:20,"4,32",57,55,1220770,55,0,12,55,,70,,150892,58,65,61,35,55,,87900,"0,59",4300,67
14.11.2024 13:25,"3,89",57,55,1220770,55,0,12,50,,70,,150893,45,66,60,46,56,,68600,"0,59",4500,56
14.11.2024 13:30,"2,62",57,55,1220780,55,0,12,43,,70,,150893,54,67,60,19,55,,41100,"0,58",4500,40
14.11.2024 13:35,"2,54",57,55,1220780,55,0,12,44,,70,,150893,55,67,60,27,55,,36100,"0,59",4600,40
14.11.2024 13:40,"2,28",56,55,1220780,55,0,12,44,,70,,150894,35,66,61,41,55,,38500,"0,6",4500,30
14.11.2024 13:45,"2,09",56,55,1220780,55,0,12,45,,70,,150894,56,66,61,36,55,,34100,"0,6",4400,25
14.11.2024 13:50,"2,09",55,55,1220790,55,0,12,46,,70,,150894,57,66,61,32,55,,31900,"0,6",4400,25
14.11.2024 13:55,"2,16",54,55,1220790,55,0,12,47,,70,,150895,58,66,61,23,54,,32100,"0,6",4500,27
14.11.2024 14:00,"2,38",54,55,1220790,55,0,12,49,,70,,150895,39,65,61,23,55,,37500,"0,6",4400,33
14.11.2024 14:05,"2,45",54,55,1220800,55,0,13,49,,70,,150896,41,65,61,40,55,,41100,"0,59",4200,37
14.11.2024 14:10,"2,52",54,55,1220800,55,0,13,48,,70,,150896,43,65,61,39,55,,44000,"0,6",4200,40
14.11.2024 14:15,"2,54",54,55,1220800,55,0,13,48,,70,,150896,38,64,61,38,55,,44100,"0,59",4100,40
14.11.2024 14:20,"2,59",54,55,1220810,55,0,13,46,,70,,150897,37,64,61,36,55,,43600,"0,6",4200,42
14.11.2024 14:25,"2,59",54,55,1220810,55,0,13,46,,70,,150897,37,64,59,37,55,,43000,"0,6",4100,42
14.11.2024 14:30,"2,67",55,55,1220810,55,0,14,47,,70,,150897,41,63,61,41,55,,45800,"0,6",4000,44
14.11.2024 14:35,"2,76",55,55,1220820,55,0,14,47,,70,,150898,40,63,60,42,55,,44000,"0,6",3900,44
14.11.2024 14:40,"4,2",53,55,1220820,55,0,14,47,,70,,150898,42,64,61,47,54,,104200,"0,6",3800,45
14.11.2024 14:45,"4,54",52,55,1220830,55,0,14,51,,70,,150898,42,63,61,47,54,,58600,"0,6",4100,52
14.11.2024 14:50,"4,73",52,55,1220830,55,0,14,52,,70,,150899,54,63,61,44,54,,68200,"0,6",4200,60
14.11.2024 14:55,"4,93",52,55,1220840,55,0,14,53,,70,,150899,53,62,61,44,54,,70600,"0,6",4300,62
14.11.2024 15:00,"3,82",55,55,1220850,55,0,14,53,,70,,150899,44,62,61,43,55,,77400,"0,6",4300,62
14.11.2024 15:05,"3,46",56,55,1220850,55,0,14,48,,70,,150900,45,63,61,49,55,,62000,"0,6",4200,53
14.11.2024 15:10,"2,9",57,55,1220860,55,0,15,46,,70,,150900,43,64,61,47,55,,52600,"0,59",4200,49
14.11.2024 15:15,"2,82",57,55,1220860,55,0,14,45,,70,,150900,50,64,61,42,55,,46100,"0,6",4200,45
14.11.2024 15:20,"2,59",57,55,1220870,55,0,15,46,,70,,150901,49,64,61,41,55,,41400,"0,6",4200,43
14.11.2024 15:25,"2,53",56,55,1220870,55,0,15,46,,70,,150901,43,64,61,45,55,,42500,"0,6",4200,38
14.11.2024 15:30,"2,48",56,55,1220870,55,0,15,46,,70,,150902,41,63,61,45,55,,38400,"0,6",4200,36
14.11.2024 15:50,"2,4",55,55,1220890,56,0,16,46,,70,,150903,41,62,61,46,55,,40300,"0,6",4100,35
14.11.2024 15:55,"2,38",55,55,1220890,56,0,16,46,,70,,150903,42,63,61,46,55,,37900,"0,6",4100,35
14.11.2024 16:00,"2,35",54,55,1220890,56,0,14,46,,70,,150904,59,65,61,28,55,,38700,"0,6",4000,36
14.11.2024 16:05,"2,36",54,55,1220900,55,0,13,46,,70,,150904,55,65,61,28,55,,39200,"0,6",4300,37
14.11.2024 16:10,"2,42",54,55,1220900,55,0,13,45,,70,,150904,34,65,59,40,55,,38400,"0,6",4200,37
14.11.2024 16:15,"2,4",54,55,1220900,55,0,13,45,,70,,150905,43,64,61,44,55,,40100,"0,6",4200,37
14.11.2024 16:20,"2,35",54,55,1220910,55,0,13,44,,70,,150905,41,64,61,46,55,,43000,"0,59",4000,36
14.11.2024 16:25,"4,15",53,55,1220910,55,0,13,45,,70,,150905,41,64,61,44,54,,55600,"0,6",3900,39
14.11.2024 16:30,"4,34",52,55,1220910,55,0,13,53,,70,,150906,57,63,61,37,53,,52600,"0,59",4200,48
14.11.2024 16:35,"4,7",51,55,1220920,55,0,13,56,,70,,150906,57,63,61,39,54,,71100,"0,6",4300,59
14.11.2024 16:40,"4,92",52,55,1220920,55,0,13,54,,70,,150906,49,64,61,46,54,,76700,"0,6",4400,64
14.11.2024 16:45,"4,13",54,55,1220930,55,0,13,54,,70,,150907,47,64,61,45,55,,82700,"0,6",4400,64
14.11.2024 16:50,"3,58",55,55,1220940,55,0,13,52,,70,,150907,47,64,61,46,55,,67800,"0,59",4300,56
14.11.2024 16:55,"3,62",56,55,1220940,55,0,13,48,,70,,150908,48,64,61,42,56,,63900,"0,6",4300,53
14.11.2024 17:00,"2,95",56,55,1220950,55,0,13,42,,70,,150908,49,65,61,42,55,,48000,"0,6",4300,44
14.11.2024 17:05,"2,18",56,55,1220950,55,0,14,38,,70,,150908,38,65,61,49,55,,36900,"0,59",4300,33
14.11.2024 17:10,"1,99",55,55,1220950,55,0,12,36,,70,,150909,56,66,61,23,54,,32900,"0,59",4300,26
14.11.2024 17:15,"1,9",55,55,1220960,55,0,12,37,,70,,150909,43,66,61,42,53,,28300,"0,6",4300,25
14.11.2024 17:20,"1,92",54,55,1220960,55,0,12,39,,70,,150909,49,66,59,45,53,,31900,"0,59",4300,25
14.11.2024 17:25,"1,94",53,55,1220960,55,0,12,41,,70,,150910,54,66,61,36,53,,32200,"0,6",4300,24
14.11.2024 17:30,"2,02",53,55,1220960,55,0,12,42,,70,,150910,51,65,61,44,53,,32800,"0,59",4500,26
14.11.2024 17:35,"2,14",53,55,1220970,55,0,12,46,,70,,150911,53,66,60,47,53,,36200,"0,59",4500,30
14.11.2024 17:40,"2,4",52,55,1220970,55,0,12,48,,70,,150911,46,65,61,45,53,,47600,"0,6",4600,35
14.11.2024 17:45,"2,59",53,55,1220980,55,0,13,48,,70,,150911,41,65,61,46,54,,45900,"0,59",4400,40
14.11.2024 17:50,"2,64",53,55,1220980,55,0,13,47,,70,,150912,41,64,61,49,54,,48900,"0,6",4300,42
14.11.2024 17:55,"2,57",53,55,1220980,55,0,13,46,,70,,150912,52,65,61,45,54,,48900,"0,59",4200,40
14.11.2024 18:00,"2,54",54,55,1220990,55,0,13,45,,70,,150912,51,64,60,53,54,,45600,"0,59",4000,42
14.11.2024 18:05,"4,43",52,55,1220990,55,0,13,48,,70,,150913,40,64,60,49,53,,66200,"0,6",3500,51
14.11.2024 18:10,"4,88",52,55,1221000,55,0,13,53,,70,,150913,44,63,58,48,53,,64500,"0,6",4400,63
14.11.2024 18:15,"5,04",53,55,1221000,55,0,13,55,,70,,150913,53,65,61,25,53,,79800,"0,6",4400,67
14.11.2024 18:20,"5,02",54,55,1221010,55,0,12,55,,70,,150914,60,66,62,26,54,,82400,"0,6",4400,65
14.11.2024 18:25,"3,6",56,55,1221020,55,0,12,51,,70,,150914,56,66,60,24,55,,73300,"0,59",4400,58
14.11.2024 18:30,"3,02",56,55,1221020,55,0,11,47,,70,,150915,47,66,60,17,55,,57700,"0,6",4500,51
14.11.2024 18:35,"2,59",56,55,1221030,55,0,12,44,,70,,150915,43,66,60,40,54,,41900,"0,59",4200,42
14.11.2024 18:40,"2,41",56,55,1221030,55,0,12,45,,70,,150915,56,66,60,18,54,,40800,"0,59",4400,37
14.11.2024 18:45,"2,23",55,54,1221030,55,0,12,44,,70,,150916,55,66,60,21,54,,39800,"0,59",4700,32
14.11.2024 18:50,"2,1",55,54,1221040,55,0,12,45,,70,,150916,36,66,60,47,54,,35700,"0,6",4600,24
14.11.2024 18:55,"1,94",54,55,1221040,55,0,12,45,,70,,150916,43,65,61,46,54,,34200,"0,6",4400,21
14.11.2024 19:00,"1,97",53,55,1221040,55,0,12,45,,70,,150917,57,66,61,31,54,,31900,"0,59",4300,22
14.11.2024 19:05,"2,02",53,55,1221050,55,0,12,45,,70,,150917,41,65,60,35,54,,34400,"0,59",4500,24
14.11.2024 19:10,"2,16",52,55,1221050,55,0,12,45,,70,,150918,42,65,60,42,54,,35400,"0,59",4400,28
14.11.2024 19:15,"2,3",52,55,1221050,55,0,12,45,,70,,150918,54,66,60,36,54,,42400,"0,59",4200,33
14.11.2024 19:35,"4,44",49,54,1221080,55,0,11,52,,70,,150919,56,66,60,19,52,,72100,"0,58",4400,50
14.11.2024 19:40,"5,25",50,54,1221080,55,0,11,57,,70,,150920,54,65,61,16,53,,90600,"0,6",4800,69
14.11.2024 19:45,"5,17",52,55,1221090,55,0,12,56,,70,,150920,37,65,56,33,53,,98100,"0,59",4300,70
14.11.2024 19:50,"3,69",55,55,1221100,55,0,12,52,,70,,150921,46,66,59,44,55,,82900,"0,59",4600,60
14.11.2024 19:55,"3,34",56,55,1221100,55,0,12,50,,70,,150921,53,66,58,16,55,,82900,"0,58",4400,54
14.11.2024 20:00,"2,86",56,54,1221110,55,0,11,47,,70,,150921,56,66,60,19,55,,63000,"0,59",4700,48
14.11.2024 20:05,"2,45",56,54,1221110,54,0,12,42,,70,,150922,49,66,61,17,55,,56400,"0,6",4900,38
14.11.2024 20:10,"2,12",56,54,1221120,55,0,12,42,,70,,150922,41,65,60,36,54,,40600,"0,6",4900,31
14.11.2024 20:15,"2,13",55,54,1221120,55,0,12,42,,70,,150923,35,65,61,33,54,,36600,"0,6",4700,28
14.11.2024 20:20,"2,04",55,55,1221120,55,0,12,43,,70,,150923,53,66,60,32,54,,35200,"0,58",4500,26
14.11.2024 20:25,"1,96",54,55,1221120,55,0,12,43,,70,,150923,57,66,61,21,54,,34800,"0,59",4500,25
14.11.2024 20:30,"2,09",54,54,1221130,55,0,11,45,,70,,150924,53,66,59,15,53,,34700,"0,58",4700,26
14.11.2024 20:35,"2,09",53,54,1221130,54,0,11,45,,70,,150924,55,66,60,23,53,,33000,"0,59",4600,27
14.11.2024 20:40,"2,38",53,54,1221130,54,0,12,47,,70,,150924,51,65,61,30,54,,35300,"0,59",4900,33
14.11.2024 20:45,"2,45",53,54,1221140,54,0,12,47,,70,,150925,56,64,61,32,54,,40300,"0,6",4600,36
14.11.2024 20:50,"4,42",51,55,1221140,55,0,12,51,,70,,150925,54,63,57,36,53,,43000,"0,6",3000,49
14.11.2024 20:55,"4,87",51,54,1221150,55,0,12,54,,70,,150926,45,61,61,39,53,,133800,"0,6",4700,62
14.11.2024 21:00,"4,87",52,54,1221160,55,0,12,53,,70,,150926,56,65,61,28,53,,72600,"0,59",4600,63
14.11.2024 21:05,"4,87",52,54,1221170,54,0,12,53,,70,,150926,59,66,62,24,53,,84100,"0,59",5000,63
14.11.2024 21:10,"3,98",55,54,1221170,54,0,12,49,,70,,150927,55,66,60,20,54,,89200,"0,59",4800,55
14.11.2024 21:15,"3,31",56,54,1221180,55,0,11,47,,70,,150927,55,66,60,25,55,,67700,"0,59",4700,49
14.11.2024 21:20,3,56,54,1221180,55,0,11,45,,70,,150928,55,66,61,17,55,,51600,"0,59",4900,46
14.11.2024 21:25,"2,74",56,54,1221190,55,0,12,45,,70,,150928,58,66,61,27,55,,46200,"0,6",4900,46
14.11.2024 21:30,"2,76",56,54,1221190,54,0,12,44,,70,,150928,53,66,61,22,54,,44300,"0,59",4900,43
14.11.2024 21:35,"2,62",56,55,1221190,55,0,12,42,,70,,150929,57,66,61,28,54,,42500,"0,6",4700,35
14.11.2024 21:40,"2,28",55,55,1221200,55,0,12,40,,70,,150929,39,65,61,38,54,,36200,"0,6",4600,27
14.11.2024 21:45,"1,97",55,55,1221200,55,0,12,38,,70,,150930,43,65,60,46,54,,34900,"0,6",4600,24
14.11.2024 21:50,"1,87",54,55,1221200,55,0,12,38,,70,,150930,55,65,61,43,54,,28700,"0,6",4500,24
14.11.2024 21:55,"1,9",54,55,1221210,55,0,12,38,,70,,150930,46,65,58,44,54,,28900,"0,6",4400,24
14.11.2024 22:00,"1,85",53,55,1221210,55,0,12,38,,70,,150931,46,65,61,37,54,,29500,"0,6",4500,26
14.11.2024 22:05,"1,94",53,55,1221210,55,0,12,42,,70,,150931,56,65,61,32,54,,30600,"0,6",4200,32
14.11.2024 22:10,"2,12",51,55,1221220,55,0,12,46,,70,,150932,40,64,59,45,52,,35700,"0,6",2800,41
14.11.2024 22:15,"4,16",50,55,1221220,55,0,12,54,,70,,150932,55,64,61,32,53,,94400,"0,59",4400,61
14.11.2024 22:20,"4,9",52,55,1221230,55,0,12,54,,70,,150932,56,65,60,17,54,,76400,"0,59",4400,66
14.11.2024 22:25,"5,06",54,54,1221240,55,0,11,55,,70,,150933,54,66,59,16,54,,99600,"0,59",4500,65
14.11.2024 22:30,"5,03",56,54,1221250,55,0,11,53,,70,,150933,54,66,59,16,55,,109900,"0,59",4700,63
14.11.2024 22:35,"4,1",56,54,1221260,54,0,11,47,,70,,150933,55,66,61,19,55,,72200,"0,59",5000,54
14.11.2024 22:40,"3,23",56,54,1221260,54,0,11,40,,70,,150934,57,66,61,48,55,,54500,"0,6",4900,36
14.11.2024 22:45,"2,27",56,54,1221260,54,0,12,40,,70,,150934,48,66,61,50,55,,35800,"0,6",4900,33
14.11.2024 23:05,"2,04",55,55,1221270,55,0,12,38,,70,,150936,55,66,61,18,54,,31200,"0,59",4400,25
14.11.2024 23:10,"1,97",54,55,1221280,55,0,12,38,,70,,150936,37,66,58,39,54,,31900,"0,59",4400,25
14.11.2024 23:15,"1,92",54,55,1221280,55,0,12,40,,70,,150937,46,65,61,48,54,,31500,"0,6",4400,25
14.11.2024 23:20,"1,92",54,55,1221280,55,0,12,40,,70,,150937,46,65,61,51,54,,31000,"0,6",4400,27
14.11.2024 23:25,"1,98",53,55,1221280,55,0,12,40,,70,,150937,42,65,61,50,53,,30800,"0,59",4300,27
14.11.2024 23:30,"2,06",53,55,1221290,55,0,12,43,,70,,150938,51,65,60,44,53,,34300,"0,6",4200,29
14.11.2024 23:35,"2,1",53,55,1221290,55,0,12,45,,70,,150938,57,65,61,36,54,,34300,"0,6",4100,32
14.11.2024 23:40,"2,25",52,55,1221300,55,0,12,45,,70,,150938,60,63,61,48,53,,36500,"0,6",4000,36
14.11.2024 23:45,"4,18",51,55,1221300,55,0,13,52,,70,,150939,55,62,61,51,51,,111000,"0,6",2700,42
14.11.2024 23:50,"4,27",49,55,1221310,55,0,13,57,,70,,150939,48,61,61,51,52,,53600,"0,59",4200,50
14.11.2024 23:55,"4,58",51,55,1221310,55,0,13,56,,70,,150939,44,61,61,52,55,,64700,"0,59",4200,55
15.11.2024 00:00,"3,55",53,55,1221320,56,0,12,51,,70,,150940,60,66,62,26,55,,71400,"0,6",4300,55
15.11.2024 00:05,"3,1",55,55,1221320,55,0,12,45,,70,,150940,55,65,61,28,55,,68700,"0,6",4100,51
15.11.2024 00:10,"2,97",56,55,1221330,55,0,12,44,,70,,150940,50,65,61,34,55,,53500,"0,6",4300,46
15.11.2024 00:15,"2,78",56,55,1221330,55,0,12,42,,70,,150941,43,65,61,46,55,,51600,"0,6",4300,42
15.11.2024 00:20,"2,45",56,55,1221340,55,0,13,38,,70,,150941,43,64,61,43,55,,41000,"0,6",4200,35
15.11.2024 00:25,"2,18",56,55,1221340,56,0,13,38,,70,,150941,41,64,61,42,54,,35700,"0,6",4100,32
15.11.2024 00:30,"2,16",55,55,1221340,56,0,13,38,,70,,150942,40,63,61,41,54,,34200,"0,6",4100,27
15.11.2024 00:35,"2,02",55,55,1221340,56,0,13,38,,70,,150942,40,63,61,41,54,,30500,"0,59",4100,25
15.11.2024 00:40,"1,94",55,55,1221350,56,0,13,38,,70,,150942,39,62,61,41,54,,30100,"0,6",4100,22
15.11.2024 00:45,"1,82",54,55,1221350,56,0,14,38,,70,,150943,40,63,61,40,54,,29200,"0,59",4100,22
15.11.2024 00:50,"1,78",54,55,1221350,56,0,14,39,,70,,150943,40,62,61,40,54,,29900,"0,6",4100,22
15.11.2024 00:55,"1,8",53,55,1221350,56,0,14,40,,70,,150944,41,63,61,44,54,,29200,"0,59",4100,25
15.11.2024 01:00,"1,9",53,55,1221360,56,0,14,41,,70,,150944,51,64,61,40,54,,32000,"0,59",4100,27
15.11.2024 01:05,"1,94",52,55,1221360,55,0,14,0,,0,,150944,44,65,60,51,52,,10000,"0,59",4100,0
15.11.2024 01:10,0,51,55,1221360,55,0,14,0,,0,,150945,42,65,60,52,52,,0,"0,6",4100,0
15.11.2024 01:15,0,51,55,1221360,55,0,14,0,,0,,150945,43,65,59,51,51,,0,"0,6",4100,0
15.11.2024 01:20,0,51,55,1221360,55,0,14,0,,69,,150945,45,64,60,46,51,,0,"0,59",3900,0
15.11.2024 01:25,"4,12",50,56,1221360,55,0,14,0,,69,,150945,43,63,60,48,51,,46100,"0,6",2000,0
15.11.2024 01:30,"4,08",50,55,1221370,55,0,14,0,,69,,150946,42,63,61,48,49,,49100,"0,6",4000,0
15.11.2024 01:35,"4,13",50,55,1221370,55,0,14,0,,70,,150946,41,62,61,47,48,,47700,"0,6",4300,0
15.11.2024 01:40,"4,13",49,55,1221370,55,0,15,0,,0,,150947,41,62,61,47,47,,48100,"0,6",4600,0
15.11.2024 01:45,"0,12",48,55,1221370,55,0,15,0,,0,,150947,41,61,61,47,46,,2800,"0,6",4500,0
15.11.2024 01:50,"0,02",47,55,1221370,55,0,15,0,,0,,150947,41,61,61,46,45,,300,"0,6",4400,0
15.11.2024 01:55,0,46,55,1221370,55,0,15,0,,0,,150948,42,60,61,46,44,,0,"0,6",4300,0
15.11.2024 02:00,0,44,55,1221370,55,0,15,0,,0,,150948,41,60,61,46,43,,0,"0,6",4200,0
15.11.2024 02:05,0,43,55,1221370,55,0,15,0,,0,,150948,41,59,61,45,43,,0,"0,59",4200,0
15.11.2024 02:10,0,42,55,1221370,56,0,16,0,,0,,150949,40,59,61,45,42,,0,"0,6",4200,0
15.11.2024 02:15,0,42,55,1221370,56,0,16,0,,0,,150949,40,59,61,45,42,,0,"0,6",4100,0
15.11.2024 02:20,0,41,55,1221370,56,0,16,0,,0,,150949,40,58,61,45,41,,0,"0,6",4100,0
15.11.2024 02:25,0,41,55,1221370,56,0,16,0,,0,,150950,40,58,61,44,41,,0,"0,6",4100,0
15.11.2024 02:30,0,40,55,1221370,56,0,16,0,,0,,150950,39,57,61,44,41,,0,"0,6",4100,0
15.11.2024 02:35,0,40,55,1221370,56,0,16,0,,0,,150950,39,57,61,44,40,,0,"0,6",4100,0
15.11.2024 02:40,0,40,55,1221370,56,0,16,0,,0,,150951,38,56,61,44,40,,0,"0,59",4000,0
15.11.2024 02:45,0,39,55,1221370,56,0,17,0,,0,,150951,38,56,61,43,39,,0,"0,6",4000,0
15.11.2024 02:50,0,39,55,1221370,56,0,17,0,,0,,150952,38,56,61,42,39,,0,"0,59",4000,0
15.11.2024 02:55,0,39,55,1221370,56,0,17,0,,0,,150952,37,56,61,42,38,,0,"0,6",4000,0
15.11.2024 03:00,0,38,55,1221370,56,0,17,0,,0,,150952,37,55,61,42,38,,0,"0,6",4000,0
15.11.2024 03:05,0,38,55,1221370,56,0,17,0,,0,,150953,36,55,61,41,38,,0,"0,6",4000,0
15.11.2024 03:10,0,38,55,1221370,56,0,17,0,,0,,150953,36,55,61,41,37,,0,"0,6",3900,0
15.11.2024 03:15,0,37,55,1221370,56,0,17,0,,70,,150953,37,60,61,38,37,,0,"0,6",3900,0
15.11.2024 03:20,"4,21",37,56,1221370,56,0,17,0,,70,,150953,41,62,59,40,37,,4300,"0,6",3700,0
15.11.2024 03:25,"4,15",37,55,1221380,55,0,17,0,,70,,150954,43,62,61,40,36,,44900,"0,59",3400,0
15.11.2024 03:30,"4,1",36,55,1221380,55,0,17,0,,70,,150954,42,62,61,40,36,,44800,"0,6",4100,0
15.11.2024 03:50,0,35,55,1221380,55,0,18,0,,0,,150956,39,59,61,41,35,,0,"0,59",4300,0
15.11.2024 03:55,0,35,55,1221380,56,0,18,0,,0,,150956,39,59,61,41,34,,0,"0,59",4300,0
15.11.2024 04:00,0,34,55,1221380,56,0,18,0,,0,,150956,39,59,61,41,34,,0,"0,6",4200,0
15.11.2024 04:05,0,34,55,1221380,56,0,18,0,,0,,150957,39,61,61,41,34,,0,"0,59",4200,0
15.11.2024 04:10,0,34,55,1221380,56,0,18,0,,0,,150957,39,61,62,41,34,,0,"0,59",4200,0
15.11.2024 04:15,0,34,55,1221380,56,0,18,0,,0,,150957,39,61,59,41,34,,0,"0,6",4200,0
15.11.2024 04:20,0,34,55,1221380,56,0,18,0,,0,,150958,40,62,61,42,33,,0,"0,6",4200,0
15.11.2024 04:25,0,33,55,1221380,56,0,18,0,,0,,150958,39,61,62,41,33,,0,"0,6",4100,0
15.11.2024 04:30,0,33,55,1221380,56,0,18,0,,0,,150958,39,61,62,41,33,,0,"0,6",4200,0
15.11.2024 04:35,0,33,55,1221380,56,0,18,0,,0,,150959,38,60,62,41,33,,0,"0,59",4100,0
15.11.2024 04:40,0,33,55,1221380,56,0,18,0,,0,,150959,37,60,62,40,32,,0,"0,6",4100,0
15.11.2024 04:45,0,32,55,1221380,56,0,18,0,,0,,150960,37,59,62,40,32,,0,"0,6",4100,0
15.11.2024 04:50,0,32,55,1221380,56,0,19,0,,0,,150960,37,59,62,40,32,,0,"0,6",4100,0
15.11.2024 04:55,0,32,55,1221380,56,0,19,0,,0,,150960,36,59,62,40,32,,0,"0,6",4000,0
15.11.2024 05:00,0,32,55,1221380,56,0,19,0,,0,,150961,36,58,62,39,32,,0,"0,6",4000,0
15.11.2024 05:05,0,30,55,1221380,56,0,19,0,,70,,150961,36,58,62,39,29,,0,"0,6",3900,0
15.11.2024 05:10,"6,55",36,56,1221390,56,0,19,99,,70,,150961,37,61,60,38,32,,19900,"0,6",3800,98
15.11.2024 05:15,"6,6",51,56,1221400,56,0,19,85,,70,,150961,37,61,60,38,53,,202200,"0,59",3000,95
15.11.2024 05:20,"6,64",53,56,1221420,55,0,18,86,,70,,150962,40,62,58,38,54,,195900,"0,6",2500,100
15.11.2024 05:25,"6,62",58,56,1221430,55,0,18,73,,70,,150962,46,60,58,37,56,,170700,"0,6",2200,80
15.11.2024 05:30,"5,86",56,55,1221450,54,0,18,57,,70,,150962,46,60,58,37,55,,163100,"0,6",2200,70
15.11.2024 05:35,"5,16",56,54,1221460,54,0,18,60,,70,,150962,44,58,61,41,56,,123600,"0,6",4200,69
15.11.2024 05:40,"5,11",56,54,1221460,54,0,18,54,,70,,150963,44,58,60,41,55,,88400,"0,6",5300,65
15.11.2024 05:45,"4,97",55,54,1221470,54,0,17,53,,70,,150963,56,65,61,36,55,,75000,"0,6",5500,64
15.11.2024 05:50,"4,88",54,54,1221480,54,0,15,53,,70,,150964,59,66,62,40,54,,74000,"0,6",5200,64
15.11.2024 05:55,"3,89",56,54,1221480,55,0,15,50,,70,,150964,46,66,61,50,55,,76200,"0,6",4900,58
15.11.2024 06:00,"3,62",57,55,1221490,55,0,14,51,,70,,150965,45,66,61,51,54,,67500,"0,6",4800,54
15.11.2024 06:05,"3,33",56,55,1221490,55,0,14,47,,70,,150965,45,65,61,50,55,,62200,"0,6",4700,45
15.11.2024 06:10,"2,8",56,55,1221500,55,0,14,46,,70,,150965,43,65,60,49,54,,49000,"0,6",4600,42
15.11.2024 06:15,"2,65",55,55,1221500,55,0,14,46,,70,,150966,42,64,62,48,54,,43400,"0,59",4600,40
15.11.2024 06:20,"2,5",55,55,1221500,55,0,15,46,,70,,150966,43,64,61,49,54,,43000,"0,59",4400,37
15.11.2024 06:25,"2,47",54,55,1221510,55,0,14,46,,70,,150966,55,66,61,52,54,,41100,"0,6",4300,35
15.11.2024 06:30,"2,42",54,55,1221510,55,0,14,46,,70,,150967,52,66,61,55,54,,40600,"0,6",4200,35
15.11.2024 06:35,"2,4",54,55,1221510,56,0,14,47,,70,,150967,48,65,61,55,54,,43000,"0,59",4200,35
15.11.2024 06:40,"2,43",53,55,1221520,55,0,14,47,,70,,150968,46,65,61,54,54,,43100,"0,6",4100,36
15.11.2024 06:45,"2,42",53,55,1221520,56,0,14,46,,70,,150968,50,65,60,49,54,,43900,"0,59",4200,38
15.11.2024 06:50,"2,46",53,55,1221530,55,0,14,47,,70,,150968,44,66,61,38,54,,43600,"0,59",4100,38
15.11.2024 06:55,"2,47",53,55,1221530,56,0,13,47,,70,,150969,59,66,62,32,54,,44100,"0,6",4200,40
15.11.2024 07:00,"2,59",53,55,1221530,55,0,12,48,,70,,150969,55,66,59,41,54,,48100,"0,6",4100,40
15.11.2024 07:05,"2,64",53,55,1221540,55,0,12,48,,70,,150969,48,65,59,44,54,,48900,"0,6",4200,42
15.11.2024 07:10,"4,25",51,55,1221540,55,0,12,49,,70,,150970,58,62,61,24,53,,73000,"0,59",3700,47
15.11.2024 07:15,"4,32",50,55,1221550,55,0,12,52,,70,,150970,38,61,58,40,53,,63800,"0,6",4200,58
15.11.2024 07:20,"4,97",53,55,1221560,55,0,12,57,,70,,150970,61,65,62,28,53,,79900,"0,6",4100,69
15.11.2024 07:25,"5,21",54,55,1221570,55,0,12,56,,70,,150971,58,65,61,34,54,,104400,"0,59",4200,67
15.11.2024 07:30,"5,06",54,55,1221570,55,0,12,56,,70,,150971,57,64,61,33,55,,92900,"0,6",4200,64
15.11.2024 07:35,"4,9",56,55,1221580,55,0,12,52,,70,,150971,42,64,60,46,55,,81700,"0,6",4300,58
15.11.2024 07:40,"3,6",56,55,1221590,55,0,13,51,,70,,150972,51,66,61,46,55,,68000,"0,59",4200,57
15.11.2024 07:45,"3,53",56,55,1221590,56,0,12,46,,70,,150972,55,67,60,34,55,,60600,"0,6",4100,45
15.11.2024 07:50,"2,66",56,55,1221590,55,0,12,43,,70,,150972,56,67,61,31,54,,41400,"0,59",4300,35
15.11.2024 07:55,"2,21",55,55,1221600,55,0,12,42,,70,,150973,48,66,61,31,54,,37100,"0,59",4400,28
15.11.2024 08:00,"2,09",55,55,1221600,55,0,12,43,,70,,150973,47,66,61,31,54,,34000,"0,6",4400,24
15.11.2024 08:05,"1,99",54,55,1221600,55,0,12,44,,70,,150974,30,65,61,41,53,,33700,"0,6",4400,24
15.11.2024 08:10,"2,04",53,55,1221610,55,0,12,44,,70,,150974,32,65,61,43,53,,34000,"0,59",4300,24
15.11.2024 08:15,"2,16",53,55,1221610,55,0,12,47,,70,,150974,41,65,58,43,53,,34500,"0,57",4200,29
15.11.2024 08:20,"2,26",53,55,1221610,55,0,12,48,,70,,150975,56,66,60,20,54,,41200,"0,59",4200,33
15.11.2024 08:25,"2,47",53,55,1221620,55,0,12,49,,70,,150975,55,66,61,23,54,,43000,"0,59",4300,42
15.11.2024 08:30,"2,78",53,55,1221620,55,0,12,48,,70,,150975,43,66,61,36,54,,49600,"0,59",4500,49
15.11.2024 08:35,"3,02",54,55,1221620,55,0,12,48,,70,,150976,33,65,61,45,54,,55200,"0,6",4300,49
15.11.2024 08:40,"2,86",55,55,1221630,55,0,12,47,,70,,150976,61,65,62,36,54,,56100,"0,6",4100,45
15.11.2024 08:45,"2,76",54,55,1221630,55,0,11,47,,70,,150976,55,63,59,19,54,,49800,"0,59",3800,44
15.11.2024 08:50,"4,37",52,55,1221640,55,0,11,52,,70,,150976,57,64,60,23,53,,128600,"0,59",3000,52
15.11.2024 08:55,"4,58",52,55,1221650,55,0,11,56,,70,,150977,59,65,61,24,53,,86000,"0,59",4300,67
15.11.2024 09:00,"5,17",53,55,1221660,55,0,12,56,,70,,150977,56,65,61,36,54,,94200,"0,6",4600,67
15.11.2024 09:05,"5,16",55,55,1221670,55,0,11,56,,70,,150978,59,66,61,23,55,,94100,"0,59",4400,66
15.11.2024 09:10,"4,23",57,55,1221670,55,0,12,52,,70,,150978,58,67,61,43,55,,91700,"0,6",4500,62
15.11.2024 09:15,"3,45",57,55,1221680,55,0,12,50,,70,,150978,62,66,62,46,55,,68300,"0,6",4400,56
15.11.2024 09:20,"2,91",57,55,1221680,55,0,12,44,,70,,150979,59,66,62,35,55,,52900,"0,6",4300,41
15.11.2024 09:25,"2,45",56,55,1221690,55,0,12,43,,70,,150979,57,65,62,34,55,,40700,"0,6",4400,36
15.11.2024 09:30,"2,34",56,55,1221690,55,0,12,44,,70,,150979,49,65,62,34,54,,36900,"0,6",4200,33
15.11.2024 09:35,"2,25",55,55,1221690,56,0,11,44,,70,,150980,55,67,59,19,54,,36400,"0,6",4100,32
15.11.2024 09:40,"2,25",55,55,1221700,55,0,11,46,,70,,150980,54,66,61,22,54,,36400,"0,58",4000,33
15.11.2024 09:45,"2,36",54,55,1221700,55,0,12,47,,70,,150980,51,66,60,41,54,,37100,"0,59",4600,34
15.11.2024 09:50,"2,46",54,54,1221700,55,0,12,49,,70,,150981,43,66,61,48,55,,40200,"0,59",4700,38
15.11.2024 09:55,"2,57",54,55,1221710,55,0,12,48,,70,,150981,56,66,60,17,55,,42800,"0,6",4900,38
15.11.2024 10:00,"2,69",54,54,1221710,55,0,12,49,,70,,150982,38,66,58,40,55,,45200,"0,6",4600,42
15.11.2024 10:05,"2,68",54,54,1221710,55,0,12,47,,70,,150982,57,65,61,41,55,,46100,"0,6",4500,47
15.11.2024 10:10,"2,98",55,55,1221720,55,0,12,47,,70,,150982,48,65,60,44,55,,52300,"0,59",4500,48
15.11.2024 10:15,"4,34",53,55,1221730,55,0,12,50,,70,,150983,55,63,60,39,54,,96600,"0,6",4000,55
15.11.2024 10:20,"4,62",53,55,1221730,55,0,12,52,,70,,150983,46,62,58,44,54,,70900,"0,6",4400,62
15.11.2024 10:25,"5,04",54,55,1221740,55,0,12,55,,70,,150983,56,64,61,38,54,,77100,"0,59",4600,65
15.11.2024 10:30,"4,43",56,55,1221750,55,0,13,54,,70,,150984,43,65,61,48,56,,85700,"0,6",4700,62
15.11.2024 10:35,"3,85",57,55,1221750,55,0,13,47,,70,,150984,52,65,61,40,56,,71800,"0,6",4600,50
15.11.2024 10:40,"2,69",57,55,1221760,55,0,12,45,,70,,150985,52,66,60,43,55,,43400,"0,6",4500,40
15.11.2024 10:45,"2,39",56,55,1221760,55,0,13,43,,70,,150985,56,65,61,39,55,,39800,"0,6",4400,30
15.11.2024 10:50,"2,09",56,55,1221760,55,0,13,43,,70,,150985,50,65,61,45,54,,35200,"0,6",4500,25
15.11.2024 10:55,"2,02",55,55,1221770,55,0,13,43,,70,,150986,45,65,61,47,54,,31100,"0,6",4400,24
15.11.2024 11:00,"1,9",55,55,1221770,55,0,13,42,,70,,150986,45,65,59,46,54,,30600,"0,6",4300,19
15.11.2024 11:05,"1,73",54,55,1221770,55,0,13,42,,70,,150987,50,65,61,44,54,,27600,"0,61",4200,18
15.11.2024 11:10,"1,75",53,55,1221770,55,0,13,43,,70,,150987,43,65,61,42,53,,27800,"0,6",4200,20
15.11.2024 11:15,"1,9",53,55,1221780,55,0,12,44,,70,,150987,57,66,61,18,53,,32200,"0,59",4100,23
15.11.2024 11:20,"1,9",52,55,1221780,55,0,12,44,,70,,150988,45,66,61,20,53,,32200,"0,59",4200,26
15.11.2024 11:25,"2,11",52,55,1221780,55,0,11,44,,70,,150988,57,66,61,21,53,,35600,"0,6",4300,28
15.11.2024 11:30,"2,06",52,55,1221790,55,0,12,44,,70,,150988,55,65,61,21,53,,38200,"0,59",4200,30
