Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
15.11.2024 11:35,"2,21",52,55,1221790,55,0,12,44,,70,,150989,39,65,61,21,53,,40800,"0,59",4400,32
15.11.2024 11:40,"2,21",51,55,1221790,55,0,12,44,,70,,150989,60,63,62,30,53,,41100,"0,59",4200,34
15.11.2024 11:45,"4,25",50,55,1221800,55,0,12,52,,70,,150989,51,62,60,38,51,,64700,"0,6",3100,42
15.11.2024 11:50,"4,51",49,55,1221810,55,0,12,55,,70,,150990,45,62,61,42,52,,61700,"0,59",4300,55
15.11.2024 11:55,"4,8",51,55,1221810,55,0,12,56,,70,,150990,57,65,61,40,52,,77300,"0,6",4400,64
15.11.2024 12:00,"5,02",52,55,1221820,55,0,12,54,,70,,150990,58,64,61,39,53,,93300,"0,6",4500,67
15.11.2024 12:05,"4,12",55,55,1221830,55,0,12,51,,70,,150991,53,65,61,45,54,,94500,"0,6",4400,62
15.11.2024 12:10,"3,79",56,55,1221830,55,0,13,45,,70,,150991,47,65,60,48,54,,72800,"0,6",4400,49
15.11.2024 12:15,"2,71",56,55,1221840,55,0,12,42,,70,,150992,55,66,60,16,54,,44400,"0,59",4100,40
15.11.2024 12:20,"2,28",55,55,1221840,55,0,12,36,,70,,150992,50,66,61,16,53,,37900,"0,59",4300,27
15.11.2024 12:25,"1,87",54,55,1221840,55,0,11,33,,70,,150992,57,66,62,25,53,,34600,"0,6",4500,17
15.11.2024 12:30,"1,45",53,55,1221850,55,0,12,33,,70,,150993,50,66,60,27,52,,28000,"0,6",4500,15
15.11.2024 12:35,"1,13",52,55,1221850,55,0,11,33,,70,,150993,57,66,61,18,52,,23900,"0,59",4500,15
15.11.2024 12:40,"1,22",51,55,1221850,55,0,11,31,,70,,150993,38,66,57,45,52,,27700,"0,6",4500,17
15.11.2024 12:45,"1,42",51,55,1221850,55,0,11,31,,70,,150994,55,66,60,26,52,,31500,"0,6",4400,22
15.11.2024 12:50,"1,69",51,55,1221860,55,0,12,33,,70,,150994,53,65,61,19,51,,33100,"0,6",4200,24
15.11.2024 12:55,"1,82",51,55,1221860,55,0,12,36,,70,,150995,52,65,61,28,51,,34100,"0,6",4300,29
15.11.2024 13:00,"2,02",51,55,1221860,55,0,12,40,,70,,150995,39,65,61,35,51,,36400,"0,59",4200,31
15.11.2024 13:05,"2,14",51,55,1221860,55,0,12,42,,70,,150995,50,65,61,41,51,,41700,"0,6",4300,33
15.11.2024 13:10,"2,2",52,55,1221870,55,0,12,42,,70,,150996,40,64,61,39,51,,46500,"0,6",4200,33
15.11.2024 13:15,"2,2",50,55,1221870,55,0,12,44,,70,,150996,39,64,60,46,51,,43900,"0,6",4000,38
15.11.2024 13:20,"4,25",49,55,1221880,55,0,13,51,,70,,150996,40,64,61,46,50,,64800,"0,6",3500,47
15.11.2024 13:25,"4,8",49,55,1221890,55,0,13,55,,70,,150997,39,63,61,45,52,,66400,"0,6",4300,61
15.11.2024 13:30,"4,91",50,55,1221890,55,0,13,53,,70,,150997,47,63,61,47,52,,78800,"0,6",4500,64
15.11.2024 13:35,"3,6",53,55,1221900,55,0,13,47,,70,,150997,47,62,61,46,53,,87900,"0,6",4400,55
15.11.2024 13:40,"2,96",54,55,1221910,55,0,14,43,,70,,150998,43,63,61,45,53,,63500,"0,6",4300,44
15.11.2024 13:45,"2,47",55,55,1221910,55,0,13,40,,70,,150998,56,65,61,31,53,,45900,"0,6",4200,38
15.11.2024 14:05,"1,7",53,55,1221920,55,0,12,34,,70,,151000,58,65,61,32,52,,31500,"0,6",4300,17
15.11.2024 14:10,"1,3",52,55,1221920,55,0,12,32,,70,,151000,37,65,60,49,52,,30000,"0,6",4400,15
15.11.2024 14:15,"1,25",51,55,1221930,55,0,13,32,,70,,151000,53,65,61,40,52,,28700,"0,59",4400,17
15.11.2024 14:20,"1,53",51,55,1221930,55,0,12,33,,70,,151001,58,65,61,28,52,,30800,"0,59",4300,19
15.11.2024 14:25,"1,7",51,55,1221930,55,0,12,34,,70,,151001,55,65,61,31,52,,31300,"0,59",4300,22
15.11.2024 14:30,"1,9",51,55,1221930,55,0,12,38,,70,,151001,38,65,60,45,51,,35100,"0,59",4400,27
15.11.2024 14:35,"1,96",51,55,1221940,55,0,12,40,,70,,151002,40,65,59,45,51,,37300,"0,6",4300,29
15.11.2024 14:40,"2,04",51,55,1221940,55,0,13,42,,70,,151002,39,64,61,45,51,,40800,"0,6",4400,30
15.11.2024 14:45,"2,09",51,55,1221940,55,0,13,42,,70,,151003,39,64,59,45,52,,40900,"0,59",4300,31
15.11.2024 14:50,"2,26",52,55,1221950,55,0,13,44,,70,,151003,46,64,60,44,52,,44100,"0,59",4100,33
15.11.2024 14:55,"4,22",50,55,1221950,55,0,13,52,,70,,151003,53,62,60,48,51,,69400,"0,59",3300,47
15.11.2024 15:00,"4,68",49,55,1221960,55,0,13,56,,70,,151004,44,61,61,51,52,,65100,"0,6",4300,64
15.11.2024 15:05,"4,95",51,55,1221970,55,0,13,53,,70,,151004,56,64,61,36,53,,93700,"0,6",4300,65
15.11.2024 15:10,"5,04",54,55,1221970,55,0,13,53,,70,,151004,59,65,61,41,53,,92700,"0,6",4600,62
15.11.2024 15:15,"4,01",55,55,1221980,55,0,13,51,,70,,151005,47,65,61,50,54,,81900,"0,6",4400,58
15.11.2024 15:20,"3,02",55,55,1221990,55,0,13,46,,70,,151005,59,66,61,40,54,,60800,"0,59",4300,49
15.11.2024 15:25,"2,83",55,55,1221990,55,0,13,45,,70,,151005,46,66,61,44,54,,51300,"0,6",4400,44
15.11.2024 15:30,"2,59",55,55,1221990,55,0,13,44,,70,,151006,53,66,61,49,54,,46600,"0,6",4300,39
15.11.2024 15:35,"2,33",55,55,1222000,55,0,13,42,,70,,151006,56,66,61,37,54,,39400,"0,59",4300,32
15.11.2024 15:40,"2,21",55,55,1222000,55,0,13,42,,70,,151007,52,66,60,43,53,,37200,"0,6",4200,32
15.11.2024 15:45,"2,14",54,55,1222000,55,0,13,42,,70,,151007,48,66,58,44,53,,37000,"0,6",4200,31
15.11.2024 15:50,"2,14",54,55,1222010,55,0,12,44,,70,,151007,60,66,62,29,53,,36000,"0,6",4200,32
15.11.2024 15:55,"2,18",54,55,1222010,55,0,12,45,,70,,151008,45,66,60,33,53,,37700,"0,6",4300,31
15.11.2024 16:00,"2,25",53,55,1222010,56,0,12,46,,70,,151008,37,65,61,32,54,,38900,"0,6",4100,32
15.11.2024 16:05,"2,26",53,55,1222020,56,0,12,46,,70,,151008,36,65,61,35,54,,38800,"0,6",4100,34
15.11.2024 16:10,"2,36",53,55,1222020,56,0,13,46,,70,,151009,53,65,61,39,54,,42300,"0,6",4000,36
15.11.2024 16:15,"2,5",53,55,1222020,56,0,13,46,,70,,151009,53,64,61,39,54,,43300,"0,6",4100,39
15.11.2024 16:20,"2,51",53,55,1222030,55,0,13,47,,70,,151009,50,64,61,38,54,,43700,"0,6",4000,42
15.11.2024 16:25,"2,59",54,55,1222030,55,0,13,48,,70,,151010,46,65,59,42,54,,48300,"0,6",4100,43
15.11.2024 16:30,"2,74",54,55,1222040,55,0,13,48,,70,,151010,47,65,61,47,54,,49100,"0,6",4000,43
15.11.2024 16:35,"2,81",54,55,1222040,55,0,12,49,,70,,151010,58,64,61,27,55,,48400,"0,59",3900,48
15.11.2024 16:40,"4,38",52,55,1222050,55,0,11,51,,70,,151011,58,63,60,22,54,,96400,"0,58",3500,55
15.11.2024 16:45,5,52,55,1222050,55,0,11,54,,70,,151011,53,65,61,16,54,,85600,"0,59",4300,65
15.11.2024 16:50,"4,97",54,55,1222060,55,0,12,56,,70,,151011,49,64,61,16,55,,87800,"0,6",4400,68
15.11.2024 16:55,"5,16",55,55,1222070,55,0,12,56,,70,,151012,58,66,61,21,55,,90000,"0,59",4100,65
15.11.2024 17:00,"5,03",57,55,1222080,55,0,11,53,,70,,151012,52,67,58,16,56,,87100,"0,59",4200,61
15.11.2024 17:05,"3,55",57,55,1222080,55,0,11,49,,70,,151013,55,66,61,16,56,,62500,"0,59",4500,56
15.11.2024 17:10,"3,02",57,55,1222090,55,0,12,46,,70,,151013,53,66,61,16,56,,47100,"0,6",4600,49
15.11.2024 17:15,"2,78",57,55,1222090,55,0,12,45,,70,,151013,39,66,61,33,55,,43500,"0,6",4500,42
15.11.2024 17:20,"2,42",56,55,1222090,55,0,12,44,,70,,151014,40,66,60,39,55,,36800,"0,6",4500,37
15.11.2024 17:25,"2,3",56,55,1222100,55,0,12,44,,70,,151014,45,66,61,34,54,,37300,"0,6",4400,33
15.11.2024 17:30,"2,09",55,55,1222100,55,0,12,43,,70,,151014,40,66,61,48,54,,35900,"0,59",4500,25
15.11.2024 17:35,"1,94",55,55,1222100,55,0,13,43,,70,,151015,44,65,61,48,54,,31800,"0,59",4400,22
15.11.2024 17:40,"1,94",54,55,1222100,55,0,13,43,,70,,151015,43,65,61,49,54,,30600,"0,6",4400,22
15.11.2024 17:45,"1,96",53,55,1222110,55,0,13,44,,70,,151016,47,65,61,49,53,,31700,"0,6",4300,23
15.11.2024 17:50,"1,92",53,55,1222110,55,0,12,46,,70,,151016,52,66,60,32,53,,32500,"0,59",4300,26
15.11.2024 17:55,"2,21",52,55,1222110,55,0,12,48,,70,,151016,36,66,61,44,54,,36800,"0,6",4300,31
15.11.2024 18:00,"2,42",53,55,1222120,55,0,12,47,,70,,151017,58,66,61,30,54,,45000,"0,59",4300,37
15.11.2024 18:20,"4,46",51,55,1222140,55,0,12,50,,70,,151018,53,62,60,43,53,,66300,"0,59",3600,53
15.11.2024 18:25,"4,7",51,55,1222140,55,0,12,55,,70,,151018,57,65,61,36,53,,69000,"0,6",4400,67
15.11.2024 18:30,"5,06",53,55,1222150,55,0,12,55,,70,,151019,51,65,61,27,53,,94400,"0,59",4500,69
15.11.2024 18:35,"5,18",54,55,1222160,55,0,12,53,,70,,151019,47,65,61,37,54,,95100,"0,59",4500,64
15.11.2024 18:40,"3,98",56,55,1222160,55,0,12,51,,70,,151020,38,65,61,44,55,,82000,"0,6",4400,59
15.11.2024 18:45,"3,12",56,55,1222170,55,0,12,47,,70,,151020,54,66,61,35,54,,62500,"0,6",4400,49
15.11.2024 18:50,"2,78",56,55,1222170,55,0,12,45,,70,,151020,56,66,62,33,54,,49100,"0,59",4500,40
15.11.2024 18:55,"2,28",55,55,1222180,55,0,12,43,,70,,151021,41,66,61,44,54,,40300,"0,6",4400,35
15.11.2024 19:00,"2,11",55,55,1222180,55,0,13,42,,70,,151021,42,66,61,44,54,,37200,"0,59",4400,28
15.11.2024 19:05,"2,06",54,55,1222180,55,0,13,42,,70,,151021,41,65,61,45,53,,35300,"0,6",4300,27
15.11.2024 19:10,"2,04",54,55,1222190,55,0,13,42,,70,,151022,53,66,61,39,53,,33900,"0,6",4300,26
15.11.2024 19:15,"2,09",53,55,1222190,55,0,13,44,,70,,151022,49,66,61,43,53,,35200,"0,6",4300,25
15.11.2024 19:20,"2,06",53,55,1222190,55,0,13,44,,70,,151023,47,66,61,43,53,,35800,"0,59",4300,26
15.11.2024 19:25,"2,13",53,55,1222200,55,0,13,45,,70,,151023,38,65,59,44,53,,36800,"0,59",4300,28
15.11.2024 19:30,"2,26",52,55,1222200,55,0,13,46,,70,,151023,56,66,62,25,53,,42200,"0,6",4200,31
15.11.2024 19:35,"2,28",52,55,1222200,56,0,13,46,,70,,151024,57,66,61,38,53,,43000,"0,6",4200,32
15.11.2024 19:40,"2,33",53,55,1222210,56,0,13,45,,70,,151024,48,65,61,36,53,,43500,"0,59",4100,34
15.11.2024 19:45,"2,3",53,55,1222210,56,0,13,44,,70,,151024,40,65,61,36,53,,42200,"0,6",4100,35
15.11.2024 19:50,"2,33",53,55,1222210,56,0,13,43,,70,,151025,51,65,61,40,53,,42400,"0,59",3900,35
15.11.2024 19:55,"2,3",53,55,1222220,56,0,13,44,,70,,151025,43,65,61,36,53,,42000,"0,59",4000,35
15.11.2024 20:00,"2,33",53,55,1222220,56,0,14,43,,70,,151025,41,64,61,36,53,,42400,"0,6",4000,35
15.11.2024 20:05,"2,21",53,55,1222220,56,0,14,43,,70,,151026,40,64,61,37,53,,42700,"0,6",3900,34
15.11.2024 20:10,"4,26",51,55,1222230,56,0,14,44,,70,,151026,52,64,60,42,52,,58000,"0,6",3700,37
15.11.2024 20:15,"4,17",50,55,1222230,55,0,13,50,,70,,151026,58,63,61,38,51,,51100,"0,59",3900,43
15.11.2024 20:20,"4,62",49,55,1222240,55,0,13,58,,70,,151027,48,64,61,46,51,,58900,"0,6",4300,63
15.11.2024 20:25,"5,1",51,55,1222240,55,0,13,56,,70,,151027,59,65,61,33,53,,96800,"0,6",4300,64
15.11.2024 20:30,"5,1",53,55,1222250,55,0,13,54,,70,,151027,44,65,60,48,53,,95400,"0,6",4300,62
15.11.2024 20:35,"3,98",55,55,1222260,55,0,13,50,,70,,151028,46,65,61,44,54,,77400,"0,6",4300,57
15.11.2024 20:40,"3,14",55,55,1222270,55,0,12,45,,70,,151028,45,65,58,48,54,,59400,"0,6",4200,49
15.11.2024 20:45,"2,93",55,55,1222270,56,0,12,45,,70,,151028,58,66,61,33,54,,50300,"0,6",4300,47
15.11.2024 20:50,"2,45",55,55,1222270,56,0,13,42,,70,,151029,44,66,61,45,54,,48000,"0,6",4200,38
15.11.2024 20:55,"2,3",55,55,1222280,55,0,13,42,,70,,151029,46,65,61,44,53,,39300,"0,59",4300,35
15.11.2024 21:00,"2,27",54,55,1222280,56,0,12,42,,70,,151030,55,67,60,17,53,,39300,"0,59",4100,35
15.11.2024 21:05,"2,25",54,55,1222280,55,0,12,42,,70,,151030,51,66,61,16,53,,39500,"0,59",4300,33
15.11.2024 21:10,"2,14",54,55,1222290,55,0,12,44,,70,,151030,36,66,61,37,53,,39700,"0,59",4300,29
15.11.2024 21:15,"2,04",53,55,1222290,55,0,12,44,,70,,151031,41,66,60,44,53,,39000,"0,6",4400,25
15.11.2024 21:20,"1,9",53,55,1222290,55,0,13,40,,70,,151031,41,65,61,48,53,,36200,"0,59",4200,24
15.11.2024 21:25,"1,9",53,55,1222300,55,0,12,38,,70,,151031,58,66,61,26,53,,33800,"0,61",4300,22
15.11.2024 21:30,"1,87",52,55,1222300,55,0,12,38,,70,,151032,39,66,61,43,53,,33500,"0,6",4300,24
15.11.2024 21:35,"1,85",52,55,1222300,55,0,12,38,,70,,151032,36,65,61,41,53,,34500,"0,6",4200,25
15.11.2024 21:40,"1,97",52,55,1222300,55,0,13,38,,70,,151032,36,65,61,39,53,,34300,"0,6",4200,29
15.11.2024 21:45,"2,09",52,55,1222310,55,0,13,38,,70,,151033,38,64,61,42,53,,37000,"0,59",4100,33
15.11.2024 21:50,"2,2",52,55,1222310,56,0,13,38,,70,,151033,55,65,61,39,52,,41400,"0,59",4000,36
15.11.2024 21:55,"2,28",52,55,1222310,55,0,13,38,,70,,151033,59,64,61,42,52,,45800,"0,59",4000,38
15.11.2024 22:00,"4,13",50,55,1222320,55,0,13,40,,70,,151034,58,63,60,41,51,,62000,"0,59",3500,42
15.11.2024 22:05,"4,3",49,55,1222320,55,0,12,45,,70,,151034,62,65,62,34,50,,46700,"0,59",4300,45
15.11.2024 22:10,"4,58",47,55,1222330,55,0,12,49,,70,,151035,48,66,60,40,50,,71300,"0,59",4400,52
15.11.2024 22:15,"4,18",52,55,1222340,56,0,12,54,,70,,151035,50,65,61,51,52,,95000,"0,6",4100,63
15.11.2024 22:35,"2,52",54,55,1222360,55,0,12,40,,70,,151036,40,65,61,48,53,,44100,"0,59",4200,41
15.11.2024 22:40,"2,06",54,55,1222360,55,0,13,35,,70,,151037,41,64,61,48,53,,37800,"0,6",4200,31
15.11.2024 22:45,"1,99",54,55,1222360,56,0,12,35,,70,,151037,55,65,61,31,52,,35900,"0,59",4100,29
15.11.2024 22:50,"1,92",53,55,1222370,55,0,12,36,,70,,151037,50,65,61,21,52,,35500,"0,6",4200,25
15.11.2024 22:55,"1,87",53,55,1222370,55,0,12,36,,70,,151038,33,65,61,40,52,,34000,"0,6",4200,25
15.11.2024 23:00,"1,87",52,55,1222370,55,0,12,38,,70,,151038,56,65,61,44,52,,34400,"0,59",4200,24
15.11.2024 23:05,"1,85",52,55,1222380,56,0,12,38,,70,,151038,55,65,61,43,52,,33100,"0,59",4100,24
15.11.2024 23:10,"1,9",52,55,1222380,55,0,12,38,,70,,151039,46,65,58,37,52,,34000,"0,6",4200,25
15.11.2024 23:15,"1,94",52,55,1222380,55,0,12,40,,70,,151039,56,65,61,37,52,,35600,"0,6",4200,28
15.11.2024 23:20,"1,97",52,55,1222380,55,0,12,40,,69,,151039,34,65,60,52,52,,35900,"0,6",4300,29
15.11.2024 23:25,"2,06",52,55,1222390,55,0,12,40,,69,,151040,37,64,61,50,52,,37600,"0,6",4300,33
15.11.2024 23:30,"2,18",52,55,1222390,55,0,12,38,,69,,151040,37,64,61,48,52,,42700,"0,59",4000,34
15.11.2024 23:35,"4,1",50,55,1222400,55,0,12,38,,69,,151041,38,64,61,46,52,,80600,"0,6",3800,34
15.11.2024 23:40,"4,22",49,55,1222400,55,0,13,47,,69,,151041,39,63,61,45,51,,45200,"0,6",4200,49
15.11.2024 23:45,"4,34",48,55,1222400,55,0,13,47,,69,,151041,38,63,61,45,50,,47200,"0,6",4300,49
15.11.2024 23:50,"2,98",50,55,1222410,55,0,13,47,,69,,151042,40,63,61,44,51,,67100,"0,6",4300,49
15.11.2024 23:55,"2,74",52,55,1222410,55,0,13,44,,69,,151042,41,62,61,44,52,,65800,"0,6",4300,47
16.11.2024 00:00,"2,71",53,55,1222420,55,0,13,44,,69,,151042,45,63,60,45,53,,57200,"0,6",4200,44
16.11.2024 00:05,"2,52",53,55,1222420,55,0,14,42,,69,,151043,48,65,60,46,53,,49200,"0,59",4200,43
16.11.2024 00:10,"2,53",54,55,1222430,55,0,13,42,,69,,151043,57,66,61,47,53,,47100,"0,6",4200,43
16.11.2024 00:15,"2,38",54,55,1222430,55,0,13,42,,69,,151043,54,65,61,48,53,,43100,"0,6",4300,39
16.11.2024 00:20,"2,3",54,55,1222430,55,0,13,40,,70,,151044,52,65,61,45,53,,39700,"0,6",4300,33
16.11.2024 00:25,"1,94",54,55,1222440,55,0,14,38,,70,,151044,50,65,61,45,53,,35300,"0,59",4200,25
16.11.2024 00:30,"1,81",53,55,1222440,56,0,14,36,,70,,151044,48,64,61,45,53,,32500,"0,6",4200,23
16.11.2024 00:35,"1,73",53,55,1222440,56,0,14,35,,70,,151045,47,64,61,45,53,,30400,"0,6",4100,22
16.11.2024 00:40,"1,62",52,55,1222450,56,0,14,32,,70,,151045,45,63,61,45,53,,29500,"0,59",4100,20
16.11.2024 00:45,"1,58",52,55,1222450,56,0,14,31,,70,,151046,44,63,61,45,53,,31300,"0,6",4100,20
16.11.2024 00:50,"1,46",52,55,1222450,56,0,14,29,,70,,151046,43,62,61,44,52,,32600,"0,6",4100,20
16.11.2024 00:55,"1,49",52,55,1222450,56,0,14,30,,70,,151046,43,62,61,44,52,,31900,"0,6",4000,21
16.11.2024 01:00,"1,49",52,55,1222460,56,0,15,31,,70,,151047,43,62,61,42,52,,32100,"0,6",4000,21
16.11.2024 01:05,0,50,55,1222460,56,0,15,0,,1,,151047,42,62,61,41,50,,0,"0,59",4000,0
16.11.2024 01:10,0,50,55,1222460,56,0,15,0,,1,,151047,42,61,61,41,50,,0,"0,6",3900,0
16.11.2024 01:15,0,50,55,1222460,56,0,15,0,,69,,151048,41,61,61,41,50,,0,"0,59",3700,0
16.11.2024 01:20,"4,12",49,56,1222460,56,0,15,0,,69,,151048,42,62,59,45,50,,43300,"0,6",2500,0
16.11.2024 01:25,"4,18",49,55,1222460,56,0,15,0,,69,,151048,42,61,61,45,49,,44700,"0,6",3900,0
16.11.2024 01:30,"4,15",49,55,1222470,55,0,16,0,,70,,151048,41,61,61,44,48,,44600,"0,6",4200,0
16.11.2024 01:35,"0,12",48,55,1222470,55,0,16,0,,1,,151049,40,60,61,44,47,,2600,"0,6",4500,0
16.11.2024 01:40,"0,04",48,55,1222470,55,0,16,0,,1,,151049,40,60,61,43,45,,600,"0,6",4400,0
16.11.2024 01:45,0,47,55,1222470,56,0,16,0,,1,,151050,40,59,61,43,44,,0,"0,59",4300,0
16.11.2024 01:50,0,46,55,1222470,56,0,16,0,,0,,151050,39,59,61,43,44,,0,"0,6",4200,0
16.11.2024 01:55,0,44,55,1222470,56,0,16,0,,0,,151050,40,59,61,43,43,,0,"0,6",4200,0
16.11.2024 02:00,0,43,55,1222470,56,0,16,0,,0,,151051,40,61,61,40,42,,0,"0,6",4100,0
16.11.2024 02:05,"0,01",42,55,1222470,56,0,16,0,,0,,151051,53,65,61,43,42,,0,"0,59",4100,0
16.11.2024 02:10,0,41,55,1222470,56,0,16,0,,0,,151051,51,65,61,42,41,,0,"0,59",4200,0
16.11.2024 02:15,0,40,55,1222470,55,0,16,0,,0,,151052,41,65,61,42,41,,0,"0,59",4300,0
16.11.2024 02:20,0,40,55,1222470,55,0,16,0,,0,,151052,40,64,61,42,40,,0,"0,59",4300,0
16.11.2024 02:25,0,39,55,1222470,56,0,16,0,,0,,151052,40,63,61,42,40,,0,"0,59",4100,0
16.11.2024 02:30,0,39,55,1222470,56,0,16,0,,0,,151053,39,63,61,43,40,,0,"0,6",4100,0
16.11.2024 02:35,0,39,55,1222470,56,0,16,0,,0,,151053,40,63,61,42,39,,0,"0,6",4100,0
16.11.2024 02:40,0,38,55,1222470,56,0,16,0,,0,,151053,39,62,61,42,39,,0,"0,6",4100,0
16.11.2024 02:45,0,38,55,1222470,56,0,17,0,,0,,151054,39,62,61,42,38,,0,"0,59",4100,0
16.11.2024 03:05,0,37,56,1222470,56,0,17,0,,0,,151055,38,60,61,40,36,,0,"0,6",3900,0
16.11.2024 03:10,"4,13",37,56,1222470,56,0,17,0,,70,,151056,37,61,61,39,35,,0,"0,6",3700,0
16.11.2024 03:15,"4,14",36,56,1222470,56,0,17,0,,70,,151056,38,61,60,40,34,,4100,"0,6",3500,0
16.11.2024 03:20,"4,13",36,55,1222480,56,0,17,0,,70,,151056,38,61,61,40,33,,43700,"0,6",4100,0
16.11.2024 03:25,"4,18",36,55,1222480,55,0,15,0,,70,,151056,61,66,62,35,32,,44200,"0,59",4500,0
16.11.2024 03:30,"0,06",36,55,1222480,55,0,14,0,,0,,151057,58,66,61,34,32,,44400,"0,59",4600,0
16.11.2024 03:35,0,35,55,1222480,55,0,14,0,,0,,151057,56,65,61,34,32,,900,"0,6",4400,0
16.11.2024 03:40,"0,02",35,55,1222480,55,0,14,0,,0,,151058,54,64,61,34,32,,0,"0,6",4300,0
16.11.2024 03:45,0,35,55,1222480,56,0,14,0,,0,,151058,41,64,61,46,31,,1800,"0,6",4200,0
16.11.2024 03:50,0,34,55,1222480,56,0,14,0,,0,,151058,40,64,61,44,31,,0,"0,6",4200,0
16.11.2024 03:55,0,34,55,1222480,56,0,14,0,,0,,151059,40,63,61,42,31,,0,"0,6",4100,0
16.11.2024 04:00,0,34,55,1222480,56,0,14,0,,0,,151059,39,63,61,41,31,,0,"0,6",4100,0
16.11.2024 04:05,0,34,55,1222480,56,0,14,0,,0,,151059,40,63,61,42,30,,0,"0,6",4100,0
16.11.2024 04:10,0,33,56,1222480,56,0,14,0,,0,,151060,40,62,61,42,30,,0,"0,6",4100,0
16.11.2024 04:15,0,33,55,1222480,56,0,14,0,,0,,151060,39,62,61,41,30,,0,"0,59",4100,0
16.11.2024 04:20,0,33,56,1222480,56,0,15,0,,0,,151060,38,61,61,40,30,,0,"0,59",4100,0
16.11.2024 04:25,0,32,56,1222480,56,0,15,0,,0,,151061,38,61,61,40,30,,0,"0,6",4100,0
16.11.2024 04:30,0,32,56,1222480,56,0,15,0,,0,,151061,38,60,61,40,30,,0,"0,6",4000,0
16.11.2024 04:35,0,32,56,1222480,56,0,15,0,,0,,151061,37,60,61,39,30,,0,"0,59",4000,0
16.11.2024 04:40,0,32,56,1222480,56,0,14,0,,0,,151062,58,65,61,22,29,,0,"0,6",4100,0
16.11.2024 04:45,0,32,55,1222480,56,0,14,0,,0,,151062,57,65,61,22,29,,0,"0,59",4100,0
16.11.2024 04:50,0,32,55,1222480,56,0,14,0,,0,,151063,49,65,59,37,29,,0,"0,59",4100,0
16.11.2024 04:55,"0,02",31,55,1222480,56,0,14,0,,0,,151063,57,64,61,36,29,,100,"0,59",3900,0
16.11.2024 05:00,0,31,56,1222480,56,0,14,0,,70,,151063,55,64,59,47,28,,0,"0,6",2400,0
16.11.2024 05:05,"4,13",41,56,1222490,56,0,14,80,,70,,151063,53,63,61,46,44,,45100,"0,6",4000,92
16.11.2024 05:10,"6,53",52,55,1222510,55,0,14,76,,70,,151064,51,62,61,44,50,,205800,"0,6",4100,85
16.11.2024 05:15,"6,38",49,55,1222520,55,0,14,71,,70,,151064,49,62,60,44,57,,215700,"0,6",4200,89
16.11.2024 05:20,"6,27",54,55,1222540,55,0,15,66,,70,,151064,46,61,61,48,54,,201800,"0,59",4100,74
16.11.2024 05:25,"5,47",54,55,1222550,55,0,15,56,,70,,151065,44,61,61,46,54,,149400,"0,6",4400,69
16.11.2024 05:30,"5,12",52,55,1222560,55,0,15,51,,70,,151065,55,64,62,41,53,,95600,"0,6",4600,65
16.11.2024 05:35,"4,92",52,55,1222560,55,0,15,48,,70,,151066,54,63,62,40,52,,84100,"0,59",4500,61
16.11.2024 05:40,"4,68",53,55,1222570,55,0,15,46,,70,,151066,52,63,62,40,52,,76200,"0,59",4500,51
16.11.2024 05:45,"3,02",54,55,1222570,56,0,15,45,,70,,151066,45,65,61,46,52,,70700,"0,6",4400,46
16.11.2024 05:50,"2,76",54,55,1222580,56,0,15,43,,70,,151067,44,64,61,45,52,,62200,"0,6",4200,44
16.11.2024 05:55,"2,66",54,55,1222580,56,0,15,41,,70,,151067,45,65,61,47,52,,51900,"0,59",4300,38
16.11.2024 06:00,"2,35",53,55,1222590,56,0,15,42,,70,,151067,45,64,62,47,51,,46500,"0,59",4200,37
16.11.2024 06:05,"2,33",53,55,1222590,56,0,15,45,,70,,151068,44,64,62,46,51,,45300,"0,59",4200,33
16.11.2024 06:10,"2,3",52,55,1222600,56,0,15,46,,70,,151068,42,63,62,45,51,,44600,"0,6",4200,30
16.11.2024 06:15,"2,28",52,56,1222600,56,0,15,45,,70,,151068,46,65,61,45,52,,46800,"0,59",4200,29
16.11.2024 06:20,"2,18",52,56,1222600,56,0,14,44,,70,,151069,58,67,61,26,52,,42700,"0,59",4100,29
16.11.2024 06:25,"2,14",51,55,1222610,56,0,12,44,,70,,151069,55,67,62,16,51,,40700,"0,6",4300,30
16.11.2024 06:30,"2,14",51,55,1222610,56,0,12,44,,70,,151070,55,67,59,19,51,,43200,"0,58",4300,30
16.11.2024 06:35,"2,18",51,55,1222610,55,0,12,45,,70,,151070,58,67,61,28,51,,42700,"0,59",4600,33
16.11.2024 06:40,"2,25",51,55,1222620,55,0,12,45,,70,,151070,45,66,61,40,51,,47500,"0,6",4600,33
16.11.2024 06:45,"2,25",51,55,1222620,55,0,12,45,,70,,151071,42,66,61,39,52,,46100,"0,6",4600,34
16.11.2024 06:50,"2,33",51,55,1222630,55,0,12,44,,70,,151071,56,66,61,40,51,,47300,"0,6",4200,35
16.11.2024 06:55,"2,33",51,55,1222630,55,0,12,44,,70,,151071,40,65,61,41,51,,47100,"0,6",3900,37
16.11.2024 07:00,"4,18",49,55,1222640,55,0,13,49,,70,,151072,38,65,61,44,50,,75100,"0,6",4300,46
16.11.2024 07:05,"4,34",47,55,1222640,55,0,13,55,,70,,151072,38,64,60,44,50,,59900,"0,59",4300,61
16.11.2024 07:10,"4,9",50,55,1222650,55,0,13,55,,70,,151072,39,64,61,47,51,,74400,"0,6",4200,67
16.11.2024 07:15,"5,1",51,55,1222660,55,0,13,55,,70,,151073,57,65,61,34,52,,101300,"0,6",4300,66
16.11.2024 07:20,"4,99",53,55,1222660,55,0,13,51,,70,,151073,60,65,61,41,53,,100100,"0,6",4400,60
16.11.2024 07:25,"3,7",54,55,1222670,55,0,13,47,,70,,151074,58,66,61,39,53,,84800,"0,6",4400,53
16.11.2024 07:30,"3,21",55,55,1222680,55,0,13,47,,70,,151074,57,65,61,38,53,,63600,"0,6",4400,53
16.11.2024 07:35,"3,23",55,55,1222680,56,0,13,46,,70,,151074,46,65,61,42,53,,62400,"0,6",4400,47
16.11.2024 07:40,"2,78",55,55,1222690,56,0,13,43,,70,,151075,51,65,61,35,52,,53700,"0,6",4300,38
16.11.2024 07:45,"2,44",54,55,1222690,56,0,13,41,,70,,151075,53,66,61,40,52,,40800,"0,6",4300,25
16.11.2024 07:50,"1,96",53,55,1222690,55,0,13,41,,70,,151075,47,66,60,44,51,,36600,"0,6",4200,22
16.11.2024 07:55,"1,78",52,55,1222690,55,0,13,42,,70,,151076,49,66,62,50,51,,34900,"0,6",4400,20
16.11.2024 08:00,"1,79",51,55,1222700,55,0,13,44,,70,,151076,48,65,62,50,51,,33400,"0,6",4400,18
16.11.2024 08:05,"1,81",51,55,1222700,55,0,13,46,,70,,151077,58,65,61,44,51,,34000,"0,6",4400,20
16.11.2024 08:10,"1,91",50,55,1222700,56,0,13,45,,70,,151077,45,65,61,43,52,,37100,"0,59",4300,23
16.11.2024 08:15,"2,06",50,55,1222710,56,0,13,45,,70,,151077,49,65,61,49,52,,38300,"0,6",4200,29
16.11.2024 08:20,"2,18",50,55,1222710,56,0,13,44,,70,,151078,58,66,61,34,52,,43800,"0,6",4300,32
16.11.2024 08:25,"2,24",51,55,1222710,55,0,12,44,,70,,151078,53,66,61,27,52,,45300,"0,59",4300,33
16.11.2024 08:30,"2,26",51,55,1222720,55,0,12,43,,70,,151078,44,66,59,41,52,,46600,"0,59",4300,35
16.11.2024 08:35,"2,3",51,55,1222720,55,0,12,44,,70,,151079,53,65,61,21,52,,46900,"0,59",4200,35
16.11.2024 08:40,"2,33",50,55,1222730,55,0,12,44,,70,,151079,51,64,61,36,51,,47400,"0,59",4200,36
16.11.2024 08:45,"4,2",49,55,1222730,55,0,12,51,,70,,151079,53,62,60,42,50,,95700,"0,6",3800,45
16.11.2024 08:50,"4,39",47,55,1222740,55,0,12,55,,70,,151080,49,65,60,47,51,,54300,"0,6",4400,55
16.11.2024 08:55,"4,66",48,55,1222740,55,0,12,52,,70,,151080,57,65,61,41,51,,71100,"0,6",4300,64
16.11.2024 09:00,"4,97",52,55,1222750,55,0,12,52,,70,,151081,54,65,61,38,52,,80500,"0,6",4600,62
16.11.2024 09:05,"3,89",54,55,1222760,55,0,12,50,,70,,151081,57,66,61,34,53,,98100,"0,6",4500,60
16.11.2024 09:10,"3,62",55,55,1222770,55,0,12,49,,70,,151081,57,66,61,24,53,,76800,"0,6",4500,52
16.11.2024 09:15,"3,14",55,55,1222770,55,0,12,46,,69,,151082,46,65,60,46,53,,63200,"0,6",4400,45
16.11.2024 09:20,"2,81",55,55,1222770,55,0,12,43,,69,,151082,47,65,61,47,53,,50400,"0,59",4400,35
16.11.2024 09:25,"2,35",54,55,1222780,55,0,12,41,,69,,151082,43,65,59,48,52,,42500,"0,59",4400,27
16.11.2024 09:30,"1,99",53,55,1222780,55,0,12,41,,70,,151083,58,66,61,24,52,,35800,"0,6",4400,24
16.11.2024 09:35,"1,92",53,55,1222780,55,0,12,42,,70,,151083,51,65,61,33,52,,36800,"0,6",4400,24
16.11.2024 09:40,"1,92",52,55,1222790,55,0,12,43,,70,,151084,51,65,61,45,52,,34800,"0,59",4400,25
16.11.2024 09:45,"1,97",52,55,1222790,55,0,12,46,,70,,151084,52,66,61,48,52,,36200,"0,6",4400,30
16.11.2024 09:50,"2,21",52,55,1222790,55,0,11,46,,70,,151084,55,66,60,18,52,,42700,"0,59",4500,30
16.11.2024 09:55,"2,23",52,55,1222800,55,0,12,46,,70,,151085,51,65,61,37,53,,44200,"0,59",4400,34
16.11.2024 10:00,"2,38",52,55,1222800,55,0,12,46,,70,,151085,38,65,56,46,53,,44300,"0,6",4500,38
16.11.2024 10:05,"2,42",52,55,1222810,55,0,12,47,,70,,151085,58,64,61,22,53,,48800,"0,59",4300,39
16.11.2024 10:10,"5,37",50,55,1222810,55,0,11,51,,70,,151086,54,61,58,25,52,,97500,"0,59",4200,52
16.11.2024 10:15,"4,49",50,54,1222820,55,0,11,53,,70,,151086,56,65,60,26,52,,75600,"0,59",4200,66
16.11.2024 10:20,"5,11",52,55,1222830,55,0,12,55,,70,,151086,37,64,61,44,53,,89900,"0,6",4700,68
16.11.2024 10:25,"5,18",53,55,1222830,55,0,11,54,,70,,151087,55,66,60,16,53,,99900,"0,59",4400,64
16.11.2024 10:30,"4,96",54,55,1222840,55,0,11,54,,70,,151087,57,66,61,19,53,,98000,"0,58",4500,65
16.11.2024 10:35,"3,9",55,55,1222850,55,0,11,51,,70,,151088,41,66,59,35,54,,87100,"0,59",4600,56
16.11.2024 10:40,"3,48",56,55,1222850,55,0,11,46,,70,,151088,56,66,61,40,55,,63200,"0,59",4800,48
16.11.2024 10:45,"2,76",55,55,1222860,55,0,12,42,,70,,151088,45,65,61,43,54,,51600,"0,6",4600,35
16.11.2024 10:50,"2,25",55,55,1222860,55,0,12,42,,70,,151089,39,65,61,37,54,,37000,"0,6",4500,34
16.11.2024 10:55,"2,22",54,55,1222860,55,0,12,44,,70,,151089,43,65,61,37,53,,37200,"0,6",4400,33
16.11.2024 11:00,"2,28",54,55,1222870,55,0,12,45,,70,,151090,38,65,59,46,53,,38000,"0,59",4400,35
16.11.2024 11:05,"2,36",53,55,1222870,55,0,12,45,,70,,151090,56,65,61,24,54,,40300,"0,58",4200,35
16.11.2024 11:10,"2,35",53,55,1222880,55,0,12,46,,70,,151090,35,65,61,24,54,,40500,"0,59",4500,38
16.11.2024 11:15,"2,42",53,55,1222880,55,0,13,47,,70,,151091,34,65,61,29,54,,42700,"0,6",4400,42
16.11.2024 11:20,"2,7",53,55,1222880,55,0,12,48,,70,,151091,47,65,60,37,54,,46200,"0,6",4300,44
16.11.2024 11:25,"2,77",54,55,1222890,55,0,13,47,,70,,151091,48,65,61,42,54,,50600,"0,6",4200,48
16.11.2024 11:30,"2,86",54,55,1222890,55,0,12,48,,70,,151092,47,65,59,40,54,,51600,"0,59",4300,48
16.11.2024 11:35,"2,94",55,55,1222900,55,0,12,49,,70,,151092,57,66,61,20,55,,53200,"0,59",4200,47
16.11.2024 11:40,"2,9",55,55,1222900,55,0,12,48,,70,,151092,52,65,61,33,55,,51400,"0,59",4400,47
16.11.2024 11:45,"2,9",53,55,1222910,55,0,12,50,,70,,151093,58,63,61,37,54,,51900,"0,59",4200,49
16.11.2024 11:50,"4,5",53,55,1222910,55,0,12,52,,70,,151093,38,63,61,44,54,,97700,"0,59",3200,58
16.11.2024 11:55,"4,82",54,55,1222920,55,0,12,55,,70,,151094,48,62,61,35,54,,65700,"0,59",4200,67
16.11.2024 12:00,"5,09",54,55,1222930,55,0,12,54,,70,,151094,55,65,61,25,55,,85900,"0,6",4300,64
16.11.2024 12:05,"4,05",56,55,1222930,55,0,12,50,,70,,151094,49,66,60,27,55,,77800,"0,59",4200,57
16.11.2024 12:10,"3,46",57,55,1222940,55,0,12,45,,70,,151095,56,66,61,38,55,,63500,"0,59",4400,49
16.11.2024 12:15,"2,83",56,54,1222940,55,0,12,40,,70,,151095,55,66,61,38,55,,45600,"0,59",4500,40
16.11.2024 12:20,"2,33",56,54,1222950,54,0,12,38,,70,,151095,58,66,61,42,54,,38500,"0,6",4900,33
16.11.2024 12:25,"2,16",55,54,1222950,55,0,11,38,,70,,151096,54,66,59,18,54,,34700,"0,59",4900,33
16.11.2024 12:30,"2,11",55,54,1222950,55,0,11,38,,70,,151096,54,66,59,15,53,,34700,"0,59",4500,31
16.11.2024 12:35,"1,97",54,54,1222950,55,0,11,37,,70,,151097,59,66,61,21,53,,34400,"0,59",4500,25
16.11.2024 12:40,"1,87",53,54,1222960,54,0,11,38,,70,,151097,53,66,61,25,53,,33900,"0,59",4600,22
16.11.2024 12:45,"1,82",53,54,1222960,55,0,12,40,,70,,151097,32,65,61,44,52,,32400,"0,6",4800,22
16.11.2024 12:50,"1,82",52,55,1222960,55,0,12,40,,70,,151098,51,65,61,41,52,,31100,"0,59",4600,24
16.11.2024 12:55,"1,87",52,55,1222970,55,0,12,40,,70,,151098,57,65,61,42,52,,32400,"0,6",4300,25
16.11.2024 13:00,"1,94",52,55,1222970,55,0,12,42,,70,,151099,51,65,58,47,52,,36700,"0,6",4300,28
16.11.2024 13:05,"2,06",51,55,1222970,55,0,12,42,,70,,151099,51,64,61,41,52,,38200,"0,59",4200,30
16.11.2024 13:10,"4,1",49,55,1222980,55,0,12,51,,70,,151099,49,62,58,49,51,,144700,"0,59",4000,45
16.11.2024 13:15,"4,49",51,55,1222990,55,0,12,57,,70,,151100,55,64,61,36,52,,63800,"0,6",4400,67
16.11.2024 13:20,"5,16",53,54,1223000,55,0,12,55,,70,,151100,55,65,60,39,53,,101300,"0,59",4300,67
16.11.2024 13:25,"5,14",55,55,1223000,55,0,12,55,,70,,151100,58,65,61,35,53,,103100,"0,6",4500,67
16.11.2024 13:30,"4,7",55,55,1223010,55,0,12,49,,70,,151101,44,65,61,50,53,,85700,"0,6",4500,55
16.11.2024 13:35,"3,07",55,55,1223020,55,0,12,44,,70,,151101,59,67,61,19,53,,62600,"0,6",4500,46
16.11.2024 13:40,"2,57",55,55,1223020,55,0,11,41,,70,,151101,58,67,61,27,53,,48400,"0,6",4500,38
16.11.2024 13:45,"2,32",54,55,1223020,55,0,12,40,,70,,151102,43,66,60,37,53,,43500,"0,6",4400,30
16.11.2024 13:50,"2,11",54,55,1223030,56,0,12,38,,70,,151102,58,66,61,32,53,,37100,"0,6",4100,24
16.11.2024 13:55,"1,87",53,55,1223030,55,0,12,38,,70,,151103,52,66,61,44,52,,35300,"0,59",4000,22
16.11.2024 14:00,"1,84",52,55,1223030,55,0,12,37,,70,,151103,58,67,61,26,52,,33100,"0,6",4100,21
16.11.2024 14:05,"1,78",52,55,1223040,55,0,12,37,,70,,151103,44,67,61,50,52,,33600,"0,6",4200,21
16.11.2024 14:10,"1,84",52,55,1223040,55,0,12,38,,70,,151104,59,67,62,25,52,,33500,"0,6",4200,23
16.11.2024 14:15,"1,88",51,55,1223040,55,0,12,40,,70,,151104,53,66,61,34,52,,33800,"0,59",4200,28
16.11.2024 14:20,"2,02",51,55,1223040,55,0,12,40,,70,,151104,39,66,61,48,52,,37600,"0,6",4300,29
16.11.2024 14:25,"2,06",52,55,1223050,55,0,12,40,,70,,151105,42,66,61,46,52,,39000,"0,6",4100,31
16.11.2024 14:30,"2,15",52,55,1223050,55,0,12,40,,70,,151105,42,65,61,47,52,,42000,"0,6",4100,32
16.11.2024 14:35,"2,18",52,55,1223050,55,0,12,42,,70,,151105,56,65,61,34,52,,41400,"0,6",4200,33
16.11.2024 14:40,"2,18",52,55,1223060,55,0,13,42,,70,,151106,41,65,61,31,52,,42500,"0,6",4100,33
16.11.2024 14:45,"2,19",52,55,1223060,55,0,13,44,,70,,151106,49,65,60,39,52,,41200,"0,59",3900,34
16.11.2024 14:50,"4,49",50,55,1223070,55,0,13,45,,70,,151106,42,64,60,49,51,,69300,"0,6",3900,39
16.11.2024 14:55,"4,14",49,55,1223070,55,0,13,55,,70,,151107,52,63,61,42,51,,52500,"0,59",4200,51
16.11.2024 15:00,"4,65",49,55,1223080,55,0,13,55,,70,,151107,46,64,61,49,52,,72900,"0,6",4300,65
16.11.2024 15:05,"5,12",52,55,1223090,55,0,13,54,,70,,151107,45,65,61,50,53,,92800,"0,6",4400,67
16.11.2024 15:10,"5,06",55,55,1223100,55,0,12,49,,70,,151108,57,66,61,35,54,,93400,"0,6",4400,56
16.11.2024 15:15,"3,46",56,55,1223100,55,0,12,47,,70,,151108,55,66,59,28,54,,70400,"0,6",4500,51
16.11.2024 15:20,"3,1",56,55,1223110,55,0,12,42,,70,,151109,44,66,61,26,54,,57500,"0,6",4500,41
16.11.2024 15:25,"2,16",55,55,1223110,55,0,12,35,,70,,151109,54,66,61,29,53,,38100,"0,6",4300,27
16.11.2024 15:30,"1,93",54,55,1223110,55,0,12,35,,70,,151109,53,66,61,44,53,,33400,"0,59",4500,25
16.11.2024 15:35,"1,77",53,55,1223110,55,0,12,36,,70,,151110,49,65,61,42,52,,29100,"0,6",4500,21
16.11.2024 15:40,"1,68",53,55,1223120,55,0,12,37,,70,,151110,51,65,61,51,52,,31100,"0,59",4300,21
16.11.2024 15:45,"1,7",52,55,1223120,55,0,12,40,,70,,151110,53,65,60,42,52,,31700,"0,59",4300,23
16.11.2024 15:50,"1,9",52,55,1223120,55,0,12,44,,70,,151111,58,65,62,32,52,,32800,"0,6",4200,27
16.11.2024 15:55,"2,11",52,55,1223130,55,0,12,44,,70,,151111,42,65,61,45,52,,37300,"0,59",4300,31
16.11.2024 16:00,"2,33",51,55,1223130,55,0,13,46,,70,,151112,42,65,61,43,53,,42900,"0,6",4100,36
16.11.2024 16:05,"2,45",52,55,1223130,55,0,13,46,,70,,151112,43,64,61,49,53,,48000,"0,6",4100,40
16.11.2024 16:10,"2,54",52,55,1223140,55,0,12,46,,70,,151112,56,65,61,36,53,,48800,"0,6",4100,44
16.11.2024 16:15,"2,81",53,55,1223140,55,0,12,47,,70,,151113,55,65,61,26,54,,52500,"0,59",4000,47
16.11.2024 16:20,"2,88",54,55,1223150,55,0,13,49,,70,,151113,36,65,61,38,54,,56500,"0,6",4000,49
16.11.2024 16:25,3,54,55,1223150,55,0,13,47,,70,,151113,37,64,58,43,54,,58200,"0,6",4000,49
16.11.2024 16:30,"4,34",52,55,1223160,55,0,12,51,,70,,151114,58,62,60,35,54,,93200,"0,59",3700,59
16.11.2024 16:35,"4,75",53,55,1223170,55,0,12,55,,70,,151114,54,65,59,27,54,,87900,"0,6",3900,65
16.11.2024 16:40,"5,09",54,55,1223170,55,0,11,55,,70,,151114,58,66,61,19,54,,90300,"0,59",4300,64
16.11.2024 16:45,"5,07",55,55,1223180,55,0,11,56,,70,,151114,48,66,61,22,55,,96300,"0,59",4400,64
16.11.2024 16:50,"4,15",56,55,1223190,55,0,12,51,,70,,151115,56,66,61,27,56,,79200,"0,59",4500,59
16.11.2024 16:55,"3,55",57,55,1223190,55,0,12,46,,70,,151115,56,66,61,33,56,,61300,"0,59",4200,49
16.11.2024 17:00,"2,86",57,55,1223200,55,0,12,44,,70,,151115,50,66,61,40,55,,47300,"0,6",4300,44
16.11.2024 17:05,"2,42",56,55,1223200,55,0,12,42,,70,,151116,55,66,61,43,55,,40700,"0,59",4400,36
16.11.2024 17:10,"2,28",55,55,1223200,55,0,12,42,,70,,151116,43,65,61,43,54,,37200,"0,59",4300,35
16.11.2024 17:15,"2,28",55,55,1223210,55,0,12,44,,70,,151116,60,66,62,27,54,,35600,"0,59",4300,32
16.11.2024 17:20,"2,23",54,55,1223210,55,0,12,44,,70,,151117,47,66,60,46,54,,36400,"0,6",4500,32
16.11.2024 17:25,"2,26",54,55,1223210,55,0,12,45,,70,,151117,55,66,61,46,54,,36700,"0,59",4300,33
16.11.2024 17:30,"2,3",54,55,1223220,55,0,12,46,,70,,151118,54,66,62,24,54,,37900,"0,59",4200,34
16.11.2024 17:35,"2,42",53,55,1223220,55,0,11,47,,70,,151118,58,66,61,32,54,,41100,"0,59",4300,36
16.11.2024 17:40,"2,42",53,55,1223220,55,0,11,46,,70,,151118,55,66,61,39,54,,43900,"0,6",4300,38
16.11.2024 17:45,"2,5",54,55,1223230,55,0,12,45,,70,,151119,35,65,61,48,54,,45200,"0,6",4300,39
16.11.2024 17:50,"2,47",54,55,1223230,56,0,12,44,,70,,151119,57,65,61,22,54,,43700,"0,59",4000,39
16.11.2024 17:55,"2,45",53,55,1223240,55,0,11,42,,70,,151119,59,64,61,25,54,,43300,"0,59",3900,39
16.11.2024 18:00,"4,26",52,55,1223240,55,0,12,45,,70,,151120,58,61,61,31,52,,112000,"0,59",3100,45
16.11.2024 18:05,"4,37",50,55,1223250,55,0,12,51,,70,,151120,60,65,61,37,52,,61900,"0,6",4300,57
16.11.2024 18:10,"4,79",51,55,1223260,55,0,12,53,,70,,151120,49,65,61,39,53,,79600,"0,6",4300,65
16.11.2024 18:15,"3,92",54,55,1223260,55,0,12,51,,70,,151121,58,66,61,51,54,,90600,"0,59",4300,60
16.11.2024 18:20,"3,55",55,55,1223270,55,0,12,48,,70,,151121,52,66,61,50,54,,73200,"0,59",4100,53
16.11.2024 18:25,"3,14",56,55,1223270,55,0,12,45,,70,,151121,46,65,59,50,54,,59400,"0,6",4300,47
16.11.2024 18:30,"2,62",55,55,1223280,55,0,12,44,,70,,151122,49,65,61,50,54,,48900,"0,6",4200,42
16.11.2024 18:35,"2,4",55,55,1223280,55,0,12,44,,70,,151122,56,66,61,43,53,,40400,"0,6",4100,34
16.11.2024 18:40,"2,26",54,55,1223290,55,0,12,45,,70,,151122,58,65,61,40,53,,38700,"0,6",4300,31
16.11.2024 18:45,"2,18",54,55,1223290,55,0,12,45,,70,,151123,59,65,61,28,53,,37500,"0,59",4400,29
16.11.2024 18:50,"2,19",53,55,1223290,55,0,12,44,,70,,151123,55,65,60,40,53,,38100,"0,59",4100,28
16.11.2024 18:55,"2,09",53,55,1223290,55,0,12,42,,70,,151124,61,66,62,26,53,,38800,"0,59",4200,28
16.11.2024 19:00,"2,09",53,55,1223300,55,0,11,42,,70,,151124,56,66,61,30,53,,37700,"0,6",4200,28
16.11.2024 19:05,"2,06",53,55,1223300,55,0,12,42,,70,,151124,32,65,61,42,53,,38300,"0,59",4400,29
16.11.2024 19:10,"2,11",52,55,1223300,55,0,12,42,,70,,151125,49,65,61,41,53,,37700,"0,6",4300,31
16.11.2024 19:15,"2,16",52,55,1223310,55,0,12,44,,70,,151125,42,65,58,46,53,,38200,"0,59",4200,33
16.11.2024 19:20,"2,23",52,55,1223310,55,0,12,44,,70,,151125,48,65,61,47,53,,41700,"0,59",4300,34
16.11.2024 19:25,"2,33",52,55,1223310,55,0,12,45,,70,,151126,42,64,61,46,53,,42800,"0,59",4200,37
16.11.2024 19:30,"4,18",50,55,1223320,55,0,13,51,,70,,151126,44,64,60,51,52,,111400,"0,59",3900,50
16.11.2024 19:35,"4,66",50,55,1223330,55,0,12,53,,70,,151126,57,63,61,38,52,,65600,"0,59",4300,62
16.11.2024 19:40,"4,9",51,55,1223330,55,0,12,53,,70,,151127,59,65,61,37,53,,85300,"0,6",4200,64
16.11.2024 19:45,"4,87",52,55,1223340,55,0,12,53,,70,,151127,48,65,61,42,53,,83700,"0,59",4400,64
16.11.2024 19:50,"4,06",54,55,1223350,55,0,12,51,,70,,151127,55,66,62,46,54,,95900,"0,6",4600,60
16.11.2024 19:55,"3,29",55,55,1223350,55,0,12,46,,70,,151128,54,66,60,41,54,,73300,"0,6",4400,51
16.11.2024 20:00,"2,71",55,55,1223360,55,0,12,44,,70,,151128,48,66,62,27,54,,50300,"0,59",4600,46
16.11.2024 20:05,"2,5",55,55,1223360,55,0,11,41,,70,,151129,56,66,61,17,53,,45000,"0,58",4400,38
16.11.2024 20:10,"2,35",54,55,1223370,55,0,12,41,,70,,151129,49,66,61,21,53,,40700,"0,59",4400,33
16.11.2024 20:15,"2,09",54,55,1223370,55,0,12,40,,70,,151129,52,66,61,31,53,,36800,"0,6",4400,27
16.11.2024 20:20,"1,97",53,55,1223370,55,0,11,40,,70,,151130,56,66,60,16,52,,36500,"0,58",4100,24
16.11.2024 20:25,"1,92",53,55,1223370,55,0,11,41,,70,,151130,60,66,62,25,52,,34800,"0,59",4200,24
16.11.2024 20:30,"1,94",52,55,1223380,55,0,12,42,,70,,151130,37,66,59,40,52,,36600,"0,59",4500,25
16.11.2024 20:35,"1,99",52,55,1223380,55,0,12,42,,70,,151131,53,65,61,29,52,,36500,"0,59",4300,25
16.11.2024 20:40,"2,11",52,55,1223380,55,0,12,42,,70,,151131,44,65,60,34,52,,37400,"0,59",4200,29
16.11.2024 20:45,"2,09",52,55,1223390,55,0,12,43,,70,,151132,58,65,61,31,52,,40100,"0,59",4300,33
16.11.2024 20:50,"2,26",52,55,1223390,55,0,12,43,,70,,151132,58,65,61,20,52,,42800,"0,59",4300,34
16.11.2024 20:55,"5,82",50,55,1223400,55,0,12,43,,70,,151132,49,64,60,37,52,,111600,"0,59",4100,37
16.11.2024 21:00,"4,25",49,55,1223400,55,0,12,47,,70,,151133,55,62,61,37,50,,64500,"0,59",3800,43
16.11.2024 21:05,"4,37",48,55,1223410,55,0,12,52,,70,,151133,55,62,61,36,50,,58000,"0,59",4300,54
16.11.2024 21:10,"3,66",51,55,1223420,55,0,12,52,,70,,151133,49,63,60,45,52,,87000,"0,6",4600,58
16.11.2024 21:15,"3,65",53,55,1223420,55,0,12,49,,70,,151134,47,63,61,45,53,,80300,"0,59",4600,54
16.11.2024 21:20,"3,11",54,55,1223430,55,0,12,44,,70,,151134,48,64,59,44,53,,61700,"0,6",4400,48
16.11.2024 21:25,"2,81",54,55,1223430,55,0,12,42,,70,,151134,60,66,62,28,53,,52100,"0,6",4300,40
16.11.2024 21:30,"2,26",54,55,1223440,55,0,12,40,,70,,151135,48,66,61,22,53,,39800,"0,58",4000,35
16.11.2024 21:35,"2,22",54,55,1223440,55,0,11,37,,70,,151135,59,66,62,23,53,,39900,"0,58",4400,32
16.11.2024 21:40,"2,02",54,55,1223440,55,0,12,35,,70,,151136,38,65,61,39,53,,37100,"0,6",4700,27
16.11.2024 21:45,"1,85",53,55,1223450,55,0,12,31,,70,,151136,46,65,60,43,53,,32600,"0,6",4500,22
16.11.2024 21:50,"1,58",53,55,1223450,55,0,12,30,,70,,151136,56,66,61,34,52,,30000,"0,59",4300,21
16.11.2024 21:55,"1,48",52,55,1223450,55,0,12,29,,70,,151137,53,66,61,37,52,,29800,"0,59",4200,18
16.11.2024 22:00,"1,46",52,55,1223450,55,0,11,30,,70,,151137,59,66,62,26,52,,29800,"0,59",4300,18
16.11.2024 22:05,"1,54",52,55,1223460,55,0,11,33,,70,,151137,56,65,60,24,52,,31300,"0,59",4300,20
16.11.2024 22:10,"1,68",51,55,1223460,55,0,11,35,,70,,151138,56,64,60,26,51,,31500,"0,59",4100,23
16.11.2024 22:15,"4,17",49,55,1223470,55,0,11,40,,70,,151138,52,63,61,33,50,,88900,"0,6",2500,32
16.11.2024 22:20,"4,18",48,55,1223470,55,0,12,50,,70,,151138,46,64,60,42,49,,53700,"0,6",4400,44
16.11.2024 22:25,"4,38",46,55,1223480,55,0,12,55,,70,,151139,61,66,62,28,50,,67100,"0,6",4500,55
16.11.2024 22:30,"3,6",50,55,1223480,55,0,12,49,,70,,151139,58,65,61,32,52,,82700,"0,59",4600,55
16.11.2024 22:35,"3,34",52,55,1223490,55,0,12,45,,70,,151140,41,65,61,50,53,,83000,"0,59",4600,49
16.11.2024 22:40,"2,79",53,55,1223490,55,0,12,42,,70,,151140,43,65,61,48,53,,57600,"0,6",4300,48
16.11.2024 22:45,"2,81",54,55,1223500,55,0,12,42,,70,,151140,43,64,61,47,53,,56000,"0,59",4200,44
16.11.2024 22:50,"2,47",54,55,1223500,56,0,13,38,,70,,151141,42,64,61,46,53,,46100,"0,59",4200,39
16.11.2024 22:55,"2,11",54,55,1223510,56,0,13,36,,70,,151141,55,64,61,39,53,,42300,"0,59",4200,35
16.11.2024 23:00,"2,14",53,55,1223510,56,0,13,35,,70,,151141,53,64,61,38,53,,38300,"0,6",4200,32
16.11.2024 23:05,"1,89",53,55,1223510,55,0,13,33,,70,,151142,51,63,61,38,52,,35900,"0,6",4200,28
16.11.2024 23:10,"1,82",53,55,1223520,56,0,13,31,,70,,151142,47,64,60,47,52,,34500,"0,6",4200,22
16.11.2024 23:15,"1,51",52,55,1223520,56,0,13,30,,70,,151142,39,65,61,30,52,,29900,"0,59",4200,19
16.11.2024 23:35,"1,63",51,55,1223530,56,0,12,35,,70,,151144,54,65,59,16,51,,31900,"0,59",4000,23
16.11.2024 23:40,"1,82",51,55,1223530,55,0,12,35,,70,,151144,45,65,61,20,51,,33400,"0,59",4200,26
16.11.2024 23:45,"4,15",49,55,1223540,55,0,12,38,,70,,151145,47,64,61,36,51,,58400,"0,59",3900,32
16.11.2024 23:50,"4,2",48,55,1223540,55,0,12,40,,70,,151145,47,63,61,46,49,,54200,"0,59",4700,37
16.11.2024 23:55,"4,15",47,55,1223550,55,0,12,49,,70,,151145,46,62,62,45,48,,48000,"0,59",4400,44
17.11.2024 00:00,"3,55",50,55,1223550,55,0,12,53,,70,,151146,45,61,62,44,51,,91200,"0,59",4500,56
17.11.2024 00:05,"3,26",52,55,1223560,55,0,12,47,,70,,151146,43,61,61,42,53,,71900,"0,59",4400,50
17.11.2024 00:10,"2,88",53,55,1223560,55,0,12,45,,70,,151146,53,65,61,44,53,,60400,"0,6",4400,47
17.11.2024 00:15,"2,62",53,55,1223570,55,0,12,40,,70,,151147,57,66,61,37,53,,50600,"0,6",4300,39
17.11.2024 00:20,"2,28",53,55,1223570,55,0,12,40,,70,,151147,57,66,61,40,52,,42100,"0,59",4400,37
17.11.2024 00:25,"2,23",53,55,1223580,55,0,12,38,,70,,151148,48,66,59,50,52,,43000,"0,59",4500,32
17.11.2024 00:30,"1,99",53,55,1223580,55,0,12,36,,70,,151148,45,65,61,48,52,,36000,"0,6",4400,27
17.11.2024 00:35,"1,99",53,55,1223580,55,0,12,36,,70,,151148,41,65,61,48,52,,37100,"0,59",4300,26
17.11.2024 00:40,"1,91",53,55,1223590,56,0,12,35,,70,,151149,36,64,61,47,52,,35400,"0,59",4200,23
17.11.2024 00:45,"1,77",52,55,1223590,56,0,13,35,,70,,151149,35,64,61,46,52,,33700,"0,59",4200,22
17.11.2024 00:50,"1,69",52,55,1223590,56,0,13,33,,70,,151149,36,63,61,45,52,,34800,"0,6",4100,21
17.11.2024 00:55,"1,6",52,55,1223590,56,0,13,31,,70,,151150,38,63,61,44,52,,31800,"0,6",4100,20
17.11.2024 01:00,"1,56",51,55,1223600,56,0,13,31,,70,,151150,39,63,61,44,52,,34100,"0,6",4100,21
17.11.2024 01:05,0,50,55,1223600,56,0,13,0,,1,,151150,38,63,61,43,50,,0,"0,6",4100,0
17.11.2024 01:10,0,50,55,1223600,56,0,14,0,,1,,151151,37,62,61,43,50,,0,"0,6",4100,0
17.11.2024 01:15,0,49,55,1223600,56,0,13,0,,1,,151151,51,64,60,28,50,,0,"0,6",3900,0
17.11.2024 01:20,"4,12",49,55,1223600,56,0,13,0,,69,,151151,48,63,60,38,49,,-10000,"0,59",3700,0
17.11.2024 01:25,"4,13",49,56,1223600,55,0,13,0,,69,,151152,41,63,60,38,49,,53300,"0,6",2900,0
17.11.2024 01:30,"4,15",48,55,1223610,55,0,13,0,,69,,151152,40,62,61,37,48,,51400,"0,6",4300,0
17.11.2024 01:35,"4,16",48,55,1223610,55,0,13,0,,70,,151152,40,62,61,36,47,,48600,"0,59",4500,0
17.11.2024 01:40,"0,17",47,55,1223610,55,0,14,0,,1,,151153,39,61,61,35,45,,2900,"0,6",4500,0
17.11.2024 01:45,"0,01",46,55,1223610,55,0,14,0,,1,,151153,38,61,61,34,44,,200,"0,6",4400,0
17.11.2024 01:50,0,45,55,1223610,56,0,14,0,,1,,151153,38,60,61,33,43,,0,"0,6",4300,0
17.11.2024 01:55,0,44,55,1223610,56,0,14,0,,0,,151154,38,60,61,33,42,,0,"0,6",4300,0
17.11.2024 02:00,0,43,55,1223610,56,0,14,0,,0,,151154,37,59,61,32,42,,0,"0,6",4200,0
17.11.2024 02:05,0,42,55,1223610,56,0,14,0,,0,,151155,38,62,59,41,41,,0,"0,6",4200,0
17.11.2024 02:10,0,41,55,1223610,56,0,14,0,,0,,151155,58,65,62,39,41,,0,"0,6",4200,0
17.11.2024 02:15,0,40,55,1223610,56,0,14,0,,0,,151155,56,65,62,39,40,,0,"0,59",4300,0
17.11.2024 02:20,0,40,55,1223610,56,0,14,0,,0,,151156,54,64,62,39,40,,0,"0,6",4200,0
17.11.2024 02:25,0,39,56,1223610,56,0,14,0,,0,,151156,52,64,62,38,40,,0,"0,59",4100,0
17.11.2024 02:30,0,39,56,1223610,56,0,14,0,,0,,151156,36,64,61,45,39,,0,"0,59",4000,0
17.11.2024 02:35,0,38,56,1223610,56,0,14,0,,0,,151157,38,64,61,45,38,,0,"0,59",4100,0
17.11.2024 02:40,0,38,56,1223610,56,0,14,0,,0,,151157,37,63,61,43,36,,0,"0,59",4100,0
17.11.2024 02:45,0,38,55,1223610,56,0,14,0,,0,,151157,36,62,61,42,35,,0,"0,6",4100,0
17.11.2024 02:50,0,38,56,1223610,56,0,15,0,,0,,151158,36,62,61,42,34,,0,"0,6",4100,0
17.11.2024 02:55,0,37,56,1223610,56,0,15,0,,0,,151158,35,61,61,41,34,,0,"0,6",4000,0
17.11.2024 03:00,0,37,56,1223610,56,0,15,0,,0,,151158,35,61,61,41,33,,0,"0,59",4000,0
17.11.2024 03:05,0,37,56,1223610,56,0,15,0,,0,,151159,35,60,61,40,33,,0,"0,6",3900,0
17.11.2024 03:10,"4,15",36,56,1223610,56,0,15,0,,70,,151159,34,61,61,38,33,,-7800,"0,59",3600,0
17.11.2024 03:15,"4,22",36,56,1223620,56,0,14,0,,70,,151159,58,61,60,50,32,,69000,"0,59",2600,0
17.11.2024 03:20,"4,17",36,55,1223620,55,0,15,0,,70,,151160,56,60,62,48,32,,46200,"0,6",4300,0
17.11.2024 03:25,"4,18",35,55,1223620,55,0,15,0,,1,,151160,54,59,62,48,32,,44200,"0,6",4600,0
17.11.2024 03:30,"0,11",35,55,1223620,55,0,15,0,,1,,151160,49,59,62,46,32,,2300,"0,59",4600,0
17.11.2024 03:35,0,35,55,1223620,56,0,14,0,,1,,151161,57,65,62,39,31,,0,"0,6",4400,0
17.11.2024 03:40,0,34,55,1223620,55,0,14,0,,0,,151161,44,65,61,54,31,,0,"0,6",4300,0
17.11.2024 03:45,0,34,55,1223620,55,0,14,0,,0,,151161,48,65,62,51,31,,0,"0,59",4500,0
17.11.2024 04:05,0,33,55,1223620,56,0,14,0,,0,,151163,43,63,62,49,30,,0,"0,59",4200,0
17.11.2024 04:10,0,33,55,1223620,56,0,14,0,,0,,151163,42,62,62,48,30,,0,"0,6",4200,0
17.11.2024 04:15,0,32,55,1223620,56,0,15,0,,0,,151164,43,63,61,48,29,,0,"0,59",4200,0
17.11.2024 04:20,0,32,56,1223620,56,0,15,0,,0,,151164,43,62,62,48,29,,0,"0,59",4200,0
17.11.2024 04:25,0,32,56,1223620,56,0,15,0,,0,,151164,43,62,62,47,29,,0,"0,6",4100,0
17.11.2024 04:30,0,32,55,1223620,56,0,15,0,,0,,151165,42,61,62,47,28,,0,"0,6",4100,0
17.11.2024 04:35,0,32,56,1223620,56,0,15,0,,0,,151165,41,61,62,46,28,,0,"0,59",4100,0
17.11.2024 04:40,0,32,56,1223620,56,0,15,0,,0,,151165,40,60,62,46,28,,0,"0,6",4000,0
17.11.2024 04:45,0,31,56,1223620,56,0,15,0,,0,,151166,40,60,62,46,28,,0,"0,6",4100,0
17.11.2024 04:50,0,31,56,1223620,56,0,15,0,,0,,151166,39,59,62,45,28,,0,"0,6",4000,0
17.11.2024 04:55,0,31,56,1223620,56,0,15,0,,0,,151166,40,59,59,45,28,,0,"0,6",3900,0
17.11.2024 05:00,"4,18",31,56,1223620,56,0,15,0,,69,,151167,34,61,61,40,28,,17000,"0,59",3800,0
17.11.2024 05:05,"6,47",41,56,1223630,56,0,15,74,,69,,151167,31,60,59,40,45,,201700,"0,6",3500,80
17.11.2024 05:10,"5,29",41,56,1223650,55,0,15,82,,69,,151167,28,60,60,39,50,,197100,"0,59",3600,88
17.11.2024 05:15,"5,37",50,55,1223670,55,0,15,78,,70,,151168,28,59,60,39,51,,170600,"0,6",3700,83
17.11.2024 05:20,"4,58",46,55,1223680,55,0,15,51,,70,,151168,28,59,60,39,53,,118200,"0,6",3800,51
17.11.2024 05:25,"5,15",54,55,1223690,55,0,16,58,,70,,151168,28,58,62,39,54,,121500,"0,59",4700,70
17.11.2024 05:30,"4,97",48,55,1223700,55,0,15,52,,69,,151169,38,61,59,33,55,,84400,"0,6",4900,79
17.11.2024 05:35,"5,02",47,55,1223700,55,0,14,59,,69,,151169,30,63,61,25,56,,83800,"0,6",4900,60
17.11.2024 05:40,"4,76",56,54,1223710,55,0,14,45,,69,,151170,29,62,61,25,54,,102700,"0,59",5000,55
17.11.2024 05:45,"3,6",56,54,1223720,55,0,14,47,,69,,151170,29,62,61,25,53,,75600,"0,6",5200,60
17.11.2024 05:50,"3,1",55,55,1223720,55,0,14,44,,69,,151170,28,61,62,25,52,,57400,"0,59",4800,54
17.11.2024 05:55,"2,66",54,55,1223730,55,0,15,44,,69,,151171,28,61,62,25,52,,53900,"0,6",4600,44
17.11.2024 06:00,"2,71",54,55,1223730,55,0,15,45,,70,,151171,24,60,62,25,52,,52900,"0,6",4600,44
17.11.2024 06:05,"2,62",54,55,1223740,56,0,15,46,,70,,151172,22,60,62,25,51,,50600,"0,6",4500,41
17.11.2024 06:10,"2,57",53,55,1223740,56,0,15,47,,70,,151172,29,64,61,32,52,,52500,"0,6",4400,37
17.11.2024 06:15,"2,5",53,55,1223750,56,0,15,46,,70,,151172,31,64,61,31,52,,51100,"0,6",4400,36
17.11.2024 06:20,"2,4",53,55,1223750,56,0,15,45,,70,,151173,35,65,59,34,52,,45600,"0,59",4400,32
17.11.2024 06:25,"2,3",52,55,1223750,56,0,15,45,,70,,151173,40,66,60,41,52,,45300,"0,59",4400,32
17.11.2024 06:30,"2,28",52,55,1223760,56,0,15,44,,70,,151173,54,67,62,41,52,,44800,"0,6",4300,32
17.11.2024 06:35,"2,33",52,55,1223760,56,0,15,45,,70,,151174,52,66,62,41,52,,46600,"0,6",4300,34
17.11.2024 06:40,"2,33",51,55,1223770,56,0,14,45,,70,,151174,54,67,61,47,52,,47000,"0,6",4400,35
17.11.2024 06:45,"2,35",51,55,1223770,56,0,14,46,,70,,151175,51,66,62,47,52,,49300,"0,59",4300,36
