Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
17.11.2024 06:50,"2,45",51,55,1223770,56,0,14,45,,70,,151175,50,66,62,46,52,,49700,"0,6",4200,37
17.11.2024 06:55,"2,38",51,55,1223780,56,0,15,45,,70,,151175,48,65,62,45,52,,53100,"0,59",4200,37
17.11.2024 07:00,"2,47",52,55,1223780,56,0,15,45,,70,,151176,47,65,62,44,52,,51500,"0,59",4100,38
17.11.2024 07:05,"2,52",52,55,1223790,56,0,15,45,,70,,151176,45,64,62,44,52,,50700,"0,6",4000,40
17.11.2024 07:10,"2,45",52,56,1223790,56,0,15,45,,70,,151176,44,63,62,43,52,,51100,"0,59",3800,39
17.11.2024 07:15,"4,44",50,56,1223800,56,0,15,51,,70,,151177,48,64,60,50,51,,62800,"0,6",3600,51
17.11.2024 07:20,"4,99",50,55,1223800,56,0,15,55,,70,,151177,53,63,61,46,51,,83900,"0,59",4000,64
17.11.2024 07:25,"5,07",50,55,1223810,56,0,14,53,,70,,151177,59,65,62,37,52,,92700,"0,59",4000,65
17.11.2024 07:30,5,52,55,1223820,55,0,12,53,,70,,151178,57,66,61,25,52,,89500,"0,59",4300,65
17.11.2024 07:35,"3,51",54,55,1223820,56,0,12,49,,70,,151178,54,65,61,24,53,,75800,"0,59",4300,57
17.11.2024 07:40,"2,9",55,56,1223830,56,0,12,46,,70,,151178,47,65,61,30,53,,62800,"0,59",4100,48
17.11.2024 07:45,"2,35",54,56,1223830,56,0,12,42,,70,,151179,56,66,61,30,53,,44500,"0,59",3900,33
17.11.2024 07:50,"2,06",53,55,1223840,55,0,12,41,,70,,151179,58,66,62,20,52,,38200,"0,59",4300,27
17.11.2024 07:55,"2,02",53,55,1223840,55,0,12,41,,70,,151179,55,66,60,28,52,,36900,"0,59",4400,26
17.11.2024 08:00,"2,02",52,55,1223840,55,0,12,42,,70,,151180,55,66,61,21,52,,37000,"0,6",4400,26
17.11.2024 08:05,"2,04",52,55,1223850,55,0,12,43,,70,,151180,55,66,61,29,51,,38500,"0,59",4400,26
17.11.2024 08:10,"2,11",51,55,1223850,55,0,12,44,,70,,151181,53,65,61,29,52,,43700,"0,6",4500,28
17.11.2024 08:15,"2,2",51,55,1223850,55,0,12,45,,70,,151181,56,66,61,19,52,,42600,"0,59",4300,31
17.11.2024 08:20,"2,3",51,55,1223860,55,0,12,45,,70,,151181,57,66,62,31,52,,47800,"0,59",4300,34
17.11.2024 08:25,"2,45",51,55,1223860,55,0,12,45,,70,,151182,47,65,61,31,52,,49900,"0,6",4300,37
17.11.2024 08:30,"2,46",51,55,1223870,55,0,12,45,,70,,151182,40,65,59,41,52,,48700,"0,59",4100,39
17.11.2024 08:35,"4,31",49,55,1223870,55,0,12,48,,70,,151182,42,64,61,45,51,,122200,"0,6",3300,47
17.11.2024 08:40,"5,07",49,55,1223880,55,0,12,55,,70,,151183,58,64,61,38,51,,80300,"0,59",4400,67
17.11.2024 08:45,"5,06",51,55,1223890,55,0,12,54,,70,,151183,48,65,58,43,52,,96500,"0,6",4500,66
17.11.2024 08:50,"4,98",52,55,1223900,55,0,12,54,,70,,151183,52,65,61,43,52,,93100,"0,6",4700,62
17.11.2024 08:55,"3,74",54,55,1223910,55,0,12,51,,70,,151184,44,66,59,47,53,,83400,"0,6",4600,60
17.11.2024 09:00,"3,18",54,55,1223910,55,0,12,47,,70,,151184,51,65,62,41,53,,68300,"0,59",4500,52
17.11.2024 09:05,"2,75",54,55,1223920,55,0,12,45,,70,,151185,58,67,62,22,53,,56800,"0,59",4500,46
17.11.2024 09:10,"2,5",54,55,1223920,55,0,12,45,,70,,151185,58,67,61,39,53,,46700,"0,59",4600,40
17.11.2024 09:15,"2,39",54,55,1223920,55,0,12,45,,70,,151185,54,66,61,38,52,,45700,"0,6",4700,37
17.11.2024 09:20,"2,24",53,55,1223930,55,0,12,45,,70,,151186,41,66,61,38,52,,42000,"0,59",4400,31
17.11.2024 09:25,"2,16",53,55,1223930,56,0,12,45,,70,,151186,36,65,60,39,52,,41700,"0,6",4300,30
17.11.2024 09:30,"2,18",52,55,1223940,56,0,12,44,,70,,151187,55,67,61,24,52,,42400,"0,59",4200,31
17.11.2024 09:35,"2,24",52,55,1223940,56,0,12,45,,70,,151187,57,67,61,22,52,,40800,"0,59",4300,33
17.11.2024 09:40,"2,3",52,55,1223940,55,0,12,45,,70,,151187,41,66,61,50,52,,46300,"0,6",4400,35
17.11.2024 09:45,"2,47",52,55,1223950,56,0,12,47,,70,,151188,59,66,61,44,52,,49200,"0,6",4200,39
17.11.2024 09:50,"2,5",52,55,1223950,56,0,12,46,,70,,151188,43,66,61,47,53,,50800,"0,59",4200,40
17.11.2024 09:55,"2,56",52,55,1223950,56,0,12,46,,70,,151188,45,65,59,48,53,,50400,"0,6",4100,42
17.11.2024 10:00,"2,62",53,55,1223960,56,0,12,46,,70,,151189,47,65,58,45,53,,50700,"0,6",3900,42
17.11.2024 10:05,"2,5",53,55,1223960,56,0,12,45,,70,,151189,47,64,60,41,53,,69600,"0,6",3800,41
17.11.2024 10:10,"4,42",50,55,1223970,55,0,12,50,,70,,151189,46,63,60,48,52,,66900,"0,59",3900,51
17.11.2024 10:15,"4,92",50,55,1223980,55,0,12,53,,70,,151190,58,65,61,29,52,,81900,"0,59",4200,65
17.11.2024 10:20,"4,92",50,55,1223980,55,0,11,55,,70,,151190,55,65,60,19,53,,81900,"0,59",4500,63
17.11.2024 10:25,"5,07",53,55,1223990,55,0,12,55,,70,,151190,53,65,61,37,53,,96700,"0,59",4700,66
17.11.2024 10:30,"3,36",54,55,1224000,55,0,12,49,,70,,151191,58,65,61,42,54,,92500,"0,59",4500,55
17.11.2024 10:35,"3,02",55,55,1224000,55,0,12,48,,70,,151191,55,65,61,36,54,,70100,"0,59",4500,49
17.11.2024 10:40,"2,78",55,55,1224010,55,0,12,45,,70,,151192,53,66,60,40,53,,60700,"0,6",4400,45
17.11.2024 10:45,"2,52",55,55,1224010,55,0,12,45,,70,,151192,51,65,61,36,53,,53100,"0,59",4500,40
17.11.2024 10:50,"2,45",54,55,1224020,55,0,12,45,,70,,151192,54,66,61,38,53,,48100,"0,59",4500,38
17.11.2024 10:55,"2,38",54,55,1224020,55,0,12,45,,70,,151193,56,66,61,25,53,,43900,"0,59",4400,35
17.11.2024 11:00,"2,28",53,55,1224020,55,0,12,45,,70,,151193,49,65,61,24,53,,44700,"0,6",4500,33
17.11.2024 11:05,"2,3",53,55,1224030,55,0,12,45,,70,,151193,44,65,57,41,53,,45000,"0,59",4400,33
17.11.2024 11:10,"2,33",53,55,1224030,55,0,12,45,,70,,151194,46,66,57,45,53,,44600,"0,6",4400,34
17.11.2024 11:15,"2,33",52,55,1224040,55,0,12,45,,70,,151194,42,65,60,43,53,,42700,"0,6",4600,36
17.11.2024 11:20,"2,5",52,55,1224040,55,0,12,45,,70,,151195,44,65,61,49,53,,45500,"0,6",4600,38
17.11.2024 11:25,"2,52",53,55,1224040,55,0,12,46,,70,,151195,44,64,61,49,53,,44900,"0,6",4500,40
17.11.2024 11:30,"2,52",53,55,1224050,55,0,12,46,,70,,151195,47,65,60,48,53,,45900,"0,59",4300,42
17.11.2024 11:35,"2,57",53,55,1224050,55,0,12,46,,70,,151196,47,65,57,36,53,,46900,"0,59",4100,43
17.11.2024 11:40,"2,66",51,55,1224060,55,0,12,49,,70,,151196,57,64,61,33,52,,49100,"0,6",3600,47
17.11.2024 11:45,"4,34",50,55,1224060,55,0,12,51,,70,,151196,53,63,61,47,52,,97800,"0,59",4500,55
17.11.2024 11:50,"4,62",49,55,1224070,55,0,12,51,,70,,151197,50,62,61,46,53,,63800,"0,59",4600,62
17.11.2024 11:55,"4,81",53,55,1224080,55,0,12,51,,70,,151197,55,65,61,43,53,,71800,"0,59",4500,63
17.11.2024 12:00,"3,89",55,55,1224080,55,0,12,51,,70,,151198,58,66,61,26,54,,88600,"0,6",4400,58
17.11.2024 12:05,"3,58",55,55,1224090,55,0,12,47,,70,,151198,56,65,61,24,54,,76700,"0,6",4400,51
17.11.2024 12:10,"3,05",55,55,1224090,55,0,11,45,,70,,151198,58,66,61,30,54,,59300,"0,59",4300,46
17.11.2024 12:15,"2,85",55,55,1224100,55,0,12,46,,70,,151199,50,65,61,35,54,,52500,"0,59",4400,44
17.11.2024 12:20,"2,74",55,55,1224100,55,0,12,45,,70,,151199,52,66,59,46,54,,47100,"0,6",4200,40
17.11.2024 12:25,"2,59",55,55,1224110,55,0,12,47,,70,,151199,56,66,61,40,54,,46600,"0,6",4400,38
17.11.2024 12:30,"2,53",54,55,1224110,55,0,12,47,,70,,151200,44,65,61,47,54,,44400,"0,59",4400,38
17.11.2024 12:35,"2,54",54,55,1224110,55,0,12,47,,70,,151200,51,65,60,41,54,,44100,"0,59",4300,40
17.11.2024 12:40,"2,59",54,55,1224120,55,0,12,49,,70,,151201,58,65,61,38,55,,42200,"0,59",4400,43
17.11.2024 12:45,"2,71",54,55,1224120,55,0,12,51,,70,,151201,43,65,61,48,55,,48900,"0,59",4400,49
17.11.2024 12:50,"3,12",55,55,1224130,55,0,12,49,,70,,151201,49,65,60,45,55,,56800,"0,59",4400,50
17.11.2024 12:55,"3,11",55,55,1224130,55,0,12,47,,70,,151202,42,65,61,48,55,,54800,"0,6",4200,49
17.11.2024 13:00,3,55,55,1224130,55,0,12,47,,70,,151202,47,65,59,42,55,,53500,"0,6",4100,49
17.11.2024 13:05,"2,86",53,55,1224140,55,0,12,49,,70,,151202,58,63,61,25,54,,51600,"0,6",3800,50
17.11.2024 13:10,"4,42",52,55,1224150,55,0,12,49,,70,,151203,41,61,61,45,54,,105500,"0,59",4600,50
17.11.2024 13:15,"4,46",53,54,1224150,54,0,11,55,,70,,151203,57,65,61,18,54,,71300,"0,6",4700,66
17.11.2024 13:20,"5,04",54,54,1224160,55,0,12,58,,70,,151203,50,65,61,38,54,,88000,"0,59",4700,68
17.11.2024 13:25,"5,18",56,55,1224170,55,0,12,56,,70,,151204,52,64,61,38,56,,95800,"0,59",4700,65
17.11.2024 13:30,"4,34",57,55,1224170,55,0,12,51,,70,,151204,49,64,61,37,56,,79500,"0,6",4700,57
17.11.2024 13:35,"3,55",57,55,1224180,55,0,12,47,,70,,151205,59,66,61,36,56,,60800,"0,59",4500,51
17.11.2024 13:40,"3,02",57,55,1224180,55,0,12,42,,70,,151205,58,66,61,27,55,,53600,"0,59",4300,39
17.11.2024 13:45,"2,4",56,55,1224190,55,0,11,42,,70,,151205,58,66,61,22,55,,38400,"0,59",4500,34
17.11.2024 13:50,"2,26",55,55,1224190,55,0,11,44,,70,,151206,58,66,61,17,54,,36800,"0,59",4600,33
17.11.2024 13:55,"2,28",55,55,1224190,55,0,11,45,,70,,151206,49,66,61,35,54,,35500,"0,6",4400,33
17.11.2024 14:00,"2,33",54,55,1224200,55,0,12,46,,70,,151207,42,65,61,43,54,,38900,"0,6",4400,35
17.11.2024 14:05,"2,4",54,55,1224200,55,0,12,47,,70,,151207,44,65,61,44,55,,40200,"0,59",4200,39
17.11.2024 14:10,"2,49",54,55,1224200,55,0,12,48,,70,,151207,42,65,61,45,55,,45500,"0,6",4200,42
17.11.2024 14:15,"2,66",54,55,1224210,55,0,12,47,,70,,151208,52,65,60,34,55,,44200,"0,6",4300,45
17.11.2024 14:20,"2,76",54,55,1224210,55,0,12,47,,70,,151208,43,65,61,43,55,,46800,"0,59",4400,46
17.11.2024 14:25,"2,88",54,55,1224220,55,0,12,47,,70,,151208,47,65,61,46,55,,49100,"0,6",4500,46
17.11.2024 14:30,"2,78",55,55,1224220,55,0,12,47,,70,,151209,55,65,61,36,55,,48600,"0,59",4400,47
17.11.2024 14:35,"2,91",55,55,1224220,55,0,12,47,,70,,151209,52,64,60,48,55,,48500,"0,59",4200,47
17.11.2024 14:40,"5,92",53,55,1224230,55,0,12,49,,70,,151209,51,63,60,50,54,,108200,"0,59",4200,54
17.11.2024 14:45,"4,56",53,55,1224240,55,0,12,53,,70,,151210,58,65,61,33,54,,69200,"0,59",4500,63
17.11.2024 14:50,"4,94",54,55,1224240,55,0,13,56,,70,,151210,57,64,61,32,55,,79700,"0,59",4400,66
17.11.2024 14:55,"5,04",55,55,1224250,55,0,12,56,,70,,151211,60,66,62,25,55,,82800,"0,59",4600,66
17.11.2024 15:00,"4,37",56,55,1224260,55,0,12,51,,70,,151211,43,65,61,40,56,,86500,"0,6",4400,59
17.11.2024 15:05,"3,7",57,55,1224260,55,0,12,50,,70,,151211,53,66,60,38,56,,69000,"0,6",4400,55
17.11.2024 15:10,"3,26",57,55,1224270,55,0,12,48,,70,,151212,52,65,61,44,56,,57800,"0,59",4200,50
17.11.2024 15:15,"2,94",57,55,1224270,55,0,12,45,,70,,151212,50,65,61,50,55,,45300,"0,59",4300,43
17.11.2024 15:20,"2,66",56,55,1224270,55,0,12,44,,70,,151212,50,65,61,44,55,,43800,"0,6",4300,39
17.11.2024 15:25,"2,45",56,55,1224280,55,0,12,44,,70,,151213,56,65,61,41,55,,37700,"0,6",4300,35
17.11.2024 15:30,"2,39",55,55,1224280,55,0,12,44,,70,,151213,54,66,61,21,55,,37700,"0,6",4300,34
17.11.2024 15:35,"2,3",55,55,1224280,55,0,12,46,,70,,151213,37,65,57,38,55,,37800,"0,58",4400,33
17.11.2024 15:40,"2,34",54,55,1224290,55,0,12,46,,70,,151214,57,65,61,39,55,,38600,"0,6",3900,35
17.11.2024 15:45,"2,38",54,55,1224290,55,0,12,46,,70,,151214,44,65,61,48,55,,37900,"0,59",4500,36
17.11.2024 15:50,"2,45",54,55,1224290,55,0,12,47,,70,,151215,52,65,60,41,55,,40300,"0,59",4400,42
17.11.2024 15:55,"2,64",54,55,1224300,55,0,12,47,,70,,151215,47,65,60,45,55,,44700,"0,6",4400,44
17.11.2024 16:00,"2,76",54,55,1224300,55,0,12,46,,70,,151215,45,65,58,49,55,,47800,"0,59",4400,47
17.11.2024 16:05,"2,85",54,55,1224310,55,0,11,46,,70,,151216,58,65,61,25,55,,49200,"0,59",4200,47
17.11.2024 16:10,"2,76",52,55,1224310,55,0,11,49,,70,,151216,58,63,60,21,54,,51700,"0,59",4100,53
17.11.2024 16:15,"4,58",52,55,1224320,55,0,12,49,,70,,151216,39,62,61,36,54,,73800,"0,6",3900,57
17.11.2024 16:20,"4,67",53,55,1224330,55,0,12,53,,70,,151217,51,62,61,39,54,,71500,"0,6",4400,65
17.11.2024 16:25,"5,02",54,55,1224330,55,0,12,55,,70,,151217,46,64,61,48,54,,88200,"0,6",4400,67
17.11.2024 16:30,"5,14",56,55,1224340,55,0,12,53,,70,,151218,46,64,61,45,55,,86400,"0,6",4500,64
17.11.2024 16:35,"3,84",56,55,1224350,55,0,12,48,,70,,151218,45,63,61,44,55,,75900,"0,6",4400,54
17.11.2024 16:40,"3,14",56,55,1224350,55,0,12,46,,70,,151218,54,65,61,40,55,,58300,"0,6",4400,48
17.11.2024 16:45,"2,83",56,55,1224350,55,0,12,46,,70,,151219,59,66,61,30,54,,45900,"0,6",4400,45
17.11.2024 16:50,"2,74",56,55,1224360,55,0,12,45,,70,,151219,57,65,61,37,54,,46600,"0,6",4300,38
17.11.2024 16:55,"2,42",55,55,1224360,55,0,12,45,,70,,151219,58,66,61,34,54,,38100,"0,59",4400,35
17.11.2024 17:00,"2,35",55,55,1224360,55,0,12,44,,70,,151220,41,65,61,45,54,,39000,"0,6",4400,31
17.11.2024 17:05,"2,16",54,55,1224370,55,0,12,44,,70,,151220,55,66,60,28,54,,39800,"0,59",4300,29
17.11.2024 17:10,"2,16",54,55,1224370,55,0,11,45,,70,,151220,57,66,61,31,54,,37400,"0,6",4300,29
17.11.2024 17:15,"2,18",53,55,1224370,55,0,11,45,,70,,151221,54,66,61,31,54,,37100,"0,59",4400,30
17.11.2024 17:20,"2,18",53,55,1224380,55,0,12,46,,70,,151221,48,65,61,44,54,,37400,"0,59",4500,34
17.11.2024 17:25,"2,3",53,55,1224380,55,0,11,46,,70,,151222,58,66,61,34,54,,39000,"0,59",4300,34
17.11.2024 17:30,"2,26",53,55,1224380,55,0,12,45,,70,,151222,57,65,61,31,54,,41200,"0,6",4300,37
17.11.2024 17:35,"2,47",53,55,1224390,55,0,12,45,,70,,151222,50,65,61,43,54,,44700,"0,59",4500,39
17.11.2024 17:40,"2,47",53,55,1224390,55,0,12,45,,70,,151223,43,65,58,42,54,,45700,"0,59",4200,41
17.11.2024 17:45,"4,1",51,55,1224400,55,0,12,49,,70,,151223,57,62,60,22,52,,79200,"0,59",3900,49
17.11.2024 17:50,"4,44",50,55,1224410,55,0,11,55,,70,,151223,57,65,61,18,52,,68700,"0,59",4100,65
17.11.2024 17:55,"5,14",52,55,1224410,55,0,12,55,,70,,151224,38,65,61,46,53,,97600,"0,59",4500,65
17.11.2024 18:00,"4,99",54,55,1224420,55,0,12,54,,70,,151224,50,65,61,45,54,,96100,"0,59",4500,65
17.11.2024 18:05,"4,97",55,55,1224430,55,0,12,53,,70,,151224,58,66,61,40,54,,85800,"0,6",4400,64
17.11.2024 18:10,"3,7",55,55,1224430,55,0,12,47,,70,,151225,49,66,61,49,55,,77500,"0,6",4500,53
17.11.2024 18:15,"3,02",56,55,1224440,55,0,12,45,,70,,151225,41,66,61,53,54,,58900,"0,6",4500,49
17.11.2024 18:20,"2,9",56,55,1224440,55,0,12,46,,70,,151226,53,66,61,38,54,,48200,"0,6",4500,46
17.11.2024 18:25,"2,85",56,55,1224450,56,0,11,45,,70,,151226,55,67,60,15,54,,49200,"0,58",4500,42
17.11.2024 18:30,"2,56",55,55,1224450,55,0,11,45,,70,,151226,58,66,61,19,54,,43300,"0,58",4100,41
17.11.2024 18:35,"2,52",55,55,1224450,55,0,11,44,,70,,151227,35,66,62,30,54,,42700,"0,6",4400,36
17.11.2024 18:40,"2,35",55,55,1224460,55,0,11,44,,70,,151227,54,66,61,18,54,,39900,"0,59",4600,33
17.11.2024 18:45,"2,3",54,55,1224460,55,0,11,44,,70,,151227,45,66,60,40,54,,39300,"0,59",4500,33
17.11.2024 18:50,"2,24",54,55,1224460,55,0,12,44,,70,,151228,39,66,60,42,53,,39600,"0,6",4400,32
17.11.2024 18:55,"2,26",53,55,1224470,55,0,12,45,,70,,151228,54,65,61,39,53,,38700,"0,59",4400,34
17.11.2024 19:00,"2,3",53,55,1224470,55,0,12,47,,70,,151229,41,65,61,39,54,,41200,"0,59",4300,36
17.11.2024 19:05,"2,48",53,55,1224470,55,0,12,47,,70,,151229,50,65,61,38,54,,44500,"0,59",4400,39
17.11.2024 19:10,"2,52",53,55,1224480,55,0,12,45,,70,,151229,55,66,61,34,54,,45600,"0,6",4300,43
17.11.2024 19:15,"2,62",53,55,1224480,55,0,12,47,,70,,151230,52,65,59,42,54,,50600,"0,59",4100,44
17.11.2024 19:20,"2,69",52,55,1224490,55,0,11,49,,70,,151230,57,63,60,33,53,,50600,"0,6",3900,50
17.11.2024 19:25,"4,4",52,55,1224500,55,0,12,54,,70,,151230,41,62,61,45,53,,104600,"0,59",3300,63
17.11.2024 19:30,"4,92",53,55,1224500,55,0,12,56,,70,,151231,49,62,61,44,53,,79900,"0,59",4300,66
17.11.2024 19:35,"5,05",54,55,1224510,55,0,12,56,,70,,151231,55,65,60,36,54,,88100,"0,59",4300,64
17.11.2024 19:40,5,55,55,1224520,55,0,12,53,,70,,151231,53,66,61,47,55,,85900,"0,59",4400,61
17.11.2024 19:45,"3,64",55,55,1224520,55,0,12,48,,70,,151232,56,66,61,33,55,,73000,"0,59",4500,54
17.11.2024 19:50,"3,24",56,55,1224530,55,0,11,48,,70,,151232,53,67,58,15,55,,58100,"0,59",4400,51
17.11.2024 19:55,3,56,54,1224530,55,0,11,46,,70,,151233,55,67,60,24,54,,54200,"0,58",4300,44
17.11.2024 20:00,"2,74",56,54,1224540,54,0,11,47,,70,,151233,51,66,60,34,54,,44300,"0,59",4700,43
17.11.2024 20:05,"2,66",55,54,1224540,54,0,11,46,,70,,151233,51,66,61,31,54,,44600,"0,59",4900,40
17.11.2024 20:10,"2,57",55,54,1224540,55,0,11,45,,70,,151234,49,66,57,38,54,,43700,"0,59",4700,38
17.11.2024 20:15,"2,38",54,55,1224550,55,0,12,45,,70,,151234,56,66,61,39,54,,43400,"0,59",4800,35
17.11.2024 20:20,"2,31",54,55,1224550,55,0,12,49,,70,,151235,56,66,61,42,53,,42000,"0,59",4500,35
17.11.2024 20:25,"2,5",54,55,1224560,55,0,12,49,,70,,151235,44,65,61,46,54,,44700,"0,6",4600,38
17.11.2024 20:30,"2,49",53,55,1224560,55,0,12,47,,70,,151235,57,66,61,35,54,,46100,"0,6",4500,40
17.11.2024 20:35,"2,62",53,55,1224560,55,0,12,49,,70,,151236,47,66,59,38,54,,45500,"0,59",4400,42
17.11.2024 20:40,"2,64",54,55,1224570,55,0,12,47,,70,,151236,49,65,61,31,54,,48600,"0,6",4400,42
17.11.2024 20:45,"2,66",52,55,1224570,55,0,11,49,,70,,151236,56,62,59,19,53,,48500,"0,59",4000,47
17.11.2024 20:50,"4,51",50,54,1224580,55,0,11,55,,70,,151237,56,65,60,18,53,,106700,"0,59",3600,60
17.11.2024 20:55,"5,04",53,54,1224590,55,0,11,56,,70,,151237,58,64,61,25,54,,98900,"0,58",4600,65
17.11.2024 21:00,"5,06",54,54,1224600,54,0,12,56,,70,,151238,38,64,61,37,54,,93700,"0,6",4900,68
17.11.2024 21:05,"5,11",54,54,1224610,55,0,12,56,,70,,151238,38,64,61,41,54,,86700,"0,59",4900,66
17.11.2024 21:10,"4,15",56,55,1224610,55,0,12,51,,70,,151238,54,66,59,35,55,,75400,"0,6",4700,56
17.11.2024 21:15,"3,34",56,55,1224620,55,0,12,48,,70,,151239,51,66,61,35,55,,59100,"0,59",4500,51
17.11.2024 21:20,"2,98",56,55,1224620,55,0,12,46,,70,,151239,42,65,61,36,55,,54400,"0,59",4500,45
17.11.2024 21:25,"2,71",56,54,1224630,55,0,12,42,,70,,151240,50,65,61,44,55,,44800,"0,59",4700,36
17.11.2024 21:30,"2,21",55,55,1224630,55,0,12,41,,70,,151240,55,66,60,18,54,,37700,"0,6",4600,31
17.11.2024 21:35,"2,09",55,55,1224630,55,0,11,41,,70,,151240,55,66,60,23,54,,34200,"0,59",4400,30
17.11.2024 21:40,"2,14",54,55,1224640,55,0,11,42,,70,,151241,48,66,61,38,54,,35200,"0,59",4500,29
17.11.2024 21:45,"2,16",54,55,1224640,55,0,11,44,,70,,151241,41,66,60,43,54,,35300,"0,59",4300,29
17.11.2024 21:50,"2,18",53,55,1224640,55,0,12,45,,70,,151241,57,66,61,30,54,,35300,"0,6",4400,32
17.11.2024 21:55,"2,26",53,55,1224650,55,0,11,45,,70,,151242,52,66,59,34,54,,39100,"0,59",4500,34
17.11.2024 22:00,"2,31",53,54,1224650,55,0,11,45,,70,,151242,54,66,61,29,54,,39800,"0,59",4600,36
17.11.2024 22:05,"2,45",53,55,1224650,55,0,12,46,,70,,151243,49,65,60,45,54,,44400,"0,6",4700,39
17.11.2024 22:10,"2,47",53,55,1224660,55,0,12,45,,70,,151243,47,65,59,50,54,,44900,"0,6",4500,39
17.11.2024 22:15,"2,48",52,55,1224660,55,0,12,45,,70,,151243,43,65,61,46,54,,44900,"0,6",4100,44
17.11.2024 22:20,"4,34",51,55,1224670,55,0,12,49,,70,,151244,40,64,60,48,53,,115500,"0,59",3600,52
17.11.2024 22:25,"4,54",50,55,1224670,55,0,12,51,,70,,151244,52,64,61,42,53,,58700,"0,59",4400,60
17.11.2024 22:30,"4,7",50,55,1224680,55,0,12,51,,70,,151244,45,65,61,48,53,,74800,"0,59",4400,63
17.11.2024 22:35,"3,86",54,55,1224690,55,0,12,51,,70,,151245,53,66,61,37,54,,84100,"0,59",4400,63
17.11.2024 22:40,"3,46",55,55,1224690,55,0,12,47,,70,,151245,50,65,61,37,54,,75200,"0,59",4600,52
17.11.2024 22:45,"3,1",55,55,1224700,55,0,12,46,,70,,151246,48,65,61,37,54,,58500,"0,6",4500,50
17.11.2024 22:50,"2,79",55,55,1224700,55,0,13,44,,70,,151246,54,65,61,35,54,,52900,"0,6",4300,41
17.11.2024 22:55,"2,47",55,55,1224700,55,0,13,44,,70,,151246,54,64,61,34,54,,42200,"0,59",4300,37
17.11.2024 23:00,"2,33",54,55,1224710,55,0,13,44,,70,,151247,41,64,61,33,54,,40900,"0,6",4200,33
17.11.2024 23:05,"2,27",54,55,1224710,55,0,13,44,,70,,151247,38,63,61,33,54,,37500,"0,6",4400,33
17.11.2024 23:10,"2,23",54,55,1224710,55,0,13,43,,70,,151247,35,63,61,31,54,,37500,"0,6",4200,33
17.11.2024 23:15,"2,28",54,55,1224720,56,0,12,44,,70,,151248,58,66,62,23,54,,37900,"0,6",4100,35
17.11.2024 23:20,"2,3",54,55,1224720,55,0,12,44,,70,,151248,53,66,59,21,54,,40400,"0,59",4200,37
17.11.2024 23:25,"2,38",54,55,1224720,55,0,12,45,,70,,151248,53,65,61,25,54,,41700,"0,59",4400,39
17.11.2024 23:30,"2,46",54,55,1224730,55,0,12,45,,70,,151249,52,65,61,26,54,,41600,"0,59",4400,39
17.11.2024 23:35,"2,48",54,55,1224730,55,0,12,45,,70,,151249,58,66,61,25,54,,43800,"0,6",4500,39
17.11.2024 23:40,"2,47",54,55,1224740,55,0,12,44,,70,,151250,54,66,60,21,54,,43000,"0,59",4400,39
17.11.2024 23:45,"2,45",54,55,1224740,55,0,11,44,,70,,151250,56,64,61,30,54,,42000,"0,58",4200,39
17.11.2024 23:50,"4,2",52,55,1224750,55,0,12,48,,70,,151250,55,64,60,32,53,,75700,"0,6",4100,44
17.11.2024 23:55,"4,32",51,55,1224750,55,0,12,52,,70,,151251,53,63,61,33,52,,53600,"0,59",4700,51
18.11.2024 00:00,"4,64",50,55,1224760,55,0,12,53,,70,,151251,51,63,61,33,53,,61100,"0,59",4500,55
18.11.2024 00:05,"4,66",52,55,1224760,55,0,12,52,,70,,151251,45,63,60,36,54,,71200,"0,6",4500,60
18.11.2024 00:10,"3,82",55,55,1224770,55,0,12,50,,70,,151252,34,62,61,40,55,,85400,"0,59",4300,60
18.11.2024 00:15,"3,53",56,55,1224770,55,0,13,47,,70,,151252,34,62,61,39,55,,70800,"0,6",4300,55
18.11.2024 00:20,"3,16",56,55,1224780,55,0,13,45,,70,,151252,37,62,61,43,55,,58900,"0,59",4200,45
18.11.2024 00:25,"2,69",56,55,1224780,55,0,13,42,,70,,151253,40,63,60,43,55,,43000,"0,59",4200,36
18.11.2024 00:30,"2,28",56,55,1224790,55,0,13,42,,70,,151253,42,63,61,43,55,,36800,"0,59",4200,35
18.11.2024 00:35,"2,24",55,55,1224790,55,0,13,42,,70,,151254,41,63,61,43,54,,36500,"0,59",4200,32
18.11.2024 00:40,"2,18",55,55,1224790,55,0,13,43,,70,,151254,49,65,60,42,54,,35000,"0,59",4200,32
18.11.2024 00:45,"2,21",54,55,1224800,55,0,13,45,,70,,151254,49,65,59,41,54,,36000,"0,6",4200,31
18.11.2024 00:50,"2,23",54,55,1224800,55,0,12,45,,70,,151254,50,66,58,41,54,,35600,"0,59",4200,32
18.11.2024 00:55,"2,28",54,55,1224800,55,0,12,46,,70,,151255,49,66,61,43,54,,36900,"0,6",4500,34
18.11.2024 01:00,"2,37",54,55,1224800,55,0,12,46,,70,,151255,43,65,61,42,54,,39800,"0,59",4500,37
18.11.2024 01:05,0,52,55,1224810,55,0,12,0,,0,,151255,42,65,61,42,53,,0,"0,59",4300,0
18.11.2024 01:10,0,52,55,1224810,55,0,12,0,,0,,151256,41,64,61,40,52,,0,"0,6",4200,0
18.11.2024 01:15,0,51,55,1224810,55,0,13,0,,0,,151256,40,64,61,38,52,,0,"0,59",4100,0
18.11.2024 01:20,0,51,55,1224810,55,0,13,0,,0,,151256,42,64,61,45,51,,0,"0,59",4100,0
18.11.2024 01:25,0,51,55,1224810,55,0,13,0,,0,,151257,44,64,61,48,51,,0,"0,6",4000,0
18.11.2024 01:30,0,50,55,1224810,55,0,13,0,,69,,151257,42,64,61,47,49,,0,"0,6",3900,0
18.11.2024 01:35,"4,2",50,56,1224810,55,0,13,0,,69,,151257,42,64,59,49,48,,43700,"0,6",2300,0
18.11.2024 01:40,"4,22",49,55,1224810,55,0,13,0,,69,,151258,43,63,61,49,46,,52900,"0,6",4000,0
18.11.2024 01:45,"4,18",48,55,1224820,55,0,14,0,,69,,151258,43,62,61,48,45,,49900,"0,6",4300,0
18.11.2024 01:50,"0,17",47,55,1224820,55,0,14,0,,0,,151258,42,61,61,48,44,,3700,"0,6",4600,0
18.11.2024 01:55,"0,08",45,55,1224820,55,0,14,0,,0,,151259,43,61,61,48,44,,600,"0,6",4500,0
18.11.2024 02:00,"0,12",44,55,1224820,55,0,14,0,,0,,151259,50,65,60,43,43,,1300,"0,59",4300,0
18.11.2024 02:05,0,43,55,1224820,55,0,14,0,,0,,151260,45,66,61,50,43,,0,"0,59",4300,0
18.11.2024 02:10,0,42,55,1224820,55,0,14,0,,0,,151260,57,66,61,51,42,,0,"0,6",4300,0
18.11.2024 02:15,0,41,55,1224820,55,0,14,0,,0,,151260,56,65,61,50,42,,0,"0,59",4400,0
18.11.2024 02:20,0,41,55,1224820,55,0,14,0,,0,,151261,53,64,61,50,41,,0,"0,6",4300,0
18.11.2024 02:25,0,40,55,1224820,55,0,14,0,,0,,151261,46,64,61,50,41,,0,"0,6",4300,0
18.11.2024 02:30,0,40,55,1224820,56,0,14,0,,0,,151261,45,64,61,49,40,,0,"0,6",4200,0
18.11.2024 02:35,0,40,55,1224820,56,0,14,0,,0,,151262,44,63,61,49,40,,0,"0,6",4200,0
18.11.2024 02:40,0,40,55,1224820,56,0,15,0,,0,,151262,43,63,61,48,39,,0,"0,6",4100,0
18.11.2024 02:45,0,39,55,1224820,56,0,15,0,,0,,151262,42,62,61,48,39,,0,"0,6",4100,0
18.11.2024 02:50,0,39,55,1224820,56,0,15,0,,0,,151263,41,62,61,48,38,,0,"0,59",4100,0
18.11.2024 02:55,0,38,55,1224820,56,0,15,0,,0,,151263,41,61,61,47,38,,0,"0,6",4100,0
18.11.2024 03:00,0,38,55,1224820,56,0,15,0,,0,,151263,40,61,61,47,38,,0,"0,6",4000,0
18.11.2024 03:05,0,38,55,1224820,56,0,15,0,,0,,151264,40,60,61,47,37,,0,"0,6",4000,0
18.11.2024 03:10,0,38,55,1224820,56,0,16,0,,0,,151264,39,60,61,46,37,,0,"0,6",4000,0
18.11.2024 03:15,0,37,55,1224820,56,0,16,0,,0,,151264,39,59,61,46,36,,0,"0,6",3900,0
18.11.2024 03:20,0,37,55,1224820,56,0,16,0,,0,,151265,39,59,61,46,36,,0,"0,6",3900,0
18.11.2024 03:25,"4,2",36,56,1224820,56,0,16,0,,70,,151265,39,61,60,40,36,,-8100,"0,6",3700,0
18.11.2024 03:30,"4,15",36,56,1224820,56,0,16,0,,70,,151265,39,60,60,40,36,,51200,"0,59",3100,0
18.11.2024 03:35,"4,15",36,55,1224830,55,0,16,0,,70,,151266,38,60,61,40,35,,46300,"0,59",4100,0
18.11.2024 03:40,"4,15",35,55,1224830,55,0,16,0,,0,,151266,38,60,61,40,35,,46600,"0,6",4400,0
18.11.2024 03:45,"0,13",35,55,1224830,55,0,16,0,,0,,151266,38,59,62,39,35,,2600,"0,6",4500,0
18.11.2024 03:50,"0,02",35,55,1224830,55,0,17,0,,0,,151267,38,59,62,39,34,,200,"0,6",4300,0
18.11.2024 03:55,0,34,55,1224830,56,0,17,0,,0,,151267,38,58,62,39,34,,0,"0,59",4200,0
18.11.2024 04:00,0,34,55,1224830,56,0,17,0,,0,,151268,37,58,62,39,34,,0,"0,59",4200,0
18.11.2024 04:05,0,34,55,1224830,56,0,17,0,,0,,151268,37,58,61,38,34,,0,"0,59",4200,0
18.11.2024 04:10,0,34,55,1224830,56,0,17,0,,0,,151268,37,58,61,38,33,,0,"0,59",4100,0
18.11.2024 04:15,0,34,55,1224830,56,0,17,0,,0,,151269,38,58,61,37,33,,0,"0,59",4200,0
18.11.2024 04:20,0,33,55,1224830,56,0,17,0,,0,,151269,37,57,61,37,33,,0,"0,6",4100,0
18.11.2024 04:25,0,33,55,1224830,56,0,17,0,,0,,151269,37,57,61,37,33,,0,"0,6",4100,0
18.11.2024 04:30,0,33,55,1224830,56,0,18,0,,0,,151270,37,59,61,36,32,,0,"0,6",4100,0
18.11.2024 04:35,0,33,55,1224830,56,0,18,0,,0,,151270,37,58,61,36,32,,0,"0,6",4100,0
18.11.2024 04:40,0,32,55,1224830,56,0,18,0,,0,,151270,37,60,61,37,32,,0,"0,59",4100,0
18.11.2024 04:45,0,32,55,1224830,56,0,18,0,,0,,151271,37,60,61,37,32,,0,"0,59",4100,0
18.11.2024 04:50,0,32,55,1224830,56,0,18,0,,0,,151271,41,60,61,37,32,,0,"0,59",4100,0
18.11.2024 04:55,0,32,55,1224830,56,0,18,0,,0,,151271,40,60,61,37,32,,0,"0,6",4100,0
18.11.2024 05:00,0,32,55,1224830,55,0,18,0,,0,,151272,39,59,61,36,31,,0,"0,59",4200,0
18.11.2024 05:05,"6,6",39,55,1224830,56,0,18,99,,69,,151272,38,59,61,36,41,,63600,"0,59",4200,100
18.11.2024 05:10,"6,63",52,55,1224850,56,0,18,0,,69,,151272,36,59,59,36,55,,212700,"0,6",4000,6
18.11.2024 05:15,"0,38",40,55,1224860,56,0,18,6,,69,,151273,31,61,61,36,40,,29700,"0,59",3900,15
18.11.2024 05:20,"4,2",38,56,1224860,56,0,18,54,,70,,151273,31,62,60,37,40,,48000,"0,59",3700,71
18.11.2024 05:25,"5,28",51,55,1224870,55,0,18,83,,70,,151273,34,62,61,37,48,,147600,"0,59",3500,85
18.11.2024 05:30,"6,05",57,55,1224880,55,0,18,69,,70,,151274,43,62,59,40,51,,186700,"0,6",3900,80
18.11.2024 05:35,"6,05",60,55,1224900,55,0,18,69,,70,,151274,42,62,61,40,54,,162600,"0,6",3900,80
18.11.2024 05:40,"5,16",53,55,1224910,55,0,16,70,,70,,151274,55,63,60,33,61,,135600,"0,59",3900,57
18.11.2024 05:45,"5,35",57,55,1224920,55,0,12,55,,70,,151275,56,67,61,24,58,,83200,"0,59",4600,66
18.11.2024 05:50,"5,05",55,54,1224930,55,0,12,55,,70,,151275,53,67,61,34,56,,84700,"0,59",4700,68
18.11.2024 05:55,"4,85",55,55,1224930,55,0,12,53,,70,,151276,51,66,61,43,55,,80500,"0,59",4600,66
18.11.2024 06:00,"3,66",56,55,1224940,55,0,12,49,,70,,151276,38,66,61,42,55,,69500,"0,59",4600,57
18.11.2024 06:05,"3,33",56,55,1224940,55,0,12,49,,70,,151276,39,66,60,44,54,,59400,"0,6",4500,50
18.11.2024 06:10,"3,08",55,55,1224950,55,0,12,51,,70,,151277,57,66,61,36,54,,56400,"0,6",4500,48
18.11.2024 06:15,"3,03",55,55,1224950,55,0,13,49,,70,,151277,52,65,61,35,54,,54700,"0,6",4400,47
18.11.2024 06:20,"2,88",55,55,1224960,55,0,13,47,,70,,151277,56,66,61,44,54,,54400,"0,6",4500,42
18.11.2024 06:25,"2,66",55,55,1224960,55,0,13,47,,70,,151278,52,66,61,47,54,,46400,"0,6",4300,41
18.11.2024 06:30,"2,64",54,55,1224970,55,0,13,47,,70,,151278,44,66,61,48,54,,46000,"0,6",4400,41
18.11.2024 06:35,"2,64",54,55,1224970,55,0,13,49,,70,,151279,46,65,61,49,53,,45800,"0,6",4300,41
18.11.2024 06:40,"2,7",54,55,1224970,55,0,13,49,,70,,151279,58,66,61,26,54,,50600,"0,59",4100,42
18.11.2024 06:45,"2,65",53,55,1224980,55,0,13,49,,70,,151279,47,66,61,30,54,,49100,"0,6",4300,42
18.11.2024 06:50,"2,66",53,55,1224980,55,0,12,48,,70,,151280,53,67,60,20,54,,48600,"0,59",4300,42
18.11.2024 06:55,"2,73",53,55,1224990,55,0,12,48,,70,,151280,59,67,61,33,54,,52100,"0,6",4300,44
18.11.2024 07:00,"2,7",53,55,1224990,55,0,12,47,,70,,151280,50,67,58,50,54,,49400,"0,59",4300,44
18.11.2024 07:05,"2,77",53,55,1224990,55,0,11,47,,70,,151281,56,66,60,23,53,,50400,"0,6",4500,44
18.11.2024 07:10,"2,67",52,55,1225000,55,0,12,47,,70,,151281,57,64,60,40,53,,51300,"0,6",4300,44
18.11.2024 07:15,"4,27",51,55,1225010,55,0,11,53,,70,,151282,54,63,61,38,51,,62900,"0,6",3600,50
18.11.2024 07:20,"4,86",50,55,1225010,55,0,11,56,,70,,151282,54,65,61,26,52,,87800,"0,59",4300,62
18.11.2024 07:25,"4,94",51,55,1225020,55,0,11,56,,70,,151282,57,66,60,18,53,,94400,"0,58",4500,69
18.11.2024 07:30,"4,49",54,55,1225030,55,0,11,55,,70,,151283,55,66,59,19,54,,108600,"0,58",4500,63
18.11.2024 07:35,"3,96",56,54,1225040,55,0,11,51,,70,,151283,46,66,61,17,55,,84400,"0,59",4600,59
18.11.2024 07:40,"3,67",56,54,1225040,55,0,12,51,,70,,151283,36,65,61,25,54,,66300,"0,59",4700,55
18.11.2024 07:45,"2,91",56,54,1225050,55,0,12,47,,70,,151284,51,65,60,30,54,,57900,"0,59",4800,45
18.11.2024 07:50,"2,66",56,55,1225050,55,0,12,46,,70,,151284,51,65,59,38,54,,44000,"0,59",4700,43
18.11.2024 07:55,"2,54",55,55,1225050,55,0,12,46,,70,,151285,48,65,61,42,54,,45800,"0,59",4400,41
18.11.2024 08:00,"2,47",55,54,1225060,55,0,12,47,,70,,151285,52,65,61,49,54,,45800,"0,59",4700,36
18.11.2024 08:05,"2,45",54,55,1225060,55,0,12,47,,70,,151285,47,65,61,43,54,,43400,"0,6",4600,35
18.11.2024 08:10,"2,4",54,55,1225070,55,0,12,47,,70,,151286,42,65,61,44,54,,41100,"0,6",4500,36
18.11.2024 08:15,"2,42",53,55,1225070,55,0,13,47,,70,,151286,40,64,61,43,54,,44800,"0,6",4500,36
18.11.2024 08:20,"2,47",53,55,1225070,55,0,13,47,,70,,151286,52,65,60,42,54,,45700,"0,6",4400,36
18.11.2024 08:25,"2,52",53,55,1225080,55,0,11,47,,70,,151287,56,66,59,18,54,,45900,"0,56",4000,39
18.11.2024 08:30,"2,64",53,55,1225080,55,0,11,49,,70,,151287,49,65,58,20,54,,47800,"0,58",4300,41
18.11.2024 08:35,"2,71",52,54,1225090,54,0,11,47,,70,,151288,55,64,60,33,53,,85000,"0,59",4400,43
18.11.2024 08:40,"4,39",51,54,1225100,54,0,11,52,,70,,151288,50,61,59,36,53,,98000,"0,6",4200,52
18.11.2024 08:45,"4,96",51,54,1225100,54,0,12,57,,70,,151288,51,64,61,32,53,,81100,"0,6",5000,68
18.11.2024 08:50,"5,35",53,54,1225110,54,0,12,58,,70,,151289,56,65,61,29,54,,92000,"0,59",4900,68
18.11.2024 08:55,"5,09",55,54,1225120,54,0,11,57,,70,,151289,54,66,59,16,55,,100700,"0,59",4900,65
18.11.2024 09:00,"4,2",56,54,1225130,54,0,11,57,,70,,151290,49,66,61,15,56,,80700,"0,57",4800,65
18.11.2024 09:05,"3,55",57,54,1225130,54,0,11,49,,70,,151290,58,66,61,28,55,,59200,"0,6",5100,54
18.11.2024 09:10,"2,86",57,54,1225140,54,0,11,47,,70,,151290,56,66,61,29,55,,55500,"0,59",5000,48
18.11.2024 09:15,"2,65",56,54,1225140,54,0,11,45,,70,,151291,54,66,61,29,54,,46000,"0,59",5000,36
18.11.2024 09:20,"2,32",55,54,1225140,55,0,12,45,,70,,151291,51,65,61,28,54,,38200,"0,6",4700,33
18.11.2024 09:25,"2,26",55,55,1225150,55,0,12,45,,70,,151292,31,65,61,34,54,,37300,"0,6",4700,31
18.11.2024 09:30,"2,3",54,55,1225150,55,0,12,45,,70,,151292,45,65,60,44,54,,37500,"0,59",4400,31
18.11.2024 09:35,"2,29",54,55,1225150,55,0,12,47,,70,,151292,40,65,61,45,54,,41300,"0,59",4400,34
18.11.2024 09:40,"2,45",53,55,1225160,55,0,12,47,,70,,151293,43,65,61,46,54,,43900,"0,59",4500,38
18.11.2024 09:45,"2,47",53,55,1225160,55,0,12,47,,70,,151293,45,65,59,46,54,,44700,"0,6",4600,40
18.11.2024 09:50,"2,59",53,55,1225160,55,0,12,47,,69,,151294,41,65,61,47,54,,45700,"0,6",4400,42
18.11.2024 09:55,"2,71",54,55,1225170,55,0,12,49,,69,,151294,37,64,61,45,54,,50800,"0,6",4400,46
18.11.2024 10:00,"2,88",54,55,1225170,55,0,13,49,,69,,151294,41,64,61,43,55,,51900,"0,6",4400,47
18.11.2024 10:05,"4,34",52,55,1225180,55,0,13,51,,70,,151295,40,64,58,42,54,,86300,"0,6",4200,51
18.11.2024 10:10,"4,78",52,55,1225190,55,0,13,54,,70,,151295,45,62,61,47,54,,76000,"0,6",4400,62
18.11.2024 10:15,"4,9",53,55,1225190,55,0,12,56,,70,,151295,57,65,61,28,54,,81600,"0,59",4400,65
18.11.2024 10:20,"5,15",55,54,1225200,55,0,12,58,,69,,151296,54,65,60,45,54,,89500,"0,6",4800,66
18.11.2024 10:25,"5,13",56,54,1225210,55,0,12,58,,69,,151296,44,65,61,52,55,,88800,"0,6",4700,67
18.11.2024 10:30,"3,67",56,55,1225220,55,0,11,53,,69,,151297,56,66,61,20,56,,67600,"0,6",4400,58
18.11.2024 10:35,"3,42",57,55,1225220,55,0,11,49,,69,,151297,60,66,62,35,56,,59100,"0,6",4500,56
18.11.2024 10:40,"3,27",57,55,1225230,55,0,12,49,,69,,151297,47,66,61,45,56,,54400,"0,6",4500,54
18.11.2024 10:45,"3,04",57,55,1225230,55,0,12,47,,69,,151298,47,65,61,45,56,,51000,"0,6",4400,48
18.11.2024 10:50,"2,52",56,55,1225230,55,0,12,44,,69,,151298,48,65,60,46,55,,41000,"0,6",4200,40
18.11.2024 10:55,"2,5",56,55,1225240,55,0,12,45,,69,,151298,44,65,61,46,55,,37500,"0,6",4200,35
18.11.2024 11:00,"2,3",55,55,1225240,55,0,12,44,,69,,151299,43,64,61,47,55,,38500,"0,59",4200,35
18.11.2024 11:05,"2,28",55,55,1225240,55,0,12,44,,69,,151299,52,65,60,46,54,,39800,"0,59",4200,33
18.11.2024 11:10,"2,21",55,55,1225250,55,0,13,44,,69,,151299,47,65,61,45,54,,37300,"0,6",4200,29
18.11.2024 11:15,"2,23",54,55,1225250,55,0,13,44,,69,,151300,51,65,61,52,54,,36700,"0,6",4200,29
18.11.2024 11:20,"2,14",54,55,1225250,55,0,13,44,,70,,151300,53,65,61,51,54,,37100,"0,59",4200,28
18.11.2024 11:25,"2,16",53,55,1225260,55,0,13,44,,70,,151301,50,65,60,48,53,,38300,"0,6",4100,29
18.11.2024 11:30,"2,19",53,55,1225260,55,0,13,44,,70,,151301,44,64,61,48,53,,38900,"0,6",4100,31
18.11.2024 11:35,"2,19",53,55,1225260,55,0,13,44,,70,,151301,57,65,61,36,53,,39900,"0,6",4000,33
18.11.2024 11:40,"2,28",53,55,1225270,55,0,13,44,,70,,151302,56,64,61,35,53,,42400,"0,6",4000,35
18.11.2024 11:45,"2,3",53,55,1225270,55,0,13,44,,70,,151302,54,64,61,34,53,,40000,"0,59",3900,35
18.11.2024 11:50,"4,1",51,55,1225280,55,0,14,49,,70,,151302,50,64,60,38,51,,62700,"0,6",3200,44
18.11.2024 11:55,"4,78",49,55,1225280,55,0,14,56,,70,,151303,48,63,61,43,52,,67000,"0,59",4100,60
18.11.2024 12:00,"4,92",50,55,1225290,55,0,14,53,,70,,151303,43,63,61,48,53,,82500,"0,6",4100,63
18.11.2024 12:05,"4,85",51,55,1225290,55,0,14,53,,70,,151303,46,63,60,48,53,,82500,"0,6",4300,61
18.11.2024 12:10,"3,43",54,55,1225300,55,0,14,47,,70,,151304,44,65,60,46,53,,80900,"0,59",4300,56
18.11.2024 12:15,"2,81",54,55,1225310,55,0,13,40,,70,,151304,46,65,60,49,53,,57200,"0,6",4300,42
18.11.2024 12:20,"2,16",54,55,1225310,55,0,13,35,,70,,151304,53,66,61,41,52,,39000,"0,59",4500,28
18.11.2024 12:25,"1,85",54,55,1225310,55,0,13,33,,70,,151305,42,65,61,52,52,,34500,"0,59",4400,23
18.11.2024 12:30,"1,25",53,55,1225320,55,0,13,30,,70,,151305,49,65,61,40,52,,29500,"0,6",4500,14
18.11.2024 12:35,"1,01",52,55,1225320,55,0,13,29,,70,,151305,42,65,61,40,51,,21900,"0,6",4400,14
18.11.2024 12:40,"1,03",51,55,1225320,55,0,13,28,,70,,151306,50,65,60,43,51,,23800,"0,6",4400,15
18.11.2024 12:45,"1,23",50,55,1225320,55,0,12,30,,70,,151306,57,66,61,29,51,,24500,"0,59",4200,19
18.11.2024 12:50,"1,66",50,55,1225320,55,0,12,33,,70,,151307,58,66,62,45,50,,35000,"0,59",4300,22
18.11.2024 12:55,"1,82",50,55,1225330,55,0,12,36,,70,,151307,53,65,62,36,50,,36900,"0,6",4400,26
18.11.2024 13:00,"1,95",50,55,1225330,55,0,12,38,,70,,151307,46,65,60,35,50,,38600,"0,6",4400,28
18.11.2024 13:05,"2,07",51,55,1225330,55,0,12,39,,70,,151308,42,65,61,44,51,,43900,"0,59",4100,29
18.11.2024 13:10,"2,04",51,55,1225340,55,0,13,39,,70,,151308,42,64,61,44,51,,40300,"0,59",4100,30
18.11.2024 13:15,"2,02",51,55,1225340,55,0,12,39,,70,,151308,59,65,61,29,51,,41700,"0,59",4000,29
18.11.2024 13:20,"2,04",51,55,1225340,55,0,12,37,,70,,151309,41,65,58,44,51,,41900,"0,6",4200,28
18.11.2024 13:25,"1,91",51,55,1225350,55,0,12,37,,70,,151309,54,64,60,21,51,,39100,"0,59",4000,27
18.11.2024 13:30,"4,16",49,55,1225350,55,0,12,38,,70,,151309,52,63,60,43,50,,86400,"0,59",3600,30
18.11.2024 13:35,"4,22",48,55,1225360,55,0,12,51,,70,,151310,56,64,61,40,48,,49500,"0,59",4500,46
18.11.2024 13:40,"4,63",46,55,1225360,55,0,12,56,,70,,151310,48,64,61,41,49,,61700,"0,6",4500,58
18.11.2024 13:45,"5,09",50,54,1225370,55,0,12,55,,70,,151311,49,64,61,45,50,,93400,"0,6",4600,68
18.11.2024 13:50,"4,8",49,55,1225380,55,0,12,51,,70,,151311,49,65,61,42,51,,78500,"0,59",4500,69
18.11.2024 13:55,"3,35",52,55,1225380,55,0,12,46,,70,,151311,49,64,61,46,52,,83300,"0,59",4500,52
18.11.2024 14:00,"2,67",54,55,1225390,55,0,12,44,,70,,151312,57,65,61,38,52,,58400,"0,6",4500,44
18.11.2024 14:05,"2,25",54,55,1225390,55,0,12,40,,70,,151312,41,65,61,37,52,,44700,"0,6",4500,35
18.11.2024 14:10,"2,28",53,55,1225400,55,0,13,40,,70,,151312,38,65,61,36,52,,41100,"0,59",4500,35
18.11.2024 14:15,"2,14",53,55,1225400,55,0,13,39,,70,,151313,38,64,61,36,52,,39200,"0,6",4300,28
18.11.2024 14:20,"1,98",53,55,1225400,55,0,13,38,,70,,151313,37,63,61,36,52,,37000,"0,6",4400,25
18.11.2024 14:25,"1,82",52,55,1225410,55,0,13,38,,70,,151314,36,63,60,35,52,,35500,"0,6",4300,22
18.11.2024 14:30,"1,8",52,55,1225410,55,0,13,37,,70,,151314,45,65,61,35,51,,35800,"0,6",4200,22
18.11.2024 14:35,"1,8",52,55,1225410,55,0,13,38,,70,,151314,40,65,61,42,51,,35000,"0,59",4100,22
18.11.2024 14:40,"1,87",51,55,1225420,55,0,13,40,,70,,151315,59,66,62,32,51,,34800,"0,59",4200,23
18.11.2024 14:45,"1,94",51,55,1225420,55,0,13,41,,70,,151315,54,66,61,42,51,,35800,"0,6",4200,25
18.11.2024 14:50,"2,04",51,55,1225420,55,0,13,42,,70,,151315,59,66,61,48,51,,40300,"0,6",4100,27
18.11.2024 14:55,"2,12",51,55,1225430,55,0,12,42,,70,,151316,53,66,60,47,52,,41400,"0,6",4200,30
18.11.2024 15:00,"2,19",51,55,1225430,55,0,12,43,,70,,151316,55,65,61,44,52,,42800,"0,59",4200,30
18.11.2024 15:05,"2,21",51,55,1225430,55,0,13,43,,70,,151316,48,65,61,41,52,,42500,"0,6",4000,33
18.11.2024 15:10,"2,3",52,55,1225440,55,0,13,43,,70,,151317,42,64,60,47,52,,45000,"0,6",4000,36
18.11.2024 15:15,"2,3",52,55,1225440,55,0,13,44,,70,,151317,43,65,59,48,52,,45500,"0,59",3900,36
18.11.2024 15:20,"4,15",51,55,1225450,55,0,13,46,,70,,151317,41,64,61,48,52,,77000,"0,59",3700,42
18.11.2024 15:25,"4,39",49,55,1225450,55,0,13,48,,70,,151318,54,63,61,44,51,,46900,"0,6",4200,47
18.11.2024 15:30,"4,63",49,55,1225450,55,0,12,53,,70,,151318,54,65,60,42,51,,70200,"0,6",4300,59
18.11.2024 15:35,"4,99",50,55,1225460,55,0,12,54,,70,,151318,54,65,61,40,52,,82700,"0,6",4300,66
18.11.2024 15:40,"4,34",54,55,1225470,55,0,12,52,,70,,151319,42,64,61,41,53,,103600,"0,59",4300,60
18.11.2024 15:45,"3,24",55,55,1225480,55,0,13,48,,70,,151319,38,64,61,45,54,,68000,"0,6",4200,51
18.11.2024 15:50,"2,35",55,55,1225480,55,0,12,40,,70,,151320,53,65,60,41,53,,44000,"0,59",4100,36
18.11.2024 15:55,"2,11",54,55,1225480,55,0,12,39,,70,,151320,56,65,61,40,53,,38100,"0,6",4200,29
18.11.2024 16:00,"1,85",54,55,1225490,55,0,13,38,,70,,151320,39,65,61,48,53,,30700,"0,59",4200,22
18.11.2024 16:05,"1,7",53,55,1225490,55,0,12,39,,70,,151321,48,65,61,43,52,,30300,"0,6",4300,21
18.11.2024 16:10,"1,8",52,55,1225490,55,0,12,41,,70,,151321,46,65,60,50,52,,30600,"0,59",4300,22
18.11.2024 16:15,"2,04",52,55,1225490,55,0,13,43,,70,,151321,45,65,61,50,52,,35600,"0,59",4300,25
18.11.2024 16:20,"2,11",52,55,1225500,55,0,13,45,,70,,151322,43,65,61,52,52,,41200,"0,6",4400,29
18.11.2024 16:25,"2,25",52,55,1225500,55,0,13,46,,70,,151322,44,64,61,51,53,,44800,"0,59",4400,32
18.11.2024 16:30,"2,26",52,55,1225500,55,0,13,46,,70,,151322,45,64,61,50,53,,44900,"0,59",4300,34
18.11.2024 16:35,"2,54",52,55,1225510,55,0,13,47,,70,,151323,48,65,61,48,53,,45300,"0,6",4200,39
18.11.2024 16:40,"2,45",52,55,1225510,55,0,14,46,,70,,151323,48,64,61,48,53,,46500,"0,6",4200,39
18.11.2024 16:45,"2,47",53,55,1225520,55,0,13,46,,70,,151323,59,65,61,36,53,,45500,"0,6",4100,41
18.11.2024 16:50,"2,62",53,55,1225520,55,0,13,46,,70,,151324,50,65,61,32,53,,46700,"0,6",4200,41
18.11.2024 16:55,"2,59",53,55,1225520,55,0,14,45,,70,,151324,40,64,61,44,53,,48300,"0,6",4000,41
18.11.2024 17:00,"4,07",53,55,1225530,55,0,14,45,,70,,151325,51,64,60,43,53,,63200,"0,59",3800,41
18.11.2024 17:05,"4,26",51,55,1225530,56,0,13,47,,70,,151325,54,64,60,38,52,,51900,"0,6",3700,46
18.11.2024 17:10,"4,33",50,55,1225540,55,0,11,47,,70,,151325,55,65,59,16,51,,62800,"0,59",4100,46
18.11.2024 17:15,"4,81",49,54,1225540,55,0,11,54,,70,,151326,52,65,58,17,52,,87200,"0,6",4500,60
18.11.2024 17:20,"4,97",50,54,1225550,55,0,11,54,,70,,151326,53,65,61,16,53,,83600,"0,6",4600,64
18.11.2024 17:25,"3,91",53,54,1225560,55,0,11,53,,70,,151326,51,64,61,16,54,,88300,"0,6",4700,62
18.11.2024 17:30,"3,5",55,55,1225570,55,0,12,50,,70,,151327,35,64,61,18,54,,68800,"0,6",4500,56
18.11.2024 17:35,"3,02",56,55,1225570,55,0,12,46,,70,,151327,30,64,55,24,55,,68800,"0,6",4300,48
18.11.2024 17:40,"2,54",55,55,1225570,55,0,12,44,,70,,151327,43,65,61,22,54,,57900,"0,6",4300,42
18.11.2024 17:45,"2,35",55,55,1225580,55,0,12,44,,70,,151328,53,65,61,31,54,,44200,"0,6",4400,36
18.11.2024 17:50,"2,27",55,55,1225580,55,0,12,43,,70,,151328,38,65,61,37,54,,41200,"0,59",4500,33
18.11.2024 17:55,"2,21",54,55,1225580,55,0,12,44,,70,,151329,48,65,61,40,54,,37300,"0,59",4500,30
18.11.2024 18:00,"2,2",54,55,1225590,55,0,12,44,,70,,151329,44,65,61,27,54,,38000,"0,6",4400,30
18.11.2024 18:05,"2,3",53,55,1225590,55,0,12,46,,70,,151329,53,66,61,26,54,,37000,"0,6",4500,32
18.11.2024 18:10,"2,42",53,54,1225590,55,0,12,47,,70,,151330,58,65,61,35,54,,38900,"0,6",4500,36
18.11.2024 18:15,"2,57",53,55,1225600,55,0,12,47,,70,,151330,42,65,61,48,54,,44200,"0,59",4500,39
18.11.2024 18:20,"2,64",53,55,1225600,55,0,12,46,,70,,151330,43,65,61,49,54,,46200,"0,59",4400,43
18.11.2024 18:25,"2,71",53,55,1225610,55,0,12,45,,70,,151331,57,65,61,41,54,,47700,"0,59",4400,46
18.11.2024 18:30,"2,9",54,55,1225610,55,0,12,46,,70,,151331,44,65,59,45,54,,51400,"0,59",4300,48
18.11.2024 18:35,"2,98",54,55,1225610,55,0,12,47,,70,,151332,57,65,61,44,54,,52700,"0,59",4200,49
18.11.2024 18:40,"2,92",55,55,1225620,55,0,12,47,,70,,151332,46,65,60,43,54,,54900,"0,59",4100,47
18.11.2024 18:45,"2,92",52,55,1225620,55,0,12,49,,70,,151332,57,63,60,38,54,,54100,"0,59",3700,52
18.11.2024 18:50,"4,46",52,55,1225630,55,0,12,51,,70,,151333,41,63,61,47,54,,80900,"0,59",4500,57
18.11.2024 18:55,"4,66",53,54,1225640,55,0,12,55,,70,,151333,57,65,61,22,54,,58400,"0,6",4500,65
18.11.2024 19:00,"4,99",54,55,1225640,55,0,12,58,,70,,151333,45,65,61,26,54,,75800,"0,6",4500,69
18.11.2024 19:05,"4,83",56,55,1225650,55,0,12,54,,70,,151334,52,66,60,35,56,,101000,"0,6",4400,63
18.11.2024 19:10,"4,01",57,55,1225660,55,0,12,52,,70,,151334,54,66,60,28,56,,75900,"0,59",4500,58
18.11.2024 19:15,"3,72",57,54,1225660,55,0,11,46,,70,,151334,53,66,59,16,56,,63800,"0,59",4600,48
18.11.2024 19:20,"2,83",57,54,1225670,54,0,11,45,,70,,151335,50,66,61,16,55,,54400,"0,6",4800,44
18.11.2024 19:25,"2,66",56,54,1225670,54,0,11,43,,70,,151335,52,65,61,28,55,,43200,"0,61",4600,35
18.11.2024 19:30,"2,28",55,54,1225670,55,0,11,42,,70,,151336,57,66,61,33,54,,37000,"0,59",4600,33
18.11.2024 19:35,"2,16",55,54,1225670,54,0,11,43,,70,,151336,53,66,60,22,54,,35700,"0,59",4600,33
18.11.2024 19:40,"2,21",54,54,1225680,54,0,11,44,,70,,151336,34,65,61,42,54,,36900,"0,59",4700,31
18.11.2024 19:45,"2,23",54,54,1225680,55,0,12,45,,70,,151337,32,65,61,41,54,,37500,"0,59",4500,32
18.11.2024 19:50,"2,23",53,54,1225680,55,0,12,45,,70,,151337,39,64,61,43,54,,39900,"0,59",4500,33
18.11.2024 19:55,"2,3",53,55,1225690,55,0,12,46,,70,,151338,38,64,61,40,54,,38600,"0,6",4400,36
18.11.2024 20:00,"2,36",53,55,1225690,55,0,12,46,,70,,151338,52,65,60,31,54,,45300,"0,6",4400,39
18.11.2024 20:05,"2,48",53,55,1225700,55,0,12,46,,70,,151338,44,65,60,20,54,,42300,"0,59",4300,43
18.11.2024 20:10,"2,61",54,55,1225700,55,0,12,47,,70,,151339,49,64,59,45,54,,47900,"0,59",4000,44
18.11.2024 20:15,"4,5",52,55,1225710,55,0,12,51,,70,,151339,45,63,60,46,53,,80400,"0,59",4400,59
18.11.2024 20:20,"4,76",52,55,1225710,55,0,12,53,,70,,151339,53,62,61,45,54,,66300,"0,59",4500,65
18.11.2024 20:25,"4,97",53,54,1225720,55,0,12,54,,70,,151340,42,64,61,49,54,,81700,"0,6",4500,63
18.11.2024 20:30,"4,82",55,55,1225730,55,0,12,53,,70,,151340,39,64,61,50,55,,85900,"0,59",4500,61
18.11.2024 20:35,"3,94",56,55,1225730,55,0,13,51,,70,,151341,39,64,61,50,55,,79000,"0,6",4500,59
18.11.2024 20:40,"3,6",56,55,1225740,55,0,13,49,,70,,151341,41,64,61,48,55,,66900,"0,59",4400,55
18.11.2024 20:45,"3,38",57,55,1225740,55,0,13,46,,70,,151341,49,65,61,47,55,,61200,"0,6",4300,46
18.11.2024 20:50,"2,73",56,55,1225750,55,0,12,44,,70,,151342,49,66,60,20,55,,45100,"0,6",4300,40
18.11.2024 20:55,"2,44",55,55,1225750,55,0,11,42,,70,,151342,53,66,60,20,54,,42600,"0,59",4400,33
18.11.2024 21:00,"2,18",55,54,1225750,55,0,11,44,,70,,151342,47,66,59,28,54,,36500,"0,6",4500,31
18.11.2024 21:05,"2,22",54,55,1225760,55,0,11,45,,70,,151343,42,66,58,41,54,,38100,"0,59",4400,34
18.11.2024 21:10,"2,28",54,54,1225760,55,0,11,46,,70,,151343,56,66,60,19,54,,37700,"0,6",4700,34
18.11.2024 21:15,"2,38",53,55,1225760,55,0,12,47,,70,,151344,38,66,61,43,54,,40300,"0,59",4400,41
18.11.2024 21:20,"2,54",53,55,1225770,55,0,12,47,,70,,151344,45,65,60,45,55,,42900,"0,6",4400,45
18.11.2024 21:25,"2,76",54,55,1225770,55,0,12,47,,70,,151344,48,65,61,42,55,,48200,"0,6",4400,45
18.11.2024 21:30,"2,81",54,55,1225780,55,0,12,45,,70,,151345,53,65,60,40,55,,51100,"0,6",4300,46
18.11.2024 21:35,"2,71",54,55,1225780,55,0,12,45,,70,,151345,57,65,61,30,55,,48600,"0,59",4300,46
18.11.2024 21:40,"2,62",53,55,1225790,55,0,11,45,,70,,151345,46,64,60,39,54,,45900,"0,6",3800,49
18.11.2024 21:45,"4,45",53,55,1225790,55,0,11,48,,70,,151346,53,62,59,38,53,,120900,"0,59",4400,57
18.11.2024 21:50,"4,63",53,55,1225800,55,0,11,54,,70,,151346,58,65,61,37,53,,69400,"0,59",4600,65
18.11.2024 21:55,"5,01",54,54,1225810,54,0,11,56,,70,,151346,55,66,61,48,54,,81500,"0,6",4800,68
18.11.2024 22:00,"5,11",55,54,1225810,54,0,11,53,,70,,151347,55,66,61,46,55,,93000,"0,6",4800,64
18.11.2024 22:05,"4,01",56,54,1225820,55,0,12,52,,70,,151347,53,66,60,48,56,,75700,"0,6",4500,61
18.11.2024 22:10,"3,6",57,54,1225830,55,0,11,48,,70,,151348,55,66,60,16,56,,67100,"0,59",4600,54
18.11.2024 22:15,"3,17",57,55,1225830,55,0,12,46,,70,,151348,51,66,61,27,56,,53100,"0,6",4400,47
18.11.2024 22:20,"2,88",57,55,1225830,55,0,12,43,,70,,151348,50,65,61,27,55,,48900,"0,6",4600,42
18.11.2024 22:25,"2,52",56,55,1225840,55,0,12,41,,70,,151349,45,65,61,30,55,,40000,"0,59",4400,35
18.11.2024 22:30,"2,23",55,55,1225840,55,0,12,42,,70,,151349,38,65,61,46,55,,34800,"0,6",4200,33
18.11.2024 22:35,"2,21",55,55,1225840,55,0,12,43,,70,,151350,46,64,61,45,55,,34700,"0,6",4100,35
18.11.2024 22:40,"2,28",55,55,1225850,55,0,12,45,,70,,151350,43,65,59,46,55,,35100,"0,59",4100,35
18.11.2024 22:45,"2,35",54,55,1225850,55,0,13,46,,70,,151350,54,66,61,50,55,,39100,"0,6",4200,38
18.11.2024 22:50,"2,42",54,55,1225850,55,0,12,45,,70,,151351,58,66,61,32,55,,39800,"0,59",4100,40
18.11.2024 22:55,"2,5",54,55,1225860,55,0,12,45,,70,,151351,55,66,61,31,55,,43700,"0,6",4100,42
18.11.2024 23:00,"2,54",55,55,1225860,55,0,12,45,,70,,151351,34,65,61,48,55,,44700,"0,6",4300,42
18.11.2024 23:05,"2,57",55,55,1225860,55,0,12,44,,70,,151352,34,65,61,45,55,,44200,"0,6",4200,42
18.11.2024 23:10,"2,62",55,55,1225870,55,0,12,44,,70,,151352,34,64,61,42,55,,44300,"0,6",4100,42
18.11.2024 23:15,"2,59",55,55,1225870,56,0,12,44,,70,,151352,34,64,61,42,55,,45200,"0,59",4000,42
18.11.2024 23:20,"2,5",55,55,1225880,56,0,13,43,,70,,151353,40,64,60,46,55,,44000,"0,6",3800,40
18.11.2024 23:25,"4,18",53,55,1225880,55,0,13,47,,70,,151353,52,63,60,45,54,,71600,"0,59",3600,49
18.11.2024 23:30,"4,32",52,55,1225890,55,0,13,52,,70,,151353,47,62,61,47,54,,57300,"0,6",4000,62
18.11.2024 23:35,"4,87",53,55,1225890,55,0,13,54,,70,,151354,43,61,61,49,54,,68700,"0,6",4000,65
18.11.2024 23:40,"4,95",55,55,1225900,55,0,13,53,,70,,151354,42,60,61,49,55,,79300,"0,6",4300,63
18.11.2024 23:45,"3,98",56,55,1225910,55,0,12,50,,70,,151354,57,66,62,23,56,,76200,"0,59",4300,58
18.11.2024 23:50,"3,31",57,55,1225910,55,0,12,45,,70,,151355,36,66,60,40,56,,62100,"0,59",4300,47
18.11.2024 23:55,"2,83",56,55,1225910,55,0,13,43,,70,,151355,42,65,61,43,55,,45500,"0,59",4100,43
19.11.2024 00:00,"2,59",56,55,1225920,55,0,13,43,,70,,151355,41,65,61,42,55,,40300,"0,6",4100,40
19.11.2024 00:05,"2,46",56,55,1225920,55,0,13,43,,70,,151356,59,66,61,37,55,,39500,"0,59",4100,38
19.11.2024 00:10,"2,35",56,55,1225920,55,0,13,43,,70,,151356,46,66,59,45,55,,39800,"0,59",4200,38
