Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
19.11.2024 00:15,"2,38",56,55,1225930,55,0,12,42,,70,,151357,58,66,61,33,55,,39000,"0,59",4100,36
19.11.2024 00:20,"2,35",55,55,1225930,55,0,12,43,,70,,151357,60,65,61,36,55,,38700,"0,6",4300,35
19.11.2024 00:25,"2,29",55,55,1225930,55,0,13,43,,70,,151357,53,66,61,59,55,,37500,"0,6",4300,35
19.11.2024 00:30,"2,28",55,55,1225940,55,0,13,44,,70,,151358,55,65,61,63,55,,36600,"0,6",4600,35
19.11.2024 00:35,"2,3",55,55,1225940,55,0,13,44,,70,,151358,54,65,61,63,55,,37200,"0,6",4100,35
19.11.2024 00:40,"2,3",54,55,1225940,55,0,13,45,,70,,151358,59,65,62,27,55,,37400,"0,6",4100,36
19.11.2024 00:45,"2,39",54,55,1225950,56,0,13,45,,70,,151359,36,65,61,35,55,,39800,"0,6",4000,38
19.11.2024 00:50,"2,4",54,55,1225950,56,0,13,45,,70,,151359,35,64,61,35,55,,40400,"0,6",3900,40
19.11.2024 00:55,"2,5",54,55,1225950,56,0,13,44,,70,,151359,43,65,60,42,55,,40800,"0,6",3800,40
19.11.2024 01:00,"2,53",55,55,1225960,56,0,13,45,,70,,151360,46,64,61,41,55,,41100,"0,6",3800,42
19.11.2024 01:05,"4,27",53,55,1225960,55,0,13,0,,70,,151360,44,64,60,49,53,,62200,"0,6",3700,0
19.11.2024 01:10,"4,13",52,55,1225970,55,0,14,0,,70,,151360,44,63,61,54,53,,49800,"0,6",4100,0
19.11.2024 01:15,"4,12",52,55,1225970,55,0,13,0,,1,,151361,59,66,62,41,53,,47600,"0,6",4200,0
19.11.2024 01:20,"0,08",51,55,1225970,55,0,12,0,,1,,151361,59,66,61,36,52,,1800,"0,59",4200,0
19.11.2024 01:25,"0,03",51,55,1225970,55,0,12,0,,1,,151361,43,66,61,47,51,,500,"0,6",4200,0
19.11.2024 01:30,0,51,55,1225970,55,0,12,0,,0,,151362,48,66,60,45,50,,0,"0,6",4300,0
19.11.2024 01:35,0,50,55,1225970,56,0,12,0,,0,,151362,45,65,61,45,48,,0,"0,59",4100,0
19.11.2024 01:40,0,50,55,1225970,56,0,12,0,,0,,151362,47,66,60,52,47,,0,"0,59",3900,0
19.11.2024 01:45,0,48,55,1225970,55,0,12,0,,0,,151363,43,65,61,53,46,,0,"0,59",4100,0
19.11.2024 01:50,0,47,55,1225970,55,0,13,0,,0,,151363,42,65,61,51,45,,0,"0,6",4100,0
19.11.2024 01:55,0,46,55,1225970,55,0,13,0,,0,,151363,47,65,61,50,44,,0,"0,6",4100,0
19.11.2024 02:00,0,45,55,1225970,56,0,13,0,,0,,151364,47,64,61,49,44,,0,"0,6",4100,0
19.11.2024 02:05,0,44,55,1225970,55,0,13,0,,0,,151364,46,64,61,49,43,,0,"0,59",4000,0
19.11.2024 02:10,0,43,55,1225970,55,0,13,0,,0,,151364,45,63,61,49,43,,0,"0,59",4100,0
19.11.2024 02:15,0,42,55,1225970,56,0,14,0,,0,,151365,44,63,61,48,42,,0,"0,6",4100,0
19.11.2024 02:20,0,41,55,1225970,56,0,14,0,,0,,151365,43,62,61,48,42,,0,"0,6",4000,0
19.11.2024 02:25,0,41,55,1225970,56,0,14,0,,0,,151365,42,62,61,48,41,,0,"0,6",4000,0
19.11.2024 02:30,0,40,55,1225970,56,0,14,0,,0,,151366,42,62,61,42,41,,0,"0,6",4100,0
19.11.2024 02:35,0,40,55,1225970,56,0,14,0,,0,,151366,42,62,61,43,40,,0,"0,59",4000,0
19.11.2024 02:40,0,40,55,1225970,56,0,14,0,,0,,151367,41,62,61,43,40,,0,"0,6",3900,0
19.11.2024 02:45,0,40,55,1225970,56,0,15,0,,0,,151367,41,61,61,43,40,,0,"0,6",3900,0
19.11.2024 02:50,"4,61",39,56,1225970,56,0,15,0,,70,,151367,41,62,59,46,39,,-12800,"0,6",3700,0
19.11.2024 02:55,"4,18",39,55,1225970,55,0,15,0,,70,,151367,41,62,61,46,39,,54800,"0,59",2400,0
19.11.2024 03:00,"4,18",39,55,1225980,55,0,15,0,,70,,151368,41,61,61,45,38,,51000,"0,59",4000,0
19.11.2024 03:05,"4,13",38,55,1225980,55,0,15,0,,1,,151368,41,61,61,45,38,,50000,"0,6",4300,0
19.11.2024 03:10,"0,14",38,55,1225980,55,0,15,0,,1,,151368,41,61,61,45,38,,3600,"0,6",4500,0
19.11.2024 03:15,"0,01",38,55,1225980,55,0,16,0,,1,,151369,40,60,61,44,37,,200,"0,59",4300,0
19.11.2024 03:20,0,37,55,1225980,55,0,16,0,,0,,151369,40,60,61,44,37,,0,"0,6",4200,0
19.11.2024 03:25,0,37,55,1225980,55,0,16,0,,0,,151370,40,59,61,44,36,,0,"0,6",4200,0
19.11.2024 03:30,0,36,55,1225980,56,0,16,0,,0,,151370,39,59,61,43,36,,0,"0,6",4200,0
19.11.2024 03:35,"0,1",36,55,1225980,56,0,16,0,,0,,151370,43,62,61,44,36,,100,"0,59",4000,0
19.11.2024 03:40,0,36,55,1225980,56,0,16,0,,0,,151371,43,64,61,45,36,,0,"0,59",4100,0
19.11.2024 03:45,0,36,55,1225980,55,0,16,0,,0,,151371,41,64,61,45,35,,0,"0,59",4100,0
19.11.2024 03:50,0,35,55,1225980,55,0,16,0,,0,,151371,40,63,61,45,35,,0,"0,59",4100,0
19.11.2024 03:55,0,35,55,1225980,56,0,16,0,,0,,151372,39,63,61,44,35,,0,"0,6",4100,0
19.11.2024 04:00,0,35,55,1225980,56,0,17,0,,0,,151372,40,63,61,46,34,,0,"0,6",4100,0
19.11.2024 04:05,0,34,55,1225980,56,0,17,0,,0,,151372,43,63,61,46,34,,0,"0,6",4000,0
19.11.2024 04:10,0,34,55,1225980,56,0,17,0,,0,,151373,42,63,61,46,34,,0,"0,59",4100,0
19.11.2024 04:15,0,34,55,1225980,56,0,17,0,,0,,151373,41,62,61,46,34,,0,"0,6",4100,0
19.11.2024 04:20,0,34,55,1225980,56,0,17,0,,0,,151373,41,62,61,45,33,,0,"0,6",4100,0
19.11.2024 04:25,0,34,55,1225980,56,0,17,0,,0,,151374,40,61,61,45,33,,0,"0,6",4000,0
19.11.2024 04:30,0,33,55,1225980,56,0,17,0,,0,,151374,40,61,61,44,33,,0,"0,6",4000,0
19.11.2024 04:50,"4,15",32,55,1225990,56,0,18,0,,70,,151375,39,62,61,45,32,,48700,"0,59",2800,0
19.11.2024 04:55,"4,2",32,55,1225990,55,0,18,0,,70,,151376,40,61,61,44,32,,44700,"0,6",4000,0
19.11.2024 05:00,"4,15",32,55,1225990,55,0,16,0,,0,,151376,57,65,61,31,32,,42900,"0,6",4300,0
19.11.2024 05:05,"0,1",32,55,1225990,55,0,12,74,,70,,151376,56,66,60,24,36,,2600,"0,59",4400,84
19.11.2024 05:10,"6,54",44,55,1226000,55,0,12,99,,70,,151377,54,66,61,27,48,,60700,"0,59",4400,98
19.11.2024 05:15,"6,43",53,55,1226020,55,0,12,89,,70,,151377,30,65,61,41,54,,197800,"0,59",4500,90
19.11.2024 05:20,"6,69",56,55,1226040,55,0,12,75,,70,,151378,30,65,61,43,57,,189400,"0,59",4400,90
19.11.2024 05:25,"6,55",59,55,1226050,55,0,12,70,,70,,151378,32,64,61,40,57,,169900,"0,6",4400,74
19.11.2024 05:30,"5,41",58,55,1226060,55,0,12,60,,70,,151378,32,64,61,39,58,,146500,"0,6",4300,65
19.11.2024 05:35,"4,37",56,55,1226070,55,0,13,60,,70,,151379,32,63,61,37,58,,81900,"0,6",4200,65
19.11.2024 05:40,"4,23",57,55,1226080,55,0,13,52,,70,,151379,56,65,61,31,57,,78300,"0,6",4200,62
19.11.2024 05:45,"3,74",58,55,1226080,55,0,13,50,,70,,151379,40,65,61,43,57,,67700,"0,59",4100,62
19.11.2024 05:50,"3,79",57,55,1226090,55,0,13,44,,70,,151380,41,64,61,42,56,,64100,"0,59",4200,47
19.11.2024 05:55,"2,4",56,55,1226090,55,0,13,38,,70,,151380,46,65,61,42,55,,38600,"0,6",4200,38
19.11.2024 06:00,"2,28",55,55,1226090,55,0,13,42,,70,,151380,50,65,60,45,54,,36000,"0,59",4300,37
19.11.2024 06:05,"2,35",54,55,1226100,55,0,13,49,,70,,151381,45,65,60,49,53,,37200,"0,6",4200,37
19.11.2024 06:10,"2,66",54,55,1226100,55,0,13,51,,70,,151381,55,65,61,44,54,,49100,"0,59",4300,40
19.11.2024 06:15,"2,78",53,55,1226100,55,0,14,50,,70,,151381,53,64,61,44,55,,50000,"0,59",4200,43
19.11.2024 06:20,"2,83",54,55,1226110,55,0,14,49,,70,,151382,42,64,61,42,55,,48600,"0,6",4100,47
19.11.2024 06:25,"2,95",54,55,1226110,55,0,14,48,,70,,151382,44,64,60,48,55,,54600,"0,59",4000,48
19.11.2024 06:30,"4,32",52,55,1226120,55,0,14,51,,70,,151382,56,63,60,43,54,,85700,"0,6",3800,56
19.11.2024 06:35,"4,7",53,55,1226120,55,0,14,54,,70,,151383,53,61,61,47,54,,64800,"0,59",4100,66
19.11.2024 06:40,"4,97",54,55,1226130,55,0,14,57,,70,,151383,46,62,61,45,54,,81900,"0,6",4300,64
19.11.2024 06:45,"5,14",54,55,1226140,55,0,11,55,,70,,151384,55,66,59,16,54,,83000,"0,6",4400,65
19.11.2024 06:50,"5,06",57,55,1226150,55,0,11,56,,70,,151384,58,66,61,22,55,,90400,"0,59",4400,66
19.11.2024 06:55,"4,41",57,55,1226150,55,0,12,51,,70,,151384,40,65,61,30,56,,82000,"0,59",4400,57
19.11.2024 07:00,"3,48",57,54,1226160,55,0,12,49,,70,,151385,59,66,61,28,56,,60000,"0,6",4700,52
19.11.2024 07:05,"3,12",56,55,1226160,55,0,11,47,,70,,151385,56,66,61,27,55,,50400,"0,59",4500,49
19.11.2024 07:10,"2,78",56,55,1226170,55,0,12,45,,70,,151385,49,66,60,42,55,,49800,"0,6",4500,43
19.11.2024 07:15,"2,66",56,55,1226170,55,0,12,45,,70,,151386,56,66,61,22,55,,43200,"0,59",4400,41
19.11.2024 07:20,"2,55",55,55,1226170,55,0,12,47,,70,,151386,37,65,61,30,54,,41700,"0,59",4300,38
19.11.2024 07:25,"2,5",55,55,1226180,55,0,12,47,,70,,151387,55,66,61,33,54,,41700,"0,59",4200,38
19.11.2024 07:30,"2,47",54,55,1226180,55,0,12,47,,70,,151387,55,66,60,26,54,,41300,"0,59",4000,36
19.11.2024 07:35,"2,56",54,55,1226180,55,0,12,47,,70,,151387,51,66,61,35,54,,42200,"0,59",4200,41
19.11.2024 07:40,"2,62",54,55,1226190,56,0,12,47,,70,,151388,56,65,61,34,55,,45100,"0,61",4100,41
19.11.2024 07:45,"2,65",54,55,1226190,56,0,12,47,,70,,151388,48,66,60,36,55,,48200,"0,59",4100,41
19.11.2024 07:50,"2,6",54,55,1226200,55,0,12,47,,70,,151388,53,65,61,19,55,,47000,"0,59",4100,43
19.11.2024 07:55,"2,71",54,55,1226200,55,0,12,47,,70,,151389,57,64,61,38,54,,46600,"0,59",4100,45
19.11.2024 08:00,"4,21",52,55,1226210,55,0,12,51,,70,,151389,48,64,60,51,54,,93200,"0,59",3800,55
19.11.2024 08:05,"4,82",52,55,1226210,55,0,12,54,,70,,151389,46,63,61,49,54,,72800,"0,6",4100,66
19.11.2024 08:10,"5,05",54,55,1226220,55,0,12,56,,70,,151390,54,64,61,39,54,,78500,"0,6",4200,66
19.11.2024 08:15,"5,15",55,55,1226230,55,0,12,57,,70,,151390,60,66,62,32,55,,86700,"0,6",4300,66
19.11.2024 08:20,"4,09",56,55,1226230,55,0,12,53,,70,,151390,59,66,61,34,56,,77300,"0,6",4200,59
19.11.2024 08:25,"3,29",56,55,1226240,55,0,12,49,,70,,151391,53,65,61,22,55,,59000,"0,59",4200,53
19.11.2024 08:30,"2,95",56,55,1226240,55,0,11,47,,70,,151391,54,66,60,31,55,,53500,"0,59",4000,43
19.11.2024 08:35,"2,67",55,55,1226250,55,0,12,47,,70,,151391,40,65,61,38,55,,42600,"0,6",4300,40
19.11.2024 08:40,"2,54",55,55,1226250,55,0,12,47,,70,,151391,57,66,61,37,55,,42900,"0,6",4300,40
19.11.2024 08:45,"2,6",55,55,1226250,55,0,12,49,,70,,151392,58,66,61,30,55,,43700,"0,59",4200,41
19.11.2024 08:50,"2,62",54,55,1226260,55,0,11,49,,70,,151392,56,66,61,20,55,,45600,"0,59",4200,43
19.11.2024 08:55,"2,76",54,55,1226260,55,0,12,49,,70,,151393,34,65,60,38,55,,48700,"0,59",4400,47
19.11.2024 09:00,"2,9",54,55,1226270,55,0,11,49,,70,,151393,57,66,61,23,55,,49100,"0,6",4200,48
19.11.2024 09:05,"2,93",55,55,1226270,55,0,12,49,,70,,151393,48,65,61,34,55,,53500,"0,6",4200,49
19.11.2024 09:10,"2,98",55,55,1226280,55,0,12,47,,70,,151394,46,65,60,48,55,,52000,"0,6",4400,49
19.11.2024 09:15,"2,95",55,55,1226280,55,0,12,47,,70,,151394,51,65,57,37,55,,52600,"0,6",4300,48
19.11.2024 09:20,"2,86",55,55,1226280,55,0,12,45,,70,,151394,58,65,60,39,55,,52700,"0,6",4100,45
19.11.2024 09:25,"4,42",53,55,1226290,55,0,12,49,,70,,151395,60,63,61,30,54,,75000,"0,59",3900,48
19.11.2024 09:30,"4,42",52,55,1226300,55,0,12,49,,70,,151395,58,65,61,30,53,,65400,"0,6",4200,50
19.11.2024 09:35,"4,63",52,55,1226300,55,0,12,54,,70,,151395,40,64,60,36,53,,71800,"0,59",4300,63
19.11.2024 09:40,"4,95",54,55,1226310,55,0,12,52,,70,,151396,50,64,61,38,54,,82700,"0,6",4400,63
19.11.2024 09:45,"3,67",55,55,1226320,55,0,12,51,,70,,151396,57,66,61,20,55,,82900,"0,59",4400,59
19.11.2024 09:50,"3,31",56,54,1226320,55,0,11,45,,70,,151396,55,66,61,25,55,,63800,"0,59",4500,48
19.11.2024 09:55,"2,79",56,55,1226330,55,0,12,45,,70,,151397,33,65,61,40,55,,47500,"0,6",4600,43
19.11.2024 10:00,"2,42",55,55,1226330,55,0,12,44,,70,,151397,47,65,61,47,54,,40900,"0,6",4400,36
19.11.2024 10:05,"2,3",55,55,1226330,55,0,12,42,,70,,151398,49,65,61,46,54,,38200,"0,59",4300,36
19.11.2024 10:10,"2,33",54,55,1226340,55,0,12,42,,70,,151398,51,65,61,42,54,,38400,"0,6",4200,34
19.11.2024 10:15,"2,18",54,55,1226340,55,0,12,42,,70,,151398,45,65,61,36,53,,39300,"0,6",4200,31
19.11.2024 10:20,"2,23",54,55,1226340,55,0,12,43,,70,,151399,43,65,60,43,53,,40800,"0,6",4200,31
19.11.2024 10:25,"2,18",53,55,1226350,55,0,12,43,,70,,151399,48,65,60,46,53,,38700,"0,59",4200,31
19.11.2024 10:30,"2,16",53,55,1226350,55,0,11,43,,70,,151399,56,66,61,25,53,,38600,"0,58",4300,31
19.11.2024 10:50,"4,13",51,55,1226370,55,0,11,49,,70,,151401,48,63,60,23,51,,139500,"0,6",3800,47
19.11.2024 10:55,"4,64",50,54,1226370,54,0,11,53,,70,,151401,53,64,59,39,52,,67200,"0,59",4600,58
19.11.2024 11:00,"4,87",51,54,1226380,54,0,11,53,,70,,151402,55,66,60,32,52,,81700,"0,59",4800,66
19.11.2024 11:05,"5,03",54,54,1226390,54,0,12,53,,70,,151402,60,66,62,41,53,,97600,"0,6",5000,64
19.11.2024 11:10,"3,53",55,54,1226400,55,0,12,49,,70,,151402,54,65,61,42,54,,78400,"0,6",4800,56
19.11.2024 11:15,"3,38",56,54,1226400,55,0,11,49,,70,,151403,57,66,61,21,54,,59800,"0,59",4600,56
19.11.2024 11:20,"2,84",56,55,1226410,55,0,11,41,,70,,151403,55,66,61,23,54,,53500,"0,6",4500,38
19.11.2024 11:25,"2,16",55,55,1226410,55,0,12,36,,70,,151404,37,65,61,47,53,,37300,"0,6",4400,24
19.11.2024 11:30,"1,75",54,55,1226410,55,0,12,36,,70,,151404,52,66,58,38,53,,27800,"0,6",4300,16
19.11.2024 11:35,"1,37",53,55,1226410,55,0,12,36,,70,,151404,51,65,61,37,53,,28800,"0,6",4300,15
19.11.2024 11:40,"1,49",52,55,1226420,55,0,12,36,,70,,151405,41,65,61,44,53,,29700,"0,6",4300,17
19.11.2024 11:45,"1,57",52,55,1226420,55,0,12,35,,70,,151405,57,66,61,23,52,,31800,"0,6",4300,20
19.11.2024 11:50,"1,8",52,55,1226420,55,0,12,36,,70,,151405,58,65,61,23,52,,32300,"0,59",4200,25
19.11.2024 11:55,"1,99",52,55,1226420,55,0,12,39,,70,,151406,46,65,60,41,52,,34800,"0,6",4300,30
19.11.2024 12:00,"2,17",52,55,1226430,55,0,12,43,,70,,151406,56,65,60,36,52,,40000,"0,6",4200,35
19.11.2024 12:05,"2,3",52,55,1226430,55,0,12,44,,70,,151406,47,65,61,44,52,,45400,"0,6",4200,36
19.11.2024 12:10,"2,3",52,55,1226440,55,0,12,42,,70,,151407,54,65,61,39,52,,44800,"0,6",4200,35
19.11.2024 12:15,"2,28",52,55,1226440,55,0,12,42,,70,,151407,44,65,59,45,52,,42400,"0,6",4100,35
19.11.2024 12:20,"4,1",51,55,1226450,55,0,12,45,,70,,151408,44,64,60,43,51,,111400,"0,6",3900,42
19.11.2024 12:25,"4,39",49,55,1226450,55,0,12,55,,70,,151408,49,63,60,47,51,,56800,"0,6",4200,60
19.11.2024 12:30,"4,9",50,55,1226460,55,0,12,53,,70,,151408,53,62,61,43,52,,84400,"0,6",4200,62
19.11.2024 13:20,"1,8",51,55,1226500,55,0,12,37,,69,,151412,32,65,61,36,51,,34300,"0,59",4300,27
19.11.2024 13:25,"2,04",51,55,1226500,55,0,12,41,,69,,151412,56,66,60,23,51,,37700,"0,59",4300,32
19.11.2024 13:30,"2,23",51,55,1226500,55,0,11,43,,69,,151413,47,66,60,27,51,,46400,"0,59",4100,34
19.11.2024 14:20,"3,19",53,55,1226550,55,0,12,47,,69,,151416,37,65,58,30,53,,77000,"0,59",4200,53
19.11.2024 14:25,"2,9",53,55,1226560,55,0,12,45,,69,,151416,52,66,58,36,53,,63100,"0,59",4100,47
19.11.2024 14:30,"2,67",53,55,1226560,55,0,11,40,,69,,151417,56,66,61,22,52,,51600,"0,59",4200,40
19.11.2024 15:20,"4,12",50,55,1226600,55,0,11,48,,70,,151421,40,63,56,37,50,,96200,"0,6",3300,42
19.11.2024 15:25,"4,56",48,54,1226600,54,0,12,55,,70,,151421,39,63,60,33,51,,60600,"0,6",4700,59
19.11.2024 15:30,"5,06",51,54,1226610,54,0,12,55,,70,,151421,56,65,61,23,52,,92800,"0,6",4300,63
19.11.2024 16:20,"1,97",52,54,1226650,55,0,13,42,,70,,151425,48,66,59,37,52,,35500,"0,6",4600,30
19.11.2024 16:25,"2,14",52,55,1226660,55,0,12,43,,70,,151426,43,66,60,26,52,,45200,"0,59",4500,31
19.11.2024 16:30,"2,35",52,55,1226660,55,0,11,45,,70,,151426,55,66,60,15,52,,43200,"0,59",4400,35
19.11.2024 17:35,"2,33",55,55,1226720,55,0,11,42,,70,,151431,51,66,60,36,54,,42700,"0,6",4400,37
19.11.2024 17:40,"2,26",55,55,1226730,55,0,11,42,,70,,151431,54,66,60,18,54,,37900,"0,59",4200,34
19.11.2024 17:45,"2,28",54,55,1226730,55,0,11,42,,70,,151431,46,66,57,39,54,,38700,"0,59",4200,32
19.11.2024 18:35,"5,1",54,54,1226780,55,0,11,56,,70,,151435,58,66,61,26,54,,91600,"0,59",4400,69
19.11.2024 18:40,"5,1",55,54,1226780,55,0,11,58,,70,,151435,50,66,60,40,55,,92500,"0,6",4600,67
19.11.2024 18:45,"4,3",57,55,1226790,55,0,12,56,,70,,151436,48,66,61,38,56,,83000,"0,6",4600,65
19.11.2024 19:35,"2,83",54,55,1226830,55,0,12,47,,70,,151440,40,65,61,43,55,,50900,"0,6",4300,47
19.11.2024 19:40,"2,89",55,55,1226830,55,0,11,46,,70,,151440,56,66,60,20,55,,51100,"0,59",4300,47
19.11.2024 19:45,"2,69",55,55,1226840,55,0,11,46,,70,,151440,57,65,60,25,55,,50000,"0,6",4300,46
19.11.2024 20:50,"2,47",54,55,1226900,55,0,12,46,,70,,151445,58,66,62,26,55,,39400,"0,59",4100,39
19.11.2024 20:55,"2,52",54,55,1226900,55,0,11,46,,70,,151445,55,66,60,18,55,,44600,"0,6",4400,40
19.11.2024 21:00,"2,5",54,55,1226910,55,0,11,45,,70,,151446,55,66,60,25,55,,43200,"0,59",4500,43
19.11.2024 21:50,"2,74",57,55,1226970,55,0,11,45,,70,,151449,57,66,60,21,55,,41500,"0,59",4200,47
19.11.2024 21:55,"2,8",57,55,1226970,55,0,11,46,,70,,151450,42,66,61,36,55,,42300,"0,6",4200,46
19.11.2024 22:00,"2,65",56,55,1226970,55,0,12,46,,70,,151450,37,65,61,43,55,,43900,"0,6",4300,42
19.11.2024 22:50,"4,24",53,55,1227000,55,0,11,42,,70,,151454,58,63,61,27,54,,76700,"0,6",4000,37
19.11.2024 22:55,"4,51",51,55,1227010,55,0,11,49,,70,,151454,48,60,60,48,53,,76700,"0,6",4000,55
19.11.2024 23:00,"5,04",53,55,1227020,55,0,11,55,,70,,151454,55,63,61,44,54,,81600,"0,59",4400,68
20.11.2024 00:05,"1,94",53,55,1227070,56,0,13,38,,70,,151459,47,66,61,40,54,,31300,"0,59",4000,25
20.11.2024 00:10,"2,14",53,55,1227070,55,0,12,42,,70,,151459,58,66,61,22,54,,34200,"0,59",4000,31
20.11.2024 00:15,"2,21",53,55,1227080,55,0,12,43,,70,,151460,45,66,58,49,54,,36100,"0,59",4200,33
20.11.2024 01:05,0,52,55,1227120,55,0,14,0,,0,,151463,39,62,61,38,53,,68000,"0,59",4000,0
20.11.2024 01:10,0,52,55,1227120,55,0,14,0,,0,,151464,40,62,61,40,52,,0,"0,59",4000,0
20.11.2024 01:15,0,51,55,1227120,56,0,14,0,,0,,151464,57,65,61,31,52,,0,"0,59",4000,0
20.11.2024 02:05,0,44,55,1227120,55,0,14,0,,0,,151467,42,62,61,43,43,,0,"0,6",4000,0
20.11.2024 02:10,0,43,55,1227120,55,0,14,0,,0,,151468,41,61,61,43,43,,0,"0,6",4000,0
20.11.2024 02:15,0,42,55,1227120,56,0,15,0,,0,,151468,41,61,61,43,42,,0,"0,6",3900,0
20.11.2024 03:05,0,38,55,1227130,55,0,16,0,,0,,151471,40,59,61,42,38,,0,"0,6",4200,0
20.11.2024 03:10,0,38,55,1227130,56,0,16,0,,0,,151472,42,61,61,43,37,,0,"0,6",4100,0
20.11.2024 03:15,0,38,55,1227130,56,0,16,0,,0,,151472,42,61,61,42,37,,0,"0,6",4100,0
20.11.2024 04:05,0,34,55,1227130,55,0,17,0,,0,,151476,45,65,61,51,34,,0,"0,59",4100,0
20.11.2024 04:10,0,34,55,1227130,55,0,16,0,,0,,151476,49,65,61,50,34,,0,"0,6",4100,0
20.11.2024 04:15,0,34,55,1227130,55,0,16,0,,0,,151476,46,64,61,49,34,,0,"0,6",4000,0
20.11.2024 04:50,"0,02",33,55,1227140,55,0,17,0,,0,,151479,45,61,61,46,32,,200,"0,6",4200,0
20.11.2024 04:55,0,32,55,1227140,55,0,17,0,,0,,151479,44,61,61,46,32,,0,"0,6",4200,0
20.11.2024 05:00,0,32,55,1227140,55,0,18,0,,0,,151479,43,60,61,46,32,,0,"0,6",4200,0
20.11.2024 05:05,0,36,55,1227140,56,0,18,100,,69,,151480,42,61,61,45,40,,0,"0,6",4100,99
20.11.2024 05:10,"6,62",48,55,1227160,56,0,18,87,,69,,151480,43,61,61,45,49,,75000,"0,6",4100,91
20.11.2024 05:15,"6,55",53,55,1227170,56,0,18,91,,69,,151481,42,61,61,44,50,,207500,"0,6",4100,81
20.11.2024 05:20,"6,61",56,55,1227190,56,0,18,75,,70,,151481,41,62,61,44,58,,189500,"0,59",4200,81
20.11.2024 05:25,"6,41",58,55,1227200,56,0,18,71,,70,,151481,39,62,61,44,58,,175800,"0,6",4100,77
20.11.2024 05:30,"5,2",57,55,1227210,56,0,18,52,,70,,151482,39,62,61,44,57,,141900,"0,59",4100,62
20.11.2024 05:35,"3,72",56,55,1227220,56,0,18,47,,70,,151482,49,63,61,43,56,,71800,"0,6",4100,58
20.11.2024 05:40,"3,41",56,55,1227220,56,0,17,47,,70,,151482,45,64,60,45,55,,57900,"0,6",4000,55
20.11.2024 05:45,"3,19",56,55,1227230,55,0,17,47,,70,,151483,47,65,61,47,55,,57800,"0,6",4100,53
20.11.2024 05:50,"3,19",56,55,1227230,55,0,17,45,,69,,151483,43,65,61,46,55,,55800,"0,6",4100,46
20.11.2024 05:55,"2,76",55,55,1227240,55,0,16,44,,69,,151483,50,65,61,48,54,,46000,"0,6",4100,43
20.11.2024 06:00,"2,64",55,55,1227240,55,0,16,44,,69,,151484,51,64,61,47,54,,41800,"0,6",4000,39
20.11.2024 06:05,"2,54",54,55,1227240,55,0,16,49,,70,,151484,43,64,61,48,53,,43500,"0,6",4000,40
20.11.2024 06:10,"2,65",54,55,1227250,55,0,15,49,,70,,151484,54,65,61,41,53,,47100,"0,6",3900,41
20.11.2024 06:15,"2,74",52,55,1227250,55,0,15,54,,70,,151485,55,64,61,47,53,,52900,"0,6",3700,53
20.11.2024 06:20,"4,54",51,55,1227260,55,0,15,55,,70,,151485,46,63,61,51,54,,57300,"0,6",4200,65
20.11.2024 06:25,"5,03",53,55,1227260,55,0,14,56,,70,,151485,56,65,61,46,54,,67000,"0,6",4200,67
20.11.2024 06:30,"5,1",54,55,1227270,55,0,14,56,,70,,151486,52,64,61,48,54,,92700,"0,6",4300,67
20.11.2024 06:35,"5,12",54,55,1227280,55,0,14,55,,70,,151486,45,64,61,46,54,,88300,"0,6",4300,65
20.11.2024 06:40,5,56,55,1227290,55,0,14,51,,70,,151486,43,64,61,49,55,,73500,"0,6",4300,58
20.11.2024 06:45,"3,61",56,55,1227290,55,0,12,48,,70,,151487,56,67,61,21,55,,71600,"0,59",4100,53
20.11.2024 06:50,"3,14",56,55,1227300,55,0,12,44,,70,,151487,54,66,61,16,55,,56100,"0,6",4100,42
20.11.2024 06:55,"2,54",56,55,1227300,55,0,11,45,,70,,151488,56,67,61,25,54,,42000,"0,59",4300,40
20.11.2024 07:00,"2,55",55,54,1227300,55,0,11,45,,70,,151488,53,66,61,16,54,,41800,"0,59",4300,40
20.11.2024 07:05,"2,47",55,55,1227310,55,0,12,47,,70,,151488,43,66,61,17,54,,42700,"0,59",4700,39
20.11.2024 07:10,"2,54",54,55,1227310,55,0,12,47,,70,,151489,36,66,60,40,54,,43800,"0,59",4400,38
20.11.2024 07:15,"2,54",54,55,1227310,55,0,12,47,,70,,151489,40,65,61,41,54,,46700,"0,59",4300,38
20.11.2024 07:20,"2,47",54,55,1227320,55,0,12,47,,70,,151489,39,65,61,38,54,,45100,"0,59",4300,38
20.11.2024 07:25,"2,57",54,55,1227320,55,0,12,47,,70,,151490,44,65,61,41,54,,44800,"0,6",4100,39
20.11.2024 07:30,"2,52",54,55,1227320,55,0,12,48,,70,,151490,57,66,61,20,54,,43700,"0,59",4300,40
20.11.2024 07:35,"2,57",54,55,1227330,55,0,12,47,,70,,151491,42,66,61,32,54,,48300,"0,6",4200,41
20.11.2024 07:40,"2,62",54,55,1227330,55,0,11,47,,70,,151491,55,66,60,21,54,,48400,"0,59",4400,42
20.11.2024 07:45,"2,52",54,55,1227340,55,0,11,46,,70,,151491,54,65,59,17,54,,45200,"0,59",4300,42
20.11.2024 07:50,"2,62",52,55,1227340,55,0,11,49,,70,,151492,57,63,60,19,53,,48300,"0,59",4000,47
20.11.2024 07:55,"4,49",51,55,1227350,55,0,11,52,,70,,151492,56,65,60,18,53,,141700,"0,59",3200,55
20.11.2024 08:00,"4,8",53,54,1227360,54,0,11,56,,70,,151492,52,65,61,18,53,,86000,"0,59",4700,65
20.11.2024 08:05,"5,09",54,54,1227370,55,0,11,55,,70,,151493,57,66,61,36,53,,89300,"0,6",4800,66
20.11.2024 08:10,"5,07",54,54,1227370,55,0,11,54,,70,,151493,53,66,58,17,54,,86600,"0,59",4700,64
20.11.2024 08:15,"4,2",55,54,1227380,55,0,11,51,,70,,151493,40,66,60,27,55,,84400,"0,59",4600,53
20.11.2024 08:20,"3,19",56,55,1227390,55,0,12,47,,70,,151494,42,66,61,47,55,,58700,"0,59",4500,50
20.11.2024 08:25,"3,02",56,55,1227390,55,0,11,47,,70,,151494,56,66,60,17,54,,51000,"0,59",4500,48
20.11.2024 08:30,"2,74",56,54,1227390,55,0,11,46,,70,,151495,45,66,61,29,54,,48000,"0,59",4600,42
20.11.2024 08:35,"2,66",55,55,1227400,55,0,11,47,,70,,151495,54,66,58,16,54,,42700,"0,6",4800,41
20.11.2024 08:40,"2,52",55,54,1227400,55,0,11,45,,70,,151495,54,66,60,30,54,,45000,"0,59",4400,34
20.11.2024 08:45,"2,28",54,54,1227400,55,0,11,46,,70,,151496,55,66,59,16,53,,42200,"0,59",4600,25
20.11.2024 08:50,"2,08",54,54,1227410,55,0,11,46,,70,,151496,54,66,61,16,53,,37300,"0,59",4600,24
20.11.2024 08:55,"2,07",53,55,1227410,55,0,12,44,,70,,151497,43,65,61,30,54,,37600,"0,6",4700,24
20.11.2024 09:00,"1,98",53,55,1227410,55,0,12,44,,70,,151497,43,65,57,38,53,,36400,"0,6",4600,25
20.11.2024 09:05,"2,03",52,55,1227420,55,0,11,44,,70,,151497,58,66,61,19,53,,36700,"0,59",4300,27
20.11.2024 09:10,"2,14",52,55,1227420,55,0,12,45,,70,,151498,39,65,61,19,53,,36500,"0,59",4300,31
20.11.2024 09:15,"4,11",50,55,1227430,55,0,12,50,,70,,151498,59,63,59,27,51,,87800,"0,6",4200,40
20.11.2024 09:20,"4,32",49,55,1227440,55,0,11,53,,70,,151498,60,66,62,28,51,,74200,"0,6",3600,43
20.11.2024 09:25,"4,36",48,55,1227440,55,0,12,60,,70,,151499,46,65,61,45,53,,63400,"0,6",4700,58
20.11.2024 09:30,"4,87",52,55,1227450,55,0,12,55,,70,,151499,55,66,61,41,54,,92300,"0,6",4500,64
20.11.2024 09:35,"3,89",54,55,1227460,55,0,12,50,,70,,151500,59,66,61,31,55,,96800,"0,6",4500,59
20.11.2024 09:40,"3,41",55,55,1227460,55,0,12,49,,70,,151500,40,65,61,46,54,,73100,"0,6",4400,57
20.11.2024 09:45,"3,29",56,55,1227470,55,0,12,47,,70,,151500,46,65,60,48,54,,65500,"0,6",4400,51
20.11.2024 09:50,"3,02",56,55,1227470,55,0,12,44,,70,,151501,44,65,61,39,54,,54100,"0,6",4400,41
20.11.2024 09:55,"2,48",55,55,1227480,55,0,12,43,,70,,151501,56,66,60,20,54,,41400,"0,6",4300,40
20.11.2024 10:00,"2,5",55,55,1227480,55,0,12,44,,70,,151501,45,66,59,40,53,,41800,"0,59",4300,37
20.11.2024 10:05,"2,38",54,55,1227480,55,0,12,45,,70,,151502,56,65,61,39,53,,41400,"0,6",4400,35
20.11.2024 10:10,"2,33",54,55,1227490,55,0,12,46,,70,,151502,56,65,61,38,53,,42600,"0,6",4300,33
20.11.2024 10:15,"2,26",54,55,1227490,55,0,12,46,,70,,151502,52,65,61,26,53,,42000,"0,59",4300,30
20.11.2024 10:20,"2,25",53,55,1227490,55,0,12,46,,70,,151503,57,66,62,29,53,,41400,"0,6",4500,30
20.11.2024 10:25,"2,23",53,55,1227500,55,0,12,45,,70,,151503,58,66,61,38,53,,40500,"0,59",4200,31
20.11.2024 10:30,"2,25",53,55,1227500,55,0,12,45,,70,,151504,41,65,61,39,53,,40000,"0,59",4400,34
20.11.2024 10:35,"2,33",53,55,1227500,55,0,12,45,,70,,151504,41,65,61,40,53,,42300,"0,6",4100,36
20.11.2024 10:40,"2,36",53,55,1227510,55,0,12,45,,70,,151504,57,64,61,35,54,,43900,"0,6",4100,38
20.11.2024 10:45,"4,15",51,55,1227520,55,0,12,50,,70,,151505,48,63,60,49,52,,112600,"0,59",3800,45
20.11.2024 10:50,"4,3",49,55,1227520,55,0,12,56,,70,,151505,43,62,61,53,52,,52500,"0,59",4400,59
20.11.2024 10:55,"4,94",51,55,1227530,55,0,13,56,,70,,151505,44,62,61,52,53,,79000,"0,6",4400,64
20.11.2024 11:00,"4,99",54,55,1227530,55,0,13,54,,70,,151506,50,63,61,48,54,,81600,"0,6",4500,64
20.11.2024 11:05,"4,01",55,55,1227540,55,0,13,50,,70,,151506,50,65,60,46,54,,89500,"0,6",4400,60
20.11.2024 11:10,"3,43",56,55,1227550,55,0,13,49,,70,,151506,54,65,61,43,54,,71900,"0,6",4300,53
20.11.2024 11:15,"3,14",56,55,1227550,55,0,13,45,,70,,151507,49,65,61,48,54,,59400,"0,59",4400,43
20.11.2024 11:20,"2,59",56,55,1227560,55,0,13,45,,70,,151507,46,65,61,45,54,,43000,"0,59",4400,40
20.11.2024 11:25,"2,52",55,55,1227560,55,0,13,45,,70,,151508,47,65,61,40,54,,42700,"0,59",4300,32
20.11.2024 11:30,"2,23",54,55,1227560,55,0,13,45,,70,,151508,41,65,61,44,54,,38600,"0,6",4300,29
20.11.2024 11:35,"2,11",54,55,1227570,55,0,13,45,,70,,151508,43,65,59,47,53,,37600,"0,59",4300,29
20.11.2024 11:40,"2,18",53,55,1227570,55,0,13,44,,70,,151509,44,65,61,46,53,,36600,"0,6",4400,30
20.11.2024 11:45,"2,21",53,55,1227570,55,0,12,44,,70,,151509,54,65,61,36,53,,37300,"0,6",4200,32
20.11.2024 11:50,"2,26",53,55,1227570,55,0,12,45,,70,,151509,34,65,61,44,53,,41400,"0,6",4400,35
20.11.2024 11:55,"2,38",52,55,1227580,55,0,12,46,,70,,151510,52,66,59,20,53,,43700,"0,59",4500,37
20.11.2024 12:00,"2,47",53,55,1227580,55,0,12,46,,70,,151510,48,65,61,28,53,,47700,"0,61",4500,40
20.11.2024 12:05,"2,47",53,55,1227590,55,0,12,46,,70,,151511,57,65,62,23,53,,45900,"0,6",4400,40
20.11.2024 12:10,"2,48",53,54,1227590,55,0,12,46,,70,,151511,56,65,62,23,53,,46700,"0,59",4600,40
20.11.2024 12:15,"2,57",53,55,1227590,55,0,12,47,,70,,151511,52,64,61,23,53,,47000,"0,6",4400,44
20.11.2024 12:35,"5,04",53,55,1227620,55,0,12,53,,70,,151513,47,61,61,33,54,,86000,"0,6",4600,65
20.11.2024 12:40,"4,1",55,55,1227630,55,0,12,51,,70,,151513,51,66,59,41,54,,83400,"0,59",4300,59
20.11.2024 12:45,"3,76",56,55,1227630,55,0,12,47,,70,,151513,59,66,61,42,55,,69600,"0,6",4400,51
20.11.2024 12:50,"2,8",56,55,1227640,55,0,12,44,,70,,151514,53,66,60,46,54,,52100,"0,6",4400,43
20.11.2024 12:55,"2,42",56,55,1227640,55,0,12,43,,70,,151514,57,66,61,24,54,,42000,"0,6",4500,38
20.11.2024 13:00,"2,42",55,55,1227640,55,0,12,44,,70,,151515,53,66,60,48,54,,38100,"0,6",4400,38
20.11.2024 13:05,"2,43",55,55,1227650,55,0,12,44,,70,,151515,53,66,59,42,54,,42300,"0,6",4400,38
20.11.2024 13:10,"2,45",55,55,1227650,55,0,12,45,,70,,151515,57,66,61,26,53,,43000,"0,59",4300,37
20.11.2024 13:15,"2,38",54,55,1227660,55,0,12,45,,70,,151516,59,66,61,28,54,,43100,"0,6",4200,34
20.11.2024 13:20,"2,3",54,55,1227660,55,0,12,45,,70,,151516,57,66,61,33,54,,42100,"0,6",4300,31
20.11.2024 13:25,"2,21",54,55,1227660,55,0,12,45,,70,,151516,43,65,61,44,54,,41000,"0,6",4300,30
20.11.2024 13:30,"2,19",53,55,1227660,55,0,12,45,,70,,151517,43,65,61,41,54,,40100,"0,6",4100,31
20.11.2024 13:35,"2,23",53,55,1227670,55,0,12,45,,70,,151517,41,64,61,40,54,,40300,"0,6",4200,32
20.11.2024 13:40,"2,22",53,55,1227670,55,0,12,44,,70,,151517,38,64,61,44,54,,39500,"0,6",4100,32
20.11.2024 13:45,"2,26",53,55,1227670,55,0,13,44,,70,,151518,40,64,61,45,53,,40200,"0,6",4100,34
20.11.2024 13:50,"2,33",53,55,1227680,55,0,13,45,,70,,151518,40,64,59,45,53,,40100,"0,6",4100,35
20.11.2024 13:55,"2,3",52,55,1227680,55,0,13,45,,70,,151518,41,64,60,45,53,,42800,"0,6",3900,36
20.11.2024 14:00,"4,21",51,55,1227690,55,0,13,54,,70,,151519,52,62,61,43,52,,91200,"0,59",3700,52
20.11.2024 14:05,"4,66",50,55,1227690,55,0,13,56,,70,,151519,51,63,59,44,53,,63800,"0,6",4200,64
20.11.2024 14:10,"4,97",51,55,1227700,55,0,13,55,,70,,151520,56,65,60,43,54,,85900,"0,61",4300,66
20.11.2024 14:15,"4,95",53,55,1227710,55,0,13,54,,70,,151520,57,65,61,43,54,,90800,"0,6",4500,65
20.11.2024 14:20,"4,15",55,55,1227720,55,0,13,51,,70,,151520,55,64,61,43,54,,81000,"0,59",4400,58
20.11.2024 14:25,"3,62",56,55,1227720,55,0,13,48,,70,,151521,48,64,59,45,55,,70700,"0,59",4400,52
20.11.2024 14:30,"2,98",56,55,1227730,55,0,13,46,,70,,151521,53,64,61,47,54,,56700,"0,59",4300,50
20.11.2024 14:35,"2,62",56,55,1227730,55,0,13,43,,70,,151521,56,66,61,27,54,,48400,"0,6",4200,38
20.11.2024 14:40,"2,26",55,55,1227730,55,0,13,43,,70,,151522,42,66,61,42,54,,38200,"0,6",4300,33
20.11.2024 14:45,"2,25",55,55,1227740,55,0,13,43,,70,,151522,40,65,61,45,53,,36600,"0,6",4400,33
20.11.2024 14:50,"2,25",54,55,1227740,55,0,13,45,,70,,151522,54,66,61,34,53,,37500,"0,59",4300,30
20.11.2024 14:55,"2,23",54,55,1227740,55,0,13,46,,70,,151523,53,65,61,33,54,,37800,"0,6",4300,31
20.11.2024 15:00,"2,28",53,55,1227750,55,0,13,46,,70,,151523,39,65,61,44,54,,38000,"0,6",4200,33
20.11.2024 15:05,"2,4",53,55,1227750,55,0,13,47,,70,,151524,42,65,59,47,54,,42900,"0,6",4200,35
20.11.2024 15:10,"2,45",53,55,1227750,55,0,12,46,,70,,151524,45,65,61,31,54,,45900,"0,59",4000,37
20.11.2024 15:15,"2,54",53,55,1227760,55,0,12,47,,70,,151524,57,66,61,36,54,,44200,"0,6",4100,42
20.11.2024 15:20,"2,64",53,55,1227760,55,0,12,47,,70,,151525,54,65,61,34,54,,49200,"0,59",4200,44
20.11.2024 15:25,"2,73",54,55,1227770,55,0,12,47,,70,,151525,46,65,61,31,54,,47600,"0,58",3900,44
20.11.2024 15:30,"2,67",54,55,1227770,55,0,12,46,,70,,151525,36,65,61,34,54,,49400,"0,6",4100,44
20.11.2024 15:35,"2,64",54,55,1227770,55,0,12,47,,70,,151526,35,65,61,39,54,,49600,"0,6",4200,42
20.11.2024 15:40,"2,69",54,55,1227780,55,0,13,47,,70,,151526,36,64,61,38,54,,49900,"0,6",4000,42
20.11.2024 15:45,"4,28",52,55,1227780,55,0,13,48,,70,,151526,53,64,60,35,53,,78600,"0,58",3700,49
20.11.2024 15:50,"4,34",51,55,1227790,55,0,13,50,,70,,151527,54,63,61,32,53,,54500,"0,59",4100,58
20.11.2024 15:55,"4,85",52,55,1227790,55,0,13,53,,70,,151527,50,62,61,31,53,,69800,"0,6",4200,64
20.11.2024 16:00,"4,92",53,55,1227800,55,0,13,53,,70,,151527,55,65,60,34,53,,77100,"0,6",4500,65
20.11.2024 16:05,"3,94",55,55,1227810,55,0,13,51,,70,,151528,56,65,61,31,54,,85900,"0,59",4500,62
20.11.2024 16:10,"3,46",56,55,1227810,55,0,12,47,,70,,151528,59,66,62,31,55,,72200,"0,6",4300,50
20.11.2024 16:15,"3,07",56,55,1227820,55,0,13,46,,70,,151529,55,65,62,30,55,,53900,"0,6",4400,47
20.11.2024 16:35,"2,18",55,55,1227830,55,0,13,42,,70,,151530,59,65,61,36,54,,37300,"0,6",4100,31
20.11.2024 16:40,"2,16",54,55,1227830,55,0,13,41,,70,,151530,49,65,61,36,54,,37300,"0,6",4300,28
20.11.2024 16:45,"2,09",54,55,1227840,55,0,13,41,,70,,151530,52,65,61,44,54,,35600,"0,59",4300,28
20.11.2024 16:50,"2,06",54,55,1227840,55,0,12,41,,70,,151531,59,66,62,26,53,,36800,"0,59",4200,28
20.11.2024 16:55,"2,1",53,55,1227840,55,0,12,42,,70,,151531,39,65,60,44,53,,36600,"0,6",4300,29
20.11.2024 17:00,"2,06",53,55,1227850,55,0,12,42,,70,,151531,36,65,61,44,53,,36800,"0,6",4300,30
20.11.2024 17:05,"2,12",53,55,1227850,55,0,11,44,,70,,151532,53,66,59,17,53,,36800,"0,59",4200,32
20.11.2024 17:10,"2,26",52,55,1227850,55,0,11,45,,70,,151532,57,65,60,18,53,,42700,"0,59",4200,34
20.11.2024 17:15,"2,38",52,55,1227860,55,0,11,47,,70,,151533,43,64,59,35,53,,43000,"0,6",4300,39
20.11.2024 17:20,"4,31",50,55,1227860,55,0,11,49,,70,,151533,48,63,59,38,52,,94300,"0,6",3800,45
20.11.2024 17:25,"4,51",48,54,1227870,55,0,12,53,,70,,151533,54,63,61,34,52,,58700,"0,6",4500,51
20.11.2024 17:30,"4,46",47,54,1227870,55,0,12,53,,70,,151534,52,62,61,34,52,,61500,"0,59",4600,66
20.11.2024 17:35,"4,07",53,55,1227880,55,0,12,51,,70,,151534,44,63,61,44,54,,102100,"0,6",4800,63
20.11.2024 17:40,"3,83",55,55,1227890,55,0,12,47,,70,,151534,55,65,61,34,54,,82600,"0,6",4500,57
20.11.2024 17:45,"3,35",56,55,1227890,55,0,12,47,,70,,151535,48,65,58,44,54,,64100,"0,6",4400,57
20.11.2024 17:50,"3,05",56,55,1227900,55,0,12,44,,70,,151535,45,66,60,36,54,,60300,"0,59",4400,42
20.11.2024 17:55,"2,38",55,55,1227900,55,0,12,43,,70,,151536,48,66,61,48,54,,41500,"0,59",4400,33
20.11.2024 18:00,"2,28",54,55,1227910,55,0,12,45,,70,,151536,46,65,61,47,53,,40100,"0,6",4600,31
20.11.2024 18:05,"2,3",54,55,1227910,55,0,12,46,,70,,151536,43,65,61,46,53,,39400,"0,59",4500,30
20.11.2024 18:10,"2,28",53,55,1227910,55,0,12,46,,70,,151537,47,65,61,51,54,,39300,"0,59",4300,30
20.11.2024 18:15,"2,28",53,55,1227920,55,0,11,45,,70,,151537,52,66,57,16,54,,41100,"0,59",4200,33
20.11.2024 18:20,"2,3",53,55,1227920,55,0,11,45,,70,,151537,56,66,61,18,54,,41500,"0,59",4300,35
20.11.2024 18:25,"2,4",53,54,1227920,55,0,11,45,,70,,151538,51,66,58,34,54,,41200,"0,59",4500,37
20.11.2024 18:30,"2,45",53,55,1227930,55,0,11,45,,70,,151538,52,65,61,32,53,,44000,"0,6",4500,40
20.11.2024 18:35,"2,54",53,55,1227930,55,0,12,45,,70,,151539,47,64,61,32,53,,47000,"0,6",4400,42
20.11.2024 18:40,"2,47",53,55,1227930,55,0,12,45,,70,,151539,60,65,61,28,53,,47200,"0,59",4300,40
20.11.2024 18:45,"4,73",52,55,1227940,55,0,12,47,,70,,151539,55,64,60,37,53,,131700,"0,6",4100,45
20.11.2024 18:50,"4,34",51,55,1227950,55,0,12,50,,70,,151540,48,63,61,49,52,,57500,"0,59",3800,49
20.11.2024 18:55,"4,63",50,55,1227950,55,0,12,53,,70,,151540,49,62,61,45,53,,67800,"0,59",4400,60
20.11.2024 19:00,"5,04",52,55,1227960,55,0,11,53,,70,,151540,55,66,60,16,53,,86200,"0,58",4300,67
20.11.2024 19:05,"4,34",54,55,1227970,55,0,11,53,,70,,151541,56,65,61,28,54,,106400,"0,59",4500,62
20.11.2024 19:10,"3,89",55,55,1227970,55,0,11,47,,70,,151541,57,66,61,31,55,,75600,"0,59",4500,55
20.11.2024 19:15,"2,93",55,55,1227980,55,0,11,45,,70,,151541,46,66,61,33,54,,55300,"0,59",4500,46
20.11.2024 19:20,"2,64",55,55,1227980,55,0,12,44,,70,,151542,57,66,61,30,54,,47300,"0,6",4300,40
20.11.2024 19:25,"2,37",55,55,1227990,55,0,12,42,,70,,151542,54,66,61,38,54,,42000,"0,6",4300,32
20.11.2024 19:30,"2,16",54,55,1227990,55,0,12,43,,70,,151543,56,66,61,48,53,,36700,"0,6",4400,30
20.11.2024 19:35,"2,18",54,55,1227990,55,0,12,43,,70,,151543,58,65,61,33,53,,36800,"0,6",4400,30
20.11.2024 19:40,"2,23",53,55,1227990,55,0,12,44,,70,,151543,48,65,60,44,53,,36600,"0,6",4400,30
20.11.2024 19:45,"2,25",53,55,1228000,55,0,12,47,,70,,151544,56,65,61,31,53,,38500,"0,6",4300,32
20.11.2024 20:05,"2,45",53,55,1228010,55,0,12,45,,70,,151545,53,64,61,26,54,,44000,"0,6",4400,40
20.11.2024 20:10,"2,54",53,55,1228020,55,0,12,45,,70,,151546,58,65,61,29,54,,45600,"0,6",4300,40
20.11.2024 20:15,"2,5",53,55,1228020,55,0,12,45,,70,,151546,50,65,61,46,54,,46500,"0,6",4100,40
20.11.2024 20:20,"2,47",52,55,1228020,55,0,12,45,,70,,151546,48,64,61,43,53,,46000,"0,6",4000,42
20.11.2024 20:25,"4,24",51,55,1228030,55,0,13,48,,70,,151547,44,64,61,47,52,,58200,"0,6",3500,47
20.11.2024 20:30,"4,54",50,55,1228040,55,0,13,51,,70,,151547,44,63,61,47,52,,56000,"0,6",4300,56
20.11.2024 20:35,"4,99",51,55,1228040,55,0,13,53,,70,,151547,44,63,58,48,53,,79900,"0,6",4400,63
20.11.2024 20:40,"4,04",54,55,1228050,55,0,13,50,,70,,151548,47,64,61,29,54,,86500,"0,6",4500,58
20.11.2024 20:45,"3,48",55,55,1228060,55,0,12,48,,70,,151548,55,66,61,32,54,,73200,"0,6",4400,55
20.11.2024 20:50,"3,21",55,55,1228060,55,0,12,47,,70,,151548,49,65,61,49,54,,61600,"0,59",3900,52
20.11.2024 20:55,"3,15",56,55,1228070,55,0,12,47,,70,,151549,59,66,62,29,54,,55800,"0,6",4400,52
20.11.2024 21:00,"2,74",56,55,1228070,55,0,12,45,,70,,151549,56,66,61,30,54,,48500,"0,6",4500,45
20.11.2024 21:05,"2,56",55,55,1228070,55,0,12,44,,70,,151550,57,65,61,33,54,,45200,"0,59",4300,41
20.11.2024 21:10,"2,44",55,55,1228080,55,0,12,44,,70,,151550,40,65,59,39,54,,38500,"0,6",4300,38
20.11.2024 21:15,"2,26",54,55,1228080,55,0,12,43,,70,,151550,45,65,60,45,54,,38900,"0,6",4500,30
20.11.2024 21:20,"2,16",54,55,1228080,55,0,12,43,,70,,151551,57,66,60,21,54,,38000,"0,6",4400,30
20.11.2024 21:25,"2,16",53,55,1228090,55,0,11,43,,70,,151551,50,66,59,34,54,,36400,"0,59",4400,31
20.11.2024 21:30,"2,23",53,54,1228090,55,0,11,43,,70,,151551,44,65,61,36,53,,37500,"0,6",4600,33
20.11.2024 21:35,"2,28",53,55,1228090,55,0,12,43,,70,,151552,39,65,59,49,54,,41500,"0,59",4600,35
20.11.2024 21:40,"2,35",53,55,1228100,55,0,12,43,,70,,151552,47,65,60,42,54,,41300,"0,6",4400,37
20.11.2024 21:45,"2,33",53,55,1228100,55,0,12,43,,70,,151553,46,65,61,42,54,,42600,"0,6",4200,38
20.11.2024 21:50,"2,42",52,55,1228100,55,0,12,44,,70,,151553,57,64,60,38,53,,43300,"0,6",4100,42
20.11.2024 21:55,"4,42",51,55,1228110,55,0,12,46,,70,,151553,45,63,61,39,53,,64400,"0,6",3700,53
20.11.2024 22:00,"4,9",52,55,1228120,55,0,12,51,,70,,151554,50,62,61,49,52,,64700,"0,59",4400,64
20.11.2024 22:05,"4,99",52,55,1228120,55,0,12,55,,70,,151554,54,65,59,45,53,,85200,"0,59",4500,64
20.11.2024 22:10,"3,98",55,55,1228130,55,0,11,51,,70,,151554,54,66,59,15,54,,84100,"0,59",4300,60
20.11.2024 22:15,"3,62",56,55,1228140,55,0,11,46,,70,,151555,40,66,61,27,54,,69100,"0,59",4600,53
20.11.2024 22:20,"2,9",56,54,1228140,55,0,11,45,,70,,151555,38,66,59,43,54,,49100,"0,6",4600,48
20.11.2024 22:25,"2,7",56,54,1228150,55,0,12,44,,70,,151555,56,65,61,38,54,,47000,"0,6",4700,42
20.11.2024 22:30,"2,14",55,55,1228150,55,0,12,40,,70,,151556,47,65,58,42,54,,37700,"0,6",4400,29
20.11.2024 22:35,"1,97",54,55,1228150,55,0,12,40,,70,,151556,51,65,61,42,54,,34300,"0,59",4400,28
20.11.2024 22:40,"2,02",54,55,1228150,55,0,11,39,,70,,151557,56,66,61,18,54,,33000,"0,59",4300,27
20.11.2024 22:45,"1,97",53,55,1228160,55,0,11,40,,70,,151557,55,66,60,31,53,,32700,"0,59",4500,27
20.11.2024 22:50,"2,04",53,55,1228160,55,0,11,40,,70,,151557,51,66,57,43,53,,35300,"0,59",4500,28
20.11.2024 22:55,"2,06",53,54,1228160,55,0,11,40,,70,,151558,54,66,59,16,53,,34500,"0,59",4500,29
20.11.2024 23:00,"2,16",53,54,1228170,55,0,11,42,,70,,151558,53,65,61,15,53,,36700,"0,59",4600,32
20.11.2024 23:05,"2,33",53,55,1228170,55,0,11,44,,70,,151559,36,65,61,33,53,,41200,"0,6",4600,37
20.11.2024 23:10,"2,45",53,54,1228170,55,0,11,45,,70,,151559,54,65,60,18,53,,45200,"0,59",4600,40
20.11.2024 23:15,"4,13",51,55,1228180,55,0,12,46,,70,,151559,46,64,60,34,53,,99100,"0,6",4500,45
20.11.2024 23:20,"4,56",50,55,1228190,55,0,11,49,,70,,151560,58,64,61,23,52,,72400,"0,59",4100,53
20.11.2024 23:25,"4,85",51,54,1228190,55,0,12,53,,70,,151560,57,64,61,22,53,,74800,"0,6",4700,63
20.11.2024 23:30,"4,96",53,54,1228200,55,0,12,53,,70,,151560,38,64,61,42,53,,86200,"0,6",4800,66
20.11.2024 23:35,"3,66",55,55,1228210,55,0,12,50,,70,,151561,41,64,61,44,54,,78900,"0,6",4600,59
20.11.2024 23:40,"3,26",56,55,1228210,55,0,12,46,,70,,151561,41,63,61,42,55,,62400,"0,59",4500,51
20.11.2024 23:45,"2,78",56,55,1228220,55,0,12,43,,70,,151562,57,66,61,19,55,,46900,"0,59",4300,45
20.11.2024 23:50,"2,36",56,55,1228220,55,0,12,39,,70,,151562,36,65,61,26,54,,36900,"0,6",4600,36
20.11.2024 23:55,"2,17",55,55,1228220,55,0,12,38,,70,,151562,28,65,61,31,54,,35300,"0,6",4400,34
21.11.2024 00:00,"1,9",55,55,1228230,55,0,12,34,,70,,151563,28,64,61,30,54,,35700,"0,6",4400,23
21.11.2024 00:20,"1,7",52,55,1228240,56,0,13,36,,70,,151564,39,63,61,36,52,,31700,"0,6",4100,23
21.11.2024 00:25,"1,82",52,55,1228240,55,0,13,38,,70,,151565,38,63,61,37,52,,31300,"0,6",4200,25
21.11.2024 00:30,"1,92",52,55,1228240,56,0,13,38,,70,,151565,56,66,60,38,52,,34800,"0,6",4100,27
21.11.2024 00:35,"2,08",52,55,1228250,55,0,11,41,,70,,151565,57,66,61,27,52,,35800,"0,6",4100,31
21.11.2024 00:40,"2,2",52,55,1228250,55,0,12,42,,70,,151566,54,65,61,29,52,,42000,"0,6",4400,34
21.11.2024 00:45,"2,27",52,55,1228250,55,0,12,43,,70,,151566,52,64,61,30,53,,41000,"0,6",4300,36
21.11.2024 00:50,"2,23",53,55,1228260,56,0,12,42,,70,,151566,36,64,61,38,53,,42500,"0,6",4000,36
21.11.2024 00:55,"4,15",51,55,1228260,56,0,12,44,,70,,151567,56,62,61,33,52,,95700,"0,59",3700,42
21.11.2024 01:00,"4,42",49,55,1228270,55,0,11,49,,70,,151567,56,65,60,17,52,,63000,"0,59",3900,51
21.11.2024 01:05,"4,18",49,55,1228270,55,0,11,1,,70,,151567,57,65,61,25,50,,67600,"0,59",4400,0
21.11.2024 01:10,"0,2",48,55,1228280,55,0,11,1,,1,,151568,37,65,61,42,50,,7500,"0,59",4600,0
21.11.2024 01:15,0,48,55,1228280,55,0,11,1,,1,,151568,56,66,61,29,49,,0,"0,59",4600,0
21.11.2024 01:20,0,48,55,1228280,55,0,12,0,,1,,151568,55,66,61,34,49,,0,"0,6",4700,0
21.11.2024 01:25,0,47,55,1228280,55,0,12,0,,0,,151569,53,65,61,34,49,,0,"0,6",4500,0
21.11.2024 01:30,0,47,55,1228280,55,0,12,0,,0,,151569,52,65,61,34,48,,0,"0,6",4500,0
21.11.2024 01:35,0,47,55,1228280,56,0,12,0,,0,,151570,50,64,61,34,46,,0,"0,59",4300,0
21.11.2024 01:40,0,47,55,1228280,56,0,12,0,,0,,151570,49,64,61,33,45,,0,"0,6",4200,0
21.11.2024 01:45,0,47,55,1228280,56,0,12,0,,0,,151570,47,63,61,33,44,,0,"0,6",4200,0
21.11.2024 01:50,0,46,55,1228280,56,0,13,0,,0,,151571,46,63,61,33,43,,0,"0,6",4200,0
21.11.2024 01:55,0,46,55,1228280,56,0,13,0,,0,,151571,42,62,61,33,42,,0,"0,59",4200,0
21.11.2024 02:00,0,44,55,1228280,56,0,13,0,,0,,151571,40,62,61,33,42,,0,"0,59",4100,0
21.11.2024 02:05,0,43,55,1228280,56,0,13,0,,0,,151572,38,61,61,32,41,,0,"0,6",4100,0
21.11.2024 02:10,0,41,55,1228280,56,0,13,0,,0,,151572,36,61,61,32,41,,0,"0,6",4100,0
21.11.2024 02:15,0,40,55,1228280,56,0,14,0,,0,,151572,36,61,61,32,40,,0,"0,59",4000,0
21.11.2024 02:20,0,39,55,1228280,56,0,14,0,,0,,151573,35,60,61,32,40,,0,"0,59",4000,0
21.11.2024 02:25,0,38,56,1228280,56,0,14,0,,0,,151573,35,60,61,32,40,,0,"0,6",4000,0
21.11.2024 02:30,0,38,55,1228280,56,0,14,0,,0,,151573,35,59,61,32,39,,0,"0,6",4000,0
21.11.2024 02:35,0,38,55,1228280,56,0,14,0,,0,,151574,37,62,61,39,39,,0,"0,59",4000,0
21.11.2024 02:40,0,37,56,1228280,56,0,14,0,,0,,151574,38,62,61,40,38,,0,"0,6",3900,0
21.11.2024 02:45,"4,25",37,55,1228280,56,0,15,0,,70,,151574,37,63,61,42,38,,-13600,"0,6",3800,0
21.11.2024 02:50,"4,16",37,56,1228280,56,0,15,0,,70,,151575,40,63,59,46,38,,52200,"0,6",2400,0
21.11.2024 02:55,"4,1",37,55,1228280,56,0,15,0,,70,,151575,42,62,61,46,37,,47700,"0,59",4000,0
21.11.2024 03:00,"4,15",36,55,1228290,55,0,15,0,,70,,151575,41,62,61,45,37,,48000,"0,6",4300,0
21.11.2024 03:05,"0,14",36,55,1228290,55,0,15,0,,1,,151576,41,61,61,45,36,,2800,"0,59",4500,0
21.11.2024 03:10,"0,01",36,55,1228290,55,0,15,0,,1,,151576,41,60,61,44,36,,200,"0,59",4400,0
21.11.2024 03:15,0,36,55,1228290,56,0,15,0,,1,,151577,40,60,61,44,36,,0,"0,59",4300,0
21.11.2024 03:20,0,36,55,1228290,56,0,16,0,,0,,151577,43,62,61,46,36,,0,"0,6",4300,0
21.11.2024 03:25,0,36,55,1228290,56,0,16,0,,0,,151577,43,61,61,45,35,,0,"0,6",4200,0
21.11.2024 03:30,0,35,55,1228290,56,0,16,0,,0,,151578,42,61,61,45,35,,0,"0,6",4200,0
21.11.2024 03:35,0,35,55,1228290,56,0,16,0,,0,,151578,41,60,61,44,35,,0,"0,6",4200,0
21.11.2024 03:40,0,35,55,1228290,56,0,16,0,,0,,151578,40,60,61,43,35,,0,"0,6",4100,0
21.11.2024 03:45,0,35,55,1228290,56,0,16,0,,0,,151579,39,59,61,43,34,,0,"0,6",4100,0
21.11.2024 03:50,0,34,55,1228290,56,0,16,0,,0,,151579,39,59,61,43,34,,0,"0,59",4100,0
21.11.2024 03:55,0,34,55,1228290,56,0,16,0,,0,,151579,40,61,61,41,34,,0,"0,6",4100,0
21.11.2024 04:00,0,34,55,1228290,56,0,17,0,,0,,151580,40,61,61,41,34,,0,"0,6",4100,0
21.11.2024 04:05,0,34,55,1228290,56,0,17,0,,0,,151580,39,60,61,41,33,,0,"0,6",4100,0
21.11.2024 04:10,0,33,55,1228290,56,0,17,0,,0,,151580,38,60,61,41,33,,0,"0,59",4100,0
21.11.2024 04:15,0,33,55,1228290,56,0,17,0,,0,,151581,38,59,61,40,33,,0,"0,6",4000,0
21.11.2024 04:20,0,33,55,1228290,56,0,17,0,,0,,151581,37,59,61,40,33,,0,"0,6",4000,0
21.11.2024 04:25,0,32,55,1228290,56,0,17,0,,0,,151581,37,58,61,40,32,,0,"0,6",4000,0
21.11.2024 04:30,0,32,55,1228290,56,0,17,0,,0,,151582,37,58,61,40,32,,0,"0,6",3900,0
21.11.2024 04:35,0,32,55,1228290,56,0,17,0,,69,,151582,36,57,61,40,32,,0,"0,6",3800,0
21.11.2024 04:40,"4,13",32,56,1228290,56,0,17,0,,69,,151582,36,60,60,38,32,,45600,"0,6",2600,0
21.11.2024 04:45,"4,11",32,56,1228290,56,0,18,0,,69,,151583,37,60,61,38,32,,45000,"0,59",4000,0
21.11.2024 04:50,"4,18",31,55,1228300,55,0,18,0,,70,,151583,37,60,61,39,32,,45500,"0,6",4200,0
21.11.2024 04:55,"0,12",31,55,1228300,55,0,18,0,,1,,151583,37,60,61,39,31,,3000,"0,6",4400,0
21.11.2024 05:00,"0,02",31,55,1228300,55,0,18,0,,1,,151584,37,60,61,38,31,,200,"0,6",4400,0
21.11.2024 05:05,"3,87",33,55,1228300,56,0,18,52,,69,,151584,45,62,61,38,34,,118400,"0,6",4300,64
21.11.2024 05:10,"6,27",48,55,1228320,56,0,17,77,,69,,151585,54,66,61,34,45,,201400,"0,59",4100,80
21.11.2024 05:15,"5,4",44,55,1228330,55,0,12,71,,69,,151585,52,66,60,27,52,,182500,"0,59",4400,70
21.11.2024 05:20,"5,54",61,55,1228350,55,0,11,55,,70,,151585,54,66,60,34,48,,167700,"0,59",4500,93
21.11.2024 05:25,"5,11",52,55,1228360,55,0,11,66,,70,,151586,55,66,61,34,50,,129600,"0,59",4600,73
21.11.2024 05:30,3,53,55,1228370,55,0,12,56,,70,,151586,47,66,58,45,52,,70800,"0,6",4700,61
21.11.2024 05:35,"3,62",56,55,1228380,55,0,12,45,,70,,151586,58,65,61,36,52,,70100,"0,59",4600,61
21.11.2024 05:40,"3,24",55,55,1228380,55,0,12,49,,70,,151587,47,65,61,34,54,,64300,"0,6",4400,48
21.11.2024 05:45,"3,12",54,55,1228390,55,0,12,47,,70,,151587,41,65,61,41,54,,53200,"0,6",4400,48
21.11.2024 05:50,"2,81",54,55,1228390,55,0,12,46,,70,,151588,53,65,61,40,54,,52400,"0,59",4200,46
21.11.2024 05:55,"2,76",54,55,1228400,55,0,12,46,,70,,151588,46,65,61,30,53,,52800,"0,6",4200,44
21.11.2024 06:00,"2,67",54,55,1228400,55,0,12,46,,70,,151588,46,65,60,46,53,,50600,"0,59",4100,43
21.11.2024 06:05,"2,76",53,55,1228400,55,0,12,49,,70,,151589,43,65,59,49,53,,50800,"0,59",4000,43
21.11.2024 06:10,"4,47",51,55,1228410,55,0,12,51,,70,,151589,54,63,60,45,52,,97600,"0,59",3700,51
21.11.2024 06:15,"4,78",50,55,1228420,55,0,12,53,,70,,151589,43,62,61,44,53,,65800,"0,6",4400,56
21.11.2024 06:20,"4,73",49,55,1228420,55,0,12,53,,70,,151590,42,62,61,44,53,,66300,"0,59",4500,56
21.11.2024 06:25,"3,98",53,55,1228430,55,0,13,51,,70,,151590,41,61,61,43,53,,93100,"0,61",4500,62
21.11.2024 06:30,"3,86",54,55,1228440,55,0,13,49,,70,,151590,39,61,61,45,54,,78200,"0,6",4300,57
21.11.2024 06:35,"3,14",55,55,1228440,55,0,13,47,,70,,151591,40,61,61,45,54,,62700,"0,59",4300,52
21.11.2024 06:40,"2,94",55,55,1228450,55,0,13,47,,70,,151591,40,60,61,45,53,,52600,"0,6",4300,48
21.11.2024 06:45,"2,6",55,55,1228450,55,0,13,46,,70,,151592,39,60,61,44,53,,45400,"0,6",4300,42
21.11.2024 06:50,"2,54",54,55,1228460,55,0,12,46,,70,,151592,52,66,58,17,53,,48200,"0,59",4200,41
21.11.2024 06:55,"2,52",54,55,1228460,55,0,11,46,,70,,151592,53,66,59,18,53,,46100,"0,59",4300,39
21.11.2024 07:00,"2,42",54,55,1228460,55,0,11,46,,70,,151593,54,66,61,41,53,,44700,"0,6",4500,38
21.11.2024 07:05,"2,45",53,55,1228470,55,0,11,46,,70,,151593,51,65,61,41,53,,44000,"0,6",4600,37
21.11.2024 07:10,"2,47",53,55,1228470,55,0,12,47,,70,,151593,49,65,61,41,53,,44800,"0,59",4400,37
21.11.2024 07:15,"2,54",53,55,1228470,55,0,12,47,,70,,151594,47,64,61,40,53,,47500,"0,6",4300,39
21.11.2024 07:20,"2,53",53,55,1228480,55,0,12,47,,70,,151594,44,64,61,40,53,,48400,"0,6",4200,39
21.11.2024 07:25,"2,58",53,55,1228480,55,0,12,47,,70,,151594,49,64,61,47,53,,49800,"0,6",4200,42
21.11.2024 07:30,"2,62",53,55,1228490,55,0,12,47,,70,,151595,48,64,61,45,53,,50400,"0,6",4200,42
21.11.2024 07:35,"2,66",53,55,1228490,55,0,12,45,,70,,151595,48,65,59,46,53,,49900,"0,6",4100,43
21.11.2024 07:40,"2,55",53,55,1228490,55,0,12,47,,70,,151596,55,64,60,24,53,,52100,"0,59",3900,43
21.11.2024 07:45,"4,46",51,55,1228500,55,0,11,51,,70,,151596,51,63,57,15,52,,81700,"0,58",3700,50
21.11.2024 07:50,"4,75",49,55,1228510,55,0,11,55,,70,,151596,56,65,60,20,52,,81300,"0,59",4400,63
21.11.2024 07:55,"5,21",52,54,1228520,54,0,11,56,,70,,151597,37,65,60,34,53,,100900,"0,6",4900,67
21.11.2024 08:00,"5,16",53,54,1228530,54,0,12,56,,70,,151597,35,65,61,43,53,,98400,"0,6",5000,66
21.11.2024 08:05,"3,65",55,55,1228530,55,0,12,51,,70,,151597,33,64,61,42,54,,98400,"0,6",4700,57
