Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
21.11.2024 08:10,"2,74",55,55,1228540,55,0,12,45,,70,,151598,54,66,61,29,54,,72200,"0,59",4600,46
21.11.2024 08:15,"2,42",55,55,1228540,55,0,12,44,,70,,151598,54,66,61,28,54,,49000,"0,6",4600,39
21.11.2024 08:20,"2,3",54,55,1228540,55,0,11,44,,70,,151599,51,66,61,19,53,,41100,"0,59",4500,35
21.11.2024 08:25,"2,23",54,55,1228550,55,0,12,44,,70,,151599,40,66,61,41,53,,40300,"0,59",4600,33
21.11.2024 08:30,"2,28",53,55,1228550,55,0,12,46,,70,,151599,46,66,59,42,53,,40100,"0,59",4700,31
21.11.2024 08:35,"2,36",53,55,1228550,55,0,12,46,,70,,151600,55,66,61,41,53,,41000,"0,59",4600,33
21.11.2024 08:40,"2,45",52,55,1228560,55,0,12,47,,70,,151600,52,66,61,40,53,,41600,"0,59",4600,36
21.11.2024 08:45,"2,59",52,55,1228560,55,0,12,47,,70,,151601,51,66,60,34,53,,46700,"0,59",4600,41
21.11.2024 08:50,"2,69",53,55,1228570,55,0,12,47,,70,,151601,39,66,58,33,53,,46100,"0,6",4600,44
21.11.2024 08:55,"2,64",53,55,1228570,55,0,12,47,,70,,151601,45,66,59,38,54,,52100,"0,58",4500,43
21.11.2024 09:00,"2,69",53,55,1228580,55,0,12,46,,70,,151602,45,65,59,43,54,,50400,"0,59",4600,43
21.11.2024 09:05,"2,64",53,54,1228580,55,0,12,46,,70,,151602,54,65,61,21,53,,51600,"0,6",4700,43
21.11.2024 09:10,"2,66",54,54,1228580,55,0,12,47,,70,,151603,36,65,60,40,53,,50900,"0,59",4500,42
21.11.2024 09:15,"2,66",52,55,1228590,55,0,11,51,,70,,151603,52,62,56,18,52,,50000,"0,58",3600,49
21.11.2024 09:20,"4,44",50,54,1228600,55,0,11,53,,70,,151603,44,64,60,26,53,,88800,"0,59",4700,58
21.11.2024 09:25,"4,75",52,54,1228600,54,0,11,55,,70,,151604,49,65,61,40,53,,74200,"0,59",5100,66
21.11.2024 09:30,"5,02",54,54,1228610,54,0,11,56,,70,,151604,51,65,60,29,53,,92300,"0,59",5000,68
21.11.2024 09:35,"5,09",55,54,1228620,54,0,11,53,,70,,151604,55,66,61,32,54,,93400,"0,6",5000,63
21.11.2024 09:40,"3,94",55,54,1228630,54,0,11,50,,70,,151605,54,66,59,15,54,,77600,"0,58",4700,56
21.11.2024 09:45,"3,46",55,54,1228630,54,0,11,47,,70,,151605,56,66,61,15,54,,68700,"0,59",4900,47
21.11.2024 09:50,"2,88",55,53,1228640,54,0,11,44,,70,,151606,38,66,61,39,54,,49700,"0,6",5400,38
21.11.2024 09:55,"2,43",55,53,1228640,53,0,11,44,,70,,151606,55,66,60,17,54,,41100,"0,59",5400,36
21.11.2024 10:00,"2,33",55,53,1228640,54,0,11,45,,70,,151607,42,66,61,20,53,,40000,"0,59",5400,35
21.11.2024 10:05,"2,33",54,54,1228650,54,0,12,46,,70,,151607,45,65,61,30,53,,41100,"0,6",5300,34
21.11.2024 10:10,"2,35",54,54,1228650,54,0,12,47,,70,,151608,52,66,59,42,53,,40600,"0,6",5200,34
21.11.2024 10:15,"2,37",53,54,1228650,54,0,12,47,,70,,151608,51,66,58,29,54,,42100,"0,6",4900,36
21.11.2024 10:20,"2,47",53,54,1228660,54,0,11,47,,70,,151608,52,66,58,17,54,,43500,"0,59",4800,36
21.11.2024 10:25,"2,42",53,54,1228660,54,0,11,49,,70,,151609,56,65,61,26,54,,44000,"0,59",4900,41
21.11.2024 10:30,"2,64",53,54,1228670,55,0,11,49,,70,,151609,59,64,61,39,54,,49300,"0,59",4500,45
21.11.2024 10:35,"2,76",51,55,1228670,55,0,12,52,,70,,151610,50,64,60,51,53,,52000,"0,59",3100,51
21.11.2024 10:40,"4,49",50,55,1228680,55,0,12,53,,70,,151610,46,63,61,50,53,,150900,"0,6",4600,60
21.11.2024 10:45,"4,8",54,55,1228690,55,0,12,57,,70,,151610,51,62,61,46,54,,65600,"0,6",4500,70
21.11.2024 10:50,"5,26",55,54,1228700,55,0,12,57,,70,,151611,55,65,61,29,54,,95700,"0,6",4800,70
21.11.2024 10:55,"4,72",56,55,1228710,55,0,11,52,,70,,151611,53,66,58,16,55,,104700,"0,59",4600,57
21.11.2024 11:00,"3,61",56,54,1228710,55,0,11,49,,70,,151612,53,66,61,15,55,,69600,"0,6",4800,51
21.11.2024 11:05,"3,11",56,54,1228710,55,0,11,49,,70,,151612,49,66,60,29,55,,52900,"0,6",4800,51
21.11.2024 11:10,"3,16",56,54,1228720,55,0,11,48,,70,,151612,56,66,61,20,55,,50800,"0,59",4700,47
21.11.2024 11:15,"2,89",56,54,1228720,55,0,11,47,,70,,151613,52,66,61,18,55,,51400,"0,6",4800,45
21.11.2024 11:20,"2,82",55,55,1228730,55,0,11,46,,70,,151613,35,66,56,38,55,,50400,"0,59",4600,41
21.11.2024 11:25,"2,62",55,54,1228730,55,0,11,46,,70,,151614,40,66,60,44,55,,43000,"0,6",4700,38
21.11.2024 11:30,"2,49",55,55,1228730,55,0,12,47,,70,,151614,39,65,61,47,54,,42200,"0,6",4700,36
21.11.2024 11:35,"2,45",54,55,1228740,55,0,12,47,,70,,151614,42,65,61,49,54,,43300,"0,6",4500,38
21.11.2024 11:40,"2,54",54,55,1228740,55,0,12,48,,70,,151615,41,64,61,47,55,,42500,"0,6",4400,41
21.11.2024 11:45,"2,69",54,55,1228750,55,0,12,48,,70,,151615,50,64,61,44,55,,46900,"0,6",4400,43
21.11.2024 11:50,"2,76",54,55,1228750,55,0,12,48,,70,,151615,48,64,61,42,55,,47200,"0,6",4200,44
21.11.2024 11:55,"2,74",54,55,1228750,55,0,12,48,,70,,151616,54,64,61,38,55,,48200,"0,6",4100,45
21.11.2024 12:00,"2,8",52,55,1228760,55,0,13,50,,70,,151616,40,64,61,47,54,,50300,"0,6",3300,53
21.11.2024 12:05,"4,52",52,55,1228770,55,0,13,54,,70,,151616,55,64,61,48,54,,110300,"0,59",4600,63
21.11.2024 12:10,"4,92",54,55,1228780,55,0,13,55,,70,,151617,50,64,61,49,54,,80300,"0,6",4500,65
21.11.2024 12:15,"5,08",55,55,1228780,55,0,13,56,,70,,151617,45,64,61,52,54,,84900,"0,59",4600,67
21.11.2024 12:20,"5,11",56,55,1228790,55,0,13,54,,70,,151618,45,64,60,52,55,,86000,"0,6",4400,63
21.11.2024 12:25,"4,03",57,55,1228800,55,0,13,50,,70,,151618,52,66,61,44,56,,73800,"0,6",4400,58
21.11.2024 12:30,"3,48",57,55,1228800,55,0,13,49,,70,,151618,46,66,59,45,55,,63100,"0,59",4300,52
21.11.2024 12:35,"3,07",56,55,1228800,55,0,12,48,,70,,151619,49,66,60,42,55,,49900,"0,6",4300,45
21.11.2024 12:40,"2,9",56,55,1228810,55,0,12,48,,70,,151619,59,66,61,28,55,,50300,"0,59",4400,45
21.11.2024 12:45,"2,71",56,55,1228810,55,0,12,46,,70,,151619,46,66,61,29,55,,45300,"0,6",4300,40
21.11.2024 12:50,"2,54",55,55,1228820,55,0,12,46,,70,,151620,37,65,61,41,55,,44400,"0,6",4300,38
21.11.2024 12:55,"2,4",55,55,1228820,55,0,12,46,,70,,151620,49,66,61,21,54,,39700,"0,6",4200,35
21.11.2024 13:00,"2,42",54,55,1228820,55,0,12,46,,70,,151621,58,66,61,26,54,,41200,"0,59",4200,36
21.11.2024 13:05,"2,45",54,55,1228830,55,0,11,47,,70,,151621,54,66,60,24,54,,39300,"0,59",4300,40
21.11.2024 13:10,"2,54",54,55,1228830,55,0,11,47,,70,,151621,53,65,61,25,55,,43300,"0,61",4200,40
21.11.2024 13:15,"2,66",54,55,1228830,55,0,11,49,,70,,151622,53,66,61,30,55,,44500,"0,6",4200,42
21.11.2024 13:20,"2,74",54,55,1228840,55,0,11,49,,70,,151622,55,66,61,18,55,,48300,"0,6",4400,44
21.11.2024 13:25,"2,71",54,55,1228840,55,0,12,47,,70,,151622,56,65,61,30,55,,50300,"0,6",4100,45
21.11.2024 13:30,"2,88",54,55,1228850,55,0,12,49,,70,,151623,38,65,57,40,55,,48500,"0,6",3700,47
21.11.2024 13:35,"4,18",52,55,1228850,55,0,11,51,,70,,151623,56,63,61,33,54,,104900,"0,59",4400,55
21.11.2024 13:40,"4,66",52,55,1228860,55,0,12,54,,70,,151623,56,65,60,44,54,,67800,"0,6",4600,63
21.11.2024 13:45,"4,97",53,55,1228870,55,0,12,56,,70,,151624,51,65,61,43,54,,82100,"0,6",4500,69
21.11.2024 13:50,"5,14",55,55,1228880,55,0,12,56,,70,,151624,44,64,61,46,55,,95400,"0,6",4500,68
21.11.2024 13:55,"5,14",56,55,1228880,55,0,12,53,,70,,151625,44,64,61,46,56,,89800,"0,6",4400,61
21.11.2024 14:00,"3,55",56,55,1228890,55,0,12,48,,70,,151625,45,64,61,48,56,,70600,"0,6",4400,53
21.11.2024 14:05,"3,24",56,55,1228890,55,0,12,45,,70,,151625,45,63,62,48,55,,56100,"0,6",4300,45
21.11.2024 14:10,"2,76",56,55,1228900,55,0,12,44,,70,,151626,51,66,59,33,55,,49600,"0,59",4300,36
21.11.2024 14:15,"2,34",55,55,1228900,55,0,12,44,,70,,151626,52,66,61,17,54,,38400,"0,6",4400,33
21.11.2024 14:20,"2,27",55,55,1228900,55,0,12,44,,70,,151626,59,66,61,27,54,,35900,"0,6",4500,33
21.11.2024 14:25,"2,3",54,55,1228910,55,0,12,47,,70,,151627,38,66,61,41,54,,37400,"0,6",4500,35
21.11.2024 14:30,"2,39",54,55,1228910,55,0,12,47,,70,,151627,41,65,61,46,54,,40000,"0,6",4400,36
21.11.2024 14:35,"2,45",54,55,1228910,55,0,12,46,,70,,151628,39,65,61,46,54,,43600,"0,6",4300,38
21.11.2024 14:40,"2,47",54,55,1228920,55,0,12,46,,70,,151628,43,65,61,44,54,,44100,"0,6",4300,40
21.11.2024 14:45,"2,54",54,55,1228920,55,0,12,46,,70,,151628,41,64,61,43,54,,45900,"0,6",4300,42
21.11.2024 14:50,"2,62",54,55,1228920,55,0,13,47,,70,,151629,39,64,61,43,54,,45900,"0,6",4300,42
21.11.2024 14:55,"2,59",54,55,1228930,55,0,13,47,,70,,151629,52,65,60,36,54,,48400,"0,6",4300,43
21.11.2024 15:00,"2,6",54,55,1228930,55,0,12,47,,70,,151629,59,66,61,37,54,,47800,"0,6",4200,44
21.11.2024 15:05,"2,62",54,55,1228940,55,0,13,46,,70,,151630,59,65,61,36,54,,47600,"0,6",4300,44
21.11.2024 15:10,"2,7",54,55,1228940,55,0,13,47,,70,,151630,43,65,61,45,54,,48000,"0,6",4200,43
21.11.2024 15:15,"2,69",54,55,1228940,55,0,13,47,,70,,151630,53,65,60,45,54,,47300,"0,6",4200,43
21.11.2024 15:20,"2,64",52,55,1228950,56,0,13,49,,70,,151631,44,64,61,48,53,,46300,"0,6",4000,48
21.11.2024 15:25,"4,41",51,55,1228950,55,0,13,53,,70,,151631,41,63,61,48,53,,64700,"0,6",3300,58
21.11.2024 15:30,"4,78",52,55,1228960,55,0,13,56,,70,,151631,44,63,61,44,54,,67100,"0,6",4300,66
21.11.2024 15:35,"5,12",54,55,1228970,55,0,13,55,,70,,151632,51,64,60,39,54,,82700,"0,6",4400,65
21.11.2024 15:40,"5,04",56,55,1228970,55,0,13,55,,70,,151632,45,64,61,47,55,,84900,"0,6",4300,66
21.11.2024 15:45,"4,25",57,55,1228980,55,0,13,51,,70,,151633,41,64,61,46,55,,81100,"0,6",4500,57
21.11.2024 15:50,"3,58",57,55,1228990,55,0,13,47,,70,,151633,41,64,61,45,55,,62100,"0,6",4400,49
21.11.2024 15:55,"3,02",57,55,1228990,55,0,13,45,,70,,151633,40,64,61,45,55,,49300,"0,6",4400,44
21.11.2024 16:00,"2,62",56,55,1228990,55,0,13,44,,70,,151634,57,66,61,31,54,,41900,"0,6",4300,38
21.11.2024 16:05,"2,45",56,55,1229000,55,0,12,44,,70,,151634,58,65,61,34,54,,39800,"0,6",4300,36
21.11.2024 16:10,"2,4",55,55,1229000,55,0,13,44,,70,,151634,48,65,61,44,54,,38700,"0,6",4400,32
21.11.2024 16:15,"2,25",55,55,1229000,55,0,13,44,,70,,151635,47,65,61,44,54,,37900,"0,59",4300,31
21.11.2024 16:20,"2,23",54,55,1229010,55,0,13,43,,70,,151635,46,65,61,44,54,,37400,"0,6",4300,30
21.11.2024 16:25,"2,21",54,55,1229010,55,0,13,44,,70,,151635,49,65,61,46,54,,37500,"0,6",4200,30
21.11.2024 16:30,"2,21",53,55,1229010,56,0,13,44,,70,,151636,52,65,60,40,54,,37800,"0,6",4300,31
21.11.2024 16:35,"2,3",53,55,1229020,55,0,12,45,,70,,151636,40,65,60,38,54,,37800,"0,59",4100,34
21.11.2024 16:40,"2,3",53,55,1229020,55,0,13,45,,70,,151637,40,65,61,48,53,,41300,"0,6",4200,34
21.11.2024 16:45,"2,33",53,55,1229020,55,0,12,45,,70,,151637,52,66,60,36,53,,41700,"0,6",4300,37
21.11.2024 16:50,"2,42",53,55,1229030,55,0,12,46,,70,,151637,45,65,59,35,54,,44300,"0,59",4300,41
21.11.2024 16:55,"2,64",53,55,1229030,55,0,12,46,,70,,151638,45,65,59,43,54,,50600,"0,6",4300,41
21.11.2024 17:00,"4,58",51,55,1229040,55,0,12,51,,70,,151638,55,63,60,32,53,,67400,"0,59",3900,51
21.11.2024 17:05,"4,46",50,55,1229040,55,0,12,51,,70,,151638,54,63,61,36,53,,62800,"0,6",4500,60
21.11.2024 17:10,"4,8",51,55,1229050,55,0,12,53,,70,,151639,55,63,61,34,53,,76100,"0,6",4600,64
21.11.2024 17:15,"5,04",53,55,1229060,55,0,12,55,,70,,151639,40,64,61,42,53,,81200,"0,6",4500,68
21.11.2024 17:20,"4,22",55,55,1229060,55,0,12,53,,70,,151640,40,64,61,46,54,,106000,"0,6",4500,62
21.11.2024 17:25,"3,89",56,55,1229070,55,0,13,53,,70,,151640,40,63,61,46,55,,75000,"0,6",4500,62
21.11.2024 17:30,"3,46",56,55,1229080,55,0,13,46,,70,,151640,46,65,61,43,55,,70700,"0,6",4300,46
21.11.2024 17:35,"2,62",56,55,1229080,55,0,12,41,,70,,151641,49,65,61,46,54,,46400,"0,6",4400,33
21.11.2024 17:40,"2,09",55,55,1229080,55,0,12,39,,70,,151641,46,65,60,45,54,,36500,"0,59",4300,30
21.11.2024 17:45,"2,14",54,55,1229090,55,0,12,42,,70,,151641,45,65,61,43,53,,34600,"0,59",4400,28
21.11.2024 17:50,"2,02",54,55,1229090,55,0,12,43,,70,,151642,42,65,60,49,53,,35500,"0,6",4400,27
21.11.2024 17:55,"2,1",53,55,1229090,55,0,12,48,,70,,151642,55,66,61,34,53,,35200,"0,6",4400,29
21.11.2024 18:00,"2,29",53,55,1229090,55,0,11,47,,70,,151642,50,66,61,18,54,,43400,"0,57",4200,33
21.11.2024 18:05,"2,34",52,55,1229100,55,0,11,45,,70,,151643,50,66,60,40,54,,43800,"0,59",4500,38
21.11.2024 18:10,"2,47",53,55,1229100,55,0,12,45,,70,,151643,49,65,60,44,53,,43900,"0,6",4500,41
21.11.2024 18:15,"2,62",53,55,1229110,55,0,12,45,,70,,151644,39,65,58,45,53,,49000,"0,59",4500,44
21.11.2024 18:20,"2,76",53,55,1229110,55,0,11,46,,70,,151644,55,66,60,16,53,,50400,"0,6",4500,45
21.11.2024 18:25,"2,71",53,54,1229120,54,0,11,46,,70,,151644,51,65,58,29,54,,50500,"0,6",4500,45
21.11.2024 18:30,"4,83",51,54,1229120,54,0,11,46,,70,,151645,54,63,60,21,52,,86500,"0,59",4500,45
21.11.2024 18:35,"4,5",50,54,1229130,54,0,11,53,,70,,151645,55,65,61,33,52,,68000,"0,6",4800,60
21.11.2024 18:40,"4,93",51,54,1229140,54,0,11,55,,70,,151646,61,65,61,41,53,,78100,"0,6",5000,65
21.11.2024 18:45,"4,99",54,54,1229140,55,0,12,55,,70,,151646,59,65,61,41,54,,89400,"0,6",4900,65
21.11.2024 18:50,"3,53",55,54,1229150,55,0,11,48,,70,,151646,53,66,59,16,54,,73800,"0,6",4900,55
21.11.2024 18:55,"3,05",55,55,1229150,55,0,11,46,,70,,151647,53,66,59,22,54,,62500,"0,59",4700,50
21.11.2024 19:00,"2,94",55,55,1229160,55,0,11,45,,70,,151647,31,65,61,28,54,,54700,"0,6",4600,42
21.11.2024 19:05,"2,62",55,55,1229160,55,0,12,44,,70,,151648,29,65,61,38,54,,43100,"0,6",4500,37
21.11.2024 19:10,"2,46",54,55,1229170,55,0,12,45,,70,,151648,30,64,61,36,53,,44000,"0,6",4600,36
21.11.2024 19:15,"2,38",54,55,1229170,55,0,12,45,,70,,151648,49,65,61,33,53,,42500,"0,6",4500,34
21.11.2024 19:20,"2,36",53,55,1229170,55,0,12,45,,70,,151649,52,66,60,21,53,,41600,"0,6",4400,34
21.11.2024 19:25,"2,36",53,55,1229180,55,0,12,45,,70,,151649,54,65,61,37,53,,42600,"0,59",4400,35
21.11.2024 19:30,"2,4",53,54,1229180,55,0,11,45,,70,,151650,48,65,59,41,53,,42500,"0,6",4500,36
21.11.2024 19:35,"2,44",53,55,1229180,55,0,12,45,,70,,151650,40,65,61,28,53,,44000,"0,6",4700,38
21.11.2024 19:40,"2,47",53,55,1229190,55,0,12,45,,70,,151650,35,65,61,32,53,,46000,"0,6",4600,39
21.11.2024 19:45,"2,52",53,55,1229190,55,0,12,47,,70,,151651,56,65,60,24,53,,45500,"0,59",4400,40
21.11.2024 19:50,"2,56",53,55,1229200,55,0,11,47,,69,,151651,50,64,56,14,53,,48000,"0,59",4300,41
21.11.2024 19:55,"4,22",51,55,1229210,55,0,11,48,,69,,151651,55,61,57,23,52,,114000,"0,58",3600,45
21.11.2024 20:00,"4,63",50,54,1229220,54,0,11,54,,69,,151652,53,65,61,17,53,,104000,"0,58",4600,65
21.11.2024 20:05,"4,9",51,53,1229220,53,0,11,54,,70,,151652,35,64,59,40,53,,80400,"0,6",5300,66
21.11.2024 20:10,"5,02",54,53,1229230,54,0,11,52,,70,,151653,36,64,60,42,54,,86100,"0,6",5700,59
21.11.2024 20:15,"3,55",55,54,1229240,54,0,11,47,,70,,151653,45,66,58,38,54,,76900,"0,6",5500,51
21.11.2024 20:20,"3,02",55,54,1229240,54,0,12,45,,69,,151654,41,65,61,37,54,,57200,"0,59",5000,47
21.11.2024 20:25,"2,69",55,54,1229240,54,0,12,45,,69,,151654,56,66,61,25,54,,50700,"0,59",5000,42
21.11.2024 20:30,"2,47",55,54,1229250,54,0,11,44,,69,,151654,49,66,59,20,53,,42400,"0,59",5100,39
21.11.2024 20:35,"2,4",54,54,1229250,55,0,12,44,,69,,151655,32,65,61,38,53,,42100,"0,6",5000,38
21.11.2024 20:40,"2,43",54,54,1229250,55,0,12,45,,69,,151655,43,65,61,38,53,,43900,"0,6",4800,34
21.11.2024 20:45,"2,33",54,54,1229260,55,0,12,45,,69,,151656,52,66,60,31,53,,43700,"0,61",4900,32
21.11.2024 20:50,"2,26",53,54,1229260,55,0,12,45,,70,,151656,57,66,61,45,53,,40900,"0,59",4800,31
21.11.2024 20:55,"2,23",53,54,1229260,55,0,12,45,,70,,151656,52,65,61,46,53,,41600,"0,6",4700,33
21.11.2024 21:00,"2,32",53,54,1229270,55,0,12,45,,70,,151657,53,66,60,34,53,,41800,"0,59",4700,33
21.11.2024 21:05,"2,3",53,54,1229270,55,0,11,45,,70,,151657,54,66,59,22,54,,45000,"0,6",4800,37
21.11.2024 21:10,"2,4",53,54,1229280,55,0,11,45,,70,,151658,49,65,59,30,53,,43700,"0,59",4600,37
21.11.2024 21:15,"4,21",51,55,1229280,55,0,11,50,,70,,151658,55,61,58,22,52,,121800,"0,59",4200,49
21.11.2024 21:20,"4,66",49,54,1229290,54,0,11,53,,70,,151658,53,65,58,16,53,,92900,"0,59",4500,56
21.11.2024 21:25,"4,7",53,54,1229300,54,0,11,55,,70,,151659,51,65,61,20,52,,93800,"0,59",5000,62
21.11.2024 21:30,"4,87",54,54,1229310,54,0,11,55,,70,,151659,35,64,61,35,53,,95100,"0,6",5300,64
21.11.2024 21:35,"3,89",55,54,1229310,54,0,11,52,,70,,151660,53,66,60,20,54,,78500,"0,6",5300,62
21.11.2024 21:40,"3,55",55,54,1229320,54,0,11,50,,70,,151660,52,66,61,19,55,,72800,"0,6",5000,52
21.11.2024 21:45,3,56,54,1229330,55,0,11,42,,70,,151660,52,65,61,23,55,,55700,"0,59",4900,40
21.11.2024 21:50,"2,33",55,54,1229330,55,0,12,40,,70,,151661,31,65,60,36,54,,38700,"0,6",4800,36
21.11.2024 21:55,"2,28",55,54,1229330,55,0,11,39,,70,,151661,54,66,61,24,54,,36200,"0,6",4900,34
21.11.2024 22:00,"2,22",54,54,1229340,55,0,12,39,,70,,151662,42,65,61,30,53,,37600,"0,6",4800,34
21.11.2024 22:05,"2,21",54,55,1229340,55,0,12,40,,70,,151662,47,65,61,42,53,,39500,"0,6",4600,31
21.11.2024 22:10,"2,15",53,55,1229340,55,0,12,40,,70,,151662,53,65,61,36,53,,38400,"0,6",4700,31
21.11.2024 22:15,"2,09",53,55,1229340,55,0,12,40,,70,,151663,48,65,61,35,53,,36700,"0,6",4700,31
21.11.2024 22:20,"2,09",53,55,1229350,55,0,12,40,,70,,151663,49,65,60,40,53,,39700,"0,6",4600,31
21.11.2024 22:25,"2,13",53,55,1229350,55,0,12,42,,70,,151664,51,65,61,38,53,,38600,"0,6",4500,33
21.11.2024 22:30,"2,18",52,55,1229350,55,0,12,43,,70,,151664,57,66,61,25,53,,39100,"0,6",4300,36
21.11.2024 22:35,"2,35",53,55,1229360,55,0,11,44,,70,,151664,54,65,59,18,53,,43000,"0,59",4200,38
21.11.2024 22:40,"2,33",51,55,1229360,55,0,11,46,,70,,151665,55,63,59,20,53,,46100,"0,59",4200,45
21.11.2024 22:45,"4,49",51,55,1229370,55,0,11,50,,70,,151665,51,61,61,18,52,,128700,"0,59",900,57
21.11.2024 22:50,"4,63",52,54,1229380,54,0,11,52,,70,,151665,57,65,61,18,52,,82800,"0,59",4800,64
21.11.2024 22:55,"4,92",53,54,1229390,54,0,11,53,,70,,151666,53,66,60,34,52,,96700,"0,6",5100,67
21.11.2024 23:00,"5,04",55,54,1229400,54,0,11,52,,70,,151666,56,66,60,34,54,,96600,"0,6",5400,62
21.11.2024 23:05,"3,39",55,54,1229400,54,0,11,49,,70,,151667,54,66,61,36,54,,70700,"0,6",5200,55
21.11.2024 23:10,"3,17",56,54,1229410,55,0,11,45,,70,,151667,45,65,61,36,54,,60300,"0,6",5000,47
21.11.2024 23:15,"2,62",55,55,1229410,55,0,12,42,,70,,151668,57,66,61,23,54,,47300,"0,59",4500,42
21.11.2024 23:20,"2,42",55,55,1229420,55,0,12,41,,70,,151668,53,65,61,22,54,,40200,"0,59",4400,36
21.11.2024 23:25,"2,23",55,55,1229420,55,0,12,40,,70,,151668,47,65,61,22,53,,38000,"0,6",4400,32
21.11.2024 23:30,"2,14",54,55,1229420,55,0,12,38,,70,,151669,33,64,61,23,53,,36000,"0,6",4400,26
21.11.2024 23:35,"1,92",54,55,1229420,56,0,12,39,,70,,151669,37,64,61,38,53,,35200,"0,6",4300,25
21.11.2024 23:40,"1,94",53,55,1229430,56,0,11,39,,70,,151669,53,66,60,16,53,,32600,"0,6",4200,24
21.11.2024 23:45,"1,85",53,55,1229430,55,0,11,39,,70,,151670,53,66,61,47,53,,33500,"0,6",4300,24
21.11.2024 23:50,"1,92",52,55,1229430,55,0,12,41,,70,,151670,45,65,61,52,53,,31800,"0,59",4300,26
21.11.2024 23:55,"1,94",52,55,1229440,55,0,12,42,,70,,151671,52,65,61,45,53,,35900,"0,6",4300,29
22.11.2024 00:00,"2,09",52,55,1229440,56,0,12,42,,70,,151671,54,65,61,48,53,,36500,"0,59",4100,30
22.11.2024 00:05,"2,18",52,55,1229440,55,0,12,42,,70,,151671,51,65,58,47,53,,39200,"0,6",4200,33
22.11.2024 00:10,"2,21",52,55,1229450,55,0,12,42,,70,,151672,49,65,60,42,53,,43100,"0,59",4200,35
22.11.2024 00:15,"4,2",50,55,1229450,55,0,11,44,,70,,151672,57,61,60,21,52,,83300,"0,59",3900,40
22.11.2024 00:20,"4,15",49,55,1229460,55,0,11,49,,70,,151672,53,60,61,21,50,,56500,"0,6",4300,47
22.11.2024 00:25,"4,84",49,55,1229460,55,0,12,55,,70,,151672,31,60,61,32,52,,67300,"0,6",4600,64
22.11.2024 00:30,"5,33",54,55,1229470,55,0,12,57,,70,,151673,31,59,61,30,53,,97200,"0,6",4500,71
22.11.2024 00:35,"5,15",53,55,1229480,55,0,12,55,,70,,151673,32,59,61,30,54,,97000,"0,6",4400,62
22.11.2024 00:40,"4,9",55,55,1229490,55,0,12,51,,70,,151673,32,59,61,35,54,,77900,"0,6",4300,65
22.11.2024 00:45,"3,38",55,55,1229490,56,0,12,47,,70,,151674,33,58,61,33,54,,65800,"0,6",4300,53
22.11.2024 00:50,"2,83",55,55,1229500,56,0,13,43,,70,,151674,40,62,62,38,54,,55600,"0,59",4300,45
22.11.2024 00:55,"2,62",55,55,1229500,56,0,13,42,,70,,151675,40,61,62,37,54,,44500,"0,6",4300,42
22.11.2024 01:00,"2,37",55,55,1229500,55,0,13,40,,70,,151675,39,61,62,35,54,,38700,"0,6",4300,36
22.11.2024 01:05,0,53,55,1229510,56,0,13,0,,1,,151675,37,60,62,34,52,,0,"0,6",4300,0
22.11.2024 01:10,0,52,55,1229510,56,0,13,0,,1,,151676,34,60,62,33,52,,0,"0,6",4300,0
22.11.2024 01:15,0,52,55,1229510,56,0,13,0,,1,,151676,58,66,61,32,51,,0,"0,59",4100,0
22.11.2024 01:20,0,52,55,1229510,56,0,13,0,,0,,151676,54,66,61,31,51,,0,"0,6",4200,0
22.11.2024 01:25,0,51,55,1229510,55,0,13,0,,0,,151677,49,66,60,49,50,,0,"0,6",4300,0
22.11.2024 01:30,"0,04",51,55,1229510,56,0,13,0,,0,,151677,54,66,61,50,49,,800,"0,6",4300,0
22.11.2024 01:35,0,51,55,1229510,56,0,13,0,,0,,151677,55,66,62,49,47,,0,"0,6",4300,0
22.11.2024 01:40,0,50,55,1229510,55,0,14,0,,0,,151678,53,65,62,49,46,,0,"0,6",4200,0
22.11.2024 01:45,0,48,55,1229510,56,0,14,0,,0,,151678,51,64,62,48,45,,0,"0,6",4300,0
22.11.2024 01:50,0,47,55,1229510,56,0,13,0,,0,,151679,36,64,58,48,44,,0,"0,6",4100,0
22.11.2024 01:55,0,46,55,1229510,55,0,13,0,,0,,151679,31,64,61,47,43,,0,"0,6",4200,0
22.11.2024 02:00,0,44,55,1229510,55,0,13,0,,0,,151679,30,63,61,47,43,,0,"0,6",4200,0
22.11.2024 02:05,0,43,55,1229510,55,0,14,0,,0,,151680,26,63,61,41,42,,0,"0,6",4400,0
22.11.2024 02:10,0,42,55,1229510,55,0,14,0,,0,,151680,26,63,61,40,42,,0,"0,6",4200,0
22.11.2024 02:15,0,42,55,1229510,55,0,14,0,,70,,151680,27,62,61,40,41,,0,"0,6",3900,0
22.11.2024 02:20,"4,13",41,56,1229510,55,0,14,0,,70,,151681,28,62,59,40,41,,40300,"0,6",3600,0
22.11.2024 02:25,"4,15",41,55,1229510,55,0,14,0,,70,,151681,28,61,61,40,40,,44000,"0,6",4100,0
22.11.2024 02:30,"4,22",40,55,1229510,55,0,14,0,,70,,151681,28,61,61,40,40,,43000,"0,6",4300,0
22.11.2024 02:35,"4,18",40,55,1229520,55,0,14,0,,1,,151682,29,61,61,38,39,,8300,"0,6",4600,0
22.11.2024 02:40,"0,06",40,55,1229520,55,0,14,0,,1,,151682,40,62,61,33,39,,1100,"0,59",4600,0
22.11.2024 02:45,0,39,55,1229520,55,0,14,0,,1,,151682,40,62,62,32,38,,0,"0,6",4300,0
22.11.2024 02:50,0,39,55,1229520,55,0,15,0,,0,,151683,39,61,62,32,38,,0,"0,6",4400,0
22.11.2024 02:55,"0,01",38,55,1229520,55,0,15,0,,0,,151683,33,61,62,31,38,,0,"0,59",4400,0
22.11.2024 03:00,0,38,55,1229520,56,0,15,0,,0,,151684,33,60,62,31,37,,0,"0,6",4300,0
22.11.2024 03:05,0,38,55,1229520,56,0,15,0,,0,,151684,33,60,62,31,37,,0,"0,59",4300,0
22.11.2024 03:10,0,37,55,1229520,56,0,15,0,,0,,151684,32,59,62,31,37,,0,"0,6",4300,0
22.11.2024 03:15,0,37,55,1229520,56,0,15,0,,0,,151685,32,59,62,31,36,,0,"0,6",4200,0
22.11.2024 03:20,0,36,55,1229520,56,0,15,0,,0,,151685,35,62,61,35,36,,0,"0,6",4100,0
22.11.2024 03:25,0,36,55,1229520,56,0,16,0,,0,,151685,35,61,61,34,36,,0,"0,6",4200,0
22.11.2024 03:30,0,36,55,1229520,56,0,16,0,,0,,151686,35,61,61,34,35,,0,"0,6",4200,0
22.11.2024 03:35,0,35,55,1229520,56,0,16,0,,0,,151686,34,60,61,34,35,,0,"0,6",4200,0
22.11.2024 03:40,0,35,55,1229520,56,0,16,0,,0,,151686,33,60,61,33,35,,0,"0,59",4100,0
22.11.2024 03:45,0,35,55,1229520,56,0,16,0,,0,,151687,33,59,61,33,34,,0,"0,6",4100,0
22.11.2024 03:50,0,34,55,1229520,56,0,16,0,,0,,151687,32,59,61,33,34,,0,"0,59",4100,0
22.11.2024 03:55,0,34,55,1229520,56,0,16,0,,0,,151687,32,59,61,33,34,,0,"0,6",4100,0
22.11.2024 04:00,0,34,55,1229520,56,0,16,0,,0,,151688,40,62,61,34,33,,0,"0,59",4100,0
22.11.2024 04:05,"0,01",34,55,1229520,56,0,16,0,,0,,151688,41,64,61,41,32,,100,"0,59",4000,0
22.11.2024 04:10,"4,18",34,56,1229520,55,0,16,0,,69,,151688,41,63,60,40,31,,15400,"0,6",3900,0
22.11.2024 04:15,"4,13",33,55,1229520,55,0,16,0,,69,,151689,41,63,61,40,30,,44000,"0,6",3700,0
22.11.2024 04:20,"4,16",33,55,1229530,55,0,16,0,,69,,151689,40,63,61,41,30,,43500,"0,6",4300,0
22.11.2024 04:25,"4,15",33,55,1229530,55,0,16,0,,1,,151689,40,62,62,41,30,,41800,"0,59",4600,0
22.11.2024 04:30,"0,06",33,55,1229530,55,0,17,0,,1,,151690,39,62,62,40,30,,1200,"0,59",4500,0
22.11.2024 04:35,0,32,55,1229530,55,0,17,0,,1,,151690,39,61,62,40,30,,0,"0,6",4400,0
22.11.2024 04:40,0,32,55,1229530,55,0,17,0,,0,,151691,39,61,62,39,30,,0,"0,6",4300,0
22.11.2024 04:45,0,32,55,1229530,56,0,17,0,,0,,151691,38,60,62,39,29,,0,"0,59",4300,0
22.11.2024 04:50,0,32,55,1229530,56,0,17,0,,0,,151691,38,60,62,38,29,,0,"0,6",4300,0
22.11.2024 04:55,0,32,55,1229530,56,0,17,0,,0,,151692,38,60,61,38,29,,0,"0,59",4300,0
22.11.2024 05:00,0,31,55,1229530,56,0,17,0,,0,,151692,38,59,61,38,28,,0,"0,6",4300,0
22.11.2024 05:05,"5,68",32,55,1229530,56,0,17,85,,69,,151692,37,59,61,38,35,,51400,"0,6",4200,90
22.11.2024 05:10,"5,27",46,55,1229550,56,0,17,62,,69,,151693,37,58,61,37,40,,204700,"0,6",4300,75
22.11.2024 05:15,"6,34",52,55,1229560,56,0,17,55,,69,,151693,38,62,61,40,47,,184700,"0,6",4200,95
22.11.2024 05:20,"6,02",52,55,1229580,56,0,17,34,,70,,151693,42,63,62,40,57,,151700,"0,6",4100,94
22.11.2024 05:25,"5,23",63,55,1229590,56,0,17,57,,70,,151694,41,62,62,39,47,,149000,"0,6",4100,51
22.11.2024 05:30,"4,69",58,55,1229600,56,0,17,58,,70,,151694,37,63,62,40,52,,102800,"0,6",4200,58
22.11.2024 05:35,"3,77",55,55,1229610,56,0,17,54,,70,,151695,40,64,60,44,53,,83400,"0,6",4100,58
22.11.2024 05:40,"3,72",54,55,1229610,56,0,17,50,,70,,151695,41,64,61,43,54,,70900,"0,6",4100,56
22.11.2024 05:45,"2,94",54,55,1229620,56,0,17,45,,70,,151695,41,63,61,43,54,,58100,"0,6",4100,45
22.11.2024 05:50,"2,45",54,55,1229620,56,0,17,42,,70,,151696,42,64,61,45,53,,44900,"0,6",4100,37
22.11.2024 05:55,"2,33",54,55,1229630,56,0,17,42,,70,,151696,42,64,61,44,52,,41600,"0,6",3900,36
22.11.2024 06:00,"4,2",51,55,1229630,56,0,17,45,,70,,151696,56,63,60,46,50,,58000,"0,6",3700,36
22.11.2024 06:05,"4,49",49,55,1229630,55,0,16,57,,70,,151697,47,62,61,52,50,,44100,"0,6",4200,51
22.11.2024 06:10,"4,78",48,55,1229640,55,0,16,58,,70,,151697,46,62,61,50,52,,74200,"0,6",4300,54
22.11.2024 06:15,"4,94",49,55,1229650,55,0,16,54,,70,,151697,53,64,62,51,53,,73800,"0,59",4300,62
22.11.2024 06:20,"3,79",52,55,1229650,55,0,16,50,,70,,151698,53,64,62,50,53,,96900,"0,6",4400,60
22.11.2024 06:25,"3,38",53,55,1229660,55,0,15,49,,70,,151698,57,65,61,46,53,,74300,"0,6",4300,57
22.11.2024 06:30,"3,29",54,55,1229670,55,0,14,49,,70,,151698,50,65,61,48,53,,70300,"0,59",4400,55
22.11.2024 06:35,"3,19",54,55,1229670,55,0,14,47,,70,,151699,45,65,61,42,53,,65000,"0,6",4300,48
22.11.2024 06:40,"2,95",54,55,1229680,55,0,14,46,,70,,151699,39,65,61,42,53,,54700,"0,6",4300,45
22.11.2024 06:45,"2,62",54,55,1229680,56,0,14,45,,70,,151700,38,64,61,42,53,,49900,"0,59",4300,43
22.11.2024 06:50,"2,62",54,55,1229690,56,0,14,45,,69,,151700,45,64,60,46,53,,48100,"0,6",4200,41
22.11.2024 06:55,"2,45",54,55,1229690,56,0,12,45,,69,,151700,57,66,61,32,53,,48000,"0,6",4200,39
22.11.2024 07:00,"2,33",53,55,1229690,55,0,12,45,,69,,151701,44,65,61,37,52,,45800,"0,6",4400,36
22.11.2024 07:05,"2,4",53,55,1229700,55,0,11,44,,69,,151701,51,66,61,32,52,,45600,"0,59",4500,36
22.11.2024 07:10,"2,4",53,55,1229700,55,0,11,45,,69,,151701,55,66,60,18,52,,46400,"0,59",4400,36
22.11.2024 07:15,"2,42",52,55,1229710,55,0,11,46,,69,,151702,52,65,61,20,52,,47400,"0,6",4500,36
22.11.2024 07:20,"2,52",52,55,1229710,55,0,11,46,,70,,151702,55,66,60,19,52,,46600,"0,59",4300,38
22.11.2024 07:25,"2,57",52,55,1229710,55,0,11,46,,70,,151703,52,65,61,20,53,,48800,"0,59",4400,40
22.11.2024 07:30,"2,54",51,55,1229720,55,0,11,46,,70,,151703,37,65,57,43,52,,50500,"0,6",4200,41
22.11.2024 07:35,"4,46",50,55,1229720,55,0,11,49,,70,,151703,53,62,60,37,52,,68400,"0,6",3600,54
22.11.2024 07:40,"4,92",50,55,1229730,55,0,12,53,,70,,151704,55,63,61,30,52,,73600,"0,6",4400,63
22.11.2024 07:45,"5,04",51,55,1229740,55,0,12,53,,70,,151704,53,64,61,42,52,,85000,"0,6",4600,65
22.11.2024 07:50,"4,97",52,55,1229740,55,0,12,55,,69,,151704,57,65,61,23,53,,87200,"0,58",4500,63
22.11.2024 07:55,"3,5",54,55,1229750,55,0,12,48,,69,,151705,55,65,61,21,54,,82500,"0,6",4600,55
22.11.2024 08:00,"2,8",54,55,1229760,55,0,12,45,,69,,151705,55,66,61,35,53,,59200,"0,6",4400,45
22.11.2024 08:05,"2,52",54,55,1229760,55,0,12,43,,69,,151706,54,66,60,40,53,,47300,"0,59",4500,38
22.11.2024 08:10,"2,38",53,55,1229770,55,0,11,43,,69,,151706,59,66,61,24,52,,45100,"0,6",4300,36
22.11.2024 08:15,"2,42",53,55,1229770,55,0,12,44,,69,,151706,42,66,61,44,52,,45500,"0,6",4600,36
22.11.2024 08:20,"2,35",53,55,1229770,55,0,11,45,,70,,151707,56,66,61,32,52,,46400,"0,6",4400,36
22.11.2024 08:25,"2,4",53,55,1229780,55,0,11,45,,70,,151707,46,66,60,39,52,,46400,"0,6",4500,36
22.11.2024 08:30,"2,36",52,55,1229780,55,0,11,47,,70,,151707,51,66,58,19,52,,46800,"0,59",4400,36
22.11.2024 08:35,"2,53",52,55,1229780,55,0,11,48,,70,,151708,44,66,56,37,52,,51400,"0,59",4800,38
22.11.2024 08:40,"2,53",52,55,1229790,55,0,11,48,,70,,151708,55,65,61,23,52,,49800,"0,6",4600,38
22.11.2024 08:45,"2,59",52,55,1229790,55,0,12,47,,70,,151709,38,65,59,37,52,,53300,"0,6",4500,40
22.11.2024 08:50,"2,59",52,55,1229800,55,0,11,47,,70,,151709,46,65,59,24,52,,51800,"0,61",4600,42
22.11.2024 08:55,"2,63",52,55,1229800,55,0,11,46,,70,,151709,45,65,60,20,52,,54000,"0,6",4400,43
22.11.2024 09:00,"4,2",51,55,1229810,55,0,11,47,,70,,151710,44,64,58,34,52,,81600,"0,6",4400,45
22.11.2024 09:05,"4,54",49,54,1229810,55,0,12,51,,70,,151710,40,62,61,39,51,,62200,"0,6",4700,56
22.11.2024 09:10,"4,79",50,54,1229820,55,0,12,52,,70,,151710,51,63,60,32,52,,79000,"0,6",4700,61
22.11.2024 09:15,"4,96",51,54,1229830,55,0,11,55,,70,,151711,56,65,61,26,52,,90200,"0,59",4800,65
22.11.2024 09:20,"4,18",54,54,1229840,55,0,11,55,,70,,151711,56,66,61,21,53,,98900,"0,58",4600,66
22.11.2024 09:25,"3,5",55,55,1229840,55,0,11,49,,70,,151712,54,66,60,30,54,,75400,"0,6",4800,55
22.11.2024 09:30,"3,03",55,55,1229850,55,0,11,46,,70,,151712,34,65,61,31,53,,60600,"0,6",4600,47
22.11.2024 09:35,"2,47",54,55,1229850,55,0,12,43,,70,,151712,55,65,61,33,53,,41500,"0,6",4600,36
22.11.2024 09:40,"2,24",54,55,1229860,55,0,12,43,,70,,151713,40,65,61,32,53,,40800,"0,6",4500,32
22.11.2024 09:45,"2,14",53,55,1229860,55,0,12,43,,70,,151713,48,65,60,43,52,,40100,"0,6",4500,29
22.11.2024 09:50,"2,16",53,55,1229860,55,0,12,43,,70,,151714,38,65,59,48,52,,39200,"0,6",4500,30
22.11.2024 09:55,"2,23",52,55,1229870,55,0,12,46,,70,,151714,44,65,61,42,52,,41000,"0,6",4400,31
22.11.2024 10:00,"2,35",52,55,1229870,55,0,12,47,,70,,151714,50,65,60,43,52,,43200,"0,59",4400,35
22.11.2024 10:05,"2,45",52,55,1229870,55,0,12,46,,70,,151715,40,65,61,30,53,,49100,"0,6",4600,37
22.11.2024 10:10,"2,49",52,55,1229880,55,0,12,45,,70,,151715,37,65,61,41,53,,47900,"0,6",4500,38
22.11.2024 10:15,"2,5",52,55,1229880,55,0,12,45,,70,,151716,44,65,60,38,53,,47800,"0,6",4400,40
22.11.2024 10:20,"2,5",52,55,1229890,55,0,12,44,,70,,151716,51,65,61,38,53,,48400,"0,59",4200,40
22.11.2024 10:25,"2,52",52,55,1229890,55,0,12,45,,70,,151716,56,65,61,20,53,,47800,"0,6",4400,42
22.11.2024 10:30,"2,54",53,55,1229890,55,0,12,45,,70,,151717,47,65,60,31,53,,49400,"0,6",4500,43
22.11.2024 10:35,"4,22",50,55,1229900,55,0,12,49,,70,,151717,47,63,60,42,51,,95400,"0,6",3900,49
22.11.2024 10:40,"4,75",49,55,1229910,55,0,12,54,,70,,151717,48,64,61,36,52,,78000,"0,6",4400,62
22.11.2024 10:45,"4,99",51,55,1229910,55,0,12,54,,70,,151718,49,64,61,38,52,,84500,"0,6",4700,65
22.11.2024 10:50,"4,99",52,55,1229920,55,0,12,55,,70,,151718,51,65,60,44,52,,94100,"0,6",4700,65
22.11.2024 10:55,"4,18",54,55,1229930,55,0,11,54,,70,,151719,54,66,58,20,53,,92100,"0,59",4600,60
22.11.2024 11:00,"3,31",54,55,1229930,55,0,11,46,,70,,151719,57,66,61,20,54,,62900,"0,59",4600,49
22.11.2024 11:05,"2,93",55,54,1229940,55,0,11,46,,70,,151719,54,66,59,21,53,,52900,"0,59",4700,48
22.11.2024 11:10,"2,44",54,55,1229940,55,0,11,44,,70,,151720,45,66,59,43,53,,49800,"0,6",4800,36
22.11.2024 11:15,"2,23",54,55,1229950,55,0,11,43,,70,,151720,40,66,61,48,53,,39700,"0,6",4700,33
22.11.2024 11:20,"2,16",53,55,1229950,55,0,11,44,,70,,151721,55,66,61,36,53,,41200,"0,6",4800,30
22.11.2024 11:25,"2,16",53,55,1229950,55,0,11,44,,70,,151721,57,66,61,26,52,,41800,"0,6",4700,29
22.11.2024 11:30,"2,25",52,55,1229960,55,0,12,47,,70,,151721,44,66,59,40,52,,42000,"0,59",4700,30
22.11.2024 11:35,"2,49",52,55,1229960,55,0,11,49,,70,,151722,44,66,61,20,53,,47600,"0,6",4600,35
22.11.2024 11:40,"2,53",52,55,1229970,55,0,12,48,,70,,151722,35,65,61,40,53,,47300,"0,59",4400,38
22.11.2024 11:45,"2,62",52,55,1229970,55,0,12,47,,70,,151723,57,65,61,24,53,,51100,"0,58",4500,39
22.11.2024 11:50,"2,64",52,55,1229970,55,0,12,46,,70,,151723,38,65,62,26,53,,51800,"0,59",4500,43
22.11.2024 11:55,"2,78",52,55,1229980,55,0,12,47,,70,,151723,35,65,61,33,53,,53200,"0,6",4500,45
22.11.2024 12:00,"2,77",53,55,1229980,55,0,12,46,,70,,151724,57,65,61,30,54,,56100,"0,6",4200,45
22.11.2024 12:05,"2,82",53,55,1229990,55,0,12,47,,70,,151724,55,64,61,29,53,,54700,"0,6",4000,47
22.11.2024 12:10,"4,53",51,55,1230000,55,0,12,49,,70,,151724,54,64,60,40,53,,107600,"0,6",3600,53
22.11.2024 12:15,"5,04",51,55,1230000,55,0,12,54,,70,,151725,55,63,60,32,53,,73900,"0,6",4300,67
22.11.2024 12:20,"5,11",53,55,1230010,55,0,12,54,,70,,151725,59,65,61,36,53,,99300,"0,6",4200,67
22.11.2024 12:25,"4,83",53,55,1230020,55,0,12,54,,70,,151725,60,65,62,37,53,,85700,"0,6",4600,64
22.11.2024 12:30,"4,13",55,55,1230020,55,0,12,53,,70,,151726,59,66,61,34,54,,79700,"0,59",4500,62
22.11.2024 12:35,"3,43",55,55,1230030,55,0,12,49,,70,,151726,56,66,61,33,54,,66200,"0,6",4500,55
22.11.2024 12:40,"3,06",55,55,1230040,55,0,12,48,,70,,151727,58,66,61,28,54,,57800,"0,6",4300,50
22.11.2024 12:45,"2,82",55,55,1230040,55,0,11,46,,70,,151727,56,66,60,16,54,,54500,"0,59",4300,46
22.11.2024 12:50,"2,71",55,55,1230040,55,0,11,46,,70,,151727,54,66,60,30,54,,50200,"0,59",4500,44
22.11.2024 12:55,"2,57",55,55,1230050,55,0,11,44,,70,,151728,47,66,60,43,54,,44400,"0,6",4600,39
22.11.2024 13:00,"2,38",54,55,1230050,55,0,11,44,,70,,151728,53,66,60,33,54,,43000,"0,6",4600,37
22.11.2024 13:05,"2,42",54,55,1230060,55,0,11,45,,70,,151728,48,66,58,37,53,,43200,"0,59",4600,37
22.11.2024 13:10,"2,42",54,55,1230060,55,0,12,45,,70,,151729,48,66,61,40,53,,42000,"0,6",4600,37
22.11.2024 13:15,"2,43",53,55,1230060,55,0,12,46,,70,,151729,36,65,61,38,53,,45900,"0,6",4600,37
22.11.2024 13:20,"2,52",53,55,1230070,55,0,12,47,,70,,151730,47,65,61,40,53,,45800,"0,6",4700,40
22.11.2024 13:25,"2,59",53,55,1230070,55,0,11,47,,70,,151730,53,66,60,25,54,,47300,"0,6",4500,40
22.11.2024 13:30,"2,71",53,55,1230080,55,0,11,47,,70,,151730,57,65,61,32,54,,49400,"0,6",4300,44
22.11.2024 13:35,"4,29",51,55,1230080,55,0,12,47,,70,,151731,56,64,60,35,53,,143400,"0,59",4000,47
22.11.2024 13:40,"4,48",50,55,1230090,55,0,12,51,,70,,151731,47,63,61,42,52,,59900,"0,59",4400,55
22.11.2024 13:45,"4,87",50,55,1230100,55,0,12,52,,70,,151731,43,62,61,47,53,,80500,"0,6",4500,62
22.11.2024 13:50,"4,61",53,55,1230100,55,0,12,55,,70,,151732,52,65,61,45,53,,100100,"0,6",4500,68
22.11.2024 13:55,"4,03",55,55,1230110,55,0,11,53,,70,,151732,52,66,60,19,54,,91000,"0,59",4300,63
22.11.2024 14:00,"3,31",55,55,1230120,55,0,11,48,,70,,151733,53,66,59,15,55,,62800,"0,59",4200,54
22.11.2024 14:05,"2,83",56,55,1230120,55,0,11,45,,70,,151733,48,65,61,17,54,,55400,"0,6",4600,45
22.11.2024 14:10,"2,66",55,54,1230130,55,0,11,45,,70,,151733,46,65,59,39,54,,45600,"0,6",4700,44
22.11.2024 14:15,"2,52",55,54,1230130,55,0,11,45,,70,,151734,48,66,58,42,53,,45100,"0,6",4800,40
22.11.2024 14:20,"2,54",54,55,1230130,55,0,11,46,,70,,151734,50,65,61,37,53,,47500,"0,6",4600,40
22.11.2024 14:25,"2,5",54,54,1230140,55,0,11,46,,70,,151735,57,66,61,25,54,,46100,"0,59",4600,38
22.11.2024 14:30,"2,45",54,54,1230140,54,0,11,46,,70,,151735,55,66,60,17,54,,44100,"0,59",4900,38
22.11.2024 14:35,"2,42",54,54,1230140,54,0,11,46,,70,,151735,55,66,60,27,54,,41900,"0,59",4800,37
22.11.2024 14:40,"2,45",53,54,1230150,54,0,11,45,,70,,151736,55,65,61,29,54,,45100,"0,59",4800,38
22.11.2024 14:45,"2,45",53,54,1230150,55,0,11,44,,70,,151736,40,65,60,44,54,,44500,"0,61",4700,38
22.11.2024 14:50,"4,08",52,55,1230160,55,0,11,45,,70,,151737,44,64,59,47,53,,99400,"0,6",4300,40
22.11.2024 14:55,"4,44",51,55,1230170,55,0,11,51,,70,,151737,58,63,61,25,51,,73300,"0,6",4400,49
22.11.2024 15:00,"5,04",49,54,1230170,54,0,11,55,,70,,151737,55,66,60,24,52,,86000,"0,59",4900,65
22.11.2024 15:05,"4,97",51,54,1230180,55,0,11,55,,70,,151738,59,66,62,29,53,,104300,"0,6",4600,65
22.11.2024 15:10,"3,74",54,55,1230190,55,0,11,51,,70,,151738,57,65,62,24,54,,79000,"0,6",4600,61
22.11.2024 15:15,"3,52",55,55,1230200,55,0,12,49,,70,,151738,47,65,62,30,54,,69700,"0,6",4500,59
22.11.2024 15:20,"3,05",55,55,1230200,55,0,12,46,,70,,151739,34,65,61,45,54,,69700,"0,6",4400,51
22.11.2024 15:25,"2,71",55,55,1230200,55,0,12,44,,70,,151739,44,65,60,44,54,,57800,"0,6",4400,45
22.11.2024 15:30,"2,3",55,55,1230210,55,0,12,41,,70,,151740,41,65,61,44,53,,47900,"0,6",4200,35
22.11.2024 15:35,"2,25",54,55,1230210,55,0,12,41,,70,,151740,39,65,61,45,53,,40100,"0,6",4400,33
22.11.2024 15:40,"2,14",54,55,1230220,55,0,12,41,,70,,151740,50,65,61,37,53,,38700,"0,59",4300,30
22.11.2024 15:45,"2,14",53,55,1230220,55,0,12,41,,70,,151741,56,66,61,26,53,,38100,"0,59",4200,29
22.11.2024 15:50,"2,06",53,55,1230220,55,0,11,42,,70,,151741,57,66,61,29,53,,38100,"0,6",4300,29
22.11.2024 15:55,"2,18",52,55,1230220,55,0,11,44,,70,,151741,56,66,61,16,52,,37100,"0,6",4500,30
22.11.2024 16:00,"2,3",52,55,1230230,55,0,11,45,,70,,151742,40,66,60,46,52,,38000,"0,6",4400,33
22.11.2024 16:05,"2,28",52,54,1230230,55,0,11,45,,70,,151742,56,66,61,32,53,,43800,"0,6",4600,33
22.11.2024 16:10,"2,35",52,54,1230240,55,0,11,45,,70,,151743,59,65,61,27,53,,43800,"0,6",4700,36
22.11.2024 16:15,"2,4",52,55,1230240,55,0,11,45,,70,,151743,43,65,58,43,53,,47600,"0,6",4300,38
22.11.2024 16:20,"4,5",50,55,1230250,55,0,11,48,,70,,151743,53,61,59,44,52,,47500,"0,6",3100,51
22.11.2024 16:25,"4,87",50,55,1230250,55,0,12,52,,70,,151744,48,63,61,47,52,,82500,"0,6",4400,63
22.11.2024 16:30,"4,87",52,55,1230260,55,0,12,54,,70,,151744,48,64,61,47,52,,80200,"0,6",4600,66
22.11.2024 16:35,"4,98",53,55,1230270,55,0,12,55,,70,,151744,43,64,61,52,53,,90300,"0,6",4700,65
22.11.2024 16:40,"4,99",54,55,1230280,55,0,12,48,,70,,151745,55,65,61,44,53,,87500,"0,6",4600,53
22.11.2024 16:45,"3,19",55,55,1230280,55,0,12,45,,70,,151745,51,64,61,43,53,,67500,"0,6",4400,44
22.11.2024 16:50,"2,71",54,55,1230290,55,0,12,41,,70,,151746,51,65,61,41,53,,56200,"0,6",4500,33
22.11.2024 16:55,"2,25",53,55,1230290,55,0,12,40,,70,,151746,50,65,61,44,52,,41800,"0,59",4200,27
22.11.2024 17:00,"2,02",53,55,1230290,55,0,12,41,,70,,151746,56,66,61,29,52,,37200,"0,58",4300,26
22.11.2024 17:05,"1,99",52,55,1230290,55,0,11,41,,70,,151747,52,66,60,28,52,,37200,"0,6",4400,26
22.11.2024 17:10,"2,06",52,55,1230300,55,0,11,43,,70,,151747,57,66,60,28,52,,36900,"0,59",4300,28
22.11.2024 17:15,"2,07",52,55,1230300,55,0,11,44,,70,,151747,59,66,61,30,52,,37500,"0,6",4400,30
22.11.2024 17:20,"2,14",51,55,1230300,55,0,11,46,,70,,151748,47,65,61,42,52,,42700,"0,6",4400,34
22.11.2024 17:25,"2,33",52,55,1230310,55,0,12,47,,70,,151748,39,65,61,40,53,,46600,"0,59",4500,41
22.11.2024 17:30,"2,57",52,55,1230310,55,0,12,46,,70,,151749,53,65,61,46,53,,49200,"0,6",4400,44
22.11.2024 17:35,"2,71",53,55,1230320,55,0,12,44,,70,,151749,42,65,60,50,53,,56500,"0,6",4300,43
22.11.2024 17:40,"2,62",53,55,1230320,55,0,12,43,,70,,151749,44,65,61,50,53,,54900,"0,6",4400,41
22.11.2024 17:45,"2,5",53,55,1230330,55,0,12,44,,70,,151750,56,65,61,43,53,,46000,"0,6",4300,39
22.11.2024 17:50,"2,45",53,55,1230330,55,0,12,45,,70,,151750,48,65,61,46,52,,49900,"0,6",4000,38
22.11.2024 17:55,"4,37",51,55,1230340,55,0,12,53,,70,,151750,46,64,61,51,51,,66900,"0,6",4300,50
22.11.2024 18:00,"4,54",50,55,1230340,55,0,12,55,,70,,151751,53,63,60,47,52,,60600,"0,59",4200,62
22.11.2024 18:05,"4,94",50,55,1230350,55,0,12,51,,70,,151751,42,64,61,40,54,,84600,"0,59",4500,64
22.11.2024 18:10,"4,99",53,55,1230360,55,0,12,52,,70,,151752,53,65,61,43,54,,86900,"0,6",4400,64
22.11.2024 18:15,"4,06",54,55,1230360,55,0,12,45,,70,,151752,39,65,61,45,54,,82500,"0,6",4400,52
22.11.2024 18:20,"3,12",54,55,1230370,55,0,12,44,,70,,151752,38,65,61,49,53,,63100,"0,59",4400,45
22.11.2024 18:25,"2,71",54,55,1230370,55,0,11,43,,70,,151753,56,66,60,19,53,,51300,"0,59",4400,40
22.11.2024 18:30,"2,5",54,55,1230380,55,0,11,43,,70,,151753,34,66,61,38,53,,42800,"0,6",4500,38
22.11.2024 18:35,"2,42",54,55,1230380,55,0,12,42,,70,,151753,37,65,61,39,53,,46200,"0,6",4400,35
22.11.2024 18:40,"2,28",53,55,1230380,55,0,12,42,,70,,151754,36,65,61,37,52,,42500,"0,6",4400,32
22.11.2024 18:45,"2,18",53,55,1230390,55,0,12,44,,70,,151754,39,64,61,45,52,,39800,"0,59",4400,31
22.11.2024 19:05,"2,33",52,55,1230400,55,0,11,45,,70,,151756,55,66,60,15,53,,46600,"0,59",4500,38
22.11.2024 19:10,"2,42",52,54,1230400,55,0,11,45,,70,,151756,58,66,61,31,53,,46800,"0,59",4600,41
22.11.2024 19:15,"2,46",52,54,1230410,54,0,11,45,,70,,151756,53,65,61,31,53,,50400,"0,6",4800,42
22.11.2024 19:20,"2,62",51,55,1230410,55,0,12,45,,70,,151757,45,64,61,45,52,,50700,"0,59",4300,48
22.11.2024 19:25,"4,3",50,55,1230420,55,0,12,50,,70,,151757,47,63,61,46,52,,118800,"0,6",4400,59
22.11.2024 19:30,"4,71",52,55,1230430,55,0,12,56,,70,,151758,48,62,60,44,52,,68500,"0,6",4500,69
22.11.2024 19:35,"5,09",53,55,1230440,55,0,12,55,,70,,151758,44,62,61,46,53,,90200,"0,6",4600,66
22.11.2024 19:40,"5,1",53,55,1230440,55,0,12,52,,70,,151758,42,63,60,48,53,,89300,"0,6",4500,64
22.11.2024 19:45,"4,86",55,55,1230450,55,0,12,48,,70,,151759,43,63,61,46,54,,78200,"0,6",4600,53
22.11.2024 19:50,"3,19",55,55,1230450,55,0,13,46,,70,,151759,41,63,61,47,54,,61500,"0,6",4500,46
22.11.2024 19:55,"2,82",55,55,1230460,55,0,13,44,,70,,151759,41,64,61,47,53,,55000,"0,6",4500,41
22.11.2024 20:00,"2,53",54,55,1230460,55,0,13,41,,70,,151760,51,66,61,52,53,,45100,"0,6",4400,32
22.11.2024 20:05,"2,16",54,55,1230470,55,0,13,42,,70,,151760,45,65,61,49,53,,39800,"0,6",4300,31
22.11.2024 20:10,"2,19",53,55,1230470,55,0,13,42,,70,,151761,52,66,61,42,53,,38500,"0,6",4200,30
22.11.2024 20:15,"2,18",53,55,1230470,55,0,11,43,,70,,151761,54,66,60,17,53,,39600,"0,61",4300,30
22.11.2024 20:20,"2,14",53,55,1230480,55,0,11,44,,70,,151761,54,66,61,37,52,,38500,"0,6",4400,30
22.11.2024 20:25,"2,14",52,55,1230480,56,0,12,44,,70,,151762,47,66,62,46,53,,38800,"0,6",4200,32
22.11.2024 20:30,"2,23",52,55,1230480,55,0,12,45,,70,,151762,45,65,62,44,52,,39500,"0,6",4500,35
22.11.2024 20:35,"2,33",52,55,1230490,55,0,11,45,,70,,151762,52,66,61,17,53,,44200,"0,6",4400,36
22.11.2024 20:40,"2,36",52,55,1230490,56,0,11,45,,70,,151763,55,66,60,16,53,,44200,"0,59",4100,40
22.11.2024 20:45,"2,52",52,55,1230490,55,0,11,45,,70,,151763,57,65,61,17,53,,47100,"0,6",4300,41
22.11.2024 20:50,"2,57",52,55,1230500,55,0,11,45,,70,,151764,53,65,61,17,53,,48100,"0,6",4200,42
22.11.2024 20:55,"2,59",53,55,1230500,55,0,12,45,,70,,151764,48,65,61,36,53,,49300,"0,6",4000,42
22.11.2024 21:00,"2,64",51,55,1230510,56,0,12,45,,70,,151764,47,64,61,42,52,,50000,"0,6",3100,46
22.11.2024 21:05,"4,41",49,55,1230510,55,0,12,49,,70,,151765,40,64,61,46,52,,68100,"0,6",4300,51
22.11.2024 21:10,"4,46",49,55,1230520,55,0,12,49,,70,,151765,40,63,61,44,52,,58900,"0,6",4500,51
22.11.2024 21:15,"3,55",52,55,1230530,55,0,12,50,,70,,151765,55,66,60,20,53,,64100,"0,59",4500,56
22.11.2024 21:20,"3,53",54,55,1230530,55,0,11,47,,70,,151766,55,66,61,25,54,,77200,"0,59",4600,52
22.11.2024 21:25,"3,02",54,55,1230540,55,0,11,43,,70,,151766,45,66,61,40,53,,64000,"0,59",4600,45
22.11.2024 21:30,"2,64",54,55,1230540,55,0,12,40,,70,,151766,46,65,61,39,53,,49000,"0,61",4600,40
22.11.2024 21:35,"2,35",54,55,1230540,55,0,12,40,,70,,151767,41,65,61,38,53,,42700,"0,61",4500,35
22.11.2024 21:40,"2,18",54,55,1230550,55,0,12,38,,70,,151767,60,65,61,29,53,,41100,"0,6",4300,29
22.11.2024 21:45,"2,09",53,55,1230550,56,0,12,38,,70,,151768,54,66,60,33,53,,38500,"0,6",4200,27
22.11.2024 21:50,"1,99",53,55,1230550,55,0,12,38,,70,,151768,42,66,61,29,52,,33300,"0,6",4400,27
22.11.2024 21:55,"1,97",52,55,1230560,55,0,12,41,,70,,151768,40,65,61,46,52,,33500,"0,6",4600,29
22.11.2024 22:00,"2,08",52,55,1230560,55,0,12,43,,70,,151769,48,65,61,45,52,,38100,"0,6",4500,32
22.11.2024 22:05,"2,21",52,55,1230560,55,0,12,45,,70,,151769,41,65,61,43,52,,39100,"0,6",4300,36
22.11.2024 22:10,"2,3",52,55,1230570,55,0,12,45,,70,,151769,40,64,61,43,53,,46900,"0,61",4400,37
22.11.2024 22:15,"2,42",52,55,1230570,55,0,12,44,,70,,151770,41,64,61,45,53,,47600,"0,6",4300,39
22.11.2024 22:20,"2,4",52,55,1230570,56,0,13,43,,70,,151770,41,64,61,47,53,,47200,"0,6",4100,41
22.11.2024 22:25,"2,47",53,55,1230580,55,0,13,43,,70,,151771,50,64,61,44,53,,46800,"0,6",4000,41
22.11.2024 22:30,"2,47",50,55,1230590,55,0,13,45,,70,,151771,41,64,60,49,52,,48100,"0,6",3400,51
22.11.2024 22:50,"4,97",55,55,1230610,55,0,11,51,,70,,151772,53,66,58,17,54,,91200,"0,59",4400,58
22.11.2024 22:55,"3,6",56,55,1230620,55,0,11,49,,70,,151773,54,66,61,18,55,,68700,"0,6",4300,56
22.11.2024 23:00,"3,29",56,55,1230620,55,0,11,47,,70,,151773,53,65,62,18,55,,63400,"0,6",4600,54
22.11.2024 23:05,"2,96",55,55,1230630,55,0,12,42,,70,,151774,37,65,61,37,54,,55100,"0,6",4700,41
22.11.2024 23:10,"2,47",55,55,1230630,55,0,12,40,,70,,151774,37,64,61,33,54,,39900,"0,6",4700,37
22.11.2024 23:15,"2,31",54,55,1230630,55,0,12,40,,70,,151774,58,65,61,37,53,,39900,"0,6",4300,35
22.11.2024 23:20,"2,2",54,55,1230640,55,0,12,40,,70,,151775,44,65,61,39,53,,39400,"0,61",4300,35
22.11.2024 23:25,"2,21",54,55,1230640,55,0,12,40,,70,,151775,53,65,61,43,53,,39500,"0,6",4400,33
22.11.2024 23:30,"2,18",53,55,1230640,55,0,12,40,,70,,151775,51,65,61,42,53,,39000,"0,6",4300,33
22.11.2024 23:35,"2,16",53,55,1230650,55,0,12,40,,70,,151776,46,65,60,48,53,,39600,"0,6",4300,34
22.11.2024 23:40,"2,21",53,55,1230650,55,0,12,40,,70,,151776,51,65,61,39,53,,40000,"0,6",4400,34
22.11.2024 23:45,"2,22",53,55,1230650,55,0,12,43,,70,,151776,50,65,59,46,53,,39100,"0,6",4300,36
22.11.2024 23:50,"2,25",53,55,1230660,55,0,13,44,,70,,151777,57,65,61,40,53,,39200,"0,6",4300,39
22.11.2024 23:55,"2,42",53,55,1230660,55,0,13,44,,70,,151777,53,65,61,42,53,,46300,"0,6",4500,40
23.11.2024 00:00,"2,42",53,55,1230670,55,0,13,44,,70,,151778,51,65,61,48,53,,47200,"0,6",4300,40
23.11.2024 00:05,"2,47",53,55,1230670,55,0,12,44,,70,,151778,59,64,61,39,53,,47400,"0,6",4200,40
23.11.2024 00:10,"2,47",51,55,1230680,55,0,12,46,,70,,151778,59,61,60,31,52,,89900,"0,59",4000,48
23.11.2024 00:15,"4,34",50,55,1230680,55,0,12,49,,70,,151779,45,60,61,32,52,,59600,"0,6",3800,56
23.11.2024 00:20,"4,79",51,55,1230690,55,0,12,54,,70,,151779,40,60,61,33,52,,62000,"0,6",4400,66
23.11.2024 00:25,"4,95",53,55,1230690,55,0,12,54,,70,,151779,39,59,61,33,53,,85000,"0,6",4400,67
23.11.2024 00:30,"4,92",54,55,1230700,55,0,13,54,,70,,151780,39,59,61,36,54,,84700,"0,6",4400,64
23.11.2024 00:35,"3,53",55,55,1230710,56,0,13,47,,70,,151780,39,59,61,36,54,,78000,"0,6",4300,55
23.11.2024 00:40,"3,1",55,55,1230710,55,0,13,44,,70,,151780,39,60,62,40,54,,62900,"0,6",4200,45
23.11.2024 00:45,"2,62",55,55,1230720,56,0,13,42,,70,,151781,40,61,61,43,54,,44900,"0,6",4200,40
23.11.2024 00:50,"2,42",55,55,1230720,56,0,13,40,,70,,151781,39,61,62,42,54,,41600,"0,59",4200,38
23.11.2024 00:55,"2,33",54,55,1230720,56,0,14,40,,70,,151782,38,60,62,41,53,,39700,"0,6",4300,31
23.11.2024 01:00,"2,13",54,55,1230730,56,0,14,38,,70,,151782,38,60,62,40,53,,39600,"0,6",4300,27
23.11.2024 01:05,0,52,55,1230730,56,0,12,0,,0,,151782,58,66,61,22,52,,0,"0,61",4200,0
23.11.2024 01:10,0,51,55,1230730,55,0,13,0,,0,,151783,56,65,61,22,51,,0,"0,6",4100,0
23.11.2024 01:15,0,51,55,1230730,55,0,13,0,,0,,151783,54,65,61,22,51,,0,"0,59",4200,0
23.11.2024 01:20,0,51,55,1230730,55,0,13,0,,0,,151783,34,64,61,23,51,,0,"0,6",4300,0
23.11.2024 01:25,0,50,55,1230730,56,0,13,0,,0,,151784,33,64,61,24,50,,0,"0,6",4200,0
23.11.2024 01:30,0,50,55,1230730,56,0,13,0,,0,,151784,34,63,61,24,49,,0,"0,6",4100,0
23.11.2024 01:35,0,50,55,1230730,56,0,13,0,,0,,151784,34,63,61,25,47,,0,"0,6",4100,0
23.11.2024 01:40,0,49,55,1230730,56,0,14,0,,0,,151785,34,62,61,25,46,,0,"0,6",4100,0
23.11.2024 01:45,0,48,55,1230730,56,0,14,0,,0,,151785,35,62,61,28,45,,0,"0,6",4100,0
23.11.2024 01:50,0,47,55,1230730,56,0,14,0,,0,,151785,35,62,61,28,44,,0,"0,6",4100,0
23.11.2024 01:55,0,45,55,1230730,56,0,14,0,,0,,151786,35,62,61,32,43,,0,"0,6",4000,0
23.11.2024 02:00,0,44,55,1230730,56,0,14,0,,70,,151786,55,64,61,39,43,,0,"0,6",4000,0
23.11.2024 02:05,"4,15",43,56,1230730,55,0,14,0,,70,,151786,37,63,60,43,42,,38600,"0,6",3400,0
23.11.2024 02:10,"4,15",42,55,1230730,55,0,14,0,,70,,151787,36,63,61,41,42,,48900,"0,6",3900,0
