Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
23.11.2024 02:15,"4,15",41,55,1230740,55,0,14,0,,70,,151787,36,62,61,40,41,,44200,"0,6",4300,0
23.11.2024 02:20,"4,17",41,55,1230740,55,0,14,0,,1,,151787,38,62,61,44,41,,44200,"0,6",4700,0
23.11.2024 02:25,"0,06",40,55,1230740,55,0,14,0,,1,,151788,58,65,62,37,40,,1600,"0,59",4600,0
23.11.2024 02:30,"0,02",40,55,1230740,55,0,14,0,,1,,151788,51,65,61,47,40,,300,"0,6",4500,0
23.11.2024 02:35,0,40,55,1230740,55,0,14,0,,0,,151789,47,65,61,46,40,,0,"0,59",4500,0
23.11.2024 02:40,0,39,55,1230740,55,0,14,0,,0,,151789,44,64,61,46,39,,0,"0,6",4500,0
23.11.2024 02:45,0,39,55,1230740,55,0,14,0,,0,,151789,41,64,61,46,39,,0,"0,6",4500,0
23.11.2024 03:05,0,38,55,1230740,56,0,14,0,,0,,151791,40,62,61,44,37,,0,"0,6",4200,0
23.11.2024 03:10,0,37,55,1230740,56,0,15,0,,0,,151791,40,61,61,44,37,,0,"0,6",4200,0
23.11.2024 03:15,0,37,55,1230740,56,0,13,0,,0,,151792,54,65,61,25,36,,0,"0,6",4200,0
23.11.2024 03:20,0,36,55,1230740,56,0,13,0,,0,,151792,53,64,61,24,36,,0,"0,6",4200,0
23.11.2024 03:25,0,36,55,1230740,55,0,14,0,,0,,151792,51,64,61,24,36,,0,"0,6",4200,0
23.11.2024 03:30,0,36,55,1230740,55,0,14,0,,0,,151793,31,63,61,24,35,,0,"0,6",4400,0
23.11.2024 03:35,0,36,55,1230740,56,0,14,0,,0,,151793,32,63,61,24,35,,0,"0,6",4300,0
23.11.2024 03:40,0,35,55,1230740,56,0,14,0,,0,,151793,32,63,61,24,34,,0,"0,6",4100,0
23.11.2024 03:45,0,35,55,1230740,55,0,14,0,,0,,151794,32,62,61,24,34,,0,"0,6",4100,0
23.11.2024 03:50,0,35,55,1230740,56,0,14,0,,69,,151794,32,62,61,28,32,,0,"0,6",4000,0
23.11.2024 03:55,"4,12",34,56,1230740,56,0,14,0,,69,,151794,32,62,60,28,32,,44000,"0,6",2900,0
23.11.2024 04:00,"4,15",34,55,1230750,55,0,14,0,,69,,151795,32,61,61,28,31,,44900,"0,6",4100,0
23.11.2024 04:05,"4,15",34,55,1230750,55,0,14,0,,70,,151795,33,61,61,32,31,,43600,"0,6",4400,0
23.11.2024 04:10,"0,18",34,55,1230750,55,0,15,0,,1,,151795,34,61,61,32,31,,5000,"0,6",4700,0
23.11.2024 04:15,"0,03",33,55,1230750,55,0,15,0,,1,,151796,33,60,61,31,31,,400,"0,6",4500,0
23.11.2024 04:20,0,33,55,1230750,56,0,15,0,,1,,151796,33,60,61,31,30,,0,"0,6",4400,0
23.11.2024 04:25,0,33,55,1230750,56,0,15,0,,0,,151797,33,59,61,31,30,,0,"0,6",4400,0
23.11.2024 04:30,0,32,55,1230750,56,0,15,0,,0,,151797,33,59,61,30,30,,0,"0,6",4300,0
23.11.2024 04:35,0,32,55,1230750,56,0,15,0,,0,,151797,33,59,61,30,30,,0,"0,6",4300,0
23.11.2024 04:40,0,32,55,1230750,56,0,15,0,,0,,151798,32,58,61,30,30,,0,"0,6",4300,0
23.11.2024 04:45,0,32,55,1230750,56,0,16,0,,0,,151798,32,58,61,30,30,,0,"0,6",4300,0
23.11.2024 04:50,0,32,55,1230750,56,0,16,0,,0,,151798,32,57,61,30,29,,0,"0,59",4200,0
23.11.2024 04:55,0,32,55,1230750,56,0,16,0,,0,,151799,32,58,61,30,29,,0,"0,6",4200,0
23.11.2024 05:00,0,31,55,1230750,56,0,16,0,,0,,151799,32,57,61,30,29,,0,"0,6",4200,0
23.11.2024 05:05,0,38,55,1230750,56,0,16,72,,70,,151799,32,57,61,30,32,,0,"0,6",4200,96
23.11.2024 05:10,"6,62",53,55,1230770,56,0,16,87,,70,,151800,31,56,61,30,41,,216400,"0,6",4200,79
23.11.2024 05:15,"6,14",56,55,1230790,56,0,16,85,,70,,151800,31,56,61,30,47,,218700,"0,6",4200,78
23.11.2024 05:20,"5,88",53,55,1230800,56,0,16,51,,70,,151801,33,61,56,32,59,,193500,"0,6",4200,78
23.11.2024 05:25,"4,87",54,55,1230820,56,0,16,52,,70,,151801,56,64,61,26,58,,153000,"0,6",4200,64
23.11.2024 05:30,"4,39",55,55,1230820,56,0,16,56,,70,,151801,43,64,61,26,56,,93400,"0,59",4100,58
23.11.2024 05:35,"3,82",55,55,1230830,55,0,16,48,,70,,151802,39,64,61,39,55,,77700,"0,6",4100,57
23.11.2024 05:40,"4,58",52,55,1230840,56,0,16,53,,70,,151802,39,64,61,42,53,,63200,"0,6",3900,62
23.11.2024 05:45,"4,88",52,55,1230840,56,0,16,52,,70,,151802,41,64,61,45,53,,66800,"0,6",4100,63
23.11.2024 05:50,"4,85",53,55,1230850,55,0,16,53,,70,,151803,41,63,61,43,52,,80800,"0,61",4200,64
23.11.2024 05:55,"4,9",54,55,1230850,55,0,16,52,,70,,151803,46,64,61,41,53,,79400,"0,6",4400,64
23.11.2024 06:00,"4,08",55,55,1230860,55,0,15,52,,70,,151803,45,65,60,46,53,,82000,"0,59",4400,57
23.11.2024 06:05,"3,6",55,55,1230870,55,0,14,52,,70,,151804,49,66,61,47,54,,69800,"0,59",4200,57
23.11.2024 06:10,"3,55",55,55,1230870,55,0,14,49,,70,,151804,46,65,61,45,54,,67500,"0,59",4500,51
23.11.2024 06:15,"2,78",55,55,1230880,55,0,14,45,,70,,151804,44,65,61,49,53,,52700,"0,6",4400,44
23.11.2024 06:20,"2,69",54,55,1230880,55,0,14,45,,70,,151805,42,65,61,46,53,,47600,"0,6",4400,40
23.11.2024 06:25,"2,44",54,55,1230890,55,0,14,45,,70,,151805,41,64,62,45,53,,44000,"0,6",4400,36
23.11.2024 06:30,"2,42",53,55,1230890,55,0,13,45,,70,,151806,54,65,61,35,53,,45600,"0,6",4300,36
23.11.2024 06:35,"2,48",53,55,1230890,55,0,12,47,,70,,151806,52,66,59,41,53,,45400,"0,6",4300,36
23.11.2024 06:40,"2,47",52,55,1230900,55,0,12,48,,70,,151806,51,66,62,22,52,,44700,"0,59",4300,38
23.11.2024 06:45,"2,54",52,55,1230900,55,0,12,47,,70,,151807,30,65,61,27,53,,49600,"0,6",4400,39
23.11.2024 06:50,"2,52",52,55,1230910,55,0,11,48,,70,,151807,54,66,60,18,53,,46900,"0,59",4200,42
23.11.2024 06:55,"2,64",52,55,1230910,55,0,11,47,,70,,151807,48,66,60,25,53,,52700,"0,59",4200,43
23.11.2024 07:00,"2,69",52,55,1230910,55,0,11,47,,70,,151808,50,65,61,36,53,,54600,"0,6",4400,44
23.11.2024 07:05,"2,71",53,55,1230920,55,0,11,45,,70,,151808,57,65,61,22,53,,54100,"0,59",4700,44
23.11.2024 07:10,"4,26",50,55,1230930,55,0,11,50,,70,,151809,51,64,60,18,52,,77400,"0,6",4300,54
23.11.2024 07:15,"4,66",50,55,1230930,55,0,11,53,,70,,151809,56,65,61,25,52,,69200,"0,6",4700,61
23.11.2024 07:20,"4,97",51,55,1230940,55,0,11,53,,70,,151809,58,65,61,25,52,,93600,"0,6",4500,64
23.11.2024 07:25,5,52,54,1230950,55,0,11,54,,70,,151810,55,65,61,25,52,,96300,"0,59",4700,64
23.11.2024 07:30,"4,99",53,55,1230960,55,0,11,52,,70,,151810,32,65,61,26,53,,95600,"0,6",4700,61
23.11.2024 07:35,"3,77",54,55,1230960,55,0,12,49,,70,,151810,28,64,60,27,54,,80000,"0,6",4500,55
23.11.2024 07:40,"3,12",55,55,1230970,55,0,12,47,,70,,151811,58,66,62,28,53,,63700,"0,6",4300,47
23.11.2024 07:45,"2,57",54,55,1230970,56,0,12,45,,70,,151811,54,65,62,28,53,,47400,"0,6",4300,41
23.11.2024 07:50,"2,38",54,55,1230980,55,0,12,43,,70,,151812,58,66,61,43,53,,42800,"0,6",4400,33
23.11.2024 07:55,"2,21",53,55,1230980,56,0,12,45,,70,,151812,59,66,61,30,52,,41300,"0,6",4400,31
23.11.2024 08:00,"2,18",52,55,1230980,56,0,12,45,,70,,151812,47,66,60,43,52,,40300,"0,6",4300,31
23.11.2024 08:05,"2,3",52,55,1230990,55,0,12,48,,70,,151813,49,65,61,43,52,,42400,"0,6",4300,36
23.11.2024 08:10,"2,52",52,55,1230990,55,0,12,47,,70,,151813,41,65,61,45,53,,48700,"0,59",4300,38
23.11.2024 08:15,"2,66",52,55,1230990,56,0,12,48,,70,,151813,44,65,61,44,53,,49800,"0,6",4300,44
23.11.2024 08:20,"2,76",52,55,1231000,56,0,11,45,,70,,151813,55,66,61,26,53,,56700,"0,59",4200,45
23.11.2024 08:25,"2,74",53,55,1231000,55,0,11,45,,70,,151814,58,66,61,28,53,,56400,"0,6",4400,45
23.11.2024 08:30,"2,73",53,55,1231010,55,0,11,45,,70,,151814,56,65,61,25,53,,53000,"0,59",4200,44
23.11.2024 08:35,"2,69",53,55,1231010,55,0,11,45,,70,,151815,56,65,61,32,53,,50200,"0,6",4300,43
23.11.2024 08:40,"2,59",53,55,1231020,55,0,11,47,,70,,151815,53,64,58,16,53,,49500,"0,6",4200,42
23.11.2024 08:45,"4,25",51,55,1231030,55,0,11,51,,70,,151815,51,62,56,16,52,,144500,"0,59",4200,50
23.11.2024 08:50,"4,75",49,55,1231030,55,0,11,54,,70,,151816,58,65,61,20,52,,96200,"0,6",4800,57
23.11.2024 08:55,"4,9",51,54,1231040,54,0,11,54,,70,,151816,55,65,61,24,53,,87300,"0,59",4800,63
23.11.2024 09:00,"4,97",52,54,1231050,54,0,11,56,,70,,151816,56,66,61,33,53,,86300,"0,6",5200,68
23.11.2024 09:05,"4,1",54,55,1231060,55,0,11,53,,70,,151817,44,66,59,43,54,,92200,"0,6",4800,61
23.11.2024 09:10,"3,89",55,54,1231060,55,0,11,51,,70,,151817,42,66,59,44,54,,72700,"0,6",4700,58
23.11.2024 09:15,"3,38",56,54,1231070,55,0,11,49,,70,,151818,56,65,61,28,54,,67000,"0,6",4700,53
23.11.2024 09:20,"2,65",55,55,1231070,55,0,12,44,,70,,151818,38,65,61,41,54,,45800,"0,6",4700,42
23.11.2024 09:25,"2,28",55,55,1231070,55,0,12,42,,70,,151818,40,65,61,46,53,,40700,"0,6",4600,35
23.11.2024 09:30,"2,25",54,55,1231080,55,0,12,42,,70,,151819,40,65,61,46,53,,38900,"0,6",4400,33
23.11.2024 09:35,"2,27",54,55,1231080,55,0,12,42,,70,,151819,39,64,61,46,53,,39800,"0,6",4400,33
23.11.2024 09:40,"2,21",53,55,1231080,55,0,11,42,,70,,151820,54,65,61,16,53,,39100,"0,6",4300,33
23.11.2024 09:45,"2,29",53,55,1231090,55,0,11,44,,70,,151820,56,66,61,24,53,,39300,"0,6",4500,35
23.11.2024 09:50,"2,35",53,55,1231090,55,0,11,47,,70,,151820,46,65,61,36,53,,41100,"0,59",4400,36
23.11.2024 09:55,"2,45",53,55,1231100,55,0,11,47,,70,,151821,57,66,61,37,53,,45300,"0,59",4500,37
23.11.2024 10:00,"2,46",52,55,1231100,55,0,12,47,,70,,151821,36,65,61,34,53,,45900,"0,6",4500,38
23.11.2024 10:05,"2,59",52,55,1231100,55,0,12,47,,70,,151821,55,65,61,38,53,,46900,"0,59",4400,42
23.11.2024 10:10,"2,65",53,55,1231110,55,0,12,47,,70,,151822,53,64,61,41,53,,51300,"0,6",4200,44
23.11.2024 10:15,"4,51",51,55,1231110,55,0,11,51,,70,,151822,58,61,61,24,53,,115800,"0,6",4000,58
23.11.2024 10:20,"4,73",50,55,1231120,55,0,11,53,,70,,151822,56,65,60,18,53,,73100,"0,59",4300,62
23.11.2024 10:25,"4,8",51,55,1231130,55,0,11,54,,70,,151823,53,65,59,31,53,,90300,"0,6",4600,65
23.11.2024 10:30,"4,93",52,55,1231140,55,0,11,55,,70,,151823,44,65,61,28,53,,88200,"0,58",4500,66
23.11.2024 10:35,"4,4",55,55,1231140,55,0,11,53,,70,,151824,50,65,61,43,54,,93700,"0,6",4600,60
23.11.2024 10:40,"3,52",55,55,1231150,55,0,11,49,,70,,151824,46,66,59,36,55,,71600,"0,59",4700,53
23.11.2024 10:45,"3,22",55,55,1231150,55,0,11,46,,70,,151824,55,66,60,31,54,,58400,"0,6",4600,48
23.11.2024 10:50,"2,71",55,55,1231160,55,0,11,45,,70,,151825,58,65,61,31,54,,46500,"0,6",4500,43
23.11.2024 10:55,"2,65",55,55,1231160,55,0,11,45,,70,,151825,53,66,60,38,54,,46200,"0,59",4500,41
23.11.2024 11:00,"2,62",54,55,1231170,55,0,11,45,,70,,151826,45,65,61,42,54,,47300,"0,6",4800,41
23.11.2024 11:05,"2,54",54,55,1231170,55,0,11,46,,70,,151826,57,66,61,32,54,,47500,"0,61",4700,40
23.11.2024 11:10,"2,56",54,55,1231170,55,0,11,46,,70,,151826,50,66,60,39,54,,46800,"0,6",4600,39
23.11.2024 11:15,"2,52",54,55,1231180,55,0,11,46,,70,,151827,42,66,58,37,54,,46600,"0,6",4400,40
23.11.2024 11:20,"2,52",54,55,1231180,55,0,11,47,,70,,151827,46,65,60,40,54,,43800,"0,6",4700,41
23.11.2024 11:25,"2,59",53,55,1231190,55,0,12,47,,70,,151828,39,65,61,48,54,,45600,"0,61",4700,41
23.11.2024 11:30,"2,79",53,54,1231190,55,0,12,47,,70,,151828,58,65,61,35,54,,47100,"0,6",4600,45
23.11.2024 11:35,"2,81",54,55,1231190,55,0,12,47,,70,,151828,54,65,60,40,54,,53500,"0,59",4700,46
23.11.2024 11:40,"2,9",54,55,1231200,55,0,12,47,,70,,151829,58,64,61,39,54,,50500,"0,6",4500,47
23.11.2024 11:45,"4,49",52,55,1231210,55,0,12,49,,70,,151829,53,63,59,42,54,,117100,"0,6",4200,53
23.11.2024 11:50,"4,75",51,55,1231210,55,0,12,53,,70,,151829,44,62,60,48,53,,67700,"0,6",4400,60
23.11.2024 11:55,"4,9",53,55,1231220,55,0,12,55,,70,,151830,47,62,61,46,54,,75600,"0,6",4400,67
23.11.2024 12:00,"5,11",55,55,1231230,55,0,12,56,,70,,151830,40,62,61,45,55,,89800,"0,6",4600,69
23.11.2024 12:05,"4,01",55,55,1231230,55,0,12,51,,70,,151831,54,65,61,36,56,,76900,"0,59",4500,61
23.11.2024 12:10,"3,43",56,55,1231240,55,0,12,49,,70,,151831,32,65,61,38,56,,64700,"0,6",4600,55
23.11.2024 12:15,3,56,55,1231240,55,0,12,46,,70,,151831,53,66,60,39,55,,52300,"0,59",4400,48
23.11.2024 12:20,"2,76",56,55,1231250,55,0,11,45,,70,,151832,57,66,61,37,55,,48100,"0,59",4500,45
23.11.2024 12:25,"2,71",56,55,1231250,55,0,12,46,,70,,151832,53,65,61,37,55,,43700,"0,6",4600,42
23.11.2024 12:30,"2,57",55,55,1231260,55,0,12,45,,70,,151833,49,65,60,41,55,,43900,"0,6",4500,38
23.11.2024 12:35,"2,47",55,55,1231260,55,0,12,45,,70,,151833,56,65,61,41,55,,42100,"0,6",4300,37
23.11.2024 12:40,"2,45",54,55,1231260,55,0,11,46,,70,,151833,47,65,61,20,54,,41400,"0,6",4300,38
23.11.2024 12:45,"2,54",54,55,1231270,55,0,12,47,,70,,151834,52,65,61,37,54,,42100,"0,6",4500,39
23.11.2024 12:50,"2,69",54,55,1231270,55,0,12,49,,70,,151834,53,64,61,37,55,,45500,"0,6",4500,43
23.11.2024 12:55,"2,83",54,55,1231270,55,0,12,49,,70,,151834,51,64,61,36,55,,49900,"0,6",4300,44
23.11.2024 13:00,"2,88",54,55,1231280,55,0,12,49,,70,,151835,49,64,61,45,55,,51200,"0,6",4200,48
23.11.2024 13:05,"3,02",55,55,1231280,55,0,12,49,,70,,151835,43,64,61,44,55,,52600,"0,6",4300,48
23.11.2024 13:10,"2,96",55,55,1231290,55,0,12,47,,70,,151836,43,64,61,46,55,,52700,"0,6",4100,48
23.11.2024 13:15,"2,88",54,55,1231290,55,0,13,46,,70,,151836,40,64,59,44,55,,49700,"0,6",4000,46
23.11.2024 13:20,"4,58",53,55,1231300,55,0,13,48,,70,,151836,45,64,61,43,54,,65500,"0,6",3500,54
23.11.2024 13:25,"4,99",53,55,1231300,55,0,13,56,,70,,151837,46,63,60,46,54,,71900,"0,6",4200,67
23.11.2024 13:30,"5,09",54,55,1231310,55,0,12,56,,70,,151837,57,65,61,20,54,,89300,"0,59",4200,67
23.11.2024 13:35,"5,26",55,55,1231320,55,0,12,56,,70,,151837,55,65,61,35,55,,89700,"0,6",4500,65
23.11.2024 13:40,"4,28",56,55,1231320,55,0,12,51,,70,,151838,43,65,60,38,56,,96600,"0,6",4400,59
23.11.2024 13:45,"3,5",56,55,1231330,55,0,12,48,,70,,151838,58,66,62,27,56,,65000,"0,59",4400,55
23.11.2024 13:50,3,56,55,1231330,55,0,12,45,,70,,151838,56,66,61,29,55,,46600,"0,59",4600,46
23.11.2024 13:55,"2,58",56,55,1231340,55,0,12,45,,70,,151839,44,66,60,39,55,,45300,"0,6",4500,41
23.11.2024 14:00,"2,46",55,55,1231340,55,0,12,45,,70,,151839,40,65,61,45,54,,39800,"0,6",4500,39
23.11.2024 14:05,"2,49",55,55,1231350,55,0,12,47,,70,,151840,49,66,60,40,54,,39900,"0,6",4600,40
23.11.2024 14:10,"2,57",54,55,1231350,55,0,12,47,,70,,151840,43,66,61,33,54,,45400,"0,6",4600,41
23.11.2024 14:15,"2,71",54,54,1231350,55,0,12,48,,70,,151840,38,65,60,46,55,,46000,"0,6",4600,44
23.11.2024 14:20,"2,8",54,55,1231360,55,0,12,47,,70,,151841,41,65,61,45,55,,52300,"0,6",4700,47
23.11.2024 14:25,"2,83",55,55,1231360,55,0,12,47,,70,,151841,39,65,61,43,55,,50300,"0,6",4500,47
23.11.2024 14:30,"2,81",55,55,1231370,55,0,12,47,,70,,151842,38,64,61,42,55,,48900,"0,6",4400,47
23.11.2024 14:35,"2,81",55,55,1231370,55,0,13,47,,70,,151842,43,64,61,44,55,,50900,"0,6",4400,47
23.11.2024 14:40,"2,86",55,55,1231370,55,0,12,47,,70,,151842,53,66,60,38,54,,50100,"0,6",4400,47
23.11.2024 14:45,"2,9",55,55,1231380,55,0,12,49,,70,,151843,40,65,61,35,54,,50800,"0,6",4200,46
23.11.2024 14:50,"2,88",55,55,1231380,55,0,13,49,,70,,151843,37,65,61,41,55,,52200,"0,6",4300,46
23.11.2024 14:55,"2,93",54,55,1231390,55,0,13,49,,70,,151843,53,65,61,39,55,,50700,"0,6",4200,46
23.11.2024 15:00,"2,88",54,55,1231390,55,0,13,48,,70,,151844,49,64,60,38,55,,49800,"0,6",4000,47
23.11.2024 15:05,"4,54",52,55,1231400,55,0,12,50,,70,,151844,51,63,59,41,54,,77700,"0,6",3600,56
23.11.2024 15:10,"4,97",53,55,1231400,55,0,11,55,,70,,151844,56,65,61,28,54,,71200,"0,59",4300,68
23.11.2024 15:15,"5,16",54,55,1231410,55,0,12,56,,70,,151845,50,65,61,44,54,,100700,"0,6",4500,67
23.11.2024 15:20,"5,14",55,55,1231420,55,0,12,55,,70,,151845,40,64,60,47,55,,88900,"0,59",4400,66
23.11.2024 15:25,"5,09",55,55,1231430,55,0,12,55,,70,,151845,47,66,61,47,55,,82100,"0,6",4500,65
23.11.2024 15:30,"4,18",56,55,1231430,55,0,12,55,,70,,151846,48,65,61,44,55,,75500,"0,6",4500,64
23.11.2024 15:35,"3,62",57,55,1231440,55,0,12,50,,70,,151846,58,66,61,26,56,,63400,"0,6",4500,56
23.11.2024 15:40,"3,12",56,55,1231440,55,0,11,47,,70,,151847,54,67,60,16,55,,53200,"0,59",4400,50
23.11.2024 15:45,"2,78",56,55,1231450,55,0,11,45,,70,,151847,39,66,61,33,55,,44800,"0,6",4600,45
23.11.2024 15:50,"2,54",56,55,1231450,55,0,11,44,,70,,151847,36,66,57,35,55,,43700,"0,6",4400,40
23.11.2024 15:55,"2,35",55,55,1231450,55,0,12,43,,70,,151848,56,66,61,26,54,,39300,"0,6",4500,36
23.11.2024 16:00,"2,3",55,55,1231460,55,0,12,44,,70,,151848,47,65,61,27,54,,39200,"0,6",4500,34
23.11.2024 16:05,"2,28",54,55,1231460,55,0,12,45,,70,,151849,44,65,61,43,54,,39400,"0,6",4500,34
23.11.2024 16:10,"2,33",54,55,1231460,55,0,12,46,,70,,151849,43,65,59,43,54,,40400,"0,6",4400,35
23.11.2024 16:15,"2,47",53,55,1231470,55,0,12,48,,70,,151849,58,66,61,26,54,,45000,"0,6",4400,40
23.11.2024 16:20,"2,59",53,55,1231470,55,0,12,47,,70,,151850,36,66,61,39,54,,46900,"0,6",4600,42
23.11.2024 16:25,"2,66",53,55,1231470,55,0,11,46,,70,,151850,58,66,61,28,54,,47700,"0,59",4300,44
23.11.2024 16:30,"2,72",54,55,1231480,55,0,12,46,,70,,151850,57,66,61,21,54,,48200,"0,6",4300,45
23.11.2024 16:35,"2,74",54,55,1231480,55,0,12,46,,70,,151851,57,66,61,30,54,,49400,"0,59",4400,44
23.11.2024 16:40,"2,64",54,55,1231490,55,0,12,46,,70,,151851,46,65,61,36,54,,48100,"0,6",4200,44
23.11.2024 16:45,"4,22",52,55,1231490,55,0,12,45,,70,,151852,56,62,61,27,53,,130100,"0,6",3900,43
23.11.2024 16:50,"4,57",51,55,1231500,55,0,11,54,,70,,151852,56,64,61,17,53,,78000,"0,59",4300,63
23.11.2024 16:55,"4,98",52,55,1231510,55,0,11,54,,70,,151852,54,64,61,17,53,,85200,"0,6",4400,66
23.11.2024 17:00,"5,07",53,55,1231510,55,0,12,54,,70,,151853,36,63,61,18,53,,85500,"0,6",4500,66
23.11.2024 17:05,"4,86",54,55,1231520,55,0,12,53,,70,,151853,59,66,62,35,54,,82300,"0,59",4600,64
23.11.2024 17:10,"3,58",55,55,1231530,55,0,12,50,,70,,151853,48,66,61,43,54,,68300,"0,6",4400,58
23.11.2024 17:15,"3,55",56,55,1231530,55,0,12,48,,70,,151854,56,66,61,30,55,,67000,"0,59",4400,54
23.11.2024 17:20,"3,14",56,55,1231540,55,0,11,47,,70,,151854,55,66,60,23,55,,54400,"0,6",4400,50
23.11.2024 17:25,"2,64",55,55,1231540,55,0,11,44,,70,,151854,55,66,61,37,54,,42800,"0,59",4500,39
23.11.2024 17:30,"2,24",55,55,1231550,55,0,11,42,,70,,151855,47,66,60,46,54,,39100,"0,59",4500,33
23.11.2024 17:35,"2,18",54,55,1231550,55,0,12,42,,70,,151855,48,65,61,46,53,,38900,"0,6",4500,31
23.11.2024 17:40,"2,15",53,55,1231550,55,0,12,44,,70,,151856,42,65,61,41,53,,37200,"0,6",4600,31
23.11.2024 17:45,"2,18",53,55,1231560,55,0,12,44,,70,,151856,59,66,61,36,53,,37700,"0,59",4300,33
23.11.2024 17:50,"2,29",52,55,1231560,55,0,12,45,,70,,151856,50,66,61,45,53,,40700,"0,6",4500,35
23.11.2024 17:55,"2,45",52,55,1231560,55,0,12,46,,70,,151857,45,65,61,44,53,,44700,"0,6",4400,36
23.11.2024 18:00,"2,47",52,55,1231570,55,0,12,46,,70,,151857,51,66,60,40,53,,46700,"0,6",4400,40
23.11.2024 18:05,"2,52",52,55,1231570,55,0,12,46,,70,,151858,55,66,61,37,53,,48600,"0,6",4300,41
23.11.2024 18:10,"2,68",52,55,1231570,55,0,12,47,,70,,151858,53,65,61,41,53,,49900,"0,6",4200,43
23.11.2024 18:15,"2,71",53,55,1231580,55,0,12,46,,70,,151858,53,64,61,38,53,,54600,"0,59",4000,45
23.11.2024 18:20,"4,56",51,55,1231590,55,0,12,51,,70,,151859,46,63,59,49,53,,82500,"0,6",3300,60
23.11.2024 18:25,"4,97",52,55,1231590,55,0,12,53,,70,,151859,51,63,61,49,53,,82300,"0,6",4200,65
23.11.2024 18:30,"5,13",53,55,1231600,55,0,12,55,,70,,151859,42,64,61,47,53,,86100,"0,6",4600,66
23.11.2024 18:35,"4,99",54,55,1231610,55,0,12,55,,70,,151860,40,64,61,49,54,,85800,"0,6",4600,65
23.11.2024 18:40,"4,08",56,55,1231610,55,0,12,52,,70,,151860,53,66,60,37,54,,78900,"0,6",4600,58
23.11.2024 18:45,"3,02",56,55,1231620,55,0,11,46,,70,,151860,55,66,60,16,54,,61200,"0,59",4400,47
23.11.2024 18:50,"2,78",55,55,1231620,55,0,11,45,,70,,151861,57,66,61,17,54,,45700,"0,59",4500,44
23.11.2024 18:55,"2,35",55,54,1231630,55,0,11,44,,70,,151861,37,66,61,36,54,,40200,"0,6",4700,38
23.11.2024 19:00,"2,33",54,54,1231630,55,0,11,44,,70,,151862,34,65,61,35,53,,40700,"0,6",4700,35
23.11.2024 19:05,"2,28",54,55,1231640,55,0,11,45,,70,,151862,50,66,59,23,53,,40600,"0,6",4600,33
23.11.2024 19:10,"2,33",53,54,1231640,55,0,11,46,,70,,151862,56,66,61,24,53,,40500,"0,6",4600,33
23.11.2024 19:15,"2,38",53,54,1231640,55,0,11,47,,70,,151863,40,65,61,44,53,,44900,"0,6",4700,35
23.11.2024 19:20,"2,49",53,55,1231650,55,0,12,48,,70,,151863,39,65,61,42,53,,44200,"0,6",4600,38
23.11.2024 19:25,"2,54",53,55,1231650,55,0,11,47,,70,,151864,54,66,60,17,54,,49400,"0,59",4300,42
23.11.2024 19:30,"2,66",53,55,1231650,55,0,11,47,,70,,151864,55,66,59,19,54,,47900,"0,59",4200,45
23.11.2024 19:35,"2,71",53,55,1231660,55,0,11,47,,70,,151864,36,65,57,44,54,,52000,"0,6",4400,45
23.11.2024 19:40,"5,09",53,55,1231660,55,0,11,46,,70,,151865,41,64,60,46,53,,112600,"0,6",4300,45
23.11.2024 19:45,"4,53",51,55,1231670,55,0,11,50,,70,,151865,51,63,61,39,53,,71400,"0,6",3900,56
23.11.2024 19:50,"5,03",52,55,1231680,55,0,11,56,,70,,151865,59,65,61,32,53,,84800,"0,59",4500,68
23.11.2024 19:55,"5,11",54,54,1231690,54,0,11,57,,70,,151866,49,65,59,36,54,,97000,"0,6",4800,66
23.11.2024 20:00,"4,99",54,54,1231700,55,0,11,55,,70,,151866,55,66,61,40,54,,95800,"0,59",4800,66
23.11.2024 20:05,"3,82",56,55,1231700,55,0,12,53,,70,,151867,48,66,61,49,55,,76300,"0,6",4700,61
23.11.2024 20:10,"3,64",56,55,1231710,55,0,12,52,,70,,151867,55,66,61,41,55,,65700,"0,59",4500,59
23.11.2024 20:15,"2,88",56,55,1231710,55,0,12,45,,70,,151867,57,66,61,39,55,,52700,"0,6",4500,47
23.11.2024 20:20,"2,42",56,55,1231720,55,0,12,42,,70,,151868,38,66,61,46,54,,38800,"0,6",4500,37
23.11.2024 20:25,"2,18",55,55,1231720,55,0,12,42,,70,,151868,54,66,61,27,54,,37400,"0,6",4600,33
23.11.2024 20:30,"2,22",54,55,1231720,56,0,12,43,,70,,151869,35,66,61,40,53,,39100,"0,6",4200,32
23.11.2024 20:35,"2,24",54,55,1231730,55,0,12,46,,70,,151869,36,65,61,45,53,,38600,"0,6",4300,32
23.11.2024 20:40,"2,39",53,55,1231730,55,0,12,48,,70,,151869,38,65,60,46,53,,38800,"0,6",4300,33
23.11.2024 20:45,"2,42",53,55,1231730,55,0,12,48,,70,,151870,57,66,61,35,54,,45000,"0,6",4300,35
23.11.2024 20:50,"2,52",53,55,1231740,55,0,12,48,,70,,151870,35,65,61,34,54,,44600,"0,6",4300,39
23.11.2024 20:55,"2,71",53,55,1231740,55,0,13,47,,70,,151870,35,65,60,36,54,,48200,"0,6",4500,45
23.11.2024 21:00,"2,84",53,55,1231750,55,0,13,47,,70,,151871,42,65,60,44,54,,55300,"0,6",4400,46
23.11.2024 21:05,"2,81",54,55,1231750,55,0,12,47,,70,,151871,55,65,61,37,54,,53000,"0,6",4300,46
23.11.2024 21:10,"2,95",54,55,1231760,55,0,12,47,,70,,151871,42,65,58,41,54,,51900,"0,6",4400,46
23.11.2024 21:15,"2,78",54,55,1231760,55,0,11,47,,70,,151872,58,65,61,20,54,,50800,"0,6",4400,46
23.11.2024 21:20,"4,21",53,55,1231760,55,0,11,46,,70,,151872,55,64,60,18,54,,87300,"0,59",4100,48
23.11.2024 21:25,"4,51",52,55,1231770,55,0,11,48,,70,,151873,36,63,61,28,53,,63700,"0,59",4500,55
23.11.2024 21:30,"4,99",52,55,1231780,55,0,11,53,,70,,151873,61,65,62,24,53,,89200,"0,6",4600,65
23.11.2024 21:35,"5,06",54,55,1231780,55,0,11,56,,70,,151873,55,65,61,30,54,,93500,"0,6",4600,67
23.11.2024 21:40,"5,04",55,55,1231790,55,0,12,55,,70,,151874,51,65,61,39,54,,88200,"0,6",4600,67
23.11.2024 21:45,"4,1",56,55,1231800,55,0,12,56,,70,,151874,52,65,61,41,55,,83200,"0,61",4500,62
23.11.2024 21:50,"3,38",56,55,1231810,55,0,12,48,,70,,151874,46,66,58,47,56,,64600,"0,6",4700,53
23.11.2024 21:55,"2,74",56,55,1231810,55,0,12,44,,70,,151875,53,66,59,39,55,,45000,"0,6",4600,45
23.11.2024 22:00,"2,47",56,55,1231810,55,0,12,43,,70,,151875,47,66,62,24,55,,42900,"0,6",4600,41
23.11.2024 22:05,"2,43",55,55,1231820,55,0,12,42,,70,,151876,29,65,62,24,54,,39500,"0,6",4600,38
23.11.2024 22:10,"2,28",55,55,1231820,55,0,12,42,,70,,151876,32,65,61,33,54,,38200,"0,6",4400,34
23.11.2024 22:15,"2,14",54,55,1231820,55,0,12,42,,70,,151876,34,65,60,40,54,,37300,"0,6",4300,31
23.11.2024 22:20,"2,26",54,55,1231830,55,0,12,42,,70,,151877,39,65,61,38,54,,36500,"0,6",4400,32
23.11.2024 22:25,"2,26",54,55,1231830,55,0,12,44,,70,,151877,33,65,60,37,54,,37300,"0,6",4400,34
23.11.2024 22:30,"2,52",53,55,1231830,55,0,12,47,,70,,151878,36,65,60,43,54,,37300,"0,6",4500,41
23.11.2024 22:35,"2,66",53,55,1231840,55,0,12,47,,70,,151878,56,66,61,25,54,,42200,"0,59",4200,43
23.11.2024 22:40,"2,64",54,55,1231840,55,0,12,45,,70,,151878,57,66,61,24,54,,48800,"0,6",4300,43
23.11.2024 22:45,"2,62",54,55,1231840,55,0,12,45,,70,,151879,30,65,61,23,54,,48800,"0,6",4500,43
23.11.2024 22:50,"2,59",54,55,1231850,55,0,12,44,,70,,151879,52,65,61,26,54,,45800,"0,6",4500,44
23.11.2024 22:55,"2,57",54,55,1231850,55,0,12,45,,70,,151879,50,65,59,40,54,,45200,"0,6",4300,44
23.11.2024 23:00,"2,57",54,55,1231860,55,0,11,45,,70,,151880,58,65,61,21,54,,45000,"0,6",4200,44
23.11.2024 23:05,"4,13",52,55,1231860,55,0,11,47,,70,,151880,36,64,61,46,53,,45300,"0,6",4100,48
23.11.2024 23:10,"4,66",51,55,1231870,55,0,11,52,,70,,151880,60,64,61,32,53,,113500,"0,59",4400,58
23.11.2024 23:15,"4,96",52,55,1231870,55,0,11,54,,70,,151881,58,65,60,21,53,,66900,"0,6",4500,63
23.11.2024 23:20,"5,06",53,55,1231880,55,0,11,55,,70,,151881,54,66,60,17,54,,90600,"0,59",4400,66
23.11.2024 23:25,"4,99",54,55,1231890,55,0,11,55,,70,,151882,53,66,59,40,54,,102400,"0,6",4500,66
23.11.2024 23:30,"3,53",55,54,1231900,55,0,11,51,,70,,151882,45,65,61,40,55,,92100,"0,6",4700,58
23.11.2024 23:35,"3,14",56,55,1231900,55,0,11,47,,70,,151882,38,65,60,44,55,,67100,"0,61",4600,52
23.11.2024 23:40,"3,14",56,55,1231910,55,0,12,44,,70,,151883,38,65,61,41,55,,59500,"0,6",4400,44
23.11.2024 23:45,"2,64",56,55,1231910,55,0,12,44,,70,,151883,51,66,60,46,54,,45600,"0,6",4300,42
23.11.2024 23:50,"2,56",55,55,1231910,55,0,12,44,,70,,151884,46,66,60,51,54,,43100,"0,6",4600,41
23.11.2024 23:55,"2,54",55,55,1231920,55,0,12,43,,70,,151884,44,65,61,49,54,,42200,"0,6",4700,38
24.11.2024 00:00,"2,45",55,55,1231920,55,0,12,43,,70,,151884,39,65,61,48,54,,42700,"0,6",4600,35
24.11.2024 00:05,"2,28",54,55,1231920,55,0,12,43,,70,,151885,38,64,61,48,54,,39400,"0,6",4500,33
24.11.2024 00:10,"2,25",54,55,1231930,55,0,13,43,,70,,151885,36,64,61,48,54,,39400,"0,6",4500,33
24.11.2024 00:15,"2,26",54,55,1231930,55,0,12,44,,70,,151885,55,65,61,32,54,,40000,"0,6",4500,33
24.11.2024 00:20,"2,28",53,55,1231930,55,0,13,44,,70,,151886,39,65,61,30,54,,39900,"0,6",4400,35
24.11.2024 00:25,"2,29",53,55,1231940,55,0,13,45,,70,,151886,34,64,61,29,54,,38100,"0,6",4600,39
24.11.2024 00:30,"2,46",54,55,1231940,55,0,13,46,,70,,151887,39,65,61,43,54,,43900,"0,6",4500,44
24.11.2024 00:35,"2,65",54,55,1231940,55,0,13,47,,70,,151887,48,65,61,48,54,,46800,"0,6",4400,45
24.11.2024 00:40,"2,74",54,55,1231950,55,0,13,46,,70,,151887,46,65,61,50,54,,51000,"0,59",4400,45
24.11.2024 00:45,"2,69",54,55,1231950,55,0,13,45,,70,,151888,42,65,61,52,54,,46800,"0,6",4300,44
24.11.2024 00:50,"2,65",54,55,1231960,55,0,13,45,,70,,151888,41,65,60,50,54,,47600,"0,6",4200,42
24.11.2024 00:55,"4,25",52,55,1231960,55,0,13,49,,70,,151888,41,64,61,48,53,,62700,"0,6",4500,53
24.11.2024 01:00,"4,54",53,55,1231970,55,0,13,54,,70,,151889,40,63,60,48,54,,58500,"0,6",4500,65
24.11.2024 01:05,"5,02",50,55,1231970,55,0,12,0,,1,,151889,59,66,61,34,52,,86400,"0,6",4700,1
24.11.2024 01:10,"0,05",50,54,1231970,55,0,12,0,,1,,151890,59,66,62,28,51,,700,"0,59",4600,1
24.11.2024 01:15,"0,06",49,54,1231970,55,0,12,0,,1,,151890,44,66,60,47,51,,1500,"0,61",4600,1
24.11.2024 01:20,0,49,55,1231970,55,0,12,0,,0,,151890,43,65,61,44,51,,0,"0,6",4700,0
24.11.2024 01:25,0,49,55,1231970,55,0,12,0,,0,,151891,38,65,61,45,50,,0,"0,6",4400,0
24.11.2024 01:30,0,48,55,1231970,55,0,12,0,,0,,151891,39,65,61,44,49,,0,"0,6",4500,0
24.11.2024 01:35,0,48,55,1231970,55,0,12,0,,0,,151892,35,64,61,43,47,,0,"0,6",4500,0
24.11.2024 01:40,0,47,55,1231970,55,0,13,0,,0,,151892,34,64,61,42,46,,0,"0,6",4500,0
24.11.2024 01:45,0,46,55,1231970,55,0,13,0,,0,,151892,34,63,61,41,45,,0,"0,6",4400,0
24.11.2024 01:50,0,45,55,1231970,55,0,13,0,,0,,151893,33,63,61,41,44,,0,"0,6",4400,0
24.11.2024 01:55,0,44,55,1231970,55,0,13,0,,0,,151893,32,63,61,40,44,,0,"0,6",4400,0
24.11.2024 02:00,0,43,55,1231970,55,0,13,0,,0,,151893,36,63,61,40,43,,0,"0,6",4400,0
24.11.2024 02:05,0,42,55,1231970,55,0,13,0,,0,,151894,34,64,61,40,42,,0,"0,6",4400,0
24.11.2024 02:10,0,42,55,1231970,55,0,13,0,,0,,151894,36,63,61,40,42,,0,"0,6",4500,0
24.11.2024 02:15,0,41,55,1231970,55,0,13,0,,0,,151895,61,66,62,30,41,,0,"0,6",4600,0
24.11.2024 02:20,0,40,55,1231970,55,0,12,0,,0,,151895,56,66,62,33,41,,0,"0,6",4500,0
24.11.2024 02:25,0,40,55,1231970,55,0,12,0,,0,,151895,38,65,61,47,40,,0,"0,6",4500,0
24.11.2024 02:30,"0,03",40,55,1231970,55,0,12,0,,0,,151896,50,65,61,47,40,,100,"0,6",4400,0
24.11.2024 02:35,0,39,55,1231970,55,0,12,0,,69,,151896,36,64,59,43,40,,0,"0,6",4100,0
24.11.2024 02:40,"4,11",39,56,1231980,55,0,12,0,,69,,151896,57,60,58,43,39,,8700,"0,6",3200,0
24.11.2024 02:45,"4,15",39,55,1231980,55,0,12,0,,69,,151897,40,59,61,46,39,,54000,"0,6",4600,0
24.11.2024 02:50,"4,15",38,54,1231990,54,0,12,0,,70,,151897,61,65,61,49,38,,49500,"0,6",4800,0
24.11.2024 02:55,"4,16",38,54,1231990,54,0,12,0,,1,,151898,50,65,61,54,38,,50700,"0,6",5000,0
24.11.2024 03:00,"0,17",38,55,1231990,55,0,12,0,,1,,151898,40,64,61,54,38,,5100,"0,6",4800,0
24.11.2024 03:05,"0,03",37,55,1231990,55,0,12,0,,1,,151898,39,64,61,53,37,,400,"0,6",4600,0
24.11.2024 03:10,0,37,55,1231990,55,0,13,0,,0,,151899,38,63,61,52,37,,0,"0,6",4600,0
24.11.2024 03:15,0,36,55,1231990,55,0,13,0,,0,,151899,36,63,61,51,36,,0,"0,59",4600,0
24.11.2024 03:20,0,36,55,1231990,55,0,13,0,,0,,151900,35,62,61,51,36,,0,"0,6",4600,0
24.11.2024 03:25,0,36,55,1231990,55,0,13,0,,0,,151900,34,62,61,50,36,,0,"0,6",4500,0
24.11.2024 03:30,0,35,55,1231990,55,0,13,0,,0,,151900,32,62,61,49,36,,0,"0,6",4500,0
24.11.2024 03:35,0,35,55,1231990,55,0,13,0,,0,,151901,31,61,61,49,35,,0,"0,6",4400,0
24.11.2024 03:40,0,35,55,1231990,55,0,14,0,,0,,151901,30,61,61,48,35,,0,"0,59",4400,0
24.11.2024 03:45,0,34,55,1231990,55,0,14,0,,0,,151901,32,63,61,39,35,,0,"0,6",4400,0
24.11.2024 03:50,"0,01",34,55,1231990,55,0,14,0,,0,,151902,36,63,61,37,34,,0,"0,6",4400,0
24.11.2024 03:55,0,34,55,1231990,55,0,14,0,,0,,151902,32,62,61,37,34,,0,"0,6",4500,0
24.11.2024 04:00,0,34,55,1231990,55,0,14,0,,0,,151903,32,62,61,37,34,,0,"0,6",4500,0
24.11.2024 04:05,0,34,55,1231990,55,0,14,0,,0,,151903,31,61,61,37,34,,0,"0,6",4500,0
24.11.2024 04:10,0,33,55,1231990,55,0,14,0,,0,,151903,30,62,58,36,33,,0,"0,6",4400,0
24.11.2024 04:15,0,33,55,1231990,55,0,14,0,,0,,151904,39,63,61,36,33,,0,"0,61",4400,0
24.11.2024 04:20,0,33,55,1231990,55,0,14,0,,0,,151904,30,63,61,35,33,,0,"0,6",4400,0
24.11.2024 04:25,0,33,55,1231990,55,0,14,0,,0,,151904,30,63,61,36,33,,0,"0,6",4200,0
24.11.2024 04:30,"5,14",32,55,1231990,55,0,14,0,,70,,151905,31,63,59,38,33,,-21900,"0,6",3200,0
24.11.2024 04:35,"4,19",32,55,1231990,55,0,14,0,,70,,151905,30,62,61,37,32,,46000,"0,6",4400,0
24.11.2024 04:40,"4,13",32,55,1232000,55,0,14,0,,70,,151905,29,62,61,37,32,,47700,"0,61",4800,0
24.11.2024 04:45,"4,13",32,54,1232000,55,0,14,0,,1,,151906,29,62,61,37,32,,43900,"0,6",4900,0
24.11.2024 04:50,"0,08",32,55,1232000,55,0,14,0,,1,,151906,29,61,61,37,32,,1600,"0,6",4800,0
24.11.2024 04:55,"0,02",32,55,1232000,55,0,14,0,,1,,151907,28,61,61,36,32,,200,"0,6",4600,0
24.11.2024 05:00,0,31,55,1232000,55,0,14,0,,0,,151907,27,60,61,36,31,,0,"0,6",4700,0
24.11.2024 05:05,0,36,55,1232000,55,0,14,76,,69,,151907,27,60,61,36,36,,0,"0,6",4600,96
24.11.2024 05:10,"6,44",52,55,1232020,55,0,14,84,,69,,151908,26,60,61,36,50,,195600,"0,6",4600,87
24.11.2024 05:15,"6,6",56,55,1232030,55,0,14,80,,69,,151908,26,59,61,36,54,,217800,"0,6",4600,82
24.11.2024 05:20,"6,55",55,55,1232050,55,0,14,77,,70,,151909,25,59,61,35,56,,194000,"0,6",4500,72
24.11.2024 05:25,"5,88",56,55,1232060,55,0,14,65,,70,,151909,25,58,61,35,59,,171900,"0,6",4500,69
24.11.2024 05:30,"5,06",56,55,1232070,55,0,14,57,,70,,151909,24,58,61,35,59,,105000,"0,6",4500,73
24.11.2024 05:35,"4,87",56,55,1232080,55,0,15,47,,70,,151910,24,58,61,35,57,,93700,"0,6",4400,61
24.11.2024 05:40,"3,51",57,55,1232090,55,0,15,48,,70,,151910,24,57,61,35,55,,67100,"0,6",4400,56
24.11.2024 05:45,"3,36",57,55,1232090,55,0,15,47,,70,,151911,23,57,61,35,55,,56700,"0,6",4400,54
24.11.2024 05:50,"3,12",56,55,1232100,55,0,15,47,,70,,151911,25,59,61,31,55,,54900,"0,6",4500,49
24.11.2024 05:55,"2,93",55,55,1232100,55,0,14,46,,70,,151911,53,64,61,25,54,,50800,"0,6",4500,44
24.11.2024 06:00,"2,74",55,55,1232100,55,0,14,50,,70,,151912,40,65,61,38,54,,46800,"0,6",4600,44
24.11.2024 06:05,"2,83",54,55,1232110,55,0,14,51,,70,,151912,40,65,61,38,54,,52000,"0,59",4500,44
24.11.2024 06:10,"2,85",54,55,1232110,55,0,14,50,,70,,151912,35,64,61,36,55,,53700,"0,6",4200,45
24.11.2024 06:15,"2,9",52,55,1232120,55,0,14,52,,70,,151913,34,64,61,38,54,,55500,"0,6",4000,53
24.11.2024 06:20,"4,56",51,55,1232120,55,0,14,54,,69,,151913,35,64,57,41,53,,56500,"0,6",4300,61
24.11.2024 06:25,"4,92",54,55,1232130,55,0,14,59,,69,,151914,57,64,61,34,54,,70400,"0,6",4500,70
24.11.2024 06:30,"5,16",55,55,1232140,55,0,14,58,,69,,151914,41,64,61,41,55,,94500,"0,59",4700,69
24.11.2024 06:35,"5,18",55,55,1232140,55,0,14,57,,69,,151914,41,64,61,40,55,,94800,"0,6",4700,65
24.11.2024 06:40,"5,11",55,55,1232150,55,0,14,55,,69,,151915,37,63,61,40,55,,83500,"0,59",4700,63
24.11.2024 06:45,"4,08",56,55,1232160,55,0,13,52,,69,,151915,60,66,62,32,55,,78300,"0,6",4600,58
24.11.2024 06:50,"3,61",56,55,1232160,55,0,13,48,,69,,151915,36,66,60,35,55,,67500,"0,6",4500,49
24.11.2024 06:55,"2,85",56,55,1232170,55,0,12,47,,69,,151916,58,66,61,28,55,,48900,"0,59",4600,45
24.11.2024 07:00,"2,73",55,55,1232170,55,0,12,47,,69,,151916,43,66,61,36,55,,47600,"0,61",4400,42
24.11.2024 07:05,"2,66",55,55,1232180,55,0,12,49,,69,,151917,49,66,61,44,54,,44500,"0,6",4500,42
24.11.2024 07:10,"2,69",54,55,1232180,55,0,12,49,,69,,151917,59,66,62,27,55,,45100,"0,6",4500,44
24.11.2024 07:15,"2,81",54,55,1232180,55,0,12,49,,69,,151917,36,66,62,27,55,,48700,"0,6",4400,45
24.11.2024 07:20,"2,88",54,55,1232190,55,0,12,49,,69,,151918,51,66,61,42,55,,51400,"0,6",4500,47
24.11.2024 07:25,"2,94",54,55,1232190,55,0,12,49,,69,,151918,40,65,61,42,55,,52900,"0,6",4500,49
24.11.2024 07:30,"2,98",55,55,1232200,55,0,12,49,,69,,151919,50,65,61,41,55,,52900,"0,6",4400,49
24.11.2024 07:35,"3,06",55,55,1232200,55,0,12,49,,70,,151919,41,65,60,38,55,,55100,"0,59",4500,49
24.11.2024 07:40,"3,07",55,55,1232210,55,0,12,49,,70,,151919,51,66,61,32,55,,54100,"0,6",4300,49
24.11.2024 07:45,3,55,55,1232210,55,0,13,49,,70,,151920,37,65,61,42,55,,54200,"0,6",4400,47
24.11.2024 07:50,"2,94",55,55,1232210,55,0,11,49,,69,,151920,53,66,61,16,55,,54100,"0,6",4500,47
24.11.2024 07:55,"2,95",55,55,1232220,55,0,11,49,,69,,151920,32,65,61,16,55,,50500,"0,6",4400,47
24.11.2024 08:00,"2,95",55,55,1232220,55,0,11,49,,69,,151921,58,64,61,24,55,,49900,"0,6",4200,48
24.11.2024 08:05,"4,44",52,55,1232230,55,0,11,50,,70,,151921,59,63,61,24,54,,105100,"0,6",4000,50
24.11.2024 08:10,"4,47",53,55,1232240,55,0,11,57,,70,,151921,57,65,61,27,54,,66600,"0,6",4300,69
24.11.2024 08:15,"5,01",54,55,1232240,55,0,11,58,,70,,151922,47,65,59,37,54,,95600,"0,6",4600,67
24.11.2024 08:20,"5,31",55,55,1232250,55,0,11,57,,70,,151922,55,66,59,18,55,,94300,"0,6",4400,66
24.11.2024 08:25,"5,13",56,55,1232260,55,0,11,55,,70,,151923,57,66,61,19,55,,91500,"0,59",4500,63
24.11.2024 08:30,"4,13",56,55,1232270,55,0,11,52,,70,,151923,57,66,61,30,56,,74200,"0,6",4500,58
24.11.2024 08:35,"3,57",57,55,1232270,55,0,11,50,,70,,151923,55,66,61,34,56,,62500,"0,6",4400,52
24.11.2024 08:40,"3,17",57,55,1232280,55,0,11,49,,70,,151924,48,66,61,26,55,,53800,"0,6",4700,48
24.11.2024 08:45,"2,9",56,55,1232280,55,0,11,47,,70,,151924,44,66,61,27,55,,49400,"0,6",4400,42
24.11.2024 08:50,"2,59",55,55,1232280,55,0,11,47,,70,,151925,42,66,60,42,55,,44800,"0,6",4500,40
24.11.2024 08:55,"2,57",55,55,1232290,55,0,12,47,,70,,151925,48,66,61,46,55,,40800,"0,6",4300,39
24.11.2024 09:00,"2,54",55,55,1232290,55,0,12,48,,70,,151925,46,65,61,46,55,,42700,"0,6",4500,40
24.11.2024 09:05,"2,62",54,55,1232290,55,0,12,48,,70,,151926,46,65,61,48,55,,42800,"0,6",4400,41
24.11.2024 09:10,"2,71",54,55,1232300,55,0,12,48,,70,,151926,55,66,61,43,55,,44400,"0,6",4500,42
24.11.2024 09:15,"2,75",54,55,1232300,55,0,12,48,,70,,151926,43,66,60,45,55,,48100,"0,59",4400,44
24.11.2024 09:20,"2,73",54,55,1232310,55,0,11,47,,70,,151927,52,66,57,15,55,,47500,"0,6",4400,45
24.11.2024 09:25,"2,76",54,55,1232310,55,0,11,47,,70,,151927,54,65,59,15,55,,48700,"0,59",4200,46
24.11.2024 09:30,"2,85",52,55,1232320,55,0,11,47,,70,,151928,59,62,60,23,53,,49400,"0,59",4200,46
24.11.2024 09:35,"4,54",51,54,1232330,54,0,11,54,,70,,151928,55,65,59,17,53,,114100,"0,59",3500,60
24.11.2024 09:40,"5,07",54,54,1232330,54,0,11,56,,70,,151928,48,65,58,39,54,,89100,"0,59",4700,65
24.11.2024 09:45,"5,23",54,54,1232340,54,0,11,57,,70,,151929,42,66,60,41,54,,94600,"0,6",4900,67
24.11.2024 09:50,"5,11",56,54,1232350,55,0,11,54,,70,,151929,44,66,60,39,55,,95000,"0,59",4800,61
24.11.2024 09:55,"3,94",56,54,1232360,55,0,11,51,,70,,151929,55,66,61,35,55,,74300,"0,6",4800,57
24.11.2024 10:00,"3,43",56,54,1232360,55,0,12,49,,70,,151930,35,66,61,43,55,,64300,"0,6",4600,54
24.11.2024 10:05,"3,19",56,54,1232370,55,0,11,49,,70,,151930,54,66,60,35,55,,56500,"0,6",4700,47
24.11.2024 10:10,"2,9",56,55,1232370,55,0,12,48,,70,,151931,45,66,60,42,55,,49700,"0,6",4800,46
24.11.2024 10:15,"2,86",55,55,1232380,55,0,12,47,,70,,151931,45,66,61,47,55,,49200,"0,6",4500,42
24.11.2024 10:20,"2,64",55,54,1232380,55,0,11,47,,70,,151931,51,66,60,32,54,,43900,"0,6",4600,41
24.11.2024 10:25,"2,66",55,54,1232380,55,0,12,48,,70,,151932,41,66,58,47,54,,42800,"0,6",4700,41
24.11.2024 10:30,"2,59",54,54,1232390,55,0,11,47,,70,,151932,54,66,60,20,54,,44500,"0,6",4600,41
24.11.2024 10:35,"2,66",54,54,1232390,55,0,11,47,,70,,151932,53,66,58,19,54,,45000,"0,59",4600,42
24.11.2024 10:40,"2,62",54,54,1232390,55,0,11,45,,70,,151933,57,66,61,18,54,,44600,"0,59",4600,41
24.11.2024 10:45,"2,5",54,54,1232400,55,0,11,45,,70,,151933,56,65,60,24,54,,44600,"0,6",4700,40
24.11.2024 10:50,"3,1",52,54,1232410,54,0,11,45,,70,,151934,53,63,60,22,53,,160100,"0,59",4400,42
24.11.2024 10:55,"4,37",50,54,1232410,54,0,11,52,,70,,151934,41,61,60,45,53,,72700,"0,59",3800,56
24.11.2024 11:00,"4,95",52,54,1232420,55,0,11,55,,70,,151935,45,63,60,45,53,,75200,"0,6",4800,64
24.11.2024 11:05,"5,06",53,54,1232430,54,0,11,55,,70,,151935,49,65,59,42,53,,89400,"0,6",4800,66
24.11.2024 11:10,5,55,54,1232430,54,0,12,53,,70,,151935,52,65,60,44,54,,87300,"0,6",4800,63
24.11.2024 11:15,"3,6",55,54,1232440,54,0,12,51,,70,,151936,52,66,60,46,54,,76300,"0,59",4900,58
24.11.2024 11:20,"3,36",56,54,1232440,54,0,11,44,,70,,151936,58,66,61,23,54,,66100,"0,6",4800,44
24.11.2024 11:25,"2,59",55,54,1232450,54,0,11,40,,70,,151937,54,66,59,24,54,,44300,"0,59",4900,33
24.11.2024 11:30,"2,1",54,54,1232450,55,0,11,37,,70,,151937,56,66,60,25,53,,37100,"0,59",4800,24
24.11.2024 11:35,"1,79",54,54,1232450,54,0,11,38,,70,,151937,45,66,57,42,53,,30300,"0,6",4800,20
24.11.2024 11:40,"1,7",53,54,1232460,54,0,11,38,,70,,151938,52,65,61,38,52,,29300,"0,6",4800,20
24.11.2024 11:45,"1,68",52,54,1232460,55,0,11,38,,70,,151938,45,66,60,49,52,,31000,"0,6",4800,20
24.11.2024 11:50,"1,69",51,54,1232460,55,0,11,40,,70,,151939,52,66,60,49,52,,33100,"0,6",4800,22
24.11.2024 11:55,"1,82",51,54,1232460,55,0,11,40,,70,,151939,56,66,60,36,52,,33500,"0,6",4600,25
24.11.2024 12:00,"1,94",51,54,1232470,55,0,12,40,,70,,151939,57,65,61,34,51,,36000,"0,6",4600,27
24.11.2024 12:05,"1,98",51,55,1232470,55,0,12,40,,70,,151940,54,65,60,35,51,,39800,"0,6",4400,31
24.11.2024 12:10,"2,07",51,55,1232470,55,0,12,40,,70,,151940,44,65,60,46,51,,39900,"0,6",4300,33
24.11.2024 12:15,"4,06",49,55,1232480,55,0,11,44,,70,,151940,58,61,60,22,50,,115200,"0,59",4100,43
24.11.2024 12:20,"4,42",48,55,1232490,55,0,11,52,,70,,151941,59,65,61,41,50,,71400,"0,59",4300,61
24.11.2024 12:25,5,50,54,1232500,55,0,11,54,,70,,151941,51,65,60,49,50,,96200,"0,6",4500,66
24.11.2024 12:30,"4,92",51,55,1232500,55,0,11,51,,70,,151942,54,65,59,42,51,,101300,"0,6",4700,63
24.11.2024 12:35,"4,8",53,55,1232510,55,0,11,46,,70,,151942,48,66,59,42,51,,85500,"0,59",4500,53
24.11.2024 12:40,"2,74",53,55,1232520,55,0,11,40,,70,,151942,54,66,58,34,51,,60800,"0,6",4500,38
24.11.2024 12:45,"2,16",53,55,1232520,55,0,11,35,,70,,151943,54,66,59,23,51,,41000,"0,59",4300,25
24.11.2024 12:50,"1,61",52,55,1232520,55,0,11,30,,70,,151943,55,66,61,31,51,,35400,"0,59",4100,16
24.11.2024 12:55,"0,69",50,55,1232530,55,0,11,26,,70,,151944,58,66,61,34,50,,20600,"0,6",4300,10
24.11.2024 13:00,"0,64",49,55,1232530,55,0,11,27,,70,,151944,50,66,60,48,50,,8500,"0,6",4300,15
24.11.2024 13:05,"1,05",48,55,1232530,55,0,11,29,,70,,151944,56,66,61,34,49,,28300,"0,6",4300,17
24.11.2024 13:10,"1,41",48,55,1232530,55,0,12,32,,70,,151945,54,65,61,34,49,,38000,"0,6",4300,22
24.11.2024 13:15,"1,7",49,55,1232530,55,0,12,35,,70,,151945,51,66,60,28,49,,39500,"0,59",4200,25
24.11.2024 13:20,"1,94",49,55,1232540,55,0,12,37,,70,,151945,56,65,61,26,49,,40000,"0,6",4300,29
24.11.2024 13:25,"2,09",49,55,1232540,55,0,11,40,,70,,151946,59,66,61,23,49,,42500,"0,6",4100,33
24.11.2024 13:30,"2,09",50,55,1232550,55,0,11,39,,70,,151946,52,66,60,26,50,,49100,"0,59",4400,33
24.11.2024 13:35,"2,16",50,55,1232550,55,0,12,38,,70,,151946,46,65,61,28,50,,45200,"0,6",4400,30
24.11.2024 13:40,"2,04",50,55,1232550,55,0,12,37,,70,,151947,58,65,61,32,50,,44200,"0,6",3900,28
24.11.2024 13:45,"1,92",50,55,1232560,55,0,12,35,,70,,151947,44,65,61,31,50,,41100,"0,6",4100,23
24.11.2024 13:50,"4,43",49,55,1232560,55,0,12,33,,70,,151947,60,63,61,38,49,,112300,"0,61",3900,24
24.11.2024 13:55,"4,15",47,55,1232570,55,0,11,38,,70,,151948,52,62,61,36,48,,58500,"0,6",2700,31
24.11.2024 14:00,"4,23",46,55,1232570,55,0,11,52,,70,,151948,60,65,62,27,47,,52700,"0,59",4100,47
24.11.2024 14:05,"4,51",46,55,1232580,55,0,12,56,,70,,151948,39,65,62,47,49,,63000,"0,6",4400,65
24.11.2024 14:10,"5,16",49,55,1232590,55,0,12,54,,70,,151949,53,65,61,41,50,,110100,"0,6",4200,66
24.11.2024 14:15,"4,94",51,55,1232600,55,0,12,51,,70,,151949,52,66,61,29,51,,91200,"0,59",4000,63
24.11.2024 14:20,3,52,55,1232600,55,0,12,42,,70,,151950,47,66,60,44,51,,72800,"0,6",4300,44
24.11.2024 14:25,"2,33",52,55,1232610,55,0,12,39,,70,,151950,47,66,59,49,51,,52500,"0,6",4300,37
24.11.2024 14:30,"2,13",52,55,1232610,55,0,12,35,,70,,151950,54,66,61,50,50,,44900,"0,6",4100,24
24.11.2024 14:35,"1,73",51,55,1232610,55,0,12,32,,70,,151951,54,66,61,46,50,,37300,"0,6",4200,17
24.11.2024 14:40,"1,37",50,55,1232620,55,0,12,31,,70,,151951,58,66,61,36,50,,35000,"0,6",4300,17
24.11.2024 14:45,"1,33",50,55,1232620,55,0,12,30,,70,,151951,61,66,62,42,50,,33700,"0,6",4300,18
24.11.2024 14:50,"1,43",50,55,1232620,55,0,12,30,,70,,151952,58,66,61,26,50,,34700,"0,59",4200,19
24.11.2024 14:55,"1,56",50,55,1232620,55,0,12,31,,70,,151952,43,65,61,40,50,,36300,"0,61",4300,20
24.11.2024 15:00,"1,61",50,55,1232630,56,0,12,33,,70,,151952,43,65,61,48,50,,39300,"0,59",4200,22
24.11.2024 15:05,"1,7",50,55,1232630,55,0,12,35,,70,,151953,59,65,61,34,50,,38500,"0,6",4000,24
24.11.2024 15:10,"1,87",49,55,1232630,55,0,12,36,,70,,151953,59,66,61,36,50,,38600,"0,6",4100,26
24.11.2024 15:15,"1,94",49,55,1232640,55,0,12,38,,70,,151953,57,65,61,32,50,,40700,"0,6",4100,28
24.11.2024 15:20,"2,06",50,55,1232640,55,0,12,42,,70,,151954,42,65,60,47,50,,42500,"0,59",4200,32
24.11.2024 15:25,"2,23",50,55,1232650,55,0,12,42,,70,,151954,44,65,61,49,50,,48700,"0,6",4100,34
24.11.2024 15:30,"2,29",50,55,1232650,55,0,12,44,,70,,151955,53,65,61,40,50,,48900,"0,6",3900,35
24.11.2024 15:35,"2,27",49,55,1232650,55,0,12,44,,70,,151955,44,64,61,49,50,,48200,"0,6",4000,37
24.11.2024 15:40,"4,19",48,55,1232660,55,0,12,49,,70,,151955,57,64,61,37,49,,59000,"0,6",3500,50
24.11.2024 15:45,"4,41",47,55,1232660,55,0,11,51,,70,,151956,60,65,62,26,50,,54500,"0,6",4300,60
24.11.2024 15:50,"4,9",49,55,1232670,55,0,11,53,,70,,151956,56,66,60,21,50,,82300,"0,6",4200,65
24.11.2024 15:55,"4,9",51,55,1232680,55,0,11,53,,70,,151956,54,66,59,16,50,,97200,"0,59",4500,65
24.11.2024 16:00,"3,7",53,55,1232690,55,0,11,48,,70,,151957,50,66,59,20,52,,95800,"0,59",4300,55
24.11.2024 16:05,"3,29",54,54,1232690,55,0,11,46,,70,,151957,53,66,60,31,52,,71300,"0,6",4400,50
24.11.2024 16:10,"2,98",54,54,1232700,55,0,11,42,,70,,151957,49,66,59,35,52,,58200,"0,6",4600,38
24.11.2024 16:15,"2,26",53,54,1232700,54,0,11,40,,70,,151958,44,66,61,16,52,,42400,"0,58",4700,35
24.11.2024 16:20,"2,11",53,54,1232710,55,0,11,39,,70,,151958,43,65,60,28,52,,40700,"0,6",4700,28
24.11.2024 16:25,"1,9",52,54,1232710,54,0,12,38,,70,,151958,44,65,61,40,52,,37100,"0,6",4700,25
24.11.2024 16:30,"1,94",52,54,1232710,54,0,12,39,,70,,151959,51,65,60,43,51,,35500,"0,6",4700,26
24.11.2024 16:35,"1,92",52,54,1232710,55,0,12,42,,70,,151959,38,65,61,44,51,,35800,"0,6",4700,27
24.11.2024 16:40,"2,04",51,54,1232720,55,0,12,42,,70,,151959,40,65,61,46,51,,37600,"0,6",4700,27
24.11.2024 16:45,"2,21",51,55,1232720,55,0,12,45,,70,,151960,53,65,61,40,52,,40500,"0,59",4400,31
24.11.2024 16:50,"2,26",51,55,1232720,55,0,12,45,,70,,151960,48,65,60,43,52,,45600,"0,6",4400,34
24.11.2024 16:55,"2,42",51,55,1232730,55,0,12,46,,70,,151961,59,65,61,28,52,,47300,"0,6",4400,38
24.11.2024 17:00,"2,52",52,55,1232730,55,0,12,46,,70,,151961,60,65,61,39,53,,48900,"0,6",4300,43
24.11.2024 17:05,"2,62",52,55,1232740,55,0,12,46,,70,,151961,56,65,61,38,53,,55800,"0,6",4600,45
24.11.2024 17:10,"2,81",53,55,1232740,55,0,12,47,,70,,151962,50,65,58,40,53,,55400,"0,6",4200,46
24.11.2024 17:15,"2,81",51,55,1232750,55,0,12,48,,70,,151962,43,64,60,47,53,,63700,"0,6",4000,52
24.11.2024 17:20,"4,75",52,55,1232750,55,0,12,50,,70,,151962,46,63,60,47,52,,72700,"0,6",3500,61
24.11.2024 17:25,"4,97",52,55,1232760,55,0,11,54,,70,,151963,53,66,57,16,53,,83600,"0,59",4400,64
24.11.2024 17:30,5,53,54,1232770,55,0,11,56,,70,,151963,54,66,59,15,53,,109100,"0,58",4100,67
24.11.2024 17:35,"5,06",54,54,1232780,54,0,11,54,,70,,151963,47,66,59,33,54,,105500,"0,59",4700,64
24.11.2024 17:40,"3,77",56,53,1232790,53,0,11,51,,70,,151964,47,66,60,45,55,,78400,"0,59",5400,58
24.11.2024 17:45,"3,51",56,54,1232790,54,0,11,50,,70,,151964,37,66,59,41,55,,63200,"0,6",5300,55
24.11.2024 17:50,"2,98",56,54,1232800,54,0,11,45,,70,,151965,26,65,55,39,55,,54700,"0,6",5000,47
24.11.2024 17:55,"2,52",55,53,1232800,53,0,11,43,,70,,151965,43,66,57,28,54,,42700,"0,61",5300,38
24.11.2024 18:00,"2,32",55,53,1232800,53,0,11,43,,70,,151966,52,66,59,30,54,,39200,"0,6",5600,35
24.11.2024 18:05,"2,35",54,53,1232810,53,0,11,45,,70,,151966,38,66,61,34,54,,38500,"0,6",5800,36
24.11.2024 18:10,"2,41",54,53,1232810,54,0,11,47,,70,,151967,44,66,59,38,54,,40200,"0,6",5600,37
24.11.2024 18:15,"2,69",53,54,1232810,54,0,11,49,,70,,151967,57,66,61,43,54,,43600,"0,6",5200,42
24.11.2024 18:20,"2,67",53,54,1232820,54,0,11,49,,70,,151968,56,66,61,29,55,,49700,"0,6",5200,42
24.11.2024 18:25,"2,81",54,54,1232820,54,0,11,48,,70,,151968,49,66,60,40,55,,49500,"0,6",5000,45
24.11.2024 18:30,"2,84",54,54,1232830,55,0,11,48,,70,,151968,50,66,59,42,55,,50400,"0,59",4600,48
24.11.2024 18:35,"3,02",54,55,1232830,55,0,12,49,,70,,151969,41,65,61,42,55,,54000,"0,6",4600,50
24.11.2024 18:40,"3,05",55,55,1232840,55,0,12,49,,70,,151969,40,65,61,42,55,,54800,"0,6",4500,51
24.11.2024 18:45,"2,98",55,55,1232840,55,0,12,49,,70,,151970,40,64,61,43,55,,52500,"0,61",4400,50
24.11.2024 18:50,"4,38",53,55,1232850,55,0,12,51,,70,,151970,39,64,60,44,54,,123000,"0,6",4000,56
24.11.2024 18:55,"4,68",52,55,1232850,55,0,12,53,,70,,151970,48,64,59,33,54,,66300,"0,6",4300,66
24.11.2024 19:00,"5,02",54,55,1232860,55,0,11,56,,70,,151971,51,65,61,16,54,,94500,"0,6",4300,67
24.11.2024 19:05,"5,15",55,55,1232870,55,0,11,56,,70,,151971,37,65,61,31,55,,90900,"0,61",4400,66
24.11.2024 19:10,"4,2",56,54,1232880,54,0,11,55,,70,,151971,47,65,61,37,56,,93200,"0,6",4800,65
24.11.2024 19:15,"3,46",56,55,1232880,55,0,12,47,,70,,151972,41,65,60,47,56,,67400,"0,61",4700,53
24.11.2024 19:20,"2,99",56,55,1232890,55,0,12,46,,70,,151972,56,66,61,34,55,,48700,"0,6",4500,48
24.11.2024 19:25,"2,5",56,55,1232890,55,0,12,44,,70,,151973,52,66,61,25,55,,41300,"0,59",4300,40
24.11.2024 19:30,"2,3",56,55,1232890,55,0,12,42,,70,,151973,46,65,61,24,55,,38200,"0,61",4500,34
24.11.2024 19:35,"2,18",55,55,1232900,55,0,12,41,,70,,151973,43,66,57,35,54,,35900,"0,6",4500,31
24.11.2024 19:40,"2,11",55,55,1232900,55,0,12,41,,70,,151974,55,65,61,30,54,,35000,"0,61",4400,29
24.11.2024 19:45,"2,11",54,55,1232900,55,0,12,41,,70,,151974,39,65,59,42,54,,35900,"0,6",4300,28
24.11.2024 19:50,"2,04",54,55,1232900,55,0,12,44,,70,,151974,44,65,61,43,54,,34300,"0,61",4200,29
24.11.2024 19:55,"2,21",53,55,1232910,55,0,13,45,,70,,151975,42,65,60,45,53,,36200,"0,6",4300,33
24.11.2024 20:00,"2,47",53,55,1232910,55,0,13,47,,70,,151975,52,65,61,43,54,,40500,"0,61",4100,37
24.11.2024 20:05,"2,45",53,55,1232910,55,0,12,46,,70,,151975,49,65,59,40,54,,45400,"0,61",4200,39
24.11.2024 20:10,"2,47",53,55,1232920,55,0,11,46,,70,,151976,55,66,60,16,54,,43000,"0,6",4200,40
