Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
24.11.2024 20:15,"2,71",53,54,1232920,55,0,11,47,,70,,151976,55,65,61,16,54,,48800,"0,61",4400,45
24.11.2024 20:20,"2,83",54,55,1232930,55,0,11,46,,70,,151977,58,65,61,24,54,,50000,"0,6",4400,46
24.11.2024 20:25,"4,25",52,54,1232930,55,0,11,46,,70,,151977,50,64,60,17,53,,93300,"0,61",4200,47
24.11.2024 20:30,"4,51",51,55,1232940,55,0,11,49,,70,,151977,45,63,60,37,53,,62600,"0,6",4400,58
24.11.2024 20:35,"4,92",53,55,1232950,55,0,12,53,,70,,151978,44,63,61,43,53,,79700,"0,6",4300,64
24.11.2024 20:40,"5,09",53,54,1232950,55,0,12,53,,70,,151978,42,64,61,46,53,,88400,"0,61",4500,65
24.11.2024 20:45,"5,06",55,55,1232960,55,0,12,53,,70,,151978,51,65,60,46,54,,84600,"0,59",4500,64
24.11.2024 20:50,"3,79",56,55,1232970,55,0,12,49,,70,,151979,52,66,60,36,55,,75000,"0,6",4500,56
24.11.2024 20:55,"2,69",56,55,1232970,55,0,11,44,,70,,151979,58,66,61,29,55,,46000,"0,6",4500,44
24.11.2024 21:00,"2,45",56,55,1232980,55,0,11,44,,70,,151980,59,66,62,33,54,,43300,"0,61",4500,38
24.11.2024 21:05,"2,28",55,55,1232980,55,0,11,43,,70,,151980,56,66,61,19,54,,39000,"0,6",4300,33
24.11.2024 21:10,"2,24",55,55,1232980,55,0,12,42,,70,,151980,30,65,61,20,54,,38800,"0,6",4400,33
24.11.2024 21:15,"2,16",54,55,1232980,55,0,12,42,,70,,151981,30,65,61,30,54,,37800,"0,6",4200,31
24.11.2024 21:20,"2,12",54,55,1232990,55,0,12,41,,70,,151981,48,66,57,36,54,,36600,"0,6",4200,30
24.11.2024 21:25,"2,06",54,55,1232990,55,0,11,40,,70,,151981,56,66,61,18,54,,34300,"0,59",4100,30
24.11.2024 21:30,"2,02",53,54,1232990,55,0,12,37,,70,,151982,40,66,59,43,53,,33900,"0,59",4500,27
24.11.2024 21:35,"1,95",53,55,1233000,55,0,12,37,,70,,151982,44,65,61,45,53,,34500,"0,61",4400,27
24.11.2024 21:40,"2,04",53,55,1233000,55,0,12,37,,70,,151983,54,65,61,38,53,,34800,"0,6",4300,29
24.11.2024 21:45,"2,04",53,55,1233000,55,0,12,38,,70,,151983,45,65,61,26,53,,34600,"0,6",4300,30
24.11.2024 21:50,"2,09",52,55,1233010,55,0,12,39,,70,,151983,36,65,61,35,53,,37200,"0,61",4400,31
24.11.2024 21:55,"2,1",52,55,1233010,55,0,12,39,,70,,151984,56,65,61,33,53,,37600,"0,59",4100,32
24.11.2024 22:00,"2,07",52,55,1233010,55,0,11,40,,70,,151984,59,64,61,31,52,,37000,"0,59",3900,34
24.11.2024 22:05,"4,1",50,55,1233020,55,0,11,44,,69,,151984,57,63,61,53,51,,71400,"0,6",3100,41
24.11.2024 22:10,"4,55",49,55,1233020,55,0,11,51,,69,,151985,55,63,60,53,51,,58200,"0,6",4400,53
24.11.2024 22:15,"4,92",50,55,1233030,55,0,12,56,,69,,151985,48,65,61,43,52,,75900,"0,6",4300,71
24.11.2024 22:20,5,52,55,1233040,55,0,12,55,,70,,151985,51,65,61,46,53,,100100,"0,6",4200,67
24.11.2024 22:25,"4,97",54,55,1233050,55,0,12,51,,70,,151986,56,66,61,20,53,,89400,"0,59",4100,60
24.11.2024 22:30,"3,35",55,55,1233050,55,0,11,47,,70,,151986,54,67,59,18,54,,68700,"0,6",4500,51
24.11.2024 22:35,"2,67",55,55,1233060,55,0,11,42,,70,,151986,54,67,59,27,54,,51300,"0,6",4500,42
24.11.2024 22:40,"2,23",55,55,1233060,55,0,11,40,,70,,151987,51,66,61,24,54,,40700,"0,6",4500,36
24.11.2024 22:45,"2,1",54,55,1233060,55,0,11,39,,70,,151987,32,66,60,45,53,,40000,"0,61",4500,31
24.11.2024 22:50,"1,91",54,55,1233070,55,0,11,36,,70,,151988,56,66,61,20,53,,31600,"0,6",4400,24
24.11.2024 22:55,"1,8",53,55,1233070,55,0,11,36,,70,,151988,49,66,61,19,53,,31700,"0,6",4400,24
24.11.2024 23:00,"1,8",53,55,1233070,55,0,12,35,,70,,151988,38,66,59,37,53,,33000,"0,6",4300,22
24.11.2024 23:05,"1,77",52,55,1233080,55,0,12,35,,70,,151989,43,65,61,45,53,,30800,"0,6",4300,22
24.11.2024 23:10,"1,85",52,55,1233080,55,0,12,36,,70,,151989,44,65,61,44,52,,31400,"0,6",4300,25
24.11.2024 23:15,"1,94",52,55,1233080,55,0,12,37,,70,,151989,42,65,61,42,52,,34200,"0,6",4300,27
24.11.2024 23:20,"1,99",52,55,1233080,55,0,12,39,,70,,151990,41,64,61,41,52,,36700,"0,61",4200,31
24.11.2024 23:25,"2,23",52,55,1233090,55,0,12,42,,70,,151990,58,66,61,33,52,,38200,"0,6",4100,35
24.11.2024 23:30,"2,45",52,55,1233090,55,0,12,45,,70,,151990,58,66,61,40,53,,47200,"0,6",4100,40
24.11.2024 23:35,"2,5",53,55,1233090,55,0,12,44,,70,,151991,47,65,61,45,53,,47100,"0,6",4300,41
24.11.2024 23:40,"2,52",53,55,1233100,55,0,12,44,,70,,151991,59,65,61,35,53,,47000,"0,6",4000,42
24.11.2024 23:45,"2,55",54,55,1233100,55,0,12,43,,70,,151992,51,65,59,44,54,,47200,"0,6",3800,42
24.11.2024 23:50,"4,27",52,55,1233110,55,0,12,46,,70,,151992,51,64,59,45,53,,93700,"0,6",3700,48
24.11.2024 23:55,"4,32",50,55,1233110,55,0,12,47,,70,,151992,59,63,61,37,52,,54500,"0,6",4100,49
25.11.2024 00:00,"2,93",51,55,1233120,55,0,12,47,,70,,151993,57,63,61,36,52,,49700,"0,6",4300,49
25.11.2024 00:05,"3,38",53,55,1233120,55,0,12,49,,70,,151993,55,62,61,36,53,,74100,"0,61",4400,56
25.11.2024 00:10,"3,22",54,55,1233130,55,0,12,48,,70,,151993,52,62,61,36,54,,64000,"0,6",4200,54
25.11.2024 00:15,"2,93",55,55,1233130,55,0,13,44,,70,,151994,46,62,61,36,54,,53600,"0,6",4100,47
25.11.2024 00:20,"2,64",55,55,1233140,55,0,13,42,,70,,151994,45,62,61,42,54,,46800,"0,6",4100,40
25.11.2024 00:25,"2,35",55,55,1233140,55,0,13,41,,70,,151994,44,65,61,52,54,,40900,"0,6",4100,36
25.11.2024 00:30,"2,3",55,55,1233150,55,0,13,42,,70,,151995,62,66,61,53,54,,37900,"0,6",4000,33
25.11.2024 00:35,"2,16",55,55,1233150,55,0,13,42,,70,,151995,47,65,61,47,54,,37500,"0,6",4100,31
25.11.2024 00:40,"2,16",54,55,1233150,56,0,14,43,,70,,151995,46,65,61,47,54,,36100,"0,6",4000,29
25.11.2024 00:45,"2,21",54,55,1233150,56,0,14,44,,70,,151996,45,64,61,47,54,,35300,"0,6",4000,30
25.11.2024 00:50,"2,26",54,55,1233160,56,0,14,45,,70,,151996,44,64,61,47,54,,38100,"0,6",4000,35
25.11.2024 00:55,"2,4",54,55,1233160,56,0,14,46,,70,,151996,45,64,61,49,54,,38700,"0,6",3900,38
25.11.2024 01:00,"2,57",54,55,1233160,56,0,14,46,,70,,151997,50,65,60,49,55,,43600,"0,6",4000,42
25.11.2024 01:05,0,52,55,1233170,55,0,14,0,,0,,151997,54,65,61,40,53,,0,"0,6",4000,0
25.11.2024 01:10,0,51,55,1233170,55,0,14,0,,0,,151997,46,65,60,49,52,,0,"0,6",4000,0
25.11.2024 01:15,0,51,55,1233170,55,0,14,0,,0,,151998,53,65,61,49,52,,0,"0,6",4100,0
25.11.2024 01:20,0,51,55,1233170,55,0,14,0,,0,,151998,51,64,61,49,52,,0,"0,6",4000,0
25.11.2024 01:25,0,50,55,1233170,55,0,14,0,,0,,151998,49,64,61,48,51,,0,"0,6",3900,0
25.11.2024 01:30,"4,1",50,55,1233170,55,0,14,0,,70,,151999,47,64,61,45,50,,3700,"0,6",3700,0
25.11.2024 01:35,"4,13",50,56,1233170,55,0,15,0,,70,,151999,45,63,60,45,48,,49800,"0,6",3100,0
25.11.2024 01:40,"4,09",49,55,1233170,55,0,15,0,,70,,151999,43,63,61,45,47,,48100,"0,6",4000,0
25.11.2024 01:45,"4,18",48,55,1233180,55,0,15,0,,70,,152000,42,62,61,44,46,,47800,"0,6",4300,0
25.11.2024 01:50,"0,12",47,55,1233180,55,0,15,0,,1,,152000,42,62,61,44,45,,2900,"0,6",4500,0
25.11.2024 01:55,"0,01",45,55,1233180,55,0,15,0,,1,,152000,42,61,61,44,44,,0,"0,6",4300,0
25.11.2024 02:00,0,44,55,1233180,55,0,16,0,,1,,152001,41,61,61,44,43,,0,"0,6",4200,0
25.11.2024 02:05,0,43,55,1233180,55,0,16,0,,0,,152001,41,61,61,44,43,,0,"0,6",4200,0
25.11.2024 02:10,0,42,55,1233180,55,0,16,0,,0,,152002,41,60,61,43,42,,0,"0,6",4200,0
25.11.2024 02:15,0,42,55,1233180,55,0,16,0,,0,,152002,42,62,61,43,42,,0,"0,6",4200,0
25.11.2024 02:20,0,41,55,1233180,56,0,16,0,,0,,152002,42,61,61,43,41,,0,"0,6",4100,0
25.11.2024 02:25,0,41,55,1233180,55,0,16,0,,0,,152003,41,61,61,42,41,,0,"0,6",4100,0
25.11.2024 02:30,0,40,55,1233180,56,0,16,0,,0,,152003,40,60,61,42,40,,0,"0,6",4200,0
25.11.2024 02:35,0,40,55,1233180,56,0,16,0,,0,,152003,39,60,61,42,40,,0,"0,6",4100,0
25.11.2024 02:40,0,40,55,1233180,56,0,17,0,,0,,152004,39,59,61,42,40,,0,"0,6",4000,0
25.11.2024 02:45,0,39,55,1233180,56,0,17,0,,0,,152004,39,59,61,41,39,,0,"0,6",4000,0
25.11.2024 02:50,0,39,55,1233180,56,0,17,0,,0,,152004,39,59,61,41,39,,0,"0,6",4100,0
25.11.2024 02:55,0,39,55,1233180,56,0,17,0,,0,,152005,38,59,61,41,38,,0,"0,6",4000,0
25.11.2024 03:00,0,38,55,1233180,56,0,17,0,,0,,152005,37,58,61,40,38,,0,"0,6",4100,0
25.11.2024 03:05,0,38,55,1233180,56,0,17,0,,0,,152005,37,58,61,40,38,,0,"0,61",4000,0
25.11.2024 03:10,0,38,55,1233180,56,0,17,0,,0,,152006,37,57,61,40,37,,0,"0,6",4000,0
25.11.2024 03:15,0,37,55,1233180,56,0,17,0,,0,,152006,36,57,61,40,37,,0,"0,6",4000,0
25.11.2024 03:20,0,37,55,1233180,56,0,18,0,,0,,152006,36,56,61,40,36,,0,"0,6",3900,0
25.11.2024 03:25,"5,6",37,55,1233180,56,0,18,0,,69,,152007,36,59,61,36,36,,-40200,"0,6",3700,0
25.11.2024 03:30,"4,17",36,56,1233180,56,0,18,0,,69,,152007,36,60,60,36,36,,41300,"0,6",2800,0
25.11.2024 03:35,"4,2",36,55,1233180,55,0,18,0,,69,,152007,36,60,61,36,36,,47000,"0,6",4000,0
25.11.2024 03:40,"4,18",36,55,1233190,55,0,18,0,,70,,152008,36,60,61,36,35,,45900,"0,6",4300,0
25.11.2024 03:45,"0,1",35,55,1233190,55,0,18,0,,0,,152008,35,59,61,36,35,,1600,"0,6",4500,0
25.11.2024 03:50,"0,01",35,55,1233190,55,0,18,0,,0,,152008,35,59,61,36,35,,100,"0,6",4400,0
25.11.2024 03:55,0,35,55,1233190,55,0,18,0,,0,,152009,35,58,61,36,34,,0,"0,6",4200,0
25.11.2024 04:00,0,34,55,1233190,55,0,18,0,,0,,152009,35,58,61,36,34,,0,"0,6",4300,0
25.11.2024 04:05,0,34,55,1233190,56,0,18,0,,0,,152009,35,57,61,36,34,,0,"0,61",4200,0
25.11.2024 04:10,0,34,55,1233190,56,0,19,0,,0,,152010,34,57,61,36,34,,0,"0,6",4200,0
25.11.2024 04:15,0,34,55,1233190,56,0,19,0,,0,,152010,34,56,61,36,33,,0,"0,6",4200,0
25.11.2024 04:20,0,33,55,1233190,56,0,19,0,,0,,152011,34,56,61,35,33,,0,"0,6",4200,0
25.11.2024 04:25,0,33,55,1233190,56,0,19,0,,0,,152011,34,56,61,35,33,,0,"0,6",4200,0
25.11.2024 04:30,0,33,55,1233190,56,0,19,0,,0,,152011,34,55,61,35,33,,0,"0,61",4100,0
25.11.2024 04:50,"0,1",32,55,1233190,56,0,19,0,,0,,152013,41,64,59,34,32,,1100,"0,6",4100,0
25.11.2024 04:55,0,32,55,1233190,56,0,19,0,,0,,152013,57,65,61,33,32,,0,"0,6",4100,0
25.11.2024 05:00,0,32,55,1233190,56,0,19,0,,0,,152013,56,64,61,33,32,,0,"0,6",4100,0
25.11.2024 05:05,"6,65",38,55,1233190,55,0,19,100,,69,,152014,42,64,61,36,40,,115800,"0,6",4200,100
25.11.2024 05:10,"2,56",38,55,1233200,56,0,19,45,,69,,152014,42,64,61,39,38,,32600,"0,6",4000,42
25.11.2024 05:15,"6,08",45,55,1233220,56,0,19,63,,69,,152014,41,63,61,38,54,,195200,"0,6",3800,91
25.11.2024 05:20,"5,37",42,55,1233230,56,0,19,41,,69,,152015,42,63,61,42,58,,193400,"0,6",3800,82
25.11.2024 05:25,"5,35",47,55,1233240,56,0,19,74,,69,,152015,43,63,61,45,64,,113800,"0,6",3900,61
25.11.2024 05:30,"4,73",53,55,1233250,55,0,19,56,,69,,152015,42,62,61,43,58,,89300,"0,6",4300,58
25.11.2024 05:35,"4,87",55,55,1233260,55,0,18,51,,69,,152016,50,63,61,45,55,,111400,"0,6",4500,61
25.11.2024 05:40,"5,08",51,55,1233270,55,0,14,55,,69,,152016,56,68,61,39,54,,90500,"0,6",4400,65
25.11.2024 05:45,"4,37",55,55,1233280,55,0,13,51,,69,,152017,40,68,61,47,53,,90500,"0,6",4400,69
25.11.2024 05:50,"3,46",56,55,1233280,56,0,13,49,,69,,152017,48,67,61,47,54,,95300,"0,6",4300,57
25.11.2024 05:55,"3,19",55,55,1233290,55,0,12,47,,69,,152017,60,67,62,30,54,,64200,"0,61",4300,54
25.11.2024 06:00,"2,96",55,55,1233290,55,0,12,46,,69,,152018,58,66,62,30,54,,61700,"0,6",4300,48
25.11.2024 06:05,"2,57",54,55,1233300,55,0,12,47,,70,,152018,56,66,62,30,53,,54000,"0,6",4300,39
25.11.2024 06:10,"2,54",54,55,1233300,56,0,12,47,,70,,152018,57,67,61,33,53,,46400,"0,61",4200,38
25.11.2024 06:15,"2,54",53,55,1233310,56,0,12,46,,70,,152019,56,67,61,38,53,,47700,"0,6",4200,39
25.11.2024 06:20,"2,57",53,55,1233310,55,0,12,47,,69,,152019,59,67,62,30,53,,48500,"0,6",4300,40
25.11.2024 06:25,"2,59",53,55,1233310,56,0,12,46,,69,,152019,60,67,61,34,53,,48100,"0,6",4300,41
25.11.2024 06:30,"2,59",52,55,1233320,56,0,12,46,,69,,152020,60,67,62,34,53,,49200,"0,6",4100,41
25.11.2024 06:35,"2,67",53,55,1233320,56,0,12,46,,69,,152020,40,66,61,42,53,,48800,"0,6",4200,42
25.11.2024 06:40,"2,69",53,55,1233330,56,0,12,47,,69,,152020,41,66,62,46,53,,49600,"0,6",4200,43
25.11.2024 06:45,"2,67",53,55,1233330,56,0,12,47,,69,,152021,41,66,61,44,53,,52600,"0,6",4100,43
25.11.2024 06:50,"2,64",53,55,1233340,56,0,12,47,,70,,152021,41,65,61,44,53,,52800,"0,6",4100,43
25.11.2024 06:55,"2,64",53,55,1233340,56,0,12,46,,70,,152022,55,67,61,33,53,,49300,"0,6",4100,43
25.11.2024 07:00,"2,66",53,55,1233340,55,0,11,46,,70,,152022,43,66,61,24,53,,49400,"0,6",4100,43
25.11.2024 07:05,"2,66",51,55,1233350,55,0,11,46,,70,,152022,59,62,61,36,52,,48000,"0,6",3400,43
25.11.2024 07:10,"4,25",49,55,1233360,55,0,11,54,,70,,152023,59,65,61,43,52,,61900,"0,6",3800,55
25.11.2024 07:15,"4,66",51,55,1233360,55,0,11,55,,70,,152023,43,65,61,46,52,,75500,"0,6",4100,66
25.11.2024 07:20,"5,04",52,55,1233370,55,0,12,55,,70,,152023,41,64,61,50,53,,93300,"0,6",4200,65
25.11.2024 07:25,"4,99",55,55,1233380,56,0,12,51,,70,,152024,42,64,61,50,54,,92600,"0,6",4200,58
25.11.2024 07:30,"3,55",55,55,1233380,55,0,12,49,,70,,152024,54,65,61,35,54,,82700,"0,6",4200,54
25.11.2024 07:35,"3,31",55,55,1233390,55,0,12,46,,70,,152024,41,65,61,42,54,,69700,"0,6",4200,47
25.11.2024 07:40,"2,74",55,55,1233390,55,0,12,45,,70,,152025,42,65,60,49,53,,52900,"0,6",4300,44
25.11.2024 07:45,"2,64",54,55,1233400,55,0,12,45,,70,,152025,48,65,60,45,53,,44500,"0,6",4200,42
25.11.2024 07:50,"2,54",54,55,1233400,55,0,12,45,,70,,152025,58,66,61,38,53,,43100,"0,6",4200,38
25.11.2024 07:55,"2,45",54,55,1233400,55,0,12,46,,70,,152026,44,66,61,44,53,,43500,"0,6",4400,35
25.11.2024 08:00,"2,4",53,55,1233410,55,0,11,45,,70,,152026,58,66,61,25,53,,44100,"0,59",4200,33
25.11.2024 08:05,"2,33",53,55,1233410,55,0,11,46,,70,,152027,47,66,61,24,53,,43700,"0,59",4300,33
25.11.2024 08:10,"2,33",52,55,1233420,55,0,11,46,,70,,152027,45,66,58,38,53,,41600,"0,6",4200,35
25.11.2024 08:15,"2,39",52,55,1233420,55,0,10,48,,70,,152027,55,66,60,15,53,,43400,"0,59",4200,40
25.11.2024 08:35,"4,61",51,54,1233450,54,0,11,53,,70,,152029,57,65,61,24,53,,107400,"0,59",4500,66
25.11.2024 08:40,"5,06",52,54,1233450,54,0,11,56,,70,,152029,56,65,60,27,53,,91700,"0,6",4900,66
25.11.2024 08:45,5,53,54,1233460,55,0,11,55,,70,,152030,55,66,60,16,53,,99800,"0,59",4700,64
25.11.2024 08:50,"4,95",55,54,1233470,55,0,11,50,,70,,152030,53,66,61,16,54,,102500,"0,61",4900,58
25.11.2024 08:55,"3,58",55,54,1233480,55,0,11,47,,70,,152030,54,66,61,26,54,,74300,"0,6",4700,49
25.11.2024 09:00,"2,9",55,55,1233480,55,0,11,46,,70,,152031,51,67,61,15,53,,57100,"0,6",4800,44
25.11.2024 09:05,"2,74",54,55,1233480,55,0,11,46,,70,,152031,45,66,61,34,53,,48000,"0,6",4700,44
25.11.2024 09:10,"2,7",54,55,1233490,55,0,11,47,,70,,152032,44,66,61,35,53,,49200,"0,6",4700,40
25.11.2024 09:15,"2,68",54,55,1233490,55,0,11,48,,70,,152032,56,66,61,34,53,,48100,"0,59",4600,38
25.11.2024 09:20,"2,56",53,55,1233500,55,0,11,48,,70,,152032,41,66,59,42,54,,45700,"0,61",4600,40
25.11.2024 09:25,"2,59",53,55,1233500,55,0,12,48,,70,,152033,46,66,61,38,54,,46700,"0,6",4600,42
25.11.2024 09:30,"2,62",53,55,1233500,55,0,12,46,,70,,152033,35,65,61,37,54,,47600,"0,6",4500,44
25.11.2024 09:35,"2,76",53,55,1233510,55,0,12,47,,70,,152034,35,65,61,38,54,,48500,"0,6",4500,46
25.11.2024 09:40,"2,86",54,55,1233510,55,0,12,47,,70,,152034,36,65,58,44,54,,51800,"0,6",4400,47
25.11.2024 09:45,"2,88",54,55,1233520,55,0,12,47,,70,,152034,51,65,61,37,54,,54600,"0,6",4300,46
25.11.2024 09:50,"2,78",54,55,1233520,55,0,12,47,,70,,152035,42,65,60,45,54,,50900,"0,6",4300,46
25.11.2024 09:55,"2,83",55,55,1233530,55,0,12,47,,70,,152035,42,65,59,46,54,,54100,"0,6",4300,45
25.11.2024 10:00,"2,76",55,55,1233530,55,0,12,47,,70,,152035,59,66,61,28,54,,48900,"0,59",4100,45
25.11.2024 10:05,"2,74",55,55,1233530,55,0,11,47,,70,,152036,42,65,58,38,54,,47600,"0,6",4000,45
25.11.2024 10:10,"2,78",52,55,1233540,55,0,12,52,,70,,152036,42,64,60,39,54,,49300,"0,6",3300,55
25.11.2024 10:15,"4,61",51,55,1233550,55,0,12,53,,70,,152036,58,64,61,32,54,,69700,"0,6",4300,63
25.11.2024 10:20,"4,9",54,55,1233560,55,0,12,57,,70,,152037,57,65,61,38,55,,75400,"0,6",4400,68
25.11.2024 10:25,"5,11",55,55,1233560,55,0,12,57,,70,,152037,48,65,61,46,55,,91300,"0,6",4400,68
25.11.2024 10:30,"5,16",56,55,1233570,55,0,12,55,,70,,152037,42,64,61,47,55,,90400,"0,6",4400,65
25.11.2024 10:35,"4,03",56,55,1233580,55,0,12,51,,70,,152038,41,64,61,46,56,,82800,"0,6",4300,56
25.11.2024 10:40,"3,53",57,55,1233580,55,0,12,47,,70,,152038,56,66,61,29,56,,60400,"0,6",4300,51
25.11.2024 10:45,"2,93",56,55,1233580,55,0,12,40,,70,,152039,39,66,57,46,55,,51300,"0,6",4200,34
25.11.2024 10:50,"2,23",55,55,1233590,55,0,12,38,,70,,152039,51,66,61,36,54,,37800,"0,6",4400,29
25.11.2024 10:55,"2,04",55,55,1233590,55,0,12,38,,70,,152039,47,66,59,46,54,,31200,"0,6",4400,24
25.11.2024 11:00,"1,82",54,55,1233590,55,0,11,36,,70,,152040,55,66,60,42,53,,30200,"0,59",4400,21
25.11.2024 11:05,"1,73",53,55,1233600,55,0,12,38,,70,,152040,56,66,61,41,53,,28400,"0,6",4400,23
25.11.2024 11:10,"1,82",52,55,1233600,55,0,12,38,,70,,152040,39,65,61,39,53,,28700,"0,6",4400,24
25.11.2024 11:15,"1,92",52,55,1233600,55,0,12,38,,70,,152041,45,65,59,44,52,,33000,"0,59",4100,26
25.11.2024 11:20,"1,97",52,55,1233600,55,0,12,40,,70,,152041,48,65,61,43,52,,35600,"0,6",4100,29
25.11.2024 11:25,"2,04",51,55,1233610,55,0,12,40,,70,,152042,43,65,61,46,52,,36800,"0,6",4200,31
25.11.2024 11:30,"2,08",51,55,1233610,55,0,12,40,,70,,152042,41,65,60,46,52,,38900,"0,6",4200,31
25.11.2024 11:35,"2,11",51,55,1233610,55,0,12,38,,70,,152042,55,65,60,30,52,,39100,"0,58",3900,34
25.11.2024 11:40,"2,16",51,55,1233620,55,0,12,38,,70,,152043,52,65,60,37,52,,42700,"0,59",4100,33
25.11.2024 11:45,"2,14",52,55,1233620,55,0,12,35,,70,,152043,54,65,61,38,51,,41400,"0,6",4200,31
25.11.2024 11:50,2,51,55,1233620,55,0,12,33,,70,,152043,52,64,61,33,51,,41400,"0,6",4000,27
25.11.2024 11:55,"4,12",49,55,1233630,55,0,12,31,,70,,152044,47,64,59,47,50,,53700,"0,6",4200,29
25.11.2024 12:00,"4,2",48,55,1233630,55,0,12,35,,70,,152044,59,64,61,38,48,,54800,"0,6",4400,36
25.11.2024 12:05,"4,18",47,55,1233640,55,0,12,38,,70,,152044,55,63,61,38,47,,50400,"0,6",4500,43
25.11.2024 12:10,"2,5",49,55,1233640,55,0,12,40,,70,,152045,45,63,61,39,48,,46800,"0,61",4500,41
25.11.2024 12:15,"2,4",50,55,1233650,55,0,12,38,,70,,152045,45,63,61,39,49,,61200,"0,6",4300,35
25.11.2024 12:20,"2,12",50,55,1233650,55,0,12,33,,70,,152045,55,65,61,37,49,,47900,"0,6",4200,24
25.11.2024 12:25,"1,75",50,55,1233650,55,0,11,30,,70,,152046,54,66,59,15,49,,42600,"0,59",4300,18
25.11.2024 12:30,"1,37",49,54,1233660,55,0,11,25,,70,,152046,56,66,61,16,49,,38700,"0,59",4600,12
25.11.2024 12:50,"1,37",48,55,1233670,55,0,11,26,,70,,152048,57,66,61,30,48,,39500,"0,6",4400,21
25.11.2024 12:55,"1,35",48,54,1233670,55,0,11,28,,70,,152048,52,66,61,19,48,,39800,"0,59",4500,20
25.11.2024 13:00,"1,38",48,55,1233670,55,0,12,28,,70,,152048,47,65,61,44,48,,39200,"0,6",4500,18
25.11.2024 13:05,"1,27",48,55,1233680,55,0,11,29,,70,,152049,58,66,62,29,48,,37200,"0,59",4200,18
25.11.2024 13:10,"1,25",48,54,1233680,55,0,11,29,,70,,152049,54,65,60,32,48,,34200,"0,6",4400,18
25.11.2024 13:15,"1,36",47,55,1233680,55,0,11,29,,70,,152050,44,64,61,30,48,,37300,"0,6",4000,20
25.11.2024 13:20,"4,07",46,55,1233690,55,0,11,40,,70,,152050,42,63,61,45,47,,113900,"0,6",4300,38
25.11.2024 13:25,"4,1",45,55,1233690,55,0,12,51,,70,,152050,46,62,61,49,47,,50600,"0,6",4500,55
25.11.2024 13:30,"4,57",46,55,1233700,55,0,12,51,,70,,152051,43,63,61,49,47,,71900,"0,6",4400,64
25.11.2024 13:35,"4,87",50,54,1233710,55,0,12,48,,70,,152051,53,64,61,41,49,,87100,"0,6",4500,59
25.11.2024 13:40,"3,55",52,55,1233720,55,0,12,45,,70,,152051,42,64,61,44,50,,96200,"0,6",4400,52
25.11.2024 13:45,"2,83",53,55,1233720,55,0,12,42,,70,,152052,42,64,61,44,51,,67400,"0,6",4400,44
25.11.2024 13:50,"2,38",52,55,1233720,55,0,12,37,,70,,152052,41,63,61,43,51,,52000,"0,6",4300,34
25.11.2024 13:55,"2,18",52,55,1233730,55,0,13,30,,70,,152052,41,63,61,43,50,,43300,"0,6",4100,23
25.11.2024 14:00,"1,56",51,55,1233730,55,0,13,22,,70,,152053,44,64,60,46,50,,38600,"0,6",4100,8
25.11.2024 14:05,"0,46",49,55,1233730,55,0,13,20,,70,,152053,48,63,61,45,49,,6300,"0,61",4100,8
25.11.2024 14:10,"0,36",48,55,1233730,55,0,13,19,,70,,152054,43,63,61,44,49,,9700,"0,6",4000,11
25.11.2024 14:15,"0,46",47,55,1233730,55,0,14,24,,70,,152054,47,64,61,48,48,,17600,"0,6",4000,20
25.11.2024 14:20,"1,34",48,55,1233740,55,0,14,27,,70,,152054,49,64,60,46,48,,32300,"0,6",4000,22
25.11.2024 14:25,"1,51",48,55,1233740,55,0,14,28,,70,,152055,50,65,61,46,48,,42300,"0,6",4000,22
25.11.2024 14:30,"1,56",49,55,1233740,55,0,13,31,,70,,152055,42,65,60,46,48,,40900,"0,6",4000,22
25.11.2024 14:35,"1,68",49,55,1233750,55,0,12,32,,70,,152055,55,65,60,28,48,,41600,"0,59",4100,22
25.11.2024 14:40,"1,63",49,55,1233750,55,0,11,32,,70,,152056,53,65,60,15,49,,41800,"0,6",4000,22
25.11.2024 14:45,"1,58",49,54,1233750,55,0,11,33,,70,,152056,57,65,60,31,49,,40600,"0,6",4300,22
25.11.2024 14:50,"1,56",49,54,1233760,54,0,11,32,,70,,152056,56,64,60,36,49,,39600,"0,6",4400,20
25.11.2024 14:55,"4,25",47,55,1233760,54,0,11,34,,70,,152057,56,62,59,33,48,,51500,"0,6",4500,27
25.11.2024 15:00,"4,08",46,54,1233770,55,0,11,42,,70,,152057,44,60,60,44,47,,49900,"0,6",4200,40
25.11.2024 15:05,"4,22",45,54,1233770,55,0,12,55,,70,,152057,44,63,61,45,48,,42300,"0,59",4700,59
25.11.2024 15:10,"4,8",49,54,1233780,55,0,12,55,,70,,152058,42,63,61,47,49,,84400,"0,6",4600,67
25.11.2024 15:15,"5,01",50,55,1233790,55,0,12,53,,70,,152058,41,63,61,46,50,,101500,"0,6",4500,65
25.11.2024 15:20,"4,82",52,55,1233800,55,0,12,45,,70,,152059,53,65,61,39,50,,82600,"0,6",4500,51
25.11.2024 15:25,"2,97",53,55,1233800,55,0,12,44,,70,,152059,48,65,61,37,51,,69400,"0,6",4500,46
25.11.2024 15:30,"2,71",52,55,1233810,55,0,13,40,,70,,152059,47,65,61,45,51,,58500,"0,6",4400,35
25.11.2024 15:35,"2,18",52,55,1233810,55,0,13,38,,70,,152060,41,65,59,43,51,,43100,"0,6",4400,29
25.11.2024 15:40,"1,9",52,55,1233810,55,0,13,36,,70,,152060,43,66,61,48,51,,40400,"0,6",4200,22
25.11.2024 15:45,"1,8",51,55,1233820,55,0,13,35,,70,,152060,42,65,61,50,51,,34200,"0,6",4300,21
25.11.2024 15:50,"1,7",51,55,1233820,55,0,13,34,,70,,152061,51,65,61,49,50,,34400,"0,6",4300,20
25.11.2024 15:55,"1,61",50,55,1233820,55,0,13,34,,70,,152061,52,66,61,51,51,,34100,"0,6",4200,20
25.11.2024 16:00,"1,61",50,55,1233820,55,0,13,34,,70,,152062,50,65,61,50,51,,36900,"0,6",4100,21
25.11.2024 16:05,"1,75",50,55,1233830,55,0,14,35,,70,,152062,48,65,61,50,51,,36700,"0,6",4100,22
25.11.2024 16:10,"1,8",50,55,1233830,55,0,14,36,,70,,152062,44,64,61,47,51,,36100,"0,6",4100,25
25.11.2024 16:15,"1,91",50,55,1233830,55,0,14,38,,70,,152063,44,64,60,49,51,,37100,"0,6",4100,28
25.11.2024 16:20,"2,04",50,55,1233840,55,0,14,40,,70,,152063,44,64,61,50,51,,39800,"0,6",4000,33
25.11.2024 16:25,"2,22",51,55,1233840,55,0,14,43,,70,,152063,43,64,61,48,51,,44800,"0,6",4000,35
25.11.2024 16:30,"2,3",51,55,1233840,55,0,14,45,,70,,152064,43,63,61,47,51,,49600,"0,6",4100,40
25.11.2024 16:35,"2,48",52,55,1233850,55,0,14,46,,70,,152064,44,64,61,49,52,,49300,"0,6",4000,42
25.11.2024 16:40,"2,69",52,55,1233850,55,0,14,47,,70,,152064,45,65,61,46,52,,54500,"0,6",4000,45
25.11.2024 16:45,"2,64",53,55,1233860,55,0,14,46,,70,,152065,55,65,61,41,53,,54500,"0,6",4000,45
25.11.2024 16:50,"2,69",53,55,1233860,55,0,14,45,,70,,152065,45,65,61,47,53,,52700,"0,6",3900,42
25.11.2024 16:55,"2,62",51,55,1233870,55,0,13,46,,70,,152065,55,64,60,39,52,,53100,"0,61",3900,48
25.11.2024 17:00,"4,4",51,55,1233870,55,0,13,50,,70,,152066,52,63,61,39,52,,53600,"0,6",3800,58
25.11.2024 17:05,"4,78",51,55,1233880,55,0,12,53,,70,,152066,59,65,61,44,53,,62100,"0,6",4300,64
25.11.2024 17:10,"5,06",53,55,1233880,55,0,12,55,,70,,152066,43,65,61,46,53,,81300,"0,6",4400,67
25.11.2024 17:15,"5,11",55,55,1233890,55,0,12,56,,70,,152067,38,64,61,47,55,,83700,"0,6",4400,65
25.11.2024 17:35,"2,52",55,55,1233910,55,0,12,45,,70,,152068,54,66,60,33,54,,41800,"0,59",4200,39
25.11.2024 17:40,"2,5",55,55,1233910,55,0,11,47,,70,,152069,56,65,61,19,54,,40400,"0,6",4300,37
25.11.2024 17:45,"2,52",54,55,1233920,55,0,11,48,,70,,152069,37,65,58,33,54,,42500,"0,6",4300,38
25.11.2024 17:50,"2,52",54,55,1233920,55,0,12,49,,70,,152069,38,65,61,36,55,,41900,"0,6",4200,42
25.11.2024 17:55,"2,71",54,55,1233920,55,0,12,48,,70,,152070,38,65,61,42,55,,45500,"0,6",4300,44
25.11.2024 18:00,"2,74",54,55,1233930,55,0,11,48,,70,,152070,54,66,59,16,55,,46900,"0,6",4200,47
25.11.2024 18:05,"2,93",55,55,1233930,55,0,10,48,,70,,152070,54,66,59,14,55,,51200,"0,59",4100,47
25.11.2024 18:10,"2,86",55,54,1233940,55,0,11,46,,70,,152071,41,65,61,34,55,,48700,"0,6",4500,47
25.11.2024 18:15,"2,81",55,54,1233940,54,0,11,45,,70,,152071,58,65,61,32,55,,49100,"0,6",4600,44
25.11.2024 18:20,"2,62",55,54,1233940,54,0,11,44,,70,,152072,40,65,61,35,55,,42900,"0,6",4700,42
25.11.2024 18:25,"2,57",55,55,1233950,55,0,12,44,,70,,152072,40,64,60,47,55,,42900,"0,6",4400,39
25.11.2024 18:30,"4,2",53,55,1233950,55,0,11,52,,70,,152072,56,60,60,22,54,,120500,"0,59",3800,51
25.11.2024 18:35,"4,58",52,55,1233960,55,0,11,53,,70,,152073,39,62,61,48,54,,65000,"0,6",4500,61
25.11.2024 18:40,"5,01",53,55,1233970,55,0,12,54,,70,,152073,39,63,61,47,54,,71400,"0,6",4500,67
25.11.2024 18:45,"5,04",55,55,1233970,55,0,12,55,,70,,152073,40,64,59,48,54,,82200,"0,59",4500,67
25.11.2024 18:50,"4,11",56,55,1233980,55,0,12,51,,70,,152074,41,63,61,47,55,,79700,"0,61",4300,58
25.11.2024 18:55,"3,45",57,55,1233990,55,0,12,47,,70,,152074,49,64,61,42,56,,63500,"0,6",4300,51
25.11.2024 19:00,"2,78",56,55,1233990,55,0,12,43,,70,,152074,49,65,60,42,55,,48900,"0,59",4300,41
25.11.2024 19:05,"2,39",56,55,1233990,55,0,11,43,,70,,152075,54,66,59,18,55,,37900,"0,6",4300,39
25.11.2024 19:10,"2,35",55,55,1234000,55,0,12,42,,70,,152075,38,65,61,18,54,,37700,"0,6",4400,29
25.11.2024 19:15,"2,08",55,54,1234000,55,0,11,41,,70,,152076,58,66,61,30,54,,36600,"0,6",4300,29
25.11.2024 19:20,"2,1",54,54,1234000,55,0,11,43,,70,,152076,56,66,61,34,54,,33400,"0,6",4500,29
25.11.2024 19:25,"2,08",54,54,1234000,55,0,11,44,,70,,152076,55,66,60,15,54,,33300,"0,59",4500,31
25.11.2024 19:30,"2,26",53,54,1234010,55,0,11,46,,70,,152077,34,65,61,21,54,,36100,"0,59",4600,35
25.11.2024 19:35,"2,41",53,54,1234010,55,0,11,47,,70,,152077,56,65,61,32,54,,43400,"0,6",4500,39
25.11.2024 19:40,"2,57",53,55,1234010,55,0,11,46,,70,,152077,48,65,61,34,54,,44000,"0,61",4600,42
25.11.2024 19:45,"2,64",54,55,1234020,55,0,12,46,,70,,152078,41,65,61,36,54,,46800,"0,6",4400,45
25.11.2024 19:50,"2,76",54,55,1234020,55,0,12,46,,70,,152078,46,64,60,46,54,,50300,"0,6",4400,44
25.11.2024 19:55,"2,71",54,55,1234030,55,0,12,44,,70,,152079,44,64,61,45,54,,50800,"0,6",4300,42
25.11.2024 20:00,"2,56",54,55,1234030,55,0,12,44,,70,,152079,47,64,59,33,54,,44000,"0,59",4000,41
25.11.2024 20:05,"4,3",52,55,1234040,55,0,12,48,,69,,152079,58,64,61,33,53,,91700,"0,6",3900,49
25.11.2024 20:10,"4,66",52,55,1234040,55,0,11,54,,69,,152080,59,65,61,20,53,,67200,"0,59",4200,64
25.11.2024 20:15,5,52,54,1234050,54,0,11,55,,69,,152080,57,66,61,26,54,,88400,"0,6",4200,65
25.11.2024 20:20,"4,97",54,55,1234060,55,0,11,55,,70,,152080,59,66,61,24,54,,90000,"0,6",4700,65
25.11.2024 20:25,4,56,55,1234070,55,0,11,50,,70,,152081,52,66,61,18,55,,81900,"0,59",4400,56
25.11.2024 20:30,"3,36",56,55,1234070,55,0,11,48,,70,,152081,58,66,61,30,55,,62400,"0,6",4600,51
25.11.2024 20:35,"2,89",56,55,1234080,55,0,11,45,,70,,152082,46,66,60,38,55,,49200,"0,6",4200,44
25.11.2024 20:40,"2,57",56,55,1234080,55,0,11,43,,70,,152082,51,66,60,40,54,,44400,"0,6",4400,36
25.11.2024 20:45,"2,28",55,55,1234080,55,0,11,43,,70,,152082,44,65,58,46,54,,38500,"0,6",4400,30
25.11.2024 20:50,"2,08",55,55,1234090,55,0,11,43,,70,,152083,57,65,61,35,54,,36700,"0,6",4400,26
25.11.2024 20:55,"2,08",54,55,1234090,55,0,12,44,,70,,152083,44,65,60,46,54,,34000,"0,6",4500,27
25.11.2024 21:00,"2,08",53,55,1234090,55,0,11,44,,70,,152083,55,66,60,17,53,,33600,"0,59",4400,27
25.11.2024 21:05,"2,18",53,55,1234090,55,0,11,44,,70,,152084,55,66,60,26,53,,36300,"0,6",4300,30
25.11.2024 21:10,"2,18",53,55,1234100,55,0,11,45,,70,,152084,54,66,59,20,53,,36900,"0,59",4400,33
25.11.2024 21:15,"2,38",53,54,1234100,55,0,10,46,,70,,152085,56,65,60,16,54,,41300,"0,59",4400,39
25.11.2024 21:20,"2,5",51,55,1234110,55,0,10,46,,70,,152085,59,63,61,22,54,,45500,"0,59",4200,45
25.11.2024 21:25,"4,39",50,55,1234120,54,0,11,48,,70,,152085,57,61,61,33,53,,144700,"0,61",2000,53
25.11.2024 21:30,"4,73",51,54,1234120,54,0,11,51,,70,,152086,56,66,61,34,53,,67000,"0,61",4800,64
25.11.2024 21:35,"4,92",53,54,1234130,54,0,11,53,,70,,152086,42,66,60,46,53,,86800,"0,6",4900,67
25.11.2024 21:40,"3,81",55,54,1234140,54,0,11,51,,70,,152086,53,66,61,34,54,,83800,"0,6",4800,60
25.11.2024 21:45,"3,53",56,54,1234140,55,0,12,48,,70,,152087,40,65,61,42,55,,67300,"0,6",4900,55
25.11.2024 22:05,"2,57",56,55,1234160,55,0,12,42,,70,,152088,48,66,61,42,55,,40800,"0,6",4400,39
25.11.2024 22:10,"2,16",56,55,1234160,55,0,11,37,,70,,152089,48,66,60,25,54,,37000,"0,6",4300,32
25.11.2024 22:15,"2,06",55,55,1234170,55,0,11,34,,70,,152089,59,66,62,30,54,,32300,"0,6",4300,25
25.11.2024 22:20,"1,87",55,55,1234170,55,0,11,34,,70,,152089,43,66,61,46,54,,29900,"0,6",4300,25
25.11.2024 22:25,"1,8",54,55,1234170,55,0,12,34,,70,,152090,43,65,61,43,54,,28800,"0,6",4300,22
25.11.2024 22:30,"1,68",54,55,1234170,56,0,11,34,,70,,152090,55,66,60,17,53,,28300,"0,6",4200,22
25.11.2024 22:35,"1,68",53,55,1234180,55,0,11,34,,70,,152091,48,66,61,18,53,,28000,"0,59",3900,22
25.11.2024 22:40,"1,76",53,55,1234180,55,0,11,34,,70,,152091,56,65,61,21,53,,29400,"0,6",4200,23
25.11.2024 22:45,"1,87",52,55,1234180,55,0,11,39,,70,,152091,32,65,61,43,53,,33100,"0,6",4300,30
25.11.2024 22:50,"4,42",51,55,1234190,55,0,10,47,,70,,152091,58,62,60,26,51,,125600,"0,59",3200,42
25.11.2024 22:55,"4,52",49,54,1234200,55,0,11,56,,70,,152092,61,65,62,31,52,,71400,"0,6",4400,60
25.11.2024 23:00,"5,3",52,54,1234210,54,0,11,58,,70,,152092,58,65,61,30,54,,99800,"0,6",4700,67
25.11.2024 23:05,"5,16",55,55,1234210,55,0,11,55,,70,,152093,44,65,58,42,54,,106100,"0,61",4800,69
25.11.2024 23:10,"4,82",53,55,1234220,55,0,11,53,,70,,152093,57,66,62,42,55,,80300,"0,6",4200,67
25.11.2024 23:15,"3,3",55,55,1234230,55,0,11,42,,70,,152093,51,66,62,42,55,,65600,"0,6",4400,50
25.11.2024 23:20,"2,57",56,55,1234230,56,0,12,37,,70,,152094,44,66,61,51,55,,47300,"0,61",4300,39
25.11.2024 23:25,"2,37",56,55,1234230,56,0,11,36,,70,,152094,55,66,60,20,54,,35300,"0,6",4100,36
25.11.2024 23:30,"1,99",55,55,1234240,55,0,11,33,,70,,152094,56,66,61,37,54,,35800,"0,6",4200,27
25.11.2024 23:35,"1,9",55,55,1234240,55,0,11,33,,70,,152095,32,66,61,37,54,,28100,"0,6",4300,25
25.11.2024 23:40,"1,82",54,55,1234240,55,0,11,33,,70,,152095,39,66,59,48,53,,28200,"0,6",4200,24
25.11.2024 23:45,"1,84",54,55,1234240,56,0,11,35,,70,,152096,58,66,62,27,53,,30400,"0,61",4300,25
25.11.2024 23:50,"1,87",53,55,1234250,55,0,12,36,,70,,152096,52,66,61,38,53,,30800,"0,6",4200,25
25.11.2024 23:55,"1,93",53,55,1234250,55,0,12,40,,70,,152096,46,66,61,46,53,,32000,"0,6",4200,25
26.11.2024 00:00,"1,87",53,55,1234250,56,0,12,41,,70,,152097,44,65,61,46,53,,32200,"0,6",4200,27
26.11.2024 00:05,"2,02",53,55,1234260,55,0,12,42,,70,,152097,43,65,61,44,53,,35700,"0,6",4200,29
26.11.2024 00:10,"2,04",52,55,1234260,56,0,12,42,,70,,152097,42,64,61,43,53,,35600,"0,6",4200,29
26.11.2024 00:15,"2,08",52,55,1234260,56,0,12,43,,70,,152097,40,64,61,43,53,,36800,"0,6",4100,33
26.11.2024 00:20,"2,22",53,55,1234260,56,0,13,43,,70,,152098,40,63,61,42,53,,40100,"0,6",4000,35
26.11.2024 00:25,"2,3",53,55,1234270,56,0,13,42,,70,,152098,39,63,61,42,53,,41400,"0,6",4000,36
26.11.2024 00:30,"2,28",53,55,1234270,56,0,13,42,,70,,152098,39,62,61,41,54,,39300,"0,6",4000,36
26.11.2024 00:35,"2,3",53,55,1234270,56,0,13,40,,70,,152099,38,62,60,41,53,,40700,"0,6",3900,37
26.11.2024 00:40,"4,32",52,55,1234280,56,0,14,42,,70,,152099,47,64,60,49,53,,53300,"0,6",3700,42
26.11.2024 00:45,"4,32",50,55,1234280,56,0,13,49,,70,,152099,46,63,60,47,52,,51400,"0,6",3700,55
26.11.2024 00:50,"4,8",51,55,1234290,55,0,14,54,,70,,152100,55,64,61,48,52,,72200,"0,6",4200,64
26.11.2024 00:55,"5,11",53,55,1234300,55,0,13,55,,70,,152100,56,65,61,48,53,,84500,"0,6",4200,66
26.11.2024 01:00,"4,92",54,55,1234300,55,0,13,53,,70,,152100,54,64,61,47,54,,80800,"0,6",4400,64
26.11.2024 01:05,"0,19",51,55,1234310,55,0,14,0,,1,,152101,41,64,61,48,52,,7100,"0,6",4300,0
26.11.2024 01:10,"0,02",51,55,1234310,55,0,14,0,,1,,152101,41,64,62,48,51,,500,"0,6",4300,0
26.11.2024 01:15,0,50,55,1234310,56,0,14,0,,1,,152102,40,63,62,47,51,,0,"0,6",4200,0
26.11.2024 01:20,0,50,55,1234310,56,0,14,0,,0,,152102,40,63,62,47,51,,0,"0,61",4200,0
26.11.2024 01:25,0,50,55,1234310,56,0,14,0,,0,,152102,40,62,62,47,50,,0,"0,61",4100,0
26.11.2024 01:30,0,50,55,1234310,56,0,14,0,,0,,152103,40,62,62,46,49,,0,"0,6",4100,0
26.11.2024 01:35,0,49,55,1234310,56,0,14,0,,0,,152103,39,61,62,46,47,,0,"0,6",4100,0
26.11.2024 01:40,0,48,55,1234310,56,0,15,0,,0,,152103,40,61,61,46,46,,0,"0,6",4100,0
26.11.2024 01:45,0,47,55,1234310,56,0,15,0,,0,,152104,43,64,60,45,45,,0,"0,6",4100,0
26.11.2024 01:50,0,46,55,1234310,56,0,14,0,,0,,152104,44,65,60,42,44,,0,"0,59",4000,0
26.11.2024 01:55,0,45,55,1234310,55,0,14,0,,0,,152104,53,66,61,41,44,,0,"0,6",4200,0
26.11.2024 02:00,0,44,55,1234310,55,0,14,0,,0,,152105,55,66,61,48,43,,0,"0,6",4200,0
26.11.2024 02:05,0,43,55,1234310,55,0,14,0,,0,,152105,53,65,61,48,43,,0,"0,6",4400,0
26.11.2024 02:10,0,42,55,1234310,55,0,14,0,,0,,152105,51,65,61,47,42,,0,"0,6",4200,0
26.11.2024 02:15,0,41,55,1234310,56,0,14,0,,0,,152106,49,64,61,47,42,,0,"0,6",4200,0
26.11.2024 02:35,0,40,55,1234310,56,0,15,0,,0,,152107,41,63,61,42,40,,0,"0,6",4000,0
26.11.2024 02:40,0,40,55,1234310,56,0,15,0,,70,,152108,41,62,61,42,39,,0,"0,6",3800,0
26.11.2024 02:45,"4,13",39,56,1234310,56,0,15,0,,70,,152108,41,62,60,41,39,,38700,"0,6",3100,0
26.11.2024 02:50,"4,15",39,55,1234310,56,0,15,0,,70,,152108,41,61,61,41,38,,45000,"0,6",3800,0
26.11.2024 02:55,"4,17",39,55,1234310,55,0,15,0,,70,,152108,41,61,61,40,38,,43100,"0,59",4100,0
26.11.2024 03:00,"0,13",38,55,1234320,55,0,15,0,,0,,152109,41,61,61,40,38,,3000,"0,6",4400,0
26.11.2024 03:05,"0,05",38,55,1234320,55,0,16,0,,0,,152109,41,61,61,40,37,,1200,"0,6",4300,0
26.11.2024 03:10,0,38,55,1234320,56,0,16,0,,0,,152110,41,61,61,43,37,,0,"0,6",4200,0
26.11.2024 03:15,0,37,55,1234320,56,0,16,0,,0,,152110,41,62,61,45,37,,0,"0,6",4200,0
26.11.2024 03:20,0,37,55,1234320,56,0,16,0,,0,,152110,41,64,60,44,36,,0,"0,6",4200,0
26.11.2024 03:25,0,36,55,1234320,56,0,16,0,,0,,152111,43,63,61,44,36,,0,"0,6",4200,0
26.11.2024 03:30,0,36,55,1234320,56,0,16,0,,0,,152111,42,63,61,44,36,,0,"0,6",4100,0
26.11.2024 03:35,0,36,55,1234320,56,0,16,0,,0,,152111,42,62,61,44,35,,0,"0,6",4200,0
26.11.2024 03:40,0,36,55,1234320,56,0,16,0,,0,,152112,41,62,61,43,35,,0,"0,6",4100,0
26.11.2024 03:45,0,35,55,1234320,56,0,16,0,,0,,152112,40,61,61,43,35,,0,"0,6",4100,0
26.11.2024 03:50,0,35,55,1234320,56,0,16,0,,0,,152112,40,61,61,43,35,,0,"0,6",4100,0
26.11.2024 03:55,0,35,55,1234320,56,0,16,0,,0,,152113,40,61,61,43,34,,0,"0,6",4000,0
26.11.2024 04:00,0,34,55,1234320,56,0,17,0,,0,,152113,40,60,61,42,34,,0,"0,6",4100,0
26.11.2024 04:05,0,34,55,1234320,56,0,17,0,,0,,152113,39,60,61,42,34,,0,"0,6",4100,0
26.11.2024 04:10,0,34,55,1234320,56,0,17,0,,0,,152114,39,59,61,42,34,,0,"0,6",4100,0
26.11.2024 04:15,0,34,55,1234320,56,0,17,0,,0,,152114,39,59,61,42,33,,0,"0,6",4000,0
26.11.2024 04:20,0,33,55,1234320,56,0,17,0,,0,,152114,39,58,61,41,33,,0,"0,6",4000,0
26.11.2024 04:25,0,33,55,1234320,56,0,17,0,,0,,152115,38,58,61,41,33,,0,"0,61",4000,0
26.11.2024 04:30,0,33,55,1234320,56,0,17,0,,0,,152115,38,57,61,41,33,,0,"0,6",3900,0
26.11.2024 04:50,"4,15",32,55,1234330,55,0,18,0,,70,,152116,38,60,61,40,32,,41200,"0,6",4300,0
26.11.2024 04:55,"0,14",32,55,1234330,55,0,18,0,,0,,152117,38,60,62,39,32,,2800,"0,6",4400,0
26.11.2024 05:00,"0,04",32,55,1234330,55,0,18,0,,0,,152117,38,59,62,39,32,,500,"0,6",4300,0
26.11.2024 05:05,"0,17",30,55,1234330,56,0,18,0,,69,,152118,38,59,62,39,30,,4900,"0,61",4300,0
26.11.2024 05:10,"6,67",35,55,1234330,56,0,18,90,,69,,152118,37,58,62,39,35,,52100,"0,6",4200,99
26.11.2024 05:15,"6,55",52,55,1234350,56,0,18,74,,69,,152118,37,58,62,38,47,,210900,"0,6",4200,84
26.11.2024 05:20,"6,51",55,55,1234370,56,0,16,78,,70,,152119,58,66,62,29,54,,210800,"0,6",4200,85
26.11.2024 05:25,"6,1",59,55,1234380,55,0,11,75,,70,,152119,55,66,60,23,54,,183500,"0,59",4200,69
26.11.2024 05:30,"4,73",55,55,1234390,55,0,11,58,,70,,152119,55,66,60,26,55,,113200,"0,6",4300,62
26.11.2024 05:35,"3,5",56,55,1234400,55,0,11,47,,70,,152120,50,65,61,27,54,,71100,"0,6",4500,59
26.11.2024 05:40,"3,53",55,55,1234410,55,0,11,50,,70,,152120,42,65,61,29,55,,69200,"0,6",4400,57
26.11.2024 05:45,"3,58",55,55,1234410,55,0,11,49,,70,,152120,38,64,61,29,55,,65400,"0,6",4400,57
26.11.2024 05:50,"3,12",55,55,1234420,56,0,12,46,,70,,152121,38,64,61,42,54,,62600,"0,61",4200,50
26.11.2024 05:55,"2,74",55,55,1234420,56,0,12,44,,70,,152121,39,64,61,41,54,,48300,"0,6",4100,45
26.11.2024 06:00,"2,74",54,55,1234430,55,0,12,48,,70,,152122,38,64,59,39,53,,48600,"0,6",4200,42
26.11.2024 06:05,"2,71",54,55,1234430,55,0,12,50,,70,,152122,43,64,61,43,53,,50100,"0,59",4200,43
26.11.2024 06:10,"2,79",54,55,1234430,55,0,12,48,,70,,152122,40,64,61,39,54,,53500,"0,6",4100,43
26.11.2024 06:15,"2,72",53,55,1234440,55,0,12,48,,70,,152123,42,64,61,38,54,,50700,"0,6",4000,43
26.11.2024 06:20,"4,38",51,55,1234440,55,0,13,51,,69,,152123,46,64,60,42,53,,54100,"0,6",3600,55
26.11.2024 06:25,"4,8",51,55,1234450,55,0,13,53,,69,,152123,55,63,61,41,53,,72300,"0,6",4300,64
26.11.2024 06:30,"4,92",52,55,1234460,55,0,13,53,,69,,152124,57,65,61,52,53,,76100,"0,6",4500,64
26.11.2024 06:35,"5,09",53,55,1234460,55,0,13,55,,69,,152124,59,66,61,41,54,,77300,"0,6",4400,65
26.11.2024 06:40,"4,01",55,55,1234470,55,0,12,54,,69,,152124,55,66,61,32,55,,86400,"0,6",4300,62
26.11.2024 06:45,"3,53",55,55,1234470,55,0,12,50,,69,,152125,58,66,61,27,55,,67500,"0,6",4300,57
26.11.2024 06:50,"3,53",56,55,1234480,55,0,11,50,,69,,152125,54,66,61,29,55,,61600,"0,6",4200,57
26.11.2024 06:55,"3,22",56,55,1234490,55,0,11,49,,69,,152125,42,66,59,45,55,,59000,"0,6",4400,54
26.11.2024 07:00,"2,88",56,55,1234490,55,0,11,46,,69,,152126,59,66,61,22,55,,48900,"0,59",4100,46
26.11.2024 07:05,"2,79",56,55,1234490,55,0,11,46,,69,,152126,57,65,61,18,54,,46200,"0,6",4300,44
26.11.2024 07:10,"2,64",56,55,1234500,56,0,11,46,,69,,152127,59,66,62,29,54,,45200,"0,59",4100,42
26.11.2024 07:15,"2,66",55,55,1234500,56,0,11,46,,69,,152127,57,66,61,23,54,,45700,"0,59",4100,42
26.11.2024 07:20,"2,62",55,55,1234510,55,0,11,46,,69,,152127,43,65,61,30,54,,45700,"0,6",4200,42
26.11.2024 07:25,"2,57",54,55,1234510,56,0,11,47,,69,,152128,50,65,60,38,54,,45600,"0,6",4000,41
26.11.2024 07:30,"2,65",54,55,1234510,56,0,11,48,,69,,152128,48,66,59,40,54,,46300,"0,59",4000,41
26.11.2024 07:35,"2,68",54,55,1234520,56,0,11,47,,70,,152128,58,65,61,30,54,,46300,"0,6",4000,42
26.11.2024 07:40,"2,68",54,55,1234520,55,0,11,47,,70,,152129,58,64,61,23,54,,45600,"0,59",3800,43
26.11.2024 07:45,"4,51",51,55,1234530,55,0,11,51,,70,,152129,54,61,58,18,54,,112400,"0,59",3000,53
26.11.2024 07:50,"4,87",51,55,1234540,55,0,11,53,,70,,152129,55,63,61,20,54,,75800,"0,59",4200,63
26.11.2024 07:55,"5,06",53,55,1234540,55,0,11,55,,70,,152130,43,64,61,35,54,,88000,"0,6",4300,67
26.11.2024 08:00,"4,1",56,55,1234550,55,0,11,55,,70,,152130,55,66,61,44,55,,92800,"0,6",4400,63
26.11.2024 08:05,"3,88",56,55,1234560,55,0,11,52,,70,,152130,48,65,61,49,56,,73300,"0,6",4400,59
26.11.2024 08:10,"3,41",56,55,1234560,55,0,12,50,,70,,152131,44,65,60,46,56,,60700,"0,6",4400,56
26.11.2024 08:15,"3,15",56,55,1234570,55,0,12,47,,70,,152131,53,65,61,37,55,,55900,"0,59",4400,48
26.11.2024 08:20,"2,74",56,55,1234570,55,0,12,46,,70,,152132,43,65,60,38,55,,44300,"0,6",4400,44
26.11.2024 08:25,"2,57",56,55,1234580,55,0,12,46,,70,,152132,36,65,61,41,55,,43700,"0,6",4400,41
26.11.2024 08:30,"2,47",55,55,1234580,55,0,12,46,,70,,152132,52,65,60,44,55,,41200,"0,59",4300,38
26.11.2024 08:35,"2,5",55,55,1234580,55,0,11,47,,70,,152133,58,66,61,23,55,,39800,"0,59",4300,38
26.11.2024 08:40,"2,57",54,55,1234590,55,0,11,47,,70,,152133,58,66,61,30,54,,44700,"0,59",4300,39
26.11.2024 08:45,"2,62",54,55,1234590,55,0,11,47,,70,,152133,38,65,61,47,55,,45100,"0,59",4300,42
26.11.2024 08:50,"2,69",54,55,1234590,55,0,11,47,,70,,152134,42,65,61,47,54,,48200,"0,59",4200,44
26.11.2024 08:55,"2,78",54,55,1234600,55,0,11,47,,70,,152134,50,65,61,40,55,,48800,"0,6",4200,45
26.11.2024 09:00,"2,91",54,55,1234600,55,0,11,49,,70,,152134,56,65,61,28,55,,51100,"0,6",4200,47
26.11.2024 09:05,"2,88",54,55,1234610,55,0,11,49,,70,,152135,46,65,59,38,55,,49500,"0,59",4300,47
26.11.2024 09:10,"4,41",53,55,1234610,55,0,12,49,,70,,152135,37,64,61,49,54,,127500,"0,6",4000,50
26.11.2024 09:15,"4,77",53,55,1234620,55,0,12,54,,70,,152135,40,63,61,49,54,,67400,"0,61",4400,63
26.11.2024 09:20,"5,02",53,55,1234630,55,0,12,55,,70,,152136,50,65,61,38,54,,84800,"0,6",4300,64
26.11.2024 09:25,"5,06",54,55,1234630,55,0,12,56,,70,,152136,36,65,59,47,55,,87100,"0,59",4400,66
26.11.2024 09:30,"5,06",55,55,1234640,55,0,12,55,,70,,152137,53,66,61,39,55,,86000,"0,6",4500,66
26.11.2024 09:35,"4,32",57,55,1234650,55,0,12,55,,70,,152137,57,66,61,34,56,,76100,"0,61",4500,66
26.11.2024 09:40,"3,58",57,55,1234650,55,0,11,49,,70,,152137,60,67,62,40,56,,55900,"0,6",4500,54
26.11.2024 09:45,"3,07",57,54,1234660,55,0,11,49,,70,,152138,58,67,61,23,55,,50800,"0,59",4600,50
26.11.2024 09:50,"2,77",56,55,1234660,55,0,11,47,,70,,152138,42,66,61,22,55,,45100,"0,6",4700,45
26.11.2024 09:55,"2,81",56,55,1234660,55,0,11,47,,70,,152139,28,66,61,41,55,,44600,"0,6",4400,45
26.11.2024 10:00,"2,7",56,55,1234670,55,0,12,47,,70,,152139,47,65,61,40,55,,45500,"0,6",4400,43
26.11.2024 10:05,"2,64",56,55,1234670,55,0,12,47,,70,,152139,47,65,61,39,55,,45000,"0,6",4300,42
26.11.2024 10:10,"2,62",55,55,1234680,55,0,12,47,,70,,152140,44,65,61,47,55,,44700,"0,6",4300,40
26.11.2024 10:15,"2,53",55,55,1234680,55,0,12,47,,70,,152140,44,65,61,45,55,,39800,"0,6",4300,40
26.11.2024 10:20,"2,5",55,55,1234680,55,0,12,47,,70,,152140,56,65,61,42,55,,40400,"0,6",4300,40
26.11.2024 10:25,"2,64",55,55,1234690,55,0,12,47,,70,,152141,47,65,61,40,55,,41300,"0,6",4200,42
26.11.2024 10:30,"2,7",54,55,1234690,55,0,13,47,,70,,152141,44,65,61,45,55,,45400,"0,6",4200,44
26.11.2024 10:35,"2,76",54,55,1234690,55,0,13,47,,70,,152141,44,64,61,45,55,,47000,"0,6",4100,45
26.11.2024 10:40,"2,85",54,55,1234700,55,0,13,49,,70,,152142,48,65,60,46,55,,51100,"0,6",4100,45
26.11.2024 10:45,"2,88",55,55,1234700,55,0,13,47,,70,,152142,43,65,61,43,55,,51900,"0,59",4000,47
26.11.2024 10:50,"2,82",55,55,1234710,55,0,13,47,,70,,152143,42,65,58,45,55,,49000,"0,6",4000,45
26.11.2024 10:55,"2,8",55,55,1234710,55,0,13,47,,70,,152143,46,64,61,46,55,,52300,"0,6",3900,45
26.11.2024 11:00,"4,52",53,55,1234720,55,0,13,50,,70,,152143,57,62,60,41,54,,64700,"0,6",3600,54
26.11.2024 11:05,"4,68",52,55,1234720,55,0,13,52,,70,,152144,44,62,61,46,54,,65400,"0,6",4300,61
26.11.2024 11:10,"5,11",53,55,1234730,55,0,11,55,,70,,152144,56,66,59,18,54,,86800,"0,59",4200,66
26.11.2024 11:15,"4,96",54,55,1234740,55,0,11,54,,70,,152144,47,66,60,24,54,,94700,"0,6",4500,65
26.11.2024 11:20,"4,14",56,55,1234740,55,0,11,52,,70,,152145,50,66,60,23,55,,77900,"0,6",4500,58
26.11.2024 11:25,"3,09",57,55,1234750,55,0,11,47,,70,,152145,47,66,61,42,55,,53500,"0,6",4500,51
26.11.2024 11:30,"2,76",56,55,1234750,55,0,11,45,,70,,152145,40,65,61,42,55,,44700,"0,6",4500,44
26.11.2024 11:35,"2,4",56,55,1234760,55,0,12,44,,70,,152146,38,65,61,45,54,,37900,"0,6",4400,36
26.11.2024 11:40,"2,2",55,55,1234760,55,0,12,44,,70,,152146,39,64,61,44,54,,37600,"0,59",4300,30
26.11.2024 11:45,"2,18",54,55,1234760,55,0,12,44,,70,,152146,56,65,61,31,54,,36500,"0,6",4300,29
26.11.2024 11:50,"2,21",54,55,1234770,55,0,12,45,,70,,152147,43,65,60,43,54,,36200,"0,6",4300,29
26.11.2024 11:55,"2,33",53,55,1234770,55,0,12,47,,70,,152147,44,66,59,44,54,,38500,"0,6",4400,32
26.11.2024 12:00,"2,48",53,55,1234770,55,0,12,47,,70,,152148,51,66,60,44,54,,44700,"0,59",4300,38
26.11.2024 12:05,"2,59",53,55,1234780,55,0,11,47,,70,,152148,50,66,58,40,54,,46300,"0,6",4400,42
26.11.2024 12:10,"2,59",54,55,1234780,55,0,11,45,,70,,152148,51,66,59,45,54,,47400,"0,6",4400,42
26.11.2024 12:15,"2,67",54,55,1234780,55,0,11,45,,70,,152149,40,65,60,47,54,,46800,"0,6",4300,44
26.11.2024 12:20,"2,62",54,55,1234790,55,0,11,45,,70,,152149,56,65,61,34,54,,47900,"0,6",4400,42
26.11.2024 12:25,"2,45",54,55,1234790,55,0,12,44,,70,,152149,40,65,61,45,54,,44400,"0,6",4400,40
26.11.2024 12:30,"2,4",54,55,1234800,55,0,12,44,,70,,152150,50,65,60,50,54,,43100,"0,6",4300,38
26.11.2024 12:35,"4,2",53,55,1234800,55,0,12,45,,70,,152150,40,64,60,51,53,,107700,"0,61",4100,42
26.11.2024 12:40,"4,51",51,55,1234810,55,0,12,54,,70,,152150,57,64,61,37,52,,59200,"0,6",4300,53
26.11.2024 12:45,"4,99",52,55,1234810,55,0,12,56,,70,,152151,49,65,60,43,53,,81300,"0,59",4400,63
26.11.2024 12:50,"5,11",53,54,1234820,55,0,11,56,,70,,152151,59,66,61,24,54,,89000,"0,59",4500,67
26.11.2024 12:55,"4,99",54,54,1234830,55,0,11,55,,70,,152152,48,65,61,31,54,,85300,"0,6",4600,65
26.11.2024 13:00,"3,62",55,55,1234830,55,0,11,51,,70,,152152,40,65,59,48,55,,69200,"0,6",4400,58
26.11.2024 13:05,"3,02",56,55,1234840,55,0,12,46,,70,,152152,43,65,61,46,54,,69200,"0,6",4400,50
26.11.2024 13:10,"2,73",56,55,1234840,55,0,12,45,,70,,152153,41,65,61,46,54,,55900,"0,6",4300,43
26.11.2024 13:15,"2,42",56,55,1234850,55,0,12,44,,70,,152153,40,64,61,45,54,,48600,"0,6",4200,38
26.11.2024 13:20,"2,16",55,55,1234850,56,0,12,42,,70,,152153,56,65,61,43,54,,40300,"0,6",4200,28
26.11.2024 13:25,"1,87",55,55,1234850,56,0,12,42,,70,,152154,46,65,61,40,54,,37600,"0,6",4100,23
26.11.2024 13:30,"1,92",54,55,1234850,56,0,12,42,,70,,152154,41,65,61,42,53,,30200,"0,6",4100,23
26.11.2024 13:35,"1,92",53,55,1234860,56,0,13,42,,70,,152155,41,64,61,42,53,,30500,"0,6",4100,21
26.11.2024 13:40,"1,99",53,55,1234860,56,0,13,44,,70,,152155,55,65,61,40,53,,31800,"0,61",4100,24
26.11.2024 13:45,"1,99",52,55,1234860,56,0,13,44,,70,,152155,48,64,61,39,53,,33700,"0,6",4100,25
26.11.2024 13:50,"2,11",52,55,1234870,55,0,13,45,,70,,152156,51,65,60,44,53,,36800,"0,6",4200,27
26.11.2024 13:55,"2,22",52,55,1234870,56,0,13,45,,70,,152156,43,66,61,46,53,,36600,"0,6",4100,30
26.11.2024 14:00,"2,45",52,55,1234870,55,0,13,46,,70,,152156,42,65,61,48,53,,39000,"0,61",4200,37
26.11.2024 14:05,"2,45",52,55,1234880,55,0,12,45,,70,,152157,59,66,61,25,54,,43800,"0,6",4100,38
26.11.2024 14:10,"2,44",53,55,1234880,55,0,11,45,,70,,152157,59,66,61,26,54,,47000,"0,6",4200,38
26.11.2024 14:15,"2,45",53,55,1234880,55,0,11,45,,70,,152157,52,65,61,25,54,,47200,"0,6",4300,41
26.11.2024 14:20,"2,51",53,55,1234890,55,0,11,45,,70,,152158,32,65,61,28,53,,46400,"0,6",4100,41
26.11.2024 14:25,"2,51",52,55,1234890,55,0,11,45,,70,,152158,39,64,58,39,53,,45500,"0,6",4000,41
26.11.2024 14:30,"4,19",51,55,1234900,55,0,12,54,,70,,152158,49,62,60,49,53,,95300,"0,6",4000,57
26.11.2024 14:35,"4,74",52,55,1234900,55,0,12,56,,70,,152159,47,64,60,43,53,,62500,"0,6",4200,62
26.11.2024 14:40,"5,04",52,55,1234910,55,0,12,56,,70,,152159,43,64,61,44,54,,79800,"0,6",4400,62
26.11.2024 14:45,"5,02",53,55,1234920,55,0,11,53,,70,,152159,60,66,62,26,54,,80000,"0,6",4500,61
26.11.2024 14:50,"3,82",54,55,1234920,55,0,11,49,,70,,152160,55,67,60,27,55,,72300,"0,6",4500,56
26.11.2024 14:55,"3,35",55,55,1234930,55,0,10,47,,70,,152160,53,67,59,15,54,,70200,"0,59",4400,50
26.11.2024 15:00,3,56,55,1234930,55,0,11,46,,70,,152161,54,66,61,24,54,,58100,"0,6",4500,47
26.11.2024 15:05,"2,79",55,55,1234940,55,0,11,45,,70,,152161,58,66,61,25,54,,49300,"0,6",4400,43
26.11.2024 15:10,"2,63",55,55,1234940,55,0,11,45,,70,,152161,47,66,61,29,54,,47300,"0,6",4400,37
26.11.2024 15:15,"2,38",55,55,1234950,55,0,11,44,,70,,152162,44,65,61,29,54,,40200,"0,6",4300,35
26.11.2024 15:20,"2,38",54,55,1234950,55,0,12,46,,70,,152162,41,65,61,31,54,,39900,"0,6",4200,32
26.11.2024 15:25,"2,28",54,55,1234950,56,0,12,47,,70,,152162,49,65,61,42,54,,38800,"0,6",4200,34
26.11.2024 15:30,"2,38",53,55,1234960,56,0,12,47,,70,,152163,57,66,61,29,54,,40900,"0,6",4000,34
26.11.2024 15:35,"2,35",53,55,1234960,55,0,11,47,,70,,152163,56,66,60,17,54,,42300,"0,6",4200,38
26.11.2024 15:40,"2,49",53,55,1234960,55,0,11,48,,70,,152164,47,66,55,21,54,,44500,"0,61",4500,40
26.11.2024 15:45,"2,59",53,55,1234970,55,0,11,48,,70,,152164,35,65,61,33,54,,48500,"0,6",4200,42
26.11.2024 15:50,"2,64",54,55,1234970,55,0,11,48,,70,,152164,36,65,57,42,54,,49900,"0,6",4300,44
