Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
26.11.2024 15:55,"2,76",54,55,1234970,55,0,12,48,,70,,152165,58,65,61,33,54,,49700,"0,6",4200,47
26.11.2024 16:00,"2,9",54,55,1234980,55,0,12,47,,70,,152165,46,65,61,34,54,,53900,"0,6",3900,47
26.11.2024 16:05,"2,88",52,55,1234990,55,0,12,48,,70,,152165,51,63,59,44,53,,54400,"0,6",3200,49
26.11.2024 16:10,"4,37",51,55,1234990,55,0,12,52,,70,,152166,47,65,61,49,53,,66000,"0,6",4200,61
26.11.2024 16:15,"4,8",52,55,1235000,55,0,11,54,,70,,152166,58,66,61,25,54,,71200,"0,6",4200,64
26.11.2024 16:20,"4,96",54,54,1235010,55,0,11,55,,70,,152166,55,66,61,24,54,,80100,"0,6",4600,65
26.11.2024 16:25,"4,2",55,55,1235010,55,0,11,53,,70,,152167,50,65,57,27,55,,86500,"0,6",4500,62
26.11.2024 16:30,"3,83",56,55,1235020,55,0,11,50,,70,,152167,50,65,61,28,55,,75600,"0,59",4400,54
26.11.2024 16:35,"3,26",56,55,1235020,55,0,11,49,,70,,152168,38,65,61,34,55,,60500,"0,59",4300,49
26.11.2024 16:40,"3,12",56,55,1235030,55,0,11,49,,70,,152168,54,66,60,16,55,,53400,"0,59",4300,49
26.11.2024 16:45,3,56,55,1235030,55,0,11,49,,70,,152168,55,66,61,18,55,,49600,"0,59",4300,48
26.11.2024 16:50,"2,98",56,55,1235040,55,0,11,48,,70,,152169,57,66,61,33,55,,51000,"0,6",4500,45
26.11.2024 16:55,"2,79",56,55,1235040,55,0,11,47,,70,,152169,56,65,61,36,55,,47800,"0,6",4400,41
26.11.2024 17:00,"2,64",55,55,1235040,55,0,11,45,,70,,152169,44,65,61,42,55,,44000,"0,6",4400,38
26.11.2024 17:05,"2,5",55,55,1235050,55,0,12,46,,70,,152170,41,65,60,48,55,,37600,"0,6",4300,38
26.11.2024 17:10,"2,47",55,55,1235050,55,0,12,46,,70,,152170,49,65,61,40,54,,38900,"0,6",4300,38
26.11.2024 17:15,"2,45",54,55,1235060,55,0,12,50,,70,,152171,49,65,60,41,54,,41600,"0,6",4100,41
26.11.2024 17:20,"2,69",54,55,1235060,55,0,11,49,,70,,152171,54,66,60,37,55,,46100,"0,6",4300,43
26.11.2024 17:25,"2,74",54,55,1235060,55,0,11,49,,70,,152171,54,65,60,19,55,,49200,"0,59",4300,45
26.11.2024 17:30,"2,87",52,55,1235070,55,0,11,49,,70,,152172,57,64,60,26,54,,49700,"0,59",4200,51
26.11.2024 17:35,"4,54",53,55,1235080,55,0,11,53,,70,,152172,37,61,61,29,54,,139500,"0,6",4600,63
26.11.2024 17:40,"4,93",54,55,1235080,55,0,11,55,,70,,152172,30,61,61,38,54,,75900,"0,6",4500,66
26.11.2024 17:45,"5,01",54,54,1235090,55,0,11,55,,70,,152173,40,63,60,37,55,,82200,"0,6",4700,66
26.11.2024 17:50,"5,06",56,54,1235100,55,0,12,53,,70,,152173,37,64,60,41,56,,83700,"0,6",4600,61
26.11.2024 17:55,"3,82",57,55,1235100,55,0,11,47,,70,,152173,53,66,61,22,56,,73100,"0,59",4600,50
26.11.2024 18:00,"2,99",56,54,1235110,55,0,12,46,,70,,152174,37,66,57,36,55,,47800,"0,59",4600,44
26.11.2024 18:05,"2,57",56,54,1235110,55,0,12,44,,70,,152174,58,66,61,28,55,,40400,"0,6",4600,35
26.11.2024 18:10,"2,3",55,55,1235110,55,0,12,45,,70,,152175,35,66,61,36,55,,38700,"0,6",4500,31
26.11.2024 18:15,"2,23",55,55,1235120,55,0,12,47,,70,,152175,43,65,61,44,54,,37200,"0,6",4400,31
26.11.2024 18:20,"2,33",54,55,1235120,55,0,12,48,,70,,152175,59,66,61,30,54,,37400,"0,6",4300,33
26.11.2024 18:25,"2,41",54,55,1235120,55,0,12,48,,70,,152176,44,66,61,45,55,,39900,"0,6",4400,38
26.11.2024 18:30,"2,62",54,55,1235130,55,0,12,48,,70,,152176,58,66,61,30,55,,42600,"0,6",4500,40
26.11.2024 18:35,"2,61",54,55,1235130,55,0,11,46,,70,,152177,53,66,61,41,55,,46300,"0,6",4500,45
26.11.2024 18:40,"2,81",54,55,1235140,55,0,11,47,,70,,152177,54,66,61,37,54,,46900,"0,6",4300,47
26.11.2024 18:45,"2,81",55,55,1235140,55,0,11,47,,70,,152177,50,66,61,23,54,,50900,"0,6",4300,47
26.11.2024 18:50,"2,76",55,55,1235140,55,0,11,48,,70,,152178,42,65,61,43,54,,48600,"0,6",4300,45
26.11.2024 18:55,"2,76",55,55,1235150,55,0,11,47,,70,,152178,44,65,61,18,55,,47500,"0,6",4300,44
26.11.2024 19:00,"2,71",53,55,1235150,55,0,11,49,,70,,152178,48,64,58,32,54,,46100,"0,58",3900,49
26.11.2024 19:05,"4,44",52,55,1235160,55,0,11,51,,70,,152179,51,64,59,34,53,,99800,"0,6",4600,53
26.11.2024 19:10,"4,51",51,55,1235170,55,0,11,51,,70,,152179,58,65,61,25,53,,68200,"0,6",4500,59
26.11.2024 19:15,"4,87",54,54,1235170,55,0,11,56,,70,,152179,57,66,61,18,53,,83200,"0,6",4600,70
26.11.2024 19:20,"5,09",56,54,1235180,55,0,11,54,,70,,152180,49,65,61,29,55,,100400,"0,6",4600,63
26.11.2024 19:25,"4,05",56,55,1235190,55,0,11,50,,70,,152180,53,66,59,17,55,,79500,"0,59",4300,58
26.11.2024 19:30,"3,55",57,54,1235190,55,0,11,46,,70,,152181,51,65,61,14,55,,63700,"0,6",4700,47
26.11.2024 19:35,"2,88",56,54,1235200,54,0,11,44,,70,,152181,49,66,59,22,55,,45700,"0,59",4500,39
26.11.2024 19:40,"2,45",56,54,1235200,54,0,11,44,,70,,152181,39,65,61,18,55,,42500,"0,6",5000,35
26.11.2024 19:45,"2,33",55,54,1235200,54,0,11,46,,70,,152182,34,65,59,39,54,,38100,"0,59",4700,32
26.11.2024 19:50,"2,3",54,54,1235210,55,0,10,47,,70,,152182,51,66,57,14,54,,37800,"0,59",4500,32
26.11.2024 19:55,"2,33",54,54,1235210,54,0,10,48,,70,,152183,52,66,58,13,55,,37300,"0,59",4900,35
26.11.2024 20:00,"2,5",54,53,1235210,53,0,10,47,,70,,152183,57,66,61,28,55,,42800,"0,59",5500,40
26.11.2024 20:05,"2,57",54,53,1235220,53,0,11,47,,70,,152184,35,65,54,27,55,,45900,"0,6",5800,42
26.11.2024 20:10,"2,66",54,53,1235220,53,0,10,47,,70,,152184,55,65,60,21,55,,45000,"0,59",5400,45
26.11.2024 20:15,"2,78",52,54,1235230,54,0,11,47,,70,,152184,56,63,60,18,54,,48500,"0,59",4800,46
26.11.2024 20:20,"4,41",53,53,1235240,53,0,10,53,,70,,152185,53,63,59,16,54,,184300,"0,6",5400,63
26.11.2024 20:25,"4,9",54,53,1235250,53,0,11,55,,70,,152185,52,66,61,15,54,,94400,"0,6",5500,67
26.11.2024 20:30,"5,11",55,53,1235260,53,0,11,55,,70,,152186,49,65,61,31,54,,104000,"0,61",5500,62
26.11.2024 20:35,"5,02",56,54,1235260,54,0,11,55,,70,,152186,38,65,60,45,55,,87200,"0,61",5300,62
26.11.2024 20:40,"3,74",56,54,1235270,54,0,11,50,,70,,152187,50,66,60,45,56,,68100,"0,6",4900,55
26.11.2024 20:45,"3,46",56,54,1235270,55,0,11,47,,70,,152187,52,66,60,37,56,,59600,"0,6",4700,51
26.11.2024 20:50,"2,98",56,54,1235280,55,0,11,46,,70,,152187,53,67,59,23,55,,55500,"0,6",4700,46
26.11.2024 20:55,"2,86",56,54,1235280,54,0,10,45,,70,,152188,55,67,60,15,55,,46300,"0,59",5000,40
26.11.2024 21:00,"2,45",56,54,1235290,54,0,11,44,,70,,152188,51,66,61,32,54,,40000,"0,6",4900,36
26.11.2024 21:05,"2,42",55,54,1235290,54,0,11,46,,70,,152189,52,66,60,36,54,,38300,"0,6",4900,34
26.11.2024 21:10,"2,4",54,54,1235290,54,0,11,47,,70,,152189,36,66,61,49,54,,37800,"0,6",4900,36
26.11.2024 21:15,"2,42",54,54,1235300,55,0,11,46,,70,,152190,55,66,61,24,55,,40800,"0,57",4700,38
26.11.2024 21:20,"2,48",54,54,1235300,55,0,11,45,,70,,152190,48,66,60,28,55,,41400,"0,6",4700,39
26.11.2024 21:25,"2,42",54,54,1235300,55,0,11,44,,70,,152190,39,66,61,42,55,,42700,"0,6",4700,43
26.11.2024 21:30,"2,59",54,54,1235310,55,0,11,43,,70,,152191,36,65,61,43,55,,44200,"0,6",4700,43
26.11.2024 21:35,"2,66",54,54,1235310,55,0,11,44,,70,,152191,47,65,60,40,54,,45300,"0,6",4500,45
26.11.2024 21:40,"2,67",55,55,1235310,55,0,11,45,,70,,152191,41,65,59,46,54,,44200,"0,6",4200,44
26.11.2024 21:45,"2,71",52,55,1235320,55,0,12,47,,70,,152192,46,64,60,33,54,,51000,"0,61",3200,49
26.11.2024 21:50,"4,46",52,55,1235330,55,0,11,52,,70,,152192,54,65,59,23,54,,68000,"0,58",4300,63
26.11.2024 21:55,"4,87",52,55,1235340,55,0,11,52,,70,,152193,53,65,61,19,54,,83000,"0,6",4600,65
26.11.2024 22:00,5,54,54,1235340,55,0,11,52,,70,,152193,51,64,61,21,54,,88800,"0,6",4700,65
26.11.2024 22:05,"3,98",56,54,1235350,55,0,11,51,,70,,152193,52,66,61,15,55,,76800,"0,6",4700,58
26.11.2024 22:10,"3,5",56,55,1235350,55,0,11,48,,70,,152194,49,66,61,19,56,,65900,"0,6",4500,53
26.11.2024 22:15,"3,22",57,55,1235360,55,0,11,42,,70,,152194,41,65,61,37,56,,56400,"0,6",4700,43
26.11.2024 22:20,"2,53",56,55,1235360,55,0,12,40,,70,,152195,36,65,61,36,55,,41300,"0,6",4500,35
26.11.2024 22:25,"2,16",56,55,1235370,55,0,12,38,,70,,152195,55,65,61,30,55,,35300,"0,6",4500,32
26.11.2024 22:30,"2,16",55,55,1235370,55,0,12,38,,70,,152195,40,66,57,37,55,,33100,"0,59",4400,28
26.11.2024 22:35,"1,99",55,55,1235370,55,0,11,39,,70,,152196,53,66,61,25,54,,31900,"0,61",4300,28
26.11.2024 22:40,"2,06",54,55,1235370,55,0,12,41,,70,,152196,50,65,61,25,54,,31800,"0,6",4700,29
26.11.2024 22:45,"2,09",54,55,1235380,55,0,12,45,,70,,152196,48,65,61,25,54,,32600,"0,6",4400,34
26.11.2024 22:50,"2,3",54,55,1235380,55,0,12,47,,70,,152197,41,65,59,39,54,,37000,"0,6",4500,37
26.11.2024 22:55,"2,42",54,55,1235380,55,0,11,47,,70,,152197,53,66,58,15,55,,43300,"0,6",4300,40
26.11.2024 23:00,"2,52",54,55,1235390,55,0,11,45,,70,,152198,39,66,60,30,55,,43600,"0,6",4200,44
26.11.2024 23:05,"2,62",54,54,1235390,55,0,11,45,,70,,152198,53,66,59,26,55,,43700,"0,59",4500,44
26.11.2024 23:10,"2,62",55,54,1235390,54,0,11,43,,70,,152198,47,65,61,17,55,,46900,"0,6",4600,43
26.11.2024 23:15,"2,49",55,54,1235400,55,0,11,42,,70,,152199,55,65,61,27,55,,44400,"0,6",4700,40
26.11.2024 23:20,"4,44",53,55,1235410,55,0,11,44,,70,,152199,48,64,60,34,54,,80000,"0,6",4500,45
26.11.2024 23:25,"4,3",51,54,1235410,54,0,11,46,,70,,152199,59,65,61,30,53,,63300,"0,6",3900,47
26.11.2024 23:30,"4,27",51,54,1235420,54,0,11,53,,70,,152200,56,65,60,24,53,,65600,"0,58",4700,62
26.11.2024 23:35,"4,89",52,54,1235420,55,0,11,52,,70,,152200,53,65,61,37,53,,87000,"0,6",4900,63
26.11.2024 23:40,"3,94",54,55,1235430,55,0,11,51,,70,,152201,52,65,61,37,54,,94900,"0,6",4600,59
26.11.2024 23:45,"3,63",56,55,1235440,55,0,11,49,,70,,152201,46,64,61,37,55,,73000,"0,59",4600,55
26.11.2024 23:50,"3,36",56,55,1235440,55,0,12,46,,70,,152201,31,64,61,36,55,,61500,"0,61",4600,50
26.11.2024 23:55,"2,78",56,55,1235440,55,0,11,44,,70,,152202,57,66,61,22,55,,46000,"0,6",4500,45
27.11.2024 00:00,"2,69",56,55,1235450,55,0,12,44,,70,,152202,55,65,61,20,55,,43200,"0,6",4500,44
27.11.2024 00:05,"2,66",56,55,1235450,55,0,12,43,,70,,152203,33,65,61,28,55,,43600,"0,6",4500,42
27.11.2024 00:10,"2,56",56,55,1235460,55,0,12,43,,70,,152203,34,64,61,30,55,,41200,"0,61",4500,41
27.11.2024 00:15,"2,47",56,55,1235460,55,0,12,42,,70,,152203,34,64,61,32,55,,39300,"0,6",4300,40
27.11.2024 00:20,"2,35",56,55,1235460,55,0,12,40,,70,,152204,48,64,61,37,55,,38800,"0,6",4200,34
27.11.2024 00:25,"2,15",56,55,1235470,55,0,13,39,,70,,152204,50,64,61,36,55,,35400,"0,6",4300,30
27.11.2024 00:30,"2,04",55,55,1235470,55,0,11,38,,70,,152204,54,66,61,17,54,,30000,"0,6",4100,29
27.11.2024 00:35,"2,04",55,55,1235470,55,0,11,39,,70,,152205,51,66,60,43,54,,31700,"0,6",4400,28
27.11.2024 00:40,"2,02",54,55,1235470,55,0,11,40,,70,,152205,47,66,59,48,54,,31600,"0,6",4400,27
27.11.2024 00:45,"2,02",54,55,1235480,55,0,11,41,,70,,152205,51,66,59,43,54,,33600,"0,6",4400,26
27.11.2024 00:50,"1,98",54,55,1235480,55,0,12,42,,70,,152206,44,65,61,49,53,,31900,"0,59",4500,28
27.11.2024 00:55,"2,11",53,55,1235480,55,0,12,44,,70,,152206,43,64,61,47,54,,35100,"0,6",4200,31
27.11.2024 01:00,"4,8",52,55,1235490,55,0,12,46,,70,,152207,41,64,60,49,53,,103000,"0,6",4000,39
27.11.2024 01:05,"4,19",51,55,1235490,55,0,12,0,,70,,152207,41,64,60,49,52,,50600,"0,6",3200,0
27.11.2024 01:10,"4,13",51,55,1235490,55,0,12,0,,70,,152207,43,63,61,48,51,,44700,"0,6",4300,0
27.11.2024 01:15,"0,1",51,55,1235500,55,0,13,0,,1,,152208,42,63,61,47,51,,1800,"0,6",4400,0
27.11.2024 01:20,"0,07",50,55,1235500,55,0,13,0,,1,,152208,42,62,61,47,50,,1300,"0,6",4500,0
27.11.2024 01:25,0,49,55,1235500,55,0,13,0,,1,,152208,45,63,60,46,50,,0,"0,59",4400,0
27.11.2024 01:30,0,48,55,1235500,55,0,13,0,,0,,152209,43,64,61,47,50,,0,"0,61",4300,0
27.11.2024 01:35,0,48,55,1235500,55,0,13,0,,0,,152209,40,63,60,47,48,,0,"0,6",4200,0
27.11.2024 01:40,0,49,55,1235500,55,0,13,0,,0,,152209,52,64,61,37,46,,0,"0,6",4300,0
27.11.2024 01:45,0,49,55,1235500,55,0,13,0,,0,,152210,38,64,61,35,45,,0,"0,6",4300,0
27.11.2024 01:50,0,48,55,1235500,55,0,13,0,,0,,152210,36,64,61,40,44,,0,"0,6",4200,0
27.11.2024 01:55,0,48,55,1235500,55,0,14,0,,0,,152211,36,64,61,39,43,,0,"0,6",4300,0
27.11.2024 02:00,0,47,55,1235500,55,0,14,0,,0,,152211,37,64,61,40,43,,0,"0,6",4200,0
27.11.2024 02:05,0,45,55,1235500,55,0,14,0,,0,,152211,37,63,61,40,42,,0,"0,6",4100,0
27.11.2024 02:10,0,43,55,1235500,55,0,14,0,,0,,152212,36,62,61,39,42,,0,"0,6",4200,0
27.11.2024 02:15,0,41,55,1235500,55,0,14,0,,0,,152212,36,62,61,39,41,,0,"0,6",4200,0
27.11.2024 02:20,0,40,55,1235500,55,0,14,0,,0,,152212,35,61,61,39,41,,0,"0,6",4100,0
27.11.2024 02:25,0,39,55,1235500,55,0,14,0,,0,,152213,35,61,61,38,40,,0,"0,6",4100,0
27.11.2024 02:30,0,39,55,1235500,55,0,14,0,,0,,152213,35,61,61,38,40,,0,"0,6",4100,0
27.11.2024 02:35,0,39,55,1235500,56,0,15,0,,0,,152213,35,61,61,38,40,,0,"0,6",4100,0
27.11.2024 02:40,0,38,55,1235500,55,0,13,0,,0,,152214,54,65,60,27,39,,0,"0,6",4000,0
27.11.2024 02:45,"0,01",38,55,1235500,55,0,12,0,,69,,152214,51,62,59,38,39,,200,"0,6",3900,0
27.11.2024 02:50,"4,18",38,55,1235500,55,0,12,0,,69,,152214,46,58,60,50,39,,54500,"0,61",2100,0
27.11.2024 02:55,"4,15",38,55,1235500,55,0,12,0,,69,,152215,52,63,61,53,38,,46000,"0,6",4200,0
27.11.2024 03:00,"4,13",38,55,1235510,55,0,12,0,,70,,152215,51,63,61,52,38,,49400,"0,6",4400,0
27.11.2024 03:05,"0,19",38,55,1235510,55,0,12,0,,0,,152215,49,62,61,51,37,,5400,"0,61",4800,0
27.11.2024 03:10,"0,02",37,55,1235510,55,0,13,0,,0,,152216,48,62,61,50,37,,400,"0,6",4600,0
27.11.2024 03:15,0,37,55,1235510,55,0,13,0,,0,,152216,47,61,61,50,37,,0,"0,6",4400,0
27.11.2024 03:20,0,37,55,1235510,55,0,13,0,,0,,152217,47,61,61,49,36,,0,"0,6",4400,0
27.11.2024 03:25,0,37,55,1235510,55,0,13,0,,0,,152217,46,60,61,49,36,,0,"0,61",4400,0
27.11.2024 03:30,0,36,55,1235510,55,0,13,0,,0,,152217,45,60,61,48,36,,0,"0,6",4400,0
27.11.2024 03:35,0,36,55,1235510,55,0,13,0,,0,,152218,45,59,61,48,36,,0,"0,6",4300,0
27.11.2024 03:40,0,36,55,1235510,56,0,14,0,,0,,152218,44,59,61,47,35,,0,"0,6",4300,0
27.11.2024 03:45,0,36,55,1235510,56,0,14,0,,0,,152218,44,58,62,47,35,,0,"0,6",4200,0
27.11.2024 03:50,0,35,55,1235510,56,0,14,0,,0,,152219,44,61,61,47,35,,0,"0,6",4200,0
27.11.2024 03:55,0,35,55,1235510,56,0,14,0,,0,,152219,44,61,61,46,34,,0,"0,6",4100,0
27.11.2024 04:00,0,35,55,1235510,56,0,14,0,,0,,152219,43,61,61,46,34,,0,"0,6",4100,0
27.11.2024 04:05,0,34,55,1235510,56,0,14,0,,0,,152220,41,60,61,45,34,,0,"0,6",4100,0
27.11.2024 04:10,0,34,55,1235510,56,0,14,0,,0,,152220,40,60,61,45,34,,0,"0,6",4100,0
27.11.2024 04:15,0,34,55,1235510,56,0,14,0,,0,,152221,40,60,61,44,34,,0,"0,61",4100,0
27.11.2024 04:35,0,33,55,1235510,56,0,15,0,,0,,152222,38,58,61,43,33,,0,"0,6",3900,0
27.11.2024 04:40,"4,59",33,55,1235510,56,0,15,0,,70,,152222,38,60,61,38,32,,-18800,"0,6",3800,0
27.11.2024 04:45,"4,1",32,56,1235510,56,0,15,0,,70,,152222,37,59,60,38,32,,43900,"0,6",2700,0
27.11.2024 04:50,"4,15",32,55,1235520,55,0,16,0,,70,,152223,37,59,61,38,32,,47000,"0,6",4000,0
27.11.2024 04:55,"4,18",32,55,1235520,55,0,16,0,,0,,152223,36,59,61,38,32,,45600,"0,6",4300,0
27.11.2024 05:00,"0,12",32,55,1235520,55,0,16,0,,0,,152224,36,59,61,38,32,,2300,"0,6",4500,0
27.11.2024 05:05,"6,59",38,55,1235520,55,0,16,95,,70,,152224,36,58,61,38,36,,77500,"0,6",4400,99
27.11.2024 05:10,"6,49",53,55,1235540,56,0,16,83,,70,,152224,42,62,61,38,52,,215000,"0,6",4300,85
27.11.2024 05:15,"6,35",53,55,1235560,55,0,16,80,,70,,152225,43,62,61,38,55,,213700,"0,61",4300,82
27.11.2024 05:20,"5,94",59,55,1235570,55,0,16,73,,70,,152225,42,61,62,38,54,,190600,"0,6",4300,67
27.11.2024 05:25,"4,56",56,55,1235590,55,0,16,56,,70,,152225,37,61,61,37,56,,141700,"0,6",4300,61
27.11.2024 05:30,"3,5",55,55,1235590,56,0,14,46,,70,,152226,58,66,62,26,55,,68400,"0,6",4200,55
27.11.2024 05:35,"3,05",55,55,1235600,55,0,11,44,,70,,152226,54,66,60,27,54,,56700,"0,6",4200,50
27.11.2024 05:40,"2,88",55,55,1235600,55,0,11,44,,70,,152227,46,66,61,43,54,,54000,"0,6",4400,47
27.11.2024 05:45,"2,78",55,55,1235610,55,0,11,44,,70,,152227,47,65,61,49,53,,49100,"0,6",4400,46
27.11.2024 05:50,"2,75",54,55,1235610,55,0,11,44,,70,,152227,53,65,61,30,53,,48500,"0,6",4400,45
27.11.2024 05:55,"2,66",54,55,1235610,55,0,12,45,,70,,152228,47,65,61,28,53,,48700,"0,6",4500,42
27.11.2024 06:00,"2,59",54,55,1235620,55,0,12,45,,70,,152228,56,65,61,37,53,,45400,"0,6",4400,42
27.11.2024 06:05,"2,64",54,55,1235620,55,0,12,51,,70,,152228,43,65,60,45,53,,47600,"0,6",4500,41
27.11.2024 06:10,"2,78",53,55,1235630,55,0,12,49,,70,,152229,42,65,61,45,53,,55100,"0,6",4400,42
27.11.2024 06:15,"2,74",53,55,1235630,55,0,12,47,,70,,152229,52,65,61,47,54,,55400,"0,6",4200,43
27.11.2024 06:20,"4,32",51,55,1235640,55,0,12,50,,70,,152229,56,64,60,44,53,,92500,"0,6",3900,52
27.11.2024 06:25,"4,51",50,55,1235640,55,0,12,52,,70,,152230,54,63,61,43,53,,57700,"0,6",4300,60
27.11.2024 06:30,"4,8",50,55,1235650,55,0,13,53,,70,,152230,51,63,61,43,53,,70000,"0,6",4400,62
27.11.2024 06:35,"5,18",54,55,1235650,55,0,13,55,,70,,152231,48,62,61,43,54,,93400,"0,6",4500,64
27.11.2024 06:40,"3,77",55,55,1235660,55,0,13,53,,70,,152231,47,62,61,43,55,,81500,"0,6",4300,60
27.11.2024 06:45,"3,46",56,55,1235670,55,0,13,49,,70,,152231,42,63,61,48,55,,67300,"0,6",4200,54
27.11.2024 06:50,"3,02",56,55,1235670,55,0,13,45,,70,,152232,43,63,61,47,54,,58100,"0,6",4300,43
27.11.2024 06:55,"2,33",55,55,1235680,55,0,12,42,,70,,152232,57,66,61,23,54,,41600,"0,6",4300,31
27.11.2024 07:00,"2,16",55,55,1235680,55,0,11,44,,70,,152232,54,66,61,42,53,,37500,"0,6",4300,30
27.11.2024 07:05,"2,18",54,55,1235680,55,0,11,45,,70,,152233,33,65,61,49,53,,36600,"0,59",4400,30
27.11.2024 07:10,"2,21",53,55,1235680,55,0,12,47,,70,,152233,41,65,61,48,53,,37700,"0,6",4300,31
27.11.2024 07:15,"2,45",53,55,1235690,55,0,12,49,,70,,152234,46,65,61,47,53,,45600,"0,6",4400,34
27.11.2024 07:20,"2,38",53,55,1235690,55,0,12,49,,69,,152234,57,65,61,36,54,,47400,"0,6",4200,36
27.11.2024 07:25,"2,49",53,55,1235700,55,0,11,47,,69,,152234,54,66,59,16,54,,46200,"0,6",4200,38
27.11.2024 07:30,"2,52",53,55,1235700,55,0,10,47,,69,,152235,55,66,59,15,54,,46800,"0,59",4300,41
27.11.2024 07:35,"2,63",53,55,1235700,55,0,10,47,,70,,152235,54,65,59,15,54,,46500,"0,59",4300,42
27.11.2024 07:40,"2,69",52,54,1235710,54,0,11,48,,70,,152235,56,64,61,27,53,,59900,"0,58",4400,47
27.11.2024 07:45,"4,61",50,54,1235720,54,0,11,52,,70,,152236,58,63,61,37,53,,80300,"0,6",3700,54
27.11.2024 07:50,"4,93",52,54,1235720,54,0,11,56,,69,,152236,56,65,60,36,53,,76700,"0,6",4900,66
27.11.2024 07:55,"5,1",54,54,1235730,55,0,11,56,,69,,152237,41,65,60,45,53,,93000,"0,6",4800,66
27.11.2024 08:00,"5,05",54,54,1235740,55,0,11,55,,69,,152237,42,65,60,47,54,,88600,"0,6",4800,63
27.11.2024 08:05,"3,91",55,55,1235750,55,0,12,51,,69,,152237,41,64,59,47,55,,74700,"0,6",4800,57
27.11.2024 08:10,"3,26",56,55,1235750,55,0,11,49,,69,,152237,57,67,61,18,55,,61400,"0,6",4500,51
27.11.2024 08:15,"3,11",56,55,1235760,55,0,10,49,,69,,152238,54,67,60,16,54,,53100,"0,59",4500,49
27.11.2024 08:20,"2,96",56,55,1235760,55,0,11,48,,69,,152238,54,66,61,16,54,,50800,"0,59",4500,47
27.11.2024 08:25,"2,77",55,55,1235760,55,0,11,47,,69,,152239,48,66,61,35,54,,46800,"0,6",4700,42
27.11.2024 08:30,"2,48",55,55,1235770,55,0,11,46,,69,,152239,49,66,60,34,54,,43200,"0,6",4600,39
27.11.2024 08:35,"2,45",54,55,1235770,55,0,11,46,,70,,152239,55,66,61,44,54,,41700,"0,61",4500,37
27.11.2024 08:40,"2,4",54,55,1235770,55,0,11,46,,70,,152240,58,66,61,44,54,,40800,"0,6",4400,36
27.11.2024 08:45,"2,39",54,55,1235780,55,0,12,47,,70,,152240,55,66,61,46,54,,44000,"0,6",4500,36
27.11.2024 08:50,"2,47",53,55,1235780,55,0,11,47,,70,,152240,59,66,62,35,54,,43600,"0,6",4400,37
27.11.2024 08:55,"2,48",53,55,1235790,55,0,11,47,,70,,152241,57,66,61,32,54,,43200,"0,6",4300,38
27.11.2024 09:00,"2,53",53,55,1235790,55,0,11,47,,70,,152241,59,65,61,28,54,,45300,"0,6",4400,40
27.11.2024 09:05,"2,59",53,55,1235790,55,0,11,48,,70,,152242,57,65,61,27,54,,44400,"0,6",4200,42
27.11.2024 09:10,"2,74",53,55,1235800,55,0,12,48,,70,,152242,53,64,61,28,54,,50200,"0,6",4100,44
27.11.2024 09:15,"4,2",51,55,1235810,55,0,11,53,,70,,152242,56,62,60,20,53,,111500,"0,58",3200,50
27.11.2024 09:20,"4,66",50,55,1235810,55,0,11,55,,70,,152243,59,65,61,24,53,,75500,"0,6",4100,61
27.11.2024 09:25,"5,16",53,55,1235820,55,0,11,57,,70,,152243,47,65,61,44,54,,94900,"0,6",4300,67
27.11.2024 09:30,"5,13",55,55,1235830,55,0,11,56,,70,,152243,50,65,61,42,54,,95500,"0,58",4200,69
27.11.2024 09:35,"4,92",56,55,1235840,55,0,11,55,,70,,152244,57,65,61,32,55,,85800,"0,6",4300,67
27.11.2024 09:40,"3,64",55,55,1235840,55,0,11,50,,70,,152244,58,66,61,29,55,,68100,"0,6",4500,57
27.11.2024 09:45,"3,1",56,55,1235850,55,0,11,46,,70,,152244,46,66,59,32,55,,55300,"0,61",4400,48
27.11.2024 09:50,"2,71",56,55,1235850,55,0,11,45,,70,,152245,54,66,59,35,55,,50400,"0,6",4500,43
27.11.2024 09:55,"2,59",55,55,1235860,55,0,11,47,,70,,152245,52,66,61,35,54,,44100,"0,6",4400,41
27.11.2024 10:00,"2,69",55,55,1235860,55,0,11,48,,70,,152246,48,66,61,35,54,,44300,"0,6",4400,42
27.11.2024 10:05,"2,66",54,55,1235860,55,0,11,48,,70,,152246,57,66,61,28,54,,48400,"0,6",4400,42
27.11.2024 10:10,"2,88",54,55,1235870,55,0,11,49,,70,,152246,52,66,61,15,55,,48900,"0,59",4300,45
27.11.2024 10:15,"2,93",54,55,1235870,55,0,11,49,,70,,152247,51,66,60,38,55,,51400,"0,6",4300,47
27.11.2024 10:20,"2,95",54,55,1235880,55,0,11,48,,70,,152247,40,66,61,40,55,,51500,"0,6",4400,49
27.11.2024 10:25,"2,98",55,55,1235880,55,0,11,47,,70,,152247,58,66,61,20,55,,52600,"0,61",4400,48
27.11.2024 10:30,"2,88",55,55,1235880,55,0,11,48,,70,,152248,56,66,61,19,55,,51700,"0,59",4300,48
27.11.2024 10:35,"2,98",55,55,1235890,55,0,11,48,,70,,152248,58,65,61,26,55,,53700,"0,6",4400,47
27.11.2024 10:40,"2,9",55,55,1235890,55,0,11,48,,70,,152248,50,65,61,35,55,,48300,"0,59",4200,47
27.11.2024 10:45,"2,86",54,55,1235900,55,0,11,46,,70,,152249,51,64,61,37,55,,49900,"0,59",4100,46
27.11.2024 10:50,"4,52",53,55,1235910,55,0,11,49,,70,,152249,58,61,61,33,54,,92000,"0,59",3300,54
27.11.2024 10:55,"4,75",53,55,1235910,55,0,11,51,,70,,152250,42,60,60,42,53,,61400,"0,6",4500,64
27.11.2024 11:00,"5,02",53,55,1235920,55,0,12,53,,70,,152250,36,63,60,40,54,,80400,"0,6",4600,65
27.11.2024 11:05,"4,08",56,55,1235920,55,0,12,51,,70,,152250,44,64,61,41,55,,80800,"0,61",4500,58
27.11.2024 11:10,"3,36",56,54,1235930,55,0,12,46,,70,,152251,49,65,61,45,55,,63800,"0,6",4700,49
27.11.2024 11:15,"2,5",56,54,1235930,55,0,12,42,,70,,152251,43,65,61,47,54,,44900,"0,6",4700,38
27.11.2024 11:20,"2,27",55,55,1235940,55,0,12,41,,70,,152251,58,65,61,43,54,,37300,"0,6",4500,35
27.11.2024 11:25,"2,1",55,55,1235940,55,0,12,39,,70,,152252,46,65,60,52,54,,36200,"0,59",4600,29
27.11.2024 11:30,"2,02",54,55,1235940,55,0,12,38,,70,,152252,45,65,59,51,53,,34600,"0,6",4500,26
27.11.2024 11:35,"1,85",54,55,1235950,55,0,12,37,,70,,152253,49,65,61,48,53,,32700,"0,6",4400,23
27.11.2024 11:40,"1,76",53,55,1235950,55,0,12,36,,70,,152253,56,66,61,36,53,,31600,"0,61",4300,21
27.11.2024 11:45,"1,75",53,55,1235950,55,0,12,35,,70,,152253,54,66,61,36,53,,31700,"0,6",4300,20
27.11.2024 11:50,"1,66",52,55,1235950,55,0,12,35,,70,,152254,40,65,61,47,52,,32600,"0,6",4400,20
27.11.2024 11:55,"1,66",52,55,1235960,55,0,12,35,,70,,152254,43,65,61,48,52,,31800,"0,6",4500,21
27.11.2024 12:00,"1,78",51,55,1235960,55,0,12,35,,70,,152254,48,65,61,53,52,,30800,"0,6",4400,23
27.11.2024 12:05,"1,87",51,55,1235960,55,0,12,37,,70,,152255,55,65,61,45,52,,33900,"0,59",4200,26
27.11.2024 12:10,"1,92",51,55,1235970,55,0,12,37,,70,,152255,60,65,62,27,51,,37100,"0,6",4200,27
27.11.2024 12:15,"1,97",51,55,1235970,55,0,11,38,,70,,152256,57,65,60,18,51,,37200,"0,59",4300,28
27.11.2024 12:20,"4,09",49,55,1235970,55,0,11,41,,70,,152256,45,63,60,22,50,,105900,"0,6",4000,35
27.11.2024 12:25,"4,3",48,55,1235980,55,0,11,51,,70,,152256,44,63,61,24,50,,54000,"0,6",4300,54
27.11.2024 12:30,"5,07",51,55,1235990,55,0,12,55,,70,,152257,35,63,61,33,51,,92900,"0,6",4300,66
27.11.2024 12:35,"4,92",51,55,1235990,55,0,12,53,,70,,152257,49,63,61,36,52,,101800,"0,6",4400,66
27.11.2024 12:40,"4,76",51,55,1236000,55,0,12,49,,70,,152257,59,66,61,27,52,,78500,"0,6",4400,60
27.11.2024 12:45,"2,93",53,55,1236010,55,0,12,44,,70,,152258,53,66,60,40,52,,65500,"0,6",4500,48
27.11.2024 12:50,"2,28",53,55,1236010,55,0,12,35,,70,,152258,45,66,61,37,52,,40800,"0,6",4500,31
27.11.2024 12:55,"1,67",53,55,1236010,55,0,12,30,,70,,152258,58,66,61,25,52,,37000,"0,6",4500,17
27.11.2024 13:00,"0,95",51,55,1236020,55,0,11,27,,70,,152259,55,66,60,27,51,,21500,"0,6",4600,12
27.11.2024 13:05,"0,91",50,55,1236020,55,0,11,27,,70,,152259,38,66,60,48,51,,24000,"0,6",4600,14
27.11.2024 13:10,"1,22",50,55,1236020,55,0,12,30,,70,,152260,40,66,61,49,50,,24600,"0,6",4300,19
27.11.2024 13:15,"1,58",50,55,1236020,55,0,11,33,,70,,152260,57,66,61,29,50,,37000,"0,59",4200,22
27.11.2024 13:20,"1,63",50,55,1236030,55,0,11,34,,70,,152260,55,66,61,30,50,,36400,"0,6",4100,23
27.11.2024 13:25,"1,8",50,55,1236030,55,0,11,35,,70,,152261,51,66,61,34,50,,38300,"0,6",4400,25
27.11.2024 13:30,"1,92",50,55,1236030,55,0,11,38,,70,,152261,54,66,61,35,50,,37300,"0,6",4300,28
27.11.2024 13:35,"2,06",50,55,1236040,55,0,11,39,,70,,152261,43,66,61,44,50,,41900,"0,6",4300,30
27.11.2024 13:40,"2,09",51,55,1236040,55,0,11,40,,70,,152262,47,66,60,41,51,,43000,"0,6",4200,31
27.11.2024 13:45,"2,06",51,55,1236040,55,0,11,39,,70,,152262,55,66,61,35,51,,42900,"0,6",4200,31
27.11.2024 13:50,"2,04",51,55,1236050,55,0,12,38,,70,,152262,40,65,61,29,51,,43800,"0,6",4200,30
27.11.2024 13:55,"1,92",51,55,1236050,55,0,12,36,,70,,152263,35,65,61,39,51,,39700,"0,6",4100,28
27.11.2024 14:00,"4,08",49,55,1236050,55,0,12,38,,70,,152263,36,64,60,42,50,,125200,"0,6",4000,32
27.11.2024 14:05,"4,13",48,55,1236060,55,0,12,45,,70,,152264,37,64,61,42,49,,45900,"0,6",4300,42
27.11.2024 14:10,"4,34",47,55,1236060,55,0,12,49,,70,,152264,40,63,61,44,48,,49400,"0,6",4400,48
27.11.2024 14:15,"3,19",49,55,1236070,55,0,13,50,,70,,152264,40,63,61,42,50,,78400,"0,6",4400,52
27.11.2024 14:20,"3,1",51,55,1236080,55,0,12,46,,70,,152265,49,65,60,37,51,,75300,"0,6",4400,50
27.11.2024 14:25,"2,76",52,55,1236080,55,0,12,43,,70,,152265,48,65,61,43,52,,59800,"0,59",4200,45
27.11.2024 14:30,"2,49",53,55,1236090,55,0,12,40,,70,,152265,48,65,61,45,51,,48900,"0,6",4400,40
27.11.2024 14:35,"2,45",53,55,1236090,55,0,13,41,,70,,152266,38,65,61,44,51,,46600,"0,6",4400,38
27.11.2024 14:40,"2,25",53,55,1236090,55,0,13,39,,70,,152266,45,65,58,42,51,,45100,"0,59",4300,33
27.11.2024 14:45,"2,04",53,55,1236100,55,0,13,38,,70,,152266,45,65,61,47,51,,41400,"0,6",4400,29
27.11.2024 14:50,"1,85",52,55,1236100,55,0,13,36,,70,,152267,49,65,59,45,51,,37400,"0,6",4400,25
27.11.2024 14:55,"1,7",52,54,1236100,55,0,11,36,,70,,152267,54,66,59,18,51,,32200,"0,59",4300,20
27.11.2024 15:00,"1,71",51,54,1236110,55,0,11,36,,70,,152268,55,66,60,25,51,,34300,"0,59",4400,20
27.11.2024 15:05,"1,65",51,54,1236110,55,0,11,37,,70,,152268,54,65,61,27,51,,33800,"0,6",4500,20
27.11.2024 15:10,"1,66",50,54,1236110,55,0,11,37,,70,,152268,52,65,61,27,51,,33700,"0,6",4400,22
27.11.2024 15:15,"1,75",50,55,1236120,55,0,12,38,,70,,152269,29,64,61,29,51,,34200,"0,61",4400,23
27.11.2024 15:20,"1,87",50,55,1236120,55,0,12,38,,70,,152269,44,65,60,40,51,,37300,"0,6",4200,25
27.11.2024 15:25,"1,9",50,55,1236120,55,0,12,38,,70,,152269,47,64,60,41,51,,36800,"0,6",4100,25
27.11.2024 15:30,"4,14",49,55,1236130,55,0,12,38,,70,,152270,58,63,60,38,50,,65600,"0,59",4000,28
27.11.2024 15:35,"4,2",48,54,1236130,55,0,12,50,,70,,152270,47,63,61,49,49,,49800,"0,6",4200,48
27.11.2024 15:40,"4,49",47,55,1236140,55,0,12,52,,70,,152270,44,62,61,50,50,,60200,"0,6",4500,57
27.11.2024 15:45,"4,94",48,54,1236140,55,0,12,52,,70,,152271,47,63,61,46,50,,78000,"0,6",4500,63
27.11.2024 15:50,"4,92",50,55,1236150,55,0,12,52,,70,,152271,44,64,58,49,51,,89700,"0,6",4400,65
27.11.2024 15:55,"3,66",53,55,1236160,55,0,11,52,,70,,152272,53,66,58,15,52,,96400,"0,59",4200,60
27.11.2024 16:00,"2,83",54,54,1236160,55,0,10,42,,70,,152272,53,66,57,18,53,,61600,"0,59",4400,41
27.11.2024 16:05,"2,33",54,54,1236170,54,0,11,40,,70,,152272,50,66,61,17,52,,43700,"0,6",4800,38
27.11.2024 16:10,"2,06",54,54,1236170,55,0,11,38,,70,,152273,34,65,61,37,52,,41000,"0,6",4800,25
27.11.2024 16:15,"1,94",53,55,1236170,55,0,11,40,,70,,152273,34,65,61,34,52,,37000,"0,6",4600,24
27.11.2024 16:20,"1,95",52,55,1236180,55,0,11,42,,70,,152274,36,65,57,40,52,,36600,"0,6",4500,25
27.11.2024 16:25,"2,06",52,55,1236180,55,0,11,45,,70,,152274,51,66,60,34,52,,36900,"0,6",4300,27
27.11.2024 16:30,"2,21",52,55,1236180,55,0,12,45,,70,,152274,52,65,61,38,53,,42700,"0,6",4400,31
27.11.2024 16:35,"2,39",52,55,1236190,55,0,12,47,,70,,152275,54,66,60,50,53,,43700,"0,6",4400,38
27.11.2024 16:40,"2,54",52,55,1236190,55,0,12,45,,70,,152275,60,65,61,47,53,,49600,"0,6",4400,40
27.11.2024 16:45,"2,62",53,55,1236200,55,0,12,47,,70,,152275,58,65,61,46,53,,52000,"0,6",4300,42
27.11.2024 16:50,"2,71",53,55,1236200,55,0,12,47,,70,,152276,52,65,60,46,54,,51100,"0,6",4300,44
27.11.2024 16:55,"2,78",53,55,1236200,55,0,12,47,,70,,152276,51,65,61,22,54,,50900,"0,6",4200,45
27.11.2024 17:00,"2,76",54,55,1236210,55,0,12,47,,70,,152277,46,65,61,26,54,,55800,"0,6",4200,45
27.11.2024 17:05,"2,83",54,55,1236210,55,0,12,47,,70,,152277,31,64,61,35,54,,49900,"0,6",3900,47
27.11.2024 17:10,"4,34",53,55,1236220,55,0,12,48,,70,,152277,32,64,61,39,54,,81200,"0,6",3800,47
27.11.2024 17:15,"4,78",53,55,1236230,55,0,12,52,,70,,152278,34,64,61,38,54,,68700,"0,6",3600,61
27.11.2024 17:20,"4,82",52,55,1236230,55,0,13,55,,70,,152278,34,63,61,37,54,,68300,"0,6",4200,66
27.11.2024 17:25,"5,02",53,55,1236240,55,0,13,55,,70,,152278,54,65,61,31,55,,87300,"0,6",4200,65
27.11.2024 17:30,"4,01",56,55,1236250,55,0,12,53,,70,,152279,61,66,62,30,55,,76700,"0,59",4200,63
27.11.2024 17:35,"3,31",57,55,1236250,55,0,12,50,,70,,152279,51,66,61,24,56,,62400,"0,6",4500,55
27.11.2024 17:40,"2,62",57,55,1236260,55,0,12,44,,70,,152279,41,65,60,43,55,,43400,"0,6",4300,40
27.11.2024 17:45,"2,23",56,55,1236260,55,0,12,42,,70,,152280,55,65,61,38,55,,36900,"0,6",4200,33
27.11.2024 17:50,"2,06",55,55,1236260,55,0,12,41,,70,,152280,44,66,59,44,55,,34600,"0,6",4200,27
27.11.2024 17:55,"2,06",55,55,1236270,55,0,11,42,,70,,152280,48,66,61,34,54,,31000,"0,6",4300,27
27.11.2024 18:00,"2,13",54,55,1236270,55,0,11,43,,70,,152281,55,65,61,33,54,,33100,"0,59",4200,28
27.11.2024 18:05,"2,3",54,55,1236270,55,0,12,45,,70,,152281,39,65,61,42,54,,36100,"0,6",4200,33
27.11.2024 18:10,"2,3",53,55,1236270,55,0,11,45,,70,,152281,52,66,60,36,54,,39600,"0,59",4300,33
27.11.2024 18:15,"2,4",53,55,1236280,55,0,12,46,,70,,152282,45,66,60,49,54,,43100,"0,6",4300,35
27.11.2024 18:20,"2,59",53,55,1236280,55,0,11,48,,70,,152282,53,66,61,40,54,,49200,"0,6",4300,42
27.11.2024 18:25,"2,84",53,55,1236290,55,0,11,49,,70,,152283,54,66,60,34,54,,49900,"0,59",4500,47
27.11.2024 18:30,"2,83",54,55,1236290,55,0,11,48,,70,,152283,39,65,60,49,55,,51800,"0,6",4500,47
27.11.2024 18:35,"4,26",53,55,1236300,55,0,11,46,,70,,152283,37,65,60,51,54,,103500,"0,6",4000,49
27.11.2024 18:40,"4,5",53,55,1236300,55,0,11,49,,70,,152284,58,62,61,28,53,,66000,"0,59",4200,57
27.11.2024 18:45,"4,83",52,55,1236310,55,0,11,51,,70,,152284,47,63,61,47,53,,68900,"0,6",4500,62
27.11.2024 18:50,"5,04",53,55,1236320,55,0,11,53,,70,,152284,58,66,62,31,53,,82200,"0,6",4500,65
27.11.2024 18:55,"3,54",55,55,1236320,55,0,11,51,,70,,152285,56,66,60,18,54,,68200,"0,59",4400,57
27.11.2024 19:00,"3,39",56,55,1236330,55,0,11,48,,70,,152285,47,66,60,23,55,,61700,"0,6",4500,51
27.11.2024 19:05,"2,9",56,55,1236330,55,0,11,46,,70,,152286,49,65,61,38,55,,47900,"0,6",4300,47
27.11.2024 19:10,"2,5",56,55,1236340,55,0,11,45,,70,,152286,44,65,61,47,54,,45000,"0,6",4500,39
27.11.2024 19:15,"2,35",55,54,1236340,55,0,11,44,,70,,152286,56,66,60,20,54,,38400,"0,6",4600,35
27.11.2024 19:20,"2,36",55,55,1236340,55,0,10,44,,70,,152287,53,66,59,17,54,,39000,"0,59",4600,34
27.11.2024 19:25,"2,3",54,55,1236350,55,0,11,44,,70,,152287,54,65,61,24,54,,38700,"0,6",4500,33
27.11.2024 19:30,"2,3",54,54,1236350,55,0,11,44,,70,,152287,50,66,59,42,54,,40300,"0,6",4700,33
27.11.2024 19:35,"2,28",53,54,1236350,54,0,11,44,,70,,152288,56,66,61,29,54,,39100,"0,6",4800,34
27.11.2024 19:40,"2,34",53,54,1236360,55,0,11,44,,70,,152288,50,66,60,46,54,,41200,"0,6",4100,37
27.11.2024 19:45,"2,42",53,55,1236360,55,0,11,44,,70,,152289,53,65,61,21,54,,44100,"0,6",4600,38
27.11.2024 19:50,"2,4",53,55,1236360,55,0,11,44,,70,,152289,46,65,61,18,54,,43800,"0,6",4200,38
27.11.2024 19:55,"4,13",52,55,1236370,55,0,11,45,,70,,152289,58,63,60,28,53,,160100,"0,6",3900,42
27.11.2024 20:00,"4,56",50,54,1236380,55,0,11,52,,70,,152290,53,62,61,36,53,,70000,"0,6",4900,56
27.11.2024 20:05,"4,77",51,54,1236380,55,0,11,53,,70,,152290,42,62,61,43,53,,76800,"0,6",4700,61
27.11.2024 20:10,"4,75",50,54,1236390,55,0,12,52,,70,,152290,40,61,61,42,53,,77200,"0,6",4800,62
27.11.2024 20:15,"3,58",53,55,1236400,55,0,12,50,,70,,152291,38,62,61,44,54,,78800,"0,6",4600,60
27.11.2024 20:20,"3,25",55,55,1236400,55,0,12,48,,70,,152291,40,62,61,46,54,,61600,"0,6",4500,53
27.11.2024 20:25,"2,67",55,55,1236410,55,0,12,44,,70,,152292,40,63,61,44,54,,61600,"0,59",4300,44
27.11.2024 20:30,"2,37",55,55,1236410,55,0,12,44,,70,,152292,48,65,60,41,54,,48200,"0,6",4400,37
27.11.2024 20:35,"2,33",55,55,1236420,55,0,12,44,,70,,152292,58,65,61,36,53,,44700,"0,6",4400,35
27.11.2024 20:40,"2,23",54,55,1236420,55,0,12,44,,70,,152293,54,65,61,44,53,,38900,"0,6",4400,32
27.11.2024 20:45,"2,23",54,55,1236420,55,0,13,45,,70,,152293,44,65,61,41,53,,39700,"0,6",4400,31
27.11.2024 20:50,"2,18",53,55,1236420,55,0,12,45,,70,,152293,56,66,61,28,53,,39100,"0,6",4300,31
27.11.2024 20:55,"2,3",53,55,1236430,55,0,11,45,,70,,152294,52,65,61,16,54,,38700,"0,6",4400,33
27.11.2024 21:00,"2,4",53,55,1236430,55,0,11,45,,70,,152294,31,65,60,33,54,,40000,"0,6",4300,37
27.11.2024 21:05,"2,42",53,55,1236440,55,0,12,45,,70,,152295,38,65,61,40,53,,42800,"0,6",4300,39
27.11.2024 21:10,"2,45",53,55,1236440,55,0,11,45,,70,,152295,59,66,61,26,53,,44200,"0,6",4300,39
27.11.2024 21:15,"2,52",53,55,1236440,55,0,11,45,,70,,152295,57,66,60,21,53,,44000,"0,59",4200,40
27.11.2024 21:20,"2,52",53,55,1236450,55,0,10,45,,70,,152296,56,65,60,18,54,,45700,"0,6",4300,42
27.11.2024 21:25,"2,62",52,55,1236450,55,0,11,44,,70,,152296,39,64,57,44,53,,47600,"0,59",4100,44
27.11.2024 21:30,"4,15",51,55,1236460,55,0,11,47,,70,,152296,42,61,61,46,53,,120800,"0,6",4500,55
27.11.2024 21:35,"4,54",52,55,1236460,55,0,11,49,,70,,152297,48,64,60,49,52,,60000,"0,6",4500,62
27.11.2024 21:40,"4,78",52,54,1236470,55,0,11,53,,70,,152297,55,66,61,26,52,,75800,"0,6",4800,62
27.11.2024 21:45,"4,85",55,54,1236480,54,0,11,51,,70,,152298,54,66,60,45,54,,81300,"0,6",4900,58
27.11.2024 21:50,"3,62",56,54,1236480,54,0,11,46,,70,,152298,53,65,61,48,55,,82100,"0,6",4900,51
27.11.2024 21:55,"3,02",56,55,1236490,55,0,11,44,,70,,152298,54,65,61,42,55,,62700,"0,6",4700,48
27.11.2024 22:00,"2,9",56,55,1236490,55,0,12,42,,70,,152299,45,65,61,48,54,,49900,"0,6",4500,43
27.11.2024 22:05,"2,64",55,55,1236500,55,0,12,41,,70,,152299,57,65,61,40,54,,42200,"0,6",4300,38
27.11.2024 22:10,"2,45",55,55,1236500,55,0,12,41,,70,,152300,54,65,61,43,54,,38400,"0,6",4400,36
27.11.2024 22:15,"2,33",55,55,1236500,55,0,11,42,,70,,152300,54,66,60,36,54,,37500,"0,6",4300,30
27.11.2024 22:20,"2,15",54,55,1236510,55,0,12,44,,70,,152300,39,65,60,45,54,,36800,"0,6",4400,30
27.11.2024 22:25,"2,14",54,55,1236510,55,0,12,44,,70,,152301,39,65,61,48,54,,36400,"0,59",4300,30
27.11.2024 22:30,"2,16",53,55,1236510,55,0,11,44,,70,,152301,54,66,59,24,54,,35700,"0,6",4300,33
27.11.2024 22:35,"2,24",53,55,1236520,55,0,11,44,,70,,152301,57,65,61,26,54,,37100,"0,6",4400,36
27.11.2024 22:40,"2,28",53,55,1236520,55,0,11,44,,70,,152302,43,65,59,45,54,,39700,"0,6",4400,40
27.11.2024 22:45,"2,46",54,55,1236520,55,0,12,44,,70,,152302,46,65,61,47,54,,42900,"0,6",4400,44
27.11.2024 22:50,"2,66",54,55,1236530,55,0,12,44,,70,,152302,47,65,60,49,54,,49400,"0,59",4300,44
27.11.2024 22:55,"2,65",55,55,1236530,55,0,12,44,,70,,152303,42,64,60,48,54,,45700,"0,6",3900,43
27.11.2024 23:00,"3,61",52,55,1236540,55,0,12,47,,70,,152303,40,64,60,48,53,,120400,"0,6",3400,50
27.11.2024 23:05,"4,42",51,55,1236540,55,0,12,49,,70,,152303,48,63,61,47,53,,57900,"0,6",4400,57
27.11.2024 23:10,"4,55",52,55,1236550,55,0,12,55,,70,,152304,47,63,61,43,53,,56500,"0,6",4400,66
27.11.2024 23:15,"5,05",55,55,1236550,55,0,11,59,,70,,152304,56,66,60,18,54,,81800,"0,59",4300,71
27.11.2024 23:20,"5,23",58,55,1236560,55,0,10,53,,70,,152305,56,66,61,22,56,,97500,"0,6",4500,61
27.11.2024 23:25,"3,81",57,54,1236570,55,0,11,42,,70,,152305,44,65,60,42,56,,84700,"0,6",4500,47
27.11.2024 23:30,"2,76",57,55,1236570,55,0,11,41,,70,,152305,50,65,61,40,55,,41300,"0,6",4600,40
27.11.2024 23:35,"2,44",56,55,1236580,55,0,11,37,,70,,152306,42,65,61,47,55,,39300,"0,6",4400,31
27.11.2024 23:40,"2,06",56,55,1236580,55,0,12,37,,70,,152306,49,65,61,43,55,,33700,"0,6",4300,29
27.11.2024 23:45,"2,04",55,55,1236580,55,0,11,38,,70,,152306,53,65,60,38,55,,29800,"0,6",4200,28
27.11.2024 23:50,"1,99",54,55,1236580,55,0,12,38,,70,,152307,43,65,61,32,54,,30300,"0,6",4200,28
27.11.2024 23:55,2,54,55,1236590,55,0,11,39,,70,,152307,52,66,60,25,54,,30200,"0,6",4200,29
28.11.2024 00:00,"2,06",54,55,1236590,55,0,11,42,,70,,152308,53,65,61,34,54,,34700,"0,6",4300,33
28.11.2024 00:05,"2,21",54,55,1236590,55,0,11,44,,70,,152308,58,65,61,32,54,,35400,"0,6",4300,36
28.11.2024 00:10,"2,42",54,55,1236600,55,0,11,45,,70,,152308,37,65,61,37,54,,43600,"0,6",4300,40
28.11.2024 00:15,"2,54",54,55,1236600,55,0,12,47,,70,,152309,37,64,61,37,55,,42500,"0,61",4200,45
28.11.2024 00:20,"2,74",54,55,1236600,55,0,12,46,,70,,152309,39,64,60,44,55,,46900,"0,6",4100,47
28.11.2024 00:25,"2,81",55,55,1236610,55,0,12,45,,70,,152309,42,64,61,44,55,,49800,"0,6",4000,45
28.11.2024 00:30,"2,71",55,55,1236610,55,0,12,43,,70,,152310,41,63,61,42,55,,46700,"0,6",4000,43
28.11.2024 00:35,"2,57",55,55,1236610,55,0,12,42,,70,,152310,40,63,61,41,55,,45500,"0,6",3900,40
28.11.2024 00:40,"4,13",53,55,1236620,55,0,13,43,,70,,152310,40,63,60,41,54,,75700,"0,6",3800,45
28.11.2024 00:45,"4,2",52,55,1236630,55,0,13,49,,70,,152311,39,62,61,41,53,,52000,"0,6",4200,54
28.11.2024 00:50,"4,56",53,55,1236630,55,0,13,55,,70,,152311,39,62,61,41,54,,56500,"0,6",4300,66
28.11.2024 00:55,"5,06",55,55,1236640,55,0,13,55,,70,,152311,39,61,61,41,55,,78200,"0,6",4300,67
28.11.2024 01:00,"4,39",56,55,1236640,55,0,14,48,,70,,152312,39,61,61,40,56,,85000,"0,6",4200,55
28.11.2024 01:05,"0,03",53,55,1236640,55,0,14,0,,0,,152312,43,62,61,42,54,,100,"0,6",4100,1
28.11.2024 01:10,0,53,55,1236640,55,0,14,0,,0,,152313,48,64,61,44,53,,0,"0,6",4100,1
28.11.2024 01:15,0,52,55,1236640,55,0,14,0,,0,,152313,48,64,61,44,53,,0,"0,6",4200,1
28.11.2024 01:20,0,52,55,1236640,55,0,14,0,,0,,152313,46,63,61,43,52,,0,"0,6",4200,0
28.11.2024 01:25,0,52,55,1236640,55,0,14,0,,0,,152314,39,63,61,43,51,,0,"0,6",4100,0
28.11.2024 01:30,0,52,55,1236640,56,0,14,0,,0,,152314,38,62,61,42,50,,0,"0,6",4100,0
28.11.2024 01:35,0,51,55,1236640,55,0,14,0,,0,,152314,38,62,61,42,48,,0,"0,6",4100,0
28.11.2024 01:40,0,50,55,1236640,55,0,15,0,,0,,152315,37,62,61,42,47,,0,"0,6",4100,0
28.11.2024 01:45,0,49,55,1236640,56,0,15,0,,0,,152315,37,61,61,42,46,,0,"0,6",4000,0
28.11.2024 01:50,0,48,55,1236640,56,0,15,0,,0,,152315,36,61,61,41,45,,0,"0,6",4000,0
28.11.2024 01:55,0,46,55,1236640,56,0,15,0,,0,,152316,36,60,61,41,45,,0,"0,6",4000,0
28.11.2024 02:00,0,45,55,1236640,56,0,15,0,,0,,152316,36,60,61,41,44,,0,"0,61",4100,0
28.11.2024 02:05,0,44,55,1236640,56,0,15,0,,0,,152316,36,59,61,40,44,,0,"0,61",4000,0
28.11.2024 02:10,0,43,55,1236640,56,0,16,0,,0,,152317,36,59,61,40,43,,0,"0,6",4000,0
28.11.2024 02:15,0,42,55,1236640,56,0,16,0,,0,,152317,36,58,61,40,43,,0,"0,61",4000,0
28.11.2024 02:20,0,42,55,1236640,56,0,16,0,,0,,152317,35,58,61,40,42,,0,"0,6",4000,0
28.11.2024 02:25,0,41,55,1236640,56,0,16,0,,0,,152318,35,58,61,40,42,,0,"0,6",3900,0
28.11.2024 02:30,0,41,55,1236640,56,0,16,0,,0,,152318,35,59,60,36,41,,0,"0,6",3800,0
28.11.2024 02:35,"4,46",41,56,1236650,55,0,16,0,,70,,152318,43,62,59,38,41,,-15600,"0,6",2500,0
28.11.2024 02:40,"4,18",41,55,1236650,55,0,16,0,,70,,152319,57,61,61,42,40,,46300,"0,6",3900,0
28.11.2024 02:45,"4,13",40,55,1236650,55,0,16,0,,70,,152319,46,61,61,42,40,,47400,"0,6",4400,0
28.11.2024 02:50,"4,1",40,54,1236660,55,0,16,0,,1,,152319,45,61,61,45,39,,46000,"0,6",4700,0
28.11.2024 02:55,"0,17",40,55,1236660,55,0,16,0,,1,,152320,46,61,61,51,39,,3500,"0,6",4500,0
28.11.2024 03:00,"0,01",39,55,1236660,55,0,16,0,,1,,152320,46,61,61,49,38,,100,"0,6",4300,0
28.11.2024 03:05,0,39,55,1236660,55,0,16,0,,0,,152320,44,60,61,48,38,,0,"0,6",4300,0
28.11.2024 03:10,0,38,55,1236660,55,0,16,0,,0,,152321,43,60,61,47,38,,0,"0,61",4300,0
28.11.2024 03:15,0,38,55,1236660,55,0,16,0,,0,,152321,42,59,61,46,37,,0,"0,6",4300,0
28.11.2024 03:20,0,38,55,1236660,55,0,16,0,,0,,152322,42,59,61,45,37,,0,"0,6",4200,0
28.11.2024 03:25,0,37,55,1236660,55,0,16,0,,0,,152322,41,59,61,45,37,,0,"0,6",4200,0
28.11.2024 03:30,0,37,55,1236660,56,0,17,0,,0,,152322,41,58,61,44,36,,0,"0,6",4100,0
28.11.2024 03:35,"0,01",36,55,1236660,56,0,17,0,,0,,152323,42,61,61,43,36,,0,"0,61",4100,0
28.11.2024 03:40,0,36,55,1236660,56,0,17,0,,0,,152323,41,60,61,42,36,,0,"0,6",4100,0
28.11.2024 03:45,0,36,55,1236660,56,0,17,0,,0,,152323,40,60,61,42,36,,0,"0,6",4100,0
28.11.2024 03:50,0,35,55,1236660,56,0,17,0,,0,,152324,39,59,61,42,35,,0,"0,6",4100,0
28.11.2024 03:55,0,35,55,1236660,56,0,17,0,,0,,152324,38,59,61,42,35,,0,"0,6",4000,0
28.11.2024 04:00,0,35,55,1236660,56,0,17,0,,0,,152324,38,58,61,42,35,,0,"0,6",4100,0
28.11.2024 04:05,0,34,55,1236660,56,0,17,0,,0,,152325,38,58,61,41,34,,0,"0,6",4000,0
28.11.2024 04:10,0,34,55,1236660,56,0,17,0,,0,,152325,37,57,61,41,34,,0,"0,6",4100,0
28.11.2024 04:15,0,34,55,1236660,56,0,17,0,,0,,152325,37,60,60,39,34,,0,"0,6",3900,0
28.11.2024 04:20,0,34,55,1236660,56,0,18,0,,0,,152326,38,61,61,39,34,,0,"0,6",3900,0
28.11.2024 04:25,0,34,55,1236660,56,0,18,0,,70,,152326,37,60,61,39,34,,0,"0,6",3700,0
28.11.2024 04:30,"4,13",33,56,1236660,55,0,18,0,,70,,152326,36,61,60,38,33,,100,"0,6",3100,0
28.11.2024 04:35,"4,11",33,55,1236660,55,0,18,0,,70,,152327,36,61,61,38,33,,45600,"0,6",4100,0
28.11.2024 04:40,"4,11",33,55,1236670,55,0,18,0,,70,,152327,36,60,61,38,33,,44000,"0,6",4300,0
28.11.2024 04:45,"4,13",33,55,1236670,55,0,18,0,,0,,152327,37,61,61,40,33,,42900,"0,6",4400,0
28.11.2024 04:50,"0,14",32,55,1236670,55,0,18,0,,0,,152328,38,61,61,39,32,,3400,"0,6",4300,0
28.11.2024 04:55,"0,02",32,55,1236670,55,0,18,0,,0,,152328,38,60,61,39,32,,200,"0,6",4200,0
28.11.2024 05:00,0,32,55,1236670,55,0,18,0,,0,,152329,37,60,61,39,32,,0,"0,6",4300,0
28.11.2024 05:05,0,35,55,1236670,55,0,18,60,,70,,152329,36,60,61,39,35,,0,"0,6",4200,76
28.11.2024 05:10,"5,21",47,55,1236690,56,0,13,63,,70,,152329,58,66,61,23,46,,205100,"0,6",4200,73
28.11.2024 05:15,"5,11",55,55,1236700,55,0,11,85,,70,,152330,54,66,60,23,58,,205100,"0,59",4300,83
28.11.2024 05:20,"6,64",52,55,1236720,55,0,11,45,,70,,152330,54,66,61,27,49,,183100,"0,6",4500,60
28.11.2024 05:25,"5,56",54,55,1236730,55,0,11,58,,70,,152330,46,65,61,40,55,,119200,"0,61",4500,68
28.11.2024 05:30,"4,55",55,55,1236740,55,0,11,54,,70,,152331,42,65,58,42,55,,117900,"0,59",4300,67
28.11.2024 05:35,"4,07",55,55,1236740,55,0,11,54,,70,,152331,47,65,61,46,55,,89400,"0,6",4400,64
28.11.2024 05:40,"3,95",56,55,1236750,55,0,12,51,,70,,152331,44,65,61,45,56,,74900,"0,6",4400,59
28.11.2024 05:45,"3,72",56,55,1236760,55,0,12,47,,70,,152332,42,65,61,48,56,,67500,"0,6",4300,54
28.11.2024 05:50,"3,05",56,55,1236760,55,0,12,46,,70,,152332,42,64,61,48,55,,55100,"0,6",4300,49
28.11.2024 05:55,"2,94",56,55,1236760,55,0,12,44,,70,,152333,41,64,61,47,55,,48300,"0,6",4300,45
28.11.2024 06:00,"2,69",55,55,1236770,55,0,12,44,,70,,152333,43,64,61,48,55,,43200,"0,6",4100,44
28.11.2024 06:05,"2,69",55,55,1236770,55,0,12,47,,70,,152333,57,64,61,41,54,,46100,"0,6",3900,45
28.11.2024 06:10,"4,4",52,55,1236780,55,0,12,54,,70,,152334,48,63,60,45,53,,98600,"0,6",4300,55
28.11.2024 06:15,"4,78",52,55,1236780,55,0,13,56,,70,,152334,44,63,61,52,54,,59200,"0,59",4300,69
28.11.2024 06:20,"5,18",54,55,1236790,55,0,13,57,,70,,152334,45,62,61,52,54,,85600,"0,6",4300,68
28.11.2024 06:25,"5,14",55,55,1236800,55,0,13,57,,70,,152335,43,62,61,50,55,,87800,"0,6",4300,68
28.11.2024 06:30,"4,99",56,55,1236800,55,0,13,55,,70,,152335,42,62,61,49,55,,78700,"0,6",4400,64
28.11.2024 06:35,"3,71",56,55,1236810,55,0,14,48,,70,,152335,40,62,61,47,56,,70900,"0,59",4400,53
28.11.2024 06:40,"3,09",56,55,1236810,55,0,14,46,,70,,152336,40,62,61,46,55,,54100,"0,6",4300,46
28.11.2024 06:45,"2,79",56,55,1236820,55,0,13,46,,70,,152336,60,66,62,35,55,,46800,"0,61",4200,45
28.11.2024 06:50,"2,74",56,55,1236820,55,0,13,47,,70,,152337,50,66,59,43,55,,43800,"0,6",4300,42
28.11.2024 06:55,"2,59",55,55,1236830,55,0,12,47,,70,,152337,59,67,62,34,55,,44500,"0,6",4100,41
28.11.2024 07:00,"2,62",55,55,1236830,55,0,12,47,,70,,152337,38,66,61,40,55,,44800,"0,6",4300,40
28.11.2024 07:05,"2,58",55,55,1236830,55,0,11,48,,70,,152338,60,67,62,30,55,,43400,"0,6",4300,40
28.11.2024 07:10,"2,6",54,55,1236840,55,0,12,48,,70,,152338,39,66,62,33,54,,41900,"0,6",4200,41
28.11.2024 07:15,"2,69",54,55,1236840,55,0,12,49,,70,,152338,37,66,61,44,55,,46700,"0,6",4300,43
28.11.2024 07:20,"2,78",54,55,1236850,56,0,12,50,,70,,152339,49,66,60,44,55,,48100,"0,6",4100,46
28.11.2024 07:25,"2,93",54,55,1236850,56,0,11,50,,70,,152339,57,66,61,36,55,,50000,"0,6",4000,47
28.11.2024 07:30,"2,9",55,55,1236850,55,0,11,49,,70,,152339,52,66,59,42,55,,53600,"0,6",4100,48
28.11.2024 07:35,"2,88",55,55,1236860,55,0,11,49,,70,,152340,58,66,61,26,55,,52900,"0,59",4200,47
28.11.2024 07:40,"2,88",55,55,1236860,55,0,11,48,,70,,152340,57,65,61,26,55,,51600,"0,6",4200,46
28.11.2024 07:45,"2,86",54,55,1236870,55,0,11,47,,70,,152340,46,64,59,47,55,,48800,"0,61",4100,45
28.11.2024 07:50,"4,42",53,55,1236870,55,0,11,51,,70,,152341,53,63,61,42,54,,109500,"0,6",3800,57
28.11.2024 07:55,"4,94",54,55,1236880,55,0,11,57,,70,,152341,52,64,59,40,54,,66000,"0,6",4300,69
28.11.2024 08:00,"5,18",54,55,1236890,55,0,11,56,,70,,152342,57,65,62,23,55,,90700,"0,6",4400,68
28.11.2024 08:05,"5,02",55,55,1236900,55,0,11,57,,69,,152342,42,65,61,43,55,,87800,"0,6",4500,64
28.11.2024 08:10,"4,34",57,55,1236900,55,0,11,52,,69,,152342,51,66,60,44,56,,77500,"0,6",4500,58
28.11.2024 08:15,"3,48",57,55,1236910,55,0,11,52,,69,,152343,42,66,61,26,56,,62000,"0,59",4400,57
28.11.2024 08:20,"3,12",57,55,1236910,55,0,11,47,,70,,152343,43,66,59,39,55,,56800,"0,6",4500,47
28.11.2024 08:25,"2,81",56,55,1236920,55,0,11,47,,70,,152343,56,66,61,36,55,,45000,"0,6",4400,45
28.11.2024 08:30,"2,78",56,55,1236920,55,0,11,47,,70,,152344,52,66,60,40,55,,45100,"0,6",4400,42
28.11.2024 08:35,"2,54",55,55,1236920,55,0,11,48,,70,,152344,57,67,61,25,55,,44000,"0,6",4400,40
28.11.2024 08:40,"2,59",55,55,1236930,55,0,11,47,,70,,152345,48,67,60,54,55,,43600,"0,6",4500,40
28.11.2024 08:45,"2,59",55,55,1236930,55,0,11,47,,70,,152345,58,66,61,33,55,,44200,"0,6",4300,42
28.11.2024 08:50,"2,61",55,55,1236930,55,0,11,47,,70,,152345,57,66,61,17,55,,43700,"0,6",4300,43
28.11.2024 08:55,"2,64",55,55,1236940,55,0,10,47,,70,,152346,52,66,58,14,55,,44800,"0,59",4200,43
28.11.2024 09:00,"2,66",55,55,1236940,55,0,10,48,,70,,152346,54,66,60,28,55,,45800,"0,59",4400,44
28.11.2024 09:05,"2,74",55,54,1236940,55,0,11,48,,69,,152346,46,65,58,43,55,,45800,"0,59",4200,45
28.11.2024 09:10,"4,22",53,54,1236950,54,0,11,48,,69,,152347,42,63,60,32,54,,99900,"0,6",4400,45
28.11.2024 09:15,"4,49",51,54,1236960,55,0,11,54,,69,,152347,46,62,58,42,54,,72600,"0,6",3900,62
28.11.2024 09:20,"4,9",52,54,1236960,54,0,11,54,,69,,152348,48,63,60,36,54,,76000,"0,61",4700,63
28.11.2024 09:25,"4,27",55,54,1236970,54,0,11,53,,69,,152348,45,65,59,41,55,,86800,"0,59",4800,60
28.11.2024 09:30,"3,89",56,54,1236980,55,0,11,51,,69,,152348,58,66,61,20,56,,72500,"0,6",4900,56
28.11.2024 09:35,"3,4",56,54,1236980,54,0,11,48,,70,,152349,59,66,61,30,55,,60700,"0,59",4700,54
28.11.2024 09:40,"3,06",56,54,1236990,55,0,11,47,,70,,152349,54,66,60,23,55,,53200,"0,6",4800,51
28.11.2024 09:45,"2,85",56,54,1236990,55,0,11,45,,70,,152350,55,66,61,26,55,,51800,"0,6",4800,45
28.11.2024 09:50,"2,76",56,54,1237000,55,0,11,45,,70,,152350,57,66,61,27,55,,46800,"0,6",4600,45
28.11.2024 09:55,"2,75",56,54,1237000,55,0,11,46,,70,,152350,39,66,60,48,55,,46100,"0,59",4600,44
28.11.2024 10:00,"2,69",56,55,1237000,55,0,11,46,,70,,152351,51,65,61,45,55,,46600,"0,6",4600,42
