Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
28.11.2024 10:05,"2,53",55,55,1237010,55,0,11,45,,70,,152351,38,65,59,50,54,,41900,"0,6",4500,35
28.11.2024 10:10,"2,36",55,55,1237010,55,0,12,45,,70,,152351,57,65,61,40,54,,38900,"0,6",4500,35
28.11.2024 10:15,"2,33",54,55,1237010,55,0,12,45,,70,,152352,55,64,61,39,54,,40800,"0,59",4500,33
28.11.2024 10:20,"2,38",54,55,1237020,55,0,12,45,,70,,152352,50,64,61,39,54,,40800,"0,6",4300,35
28.11.2024 10:25,"2,45",54,55,1237020,55,0,12,48,,70,,152353,41,64,60,44,54,,40600,"0,59",4300,37
28.11.2024 10:30,"2,54",54,55,1237020,55,0,11,48,,70,,152353,52,64,59,16,54,,46000,"0,6",4200,38
28.11.2024 10:35,"4,3",51,55,1237030,55,0,11,51,,70,,152353,56,63,60,47,53,,133400,"0,59",3700,49
28.11.2024 10:40,"4,63",51,55,1237040,55,0,10,53,,70,,152354,55,65,60,16,54,,78700,"0,59",4700,62
28.11.2024 10:45,"4,84",51,54,1237050,55,0,10,53,,70,,152354,58,66,61,23,54,,80600,"0,6",4600,63
28.11.2024 10:50,"5,18",54,54,1237060,55,0,10,57,,70,,152354,56,66,61,22,54,,93700,"0,6",4600,67
28.11.2024 10:55,"4,32",56,55,1237060,55,0,11,54,,70,,152355,57,65,61,33,55,,94000,"0,6",4600,62
28.11.2024 11:00,"3,91",57,55,1237070,55,0,11,49,,70,,152355,35,65,61,45,56,,70400,"0,6",4400,56
28.11.2024 11:05,"3,12",57,55,1237070,55,0,11,45,,70,,152356,36,65,61,43,55,,51200,"0,6",4500,49
28.11.2024 11:10,"2,71",57,55,1237080,55,0,11,45,,70,,152356,56,66,61,37,55,,46600,"0,6",4400,40
28.11.2024 11:15,"2,57",56,55,1237080,55,0,12,45,,70,,152356,55,65,61,36,54,,40900,"0,6",4400,39
28.11.2024 11:20,"2,45",56,55,1237080,55,0,11,45,,70,,152357,54,66,60,40,54,,40600,"0,6",4300,33
28.11.2024 11:25,"2,23",55,55,1237090,55,0,11,45,,70,,152357,57,66,61,38,54,,38900,"0,6",4400,29
28.11.2024 11:30,"2,21",54,55,1237090,55,0,11,45,,70,,152357,57,65,61,39,54,,37000,"0,6",4300,28
28.11.2024 11:35,"2,16",54,55,1237090,55,0,11,45,,70,,152358,60,65,61,35,54,,36700,"0,6",4300,29
28.11.2024 11:40,"2,18",54,55,1237100,55,0,12,45,,70,,152358,48,65,61,41,54,,37300,"0,6",4400,31
28.11.2024 11:45,"2,21",53,55,1237100,55,0,12,45,,70,,152359,50,65,60,43,54,,38500,"0,6",4200,34
28.11.2024 11:50,"2,3",53,55,1237100,55,0,12,46,,70,,152359,50,65,61,38,54,,41700,"0,6",4200,35
28.11.2024 11:55,"2,38",53,55,1237110,55,0,12,46,,70,,152359,57,65,61,38,54,,41700,"0,6",4200,36
28.11.2024 12:00,"2,42",53,55,1237110,55,0,12,47,,70,,152360,55,65,61,36,53,,45300,"0,6",4200,39
28.11.2024 12:05,"2,64",53,55,1237120,55,0,12,51,,70,,152360,54,64,60,31,53,,48900,"0,6",4000,45
28.11.2024 12:10,"4,61",51,55,1237120,55,0,12,53,,70,,152360,47,62,61,34,54,,100400,"0,6",3600,53
28.11.2024 12:15,"4,78",51,55,1237130,55,0,12,53,,70,,152361,41,61,60,46,54,,67900,"0,6",4100,63
28.11.2024 12:20,"5,01",52,55,1237140,55,0,12,55,,70,,152361,41,64,61,47,54,,82500,"0,59",4300,67
28.11.2024 12:25,"5,01",55,55,1237140,55,0,11,53,,70,,152361,57,66,61,38,54,,85300,"0,6",4400,62
28.11.2024 12:30,"3,74",56,55,1237150,55,0,12,50,,70,,152362,45,65,61,34,55,,76000,"0,6",4400,56
28.11.2024 12:35,"3,29",56,55,1237150,55,0,12,49,,70,,152362,42,65,61,44,55,,61700,"0,6",4500,55
28.11.2024 12:40,"3,28",56,55,1237160,55,0,12,46,,70,,152362,41,64,61,42,55,,57100,"0,6",4500,49
28.11.2024 12:45,"2,76",56,55,1237160,55,0,12,43,,70,,152363,39,64,61,41,55,,46600,"0,6",4400,41
28.11.2024 12:50,"2,42",56,55,1237170,55,0,12,43,,70,,152363,52,65,61,38,54,,40800,"0,6",4500,35
28.11.2024 12:55,"2,26",55,55,1237170,55,0,12,43,,70,,152364,50,65,61,47,54,,36900,"0,6",4400,28
28.11.2024 13:00,"2,11",55,55,1237170,55,0,11,44,,70,,152364,56,66,61,20,54,,36200,"0,57",4000,27
28.11.2024 13:05,"2,11",54,55,1237180,55,0,11,45,,70,,152364,55,66,60,26,53,,34000,"0,6",4400,28
28.11.2024 13:10,"2,16",53,55,1237180,55,0,11,46,,70,,152365,34,65,61,48,53,,36400,"0,6",4500,31
28.11.2024 13:15,"2,32",53,55,1237180,55,0,11,47,,70,,152365,36,65,60,49,54,,41000,"0,6",4500,35
28.11.2024 13:20,"2,42",53,55,1237190,55,0,11,47,,70,,152365,57,65,61,42,54,,44000,"0,6",4400,36
28.11.2024 13:25,"2,53",53,55,1237190,55,0,12,47,,70,,152366,40,65,60,42,54,,46300,"0,6",4400,39
28.11.2024 13:30,"2,6",53,55,1237190,55,0,12,47,,70,,152366,45,65,60,40,54,,48400,"0,6",4300,43
28.11.2024 13:35,"2,76",53,55,1237200,55,0,11,47,,70,,152367,56,65,61,31,54,,51100,"0,6",4400,44
28.11.2024 13:40,"2,75",52,55,1237200,55,0,11,47,,70,,152367,56,63,60,24,53,,57500,"0,59",4100,44
28.11.2024 13:45,"4,43",50,54,1237210,55,0,11,51,,70,,152367,43,62,59,33,53,,61900,"0,6",3700,53
28.11.2024 13:50,"4,59",50,55,1237220,55,0,11,52,,70,,152368,56,65,61,40,53,,69500,"0,6",4700,65
28.11.2024 13:55,"4,92",52,54,1237220,55,0,11,55,,70,,152368,53,65,60,34,53,,90500,"0,59",4600,67
28.11.2024 14:00,"4,25",54,55,1237230,55,0,11,53,,70,,152368,37,65,61,45,55,,100600,"0,61",4800,64
28.11.2024 14:05,"3,94",56,55,1237240,55,0,12,52,,70,,152369,36,65,61,45,55,,80300,"0,6",4400,62
28.11.2024 14:10,"3,51",56,55,1237240,55,0,12,50,,70,,152369,36,64,61,44,55,,69300,"0,6",4300,55
28.11.2024 14:15,"3,07",56,55,1237250,55,0,12,47,,70,,152370,39,64,61,45,55,,56400,"0,59",4400,46
28.11.2024 14:20,"2,62",56,55,1237250,55,0,12,45,,70,,152370,49,65,61,43,54,,42700,"0,6",4300,42
28.11.2024 14:25,"2,53",55,55,1237260,55,0,11,45,,70,,152370,55,66,59,21,54,,40800,"0,61",4300,38
28.11.2024 14:30,"2,45",55,55,1237260,55,0,11,46,,70,,152371,55,65,61,16,54,,41000,"0,59",4200,37
28.11.2024 14:35,"2,45",54,55,1237260,55,0,11,46,,70,,152371,56,66,61,27,54,,41500,"0,6",4500,37
28.11.2024 14:40,"2,47",54,55,1237270,55,0,11,46,,70,,152371,58,66,61,24,54,,42400,"0,61",4300,37
28.11.2024 14:45,"2,47",54,55,1237270,55,0,11,46,,70,,152372,57,66,61,34,54,,43400,"0,6",4400,39
28.11.2024 14:50,"2,42",54,55,1237270,55,0,11,46,,70,,152372,56,66,60,38,54,,46000,"0,61",4400,39
28.11.2024 14:55,"2,57",54,55,1237280,55,0,11,46,,70,,152373,54,65,61,26,54,,45200,"0,6",4400,41
28.11.2024 15:00,"2,54",54,55,1237280,55,0,11,47,,70,,152373,52,65,61,26,54,,46600,"0,6",4300,42
28.11.2024 15:05,"2,64",54,55,1237280,55,0,11,47,,70,,152373,54,64,60,17,54,,47600,"0,6",4200,43
28.11.2024 15:10,"4,34",52,55,1237290,55,0,11,51,,70,,152374,41,63,59,38,53,,130600,"0,6",3800,54
28.11.2024 15:15,"4,61",51,55,1237300,55,0,11,53,,70,,152374,49,63,60,37,53,,66800,"0,6",4200,62
28.11.2024 15:20,"4,94",52,55,1237300,55,0,11,54,,70,,152374,55,65,60,26,54,,83900,"0,6",4400,65
28.11.2024 15:25,"5,11",54,55,1237310,55,0,11,55,,70,,152375,54,66,61,33,54,,89000,"0,6",4600,64
28.11.2024 15:30,"4,13",55,55,1237320,55,0,11,50,,70,,152375,59,66,61,28,55,,79100,"0,6",4500,57
28.11.2024 15:35,"3,17",56,55,1237320,55,0,11,47,,70,,152375,42,66,59,42,55,,61500,"0,6",4500,54
28.11.2024 15:40,"2,83",56,55,1237330,55,0,11,46,,70,,152376,60,65,61,35,55,,54300,"0,6",4500,48
28.11.2024 15:45,"2,86",56,55,1237330,55,0,11,46,,70,,152376,53,65,61,44,54,,48000,"0,6",4600,48
28.11.2024 15:50,"2,85",56,55,1237340,55,0,12,47,,70,,152377,44,65,61,40,54,,48500,"0,6",4400,45
28.11.2024 15:55,"2,66",55,55,1237340,55,0,12,46,,70,,152377,36,65,61,40,54,,47000,"0,6",4300,40
28.11.2024 16:00,"2,49",55,55,1237340,55,0,12,46,,70,,152377,36,64,61,42,54,,41200,"0,6",4400,37
28.11.2024 16:05,"2,42",55,55,1237350,55,0,12,46,,70,,152377,56,66,61,26,54,,42000,"0,59",4300,37
28.11.2024 16:10,"2,45",54,55,1237350,55,0,11,46,,70,,152378,45,66,59,37,54,,41300,"0,6",4300,37
28.11.2024 16:15,"2,38",54,55,1237360,55,0,11,45,,70,,152378,56,66,61,25,54,,42200,"0,6",4400,36
28.11.2024 16:20,"2,42",54,55,1237360,55,0,11,46,,70,,152378,50,65,61,34,54,,42100,"0,6",4300,37
28.11.2024 16:25,"2,47",54,55,1237360,55,0,11,46,,70,,152379,43,65,61,41,54,,41600,"0,6",4400,37
28.11.2024 16:30,"2,46",54,55,1237370,55,0,12,46,,70,,152379,45,65,61,39,54,,43600,"0,6",4400,39
28.11.2024 16:35,"2,5",54,55,1237370,55,0,12,47,,70,,152380,56,65,61,35,54,,45400,"0,59",4200,40
28.11.2024 16:40,"2,53",54,55,1237370,55,0,12,46,,70,,152380,47,65,61,33,54,,45000,"0,6",4300,40
28.11.2024 16:45,"2,59",52,55,1237380,55,0,12,46,,70,,152380,46,64,60,39,54,,43100,"0,6",4200,41
28.11.2024 16:50,"4,42",51,55,1237380,55,0,12,52,,70,,152381,40,64,61,42,53,,58700,"0,6",3400,53
28.11.2024 16:55,"4,56",50,55,1237390,55,0,12,54,,70,,152381,54,64,61,46,53,,64700,"0,59",4200,63
28.11.2024 17:00,"5,11",52,55,1237400,55,0,12,56,,70,,152381,55,65,60,51,53,,92900,"0,6",4500,66
28.11.2024 17:05,"5,18",54,55,1237400,55,0,12,57,,70,,152382,47,65,60,36,54,,99300,"0,6",4400,67
28.11.2024 17:10,"5,12",55,55,1237410,55,0,11,56,,70,,152382,53,65,61,40,54,,90500,"0,59",4500,66
28.11.2024 17:15,"3,8",56,55,1237420,55,0,11,52,,70,,152382,57,67,61,27,55,,82700,"0,59",4300,57
28.11.2024 17:20,"3,1",56,55,1237420,55,0,11,48,,70,,152383,58,66,61,34,55,,62300,"0,6",4600,51
28.11.2024 17:25,"2,93",56,54,1237430,55,0,11,46,,70,,152383,35,66,61,34,55,,48900,"0,6",4800,44
28.11.2024 17:30,"2,63",56,54,1237430,55,0,11,44,,70,,152384,45,66,61,42,54,,42100,"0,6",4700,38
28.11.2024 17:35,"2,33",55,55,1237440,55,0,11,43,,70,,152384,59,67,62,46,54,,38600,"0,6",4600,34
28.11.2024 17:40,"2,2",55,55,1237440,55,0,12,43,,70,,152384,55,66,61,38,54,,38700,"0,6",4500,32
28.11.2024 17:45,"2,16",54,55,1237440,55,0,12,44,,70,,152385,37,66,61,40,53,,36900,"0,6",4500,31
28.11.2024 17:50,"2,22",54,55,1237450,55,0,12,45,,70,,152385,37,65,61,40,53,,37400,"0,61",4300,31
28.11.2024 17:55,"2,23",53,55,1237450,55,0,12,46,,70,,152386,38,65,60,42,53,,38100,"0,6",4300,32
28.11.2024 18:00,"2,35",53,55,1237450,55,0,12,46,,70,,152386,43,65,61,44,53,,42800,"0,6",4300,35
28.11.2024 18:05,"2,47",53,55,1237460,55,0,12,48,,70,,152386,41,65,61,44,53,,42400,"0,6",4300,39
28.11.2024 18:10,"2,64",53,55,1237460,55,0,13,47,,70,,152387,55,65,61,42,54,,49200,"0,6",4200,42
28.11.2024 18:15,"2,71",53,55,1237460,55,0,13,46,,70,,152387,54,65,61,42,54,,49900,"0,61",4200,45
28.11.2024 18:20,"2,72",54,55,1237470,55,0,13,46,,70,,152387,49,65,61,46,54,,50800,"0,6",4300,45
28.11.2024 18:25,"2,62",54,55,1237470,55,0,13,45,,70,,152388,41,65,61,44,54,,49900,"0,6",4100,43
28.11.2024 18:30,"2,52",54,55,1237480,55,0,12,46,,70,,152388,51,65,60,32,53,,45800,"0,6",4100,41
28.11.2024 18:35,"2,45",54,55,1237480,55,0,11,45,,70,,152388,55,64,60,26,54,,46700,"0,6",4000,39
28.11.2024 18:40,"4,2",52,55,1237490,55,0,11,46,,70,,152389,59,62,60,30,52,,95300,"0,6",4100,43
28.11.2024 18:45,"4,41",50,55,1237490,55,0,11,52,,70,,152389,41,62,56,40,51,,51500,"0,6",4400,52
28.11.2024 18:50,"4,9",50,55,1237500,55,0,11,57,,70,,152389,46,65,59,43,52,,70100,"0,6",4400,68
28.11.2024 18:55,"4,61",54,55,1237500,55,0,11,55,,70,,152390,58,66,61,26,54,,97300,"0,6",4500,63
28.11.2024 19:00,"3,65",56,55,1237510,55,0,11,51,,70,,152390,55,65,61,27,55,,77300,"0,6",4500,59
28.11.2024 19:05,"3,46",56,54,1237520,55,0,11,50,,70,,152391,58,66,61,22,55,,66100,"0,6",4600,57
28.11.2024 19:10,"3,19",56,54,1237520,55,0,11,47,,70,,152391,39,65,59,41,55,,58000,"0,6",4600,48
28.11.2024 19:15,"2,66",56,54,1237530,55,0,11,45,,70,,152391,56,66,61,30,54,,45300,"0,6",4500,41
28.11.2024 19:20,"2,18",55,54,1237530,55,0,10,43,,70,,152392,53,65,60,19,54,,38400,"0,59",4600,32
28.11.2024 19:25,"2,16",54,54,1237530,55,0,11,44,,70,,152392,39,65,61,46,54,,36900,"0,6",4600,30
28.11.2024 19:30,"2,18",54,54,1237540,54,0,11,44,,70,,152393,46,65,59,40,53,,37200,"0,59",4500,30
28.11.2024 19:35,"2,18",54,54,1237540,54,0,11,44,,70,,152393,42,65,60,49,53,,37700,"0,6",4900,30
28.11.2024 19:40,"2,23",53,54,1237540,54,0,11,46,,70,,152393,49,65,61,46,53,,38700,"0,6",4800,34
28.11.2024 19:45,"2,42",53,54,1237550,54,0,11,47,,70,,152394,49,65,60,43,54,,43600,"0,6",4800,39
28.11.2024 19:50,"2,55",53,54,1237550,54,0,11,46,,70,,152394,43,65,61,36,54,,44500,"0,6",4800,41
28.11.2024 19:55,"2,59",53,55,1237550,55,0,11,47,,70,,152395,50,64,59,35,54,,47100,"0,6",4400,44
28.11.2024 20:00,"4,48",51,55,1237560,55,0,11,51,,70,,152395,52,63,60,30,53,,116200,"0,6",4100,55
28.11.2024 20:05,"4,63",51,54,1237570,55,0,11,50,,70,,152395,55,65,60,29,53,,72400,"0,6",4600,57
28.11.2024 20:10,"5,03",52,54,1237570,55,0,11,54,,70,,152396,50,65,57,32,53,,75300,"0,6",4700,66
28.11.2024 20:15,"4,21",54,54,1237580,55,0,10,54,,70,,152396,57,66,60,19,54,,95800,"0,59",4600,66
28.11.2024 20:20,"3,41",55,55,1237590,55,0,10,48,,70,,152396,54,66,59,15,55,,69800,"0,59",4500,52
28.11.2024 20:25,"2,93",55,55,1237590,55,0,10,46,,70,,152397,55,66,61,17,54,,49500,"0,59",4500,45
28.11.2024 20:30,"2,59",55,54,1237600,54,0,10,45,,70,,152397,53,66,59,22,54,,47800,"0,6",4600,40
28.11.2024 20:35,"2,47",55,54,1237600,54,0,10,45,,70,,152398,55,66,60,14,54,,42400,"0,59",4900,38
28.11.2024 20:40,"2,37",55,54,1237600,54,0,10,44,,70,,152398,53,66,58,15,54,,40400,"0,59",4700,37
28.11.2024 20:45,"2,4",55,53,1237610,53,0,10,45,,70,,152398,53,66,58,14,54,,41400,"0,59",5200,35
28.11.2024 20:50,"2,3",54,53,1237610,54,0,11,45,,70,,152399,54,65,61,15,54,,40800,"0,6",5500,33
28.11.2024 20:55,"2,3",54,54,1237610,54,0,11,46,,70,,152399,45,65,58,18,54,,40000,"0,6",5200,33
28.11.2024 21:00,"2,33",54,54,1237620,54,0,11,46,,70,,152400,34,64,61,24,54,,39100,"0,6",5000,33
28.11.2024 21:05,"4,07",52,55,1237630,55,0,11,51,,70,,152400,46,63,58,40,52,,197000,"0,6",4400,40
28.11.2024 21:10,"4,39",50,54,1237640,55,0,11,54,,70,,152401,61,66,62,41,52,,72300,"0,6",4200,45
28.11.2024 21:15,"4,57",49,54,1237640,54,0,11,56,,70,,152401,52,65,61,37,53,,71500,"0,61",4800,51
28.11.2024 21:20,"3,9",52,54,1237650,54,0,11,53,,70,,152401,41,65,60,45,54,,86300,"0,59",5300,65
28.11.2024 21:25,"3,84",55,54,1237660,55,0,12,50,,70,,152402,42,64,61,43,55,,85800,"0,6",4900,59
28.11.2024 21:30,"3,1",56,55,1237660,55,0,12,45,,70,,152402,39,64,61,46,55,,62200,"0,6",4600,52
28.11.2024 21:35,"2,87",56,55,1237670,55,0,12,45,,70,,152403,39,64,61,46,54,,47800,"0,61",4600,48
28.11.2024 21:40,"2,46",56,55,1237670,55,0,12,42,,70,,152403,42,64,61,47,54,,43000,"0,6",4400,36
28.11.2024 21:45,"2,23",55,55,1237670,55,0,12,41,,70,,152403,44,65,61,46,54,,37000,"0,6",4300,33
28.11.2024 21:50,"2,09",55,55,1237680,55,0,12,41,,70,,152404,42,65,61,45,54,,35300,"0,6",4300,29
28.11.2024 21:55,"2,02",54,55,1237680,55,0,13,40,,70,,152404,42,64,61,45,54,,35500,"0,6",4300,27
28.11.2024 22:00,"2,02",54,55,1237680,55,0,13,42,,70,,152404,41,64,61,45,54,,33500,"0,61",4300,29
28.11.2024 22:05,"2,07",53,55,1237690,55,0,11,42,,70,,152405,55,66,60,18,53,,34500,"0,6",4100,29
28.11.2024 22:10,"2,14",53,55,1237690,55,0,10,43,,70,,152405,58,66,61,19,53,,35900,"0,59",4200,31
28.11.2024 22:15,"2,21",53,55,1237690,55,0,10,44,,70,,152406,55,66,60,18,53,,36300,"0,6",4400,33
28.11.2024 22:20,"2,3",53,55,1237700,55,0,11,45,,70,,152406,32,66,61,20,54,,43800,"0,6",4500,36
28.11.2024 22:25,"2,5",53,55,1237700,55,0,11,46,,70,,152406,29,65,59,26,54,,44100,"0,6",4600,40
28.11.2024 22:30,"2,59",53,55,1237700,55,0,11,46,,70,,152407,36,65,60,37,54,,47000,"0,6",4400,44
28.11.2024 22:35,"4,15",52,55,1237710,55,0,11,45,,70,,152407,36,64,60,39,53,,109400,"0,61",4000,44
28.11.2024 22:40,"4,75",51,55,1237710,55,0,12,52,,70,,152407,35,64,61,39,53,,63100,"0,6",4300,60
28.11.2024 22:45,"4,92",52,55,1237720,55,0,12,55,,70,,152408,35,64,60,40,53,,85000,"0,6",4400,67
28.11.2024 22:50,"4,99",54,55,1237730,55,0,12,55,,70,,152408,39,63,61,42,54,,89900,"0,6",4500,67
28.11.2024 22:55,"4,99",55,55,1237740,55,0,12,55,,70,,152408,59,65,61,36,54,,86100,"0,59",4400,64
28.11.2024 23:00,"3,26",56,55,1237740,55,0,12,47,,70,,152409,58,65,61,36,55,,68300,"0,6",4400,51
28.11.2024 23:05,"2,93",56,55,1237750,55,0,12,47,,70,,152409,48,65,58,48,55,,48800,"0,6",4400,47
28.11.2024 23:10,"2,83",56,55,1237750,55,0,11,46,,70,,152410,56,66,61,17,55,,47000,"0,59",4200,44
28.11.2024 23:15,"2,52",56,55,1237750,55,0,11,45,,70,,152410,55,66,61,34,55,,40800,"0,6",4300,40
28.11.2024 23:20,"2,33",56,55,1237760,55,0,11,43,,70,,152410,48,66,61,38,55,,40100,"0,6",4300,35
28.11.2024 23:25,"2,23",55,55,1237760,55,0,11,42,,70,,152411,47,66,60,48,54,,35200,"0,6",4300,33
28.11.2024 23:30,"2,14",55,55,1237760,55,0,11,41,,70,,152411,43,65,61,45,54,,36100,"0,6",4200,28
28.11.2024 23:35,"2,04",55,55,1237770,55,0,11,41,,70,,152411,51,66,60,43,54,,31700,"0,6",4200,27
28.11.2024 23:40,"2,04",54,55,1237770,55,0,11,41,,70,,152412,54,66,59,17,54,,32000,"0,59",4000,27
28.11.2024 23:45,"2,04",54,55,1237770,55,0,11,41,,70,,152412,56,66,61,17,54,,33000,"0,59",4300,29
28.11.2024 23:50,"2,16",54,55,1237780,55,0,11,44,,70,,152412,47,65,61,18,54,,35300,"0,6",4400,33
28.11.2024 23:55,"2,3",53,55,1237780,55,0,11,44,,70,,152413,31,65,61,23,54,,37400,"0,6",4500,35
29.11.2024 00:00,"2,47",53,55,1237780,55,0,11,45,,70,,152413,49,65,61,33,54,,41300,"0,6",4300,40
29.11.2024 00:05,"2,54",54,55,1237790,55,0,11,45,,70,,152414,60,65,61,31,54,,46800,"0,6",4000,40
29.11.2024 00:10,"4,2",52,55,1237790,55,0,11,45,,70,,152414,59,61,60,40,53,,129600,"0,6",3800,40
29.11.2024 00:15,"4,46",50,55,1237800,55,0,11,52,,70,,152414,60,65,61,35,53,,60000,"0,6",4700,51
29.11.2024 00:20,"5,35",54,55,1237810,55,0,11,59,,70,,152415,56,65,60,22,54,,103900,"0,59",4600,67
29.11.2024 00:25,"5,22",55,55,1237810,55,0,11,56,,70,,152415,56,66,61,32,55,,106500,"0,59",4500,68
29.11.2024 00:30,"4,9",54,55,1237820,55,0,11,52,,70,,152415,57,66,61,35,55,,82700,"0,6",4400,64
29.11.2024 00:35,"3,41",56,55,1237830,55,0,11,49,,70,,152416,38,66,59,49,55,,64900,"0,6",4400,57
29.11.2024 00:40,"3,05",57,55,1237830,55,0,11,45,,70,,152416,49,66,60,45,55,,54400,"0,6",4400,47
29.11.2024 00:45,"2,33",56,55,1237840,55,0,11,41,,70,,152417,44,66,60,46,55,,38400,"0,6",4400,35
29.11.2024 00:50,"2,21",56,55,1237840,55,0,12,41,,70,,152417,61,66,61,34,54,,35300,"0,6",4300,33
29.11.2024 00:55,"2,09",55,55,1237840,55,0,12,40,,70,,152417,59,66,61,34,54,,32300,"0,61",4300,27
29.11.2024 01:00,"1,99",54,55,1237850,56,0,12,41,,70,,152418,56,65,61,34,54,,31800,"0,6",4200,26
29.11.2024 01:05,0,53,55,1237850,56,0,12,0,,0,,152418,53,65,61,34,52,,0,"0,6",4200,0
29.11.2024 01:10,0,52,55,1237850,56,0,12,0,,0,,152418,46,64,61,34,52,,0,"0,6",4100,0
29.11.2024 01:15,0,52,55,1237850,56,0,13,0,,0,,152419,41,64,61,34,52,,0,"0,6",4100,0
29.11.2024 01:20,0,52,55,1237850,56,0,13,0,,0,,152419,41,63,61,34,51,,0,"0,6",4100,0
29.11.2024 01:25,0,51,55,1237850,56,0,13,0,,0,,152419,42,64,61,39,51,,0,"0,6",4100,0
29.11.2024 01:30,0,51,55,1237850,56,0,13,0,,0,,152420,42,63,61,38,49,,0,"0,6",4100,0
29.11.2024 01:35,0,51,55,1237850,56,0,13,0,,0,,152420,41,63,61,38,48,,0,"0,6",4000,0
29.11.2024 01:40,0,50,55,1237850,56,0,14,0,,0,,152420,40,62,61,38,46,,0,"0,61",4100,0
29.11.2024 01:45,0,48,55,1237850,56,0,14,0,,0,,152421,40,62,61,37,45,,0,"0,6",4000,0
29.11.2024 01:50,0,47,55,1237850,56,0,14,0,,0,,152421,46,65,61,41,44,,0,"0,6",4000,0
29.11.2024 01:55,0,46,55,1237850,56,0,14,0,,0,,152421,41,65,61,48,44,,0,"0,6",4000,0
29.11.2024 02:00,0,44,55,1237850,56,0,14,0,,0,,152422,41,64,61,47,43,,0,"0,6",4100,0
29.11.2024 02:05,0,43,55,1237850,56,0,14,0,,0,,152422,40,64,61,46,43,,0,"0,61",4000,0
29.11.2024 02:10,0,42,55,1237850,56,0,14,0,,0,,152423,40,64,60,46,42,,0,"0,6",3800,0
29.11.2024 02:15,"4,15",42,56,1237850,56,0,14,0,,70,,152423,59,59,59,54,42,,54000,"0,6",2100,0
29.11.2024 02:20,"4,18",41,55,1237850,55,0,14,0,,70,,152423,57,58,61,54,41,,47200,"0,61",4000,0
29.11.2024 02:25,"4,1",41,55,1237860,55,0,14,0,,70,,152423,55,58,61,53,41,,45100,"0,6",4300,0
29.11.2024 02:30,"0,17",40,55,1237860,55,0,14,0,,1,,152424,52,58,61,52,40,,5100,"0,61",4600,0
29.11.2024 02:35,"0,02",40,55,1237860,55,0,14,0,,1,,152424,48,57,61,51,40,,200,"0,6",4400,0
29.11.2024 02:40,0,40,55,1237860,55,0,15,0,,1,,152425,47,57,61,50,40,,0,"0,6",4200,0
29.11.2024 02:45,0,39,55,1237860,55,0,15,0,,0,,152425,46,56,61,50,39,,0,"0,6",4300,0
29.11.2024 02:50,0,39,55,1237860,55,0,15,0,,0,,152425,46,56,61,49,39,,0,"0,6",4200,0
29.11.2024 02:55,0,38,55,1237860,55,0,15,0,,0,,152426,45,56,61,49,38,,0,"0,6",4200,0
29.11.2024 03:00,0,38,55,1237860,55,0,15,0,,0,,152426,44,55,61,49,38,,0,"0,59",4200,0
29.11.2024 03:05,0,38,55,1237860,55,0,15,0,,0,,152426,44,55,61,48,38,,0,"0,6",4200,0
29.11.2024 03:10,0,38,55,1237860,56,0,16,0,,0,,152427,43,54,61,48,37,,0,"0,6",4200,0
29.11.2024 03:15,0,37,55,1237860,56,0,16,0,,0,,152427,43,54,61,48,37,,0,"0,6",4100,0
29.11.2024 03:20,0,37,55,1237860,56,0,16,0,,0,,152427,43,54,61,47,36,,0,"0,6",4100,0
29.11.2024 03:25,0,36,55,1237860,56,0,16,0,,0,,152428,43,60,61,44,36,,0,"0,6",4100,0
29.11.2024 03:30,0,36,55,1237860,56,0,16,0,,0,,152428,42,61,61,45,36,,0,"0,6",4100,0
29.11.2024 03:35,0,36,55,1237860,56,0,16,0,,0,,152428,42,61,61,45,36,,0,"0,6",4100,0
29.11.2024 03:40,0,36,55,1237860,56,0,16,0,,0,,152429,41,61,61,44,35,,0,"0,6",4100,0
29.11.2024 03:45,0,35,55,1237860,56,0,16,0,,0,,152429,40,60,61,44,35,,0,"0,61",4000,0
29.11.2024 03:50,0,35,55,1237860,56,0,16,0,,0,,152429,39,60,61,44,35,,0,"0,61",4000,0
29.11.2024 03:55,0,35,55,1237860,56,0,16,0,,0,,152430,56,64,61,34,34,,0,"0,6",3800,0
29.11.2024 04:00,0,34,55,1237860,56,0,16,0,,0,,152430,58,64,61,33,34,,0,"0,6",3900,0
29.11.2024 04:05,"4,17",34,55,1237860,55,0,15,0,,70,,152430,56,64,60,41,34,,0,"0,59",3700,0
29.11.2024 04:10,"4,25",34,55,1237860,55,0,14,0,,70,,152431,56,62,60,36,34,,38600,"0,6",3700,0
29.11.2024 04:15,"4,2",34,55,1237870,55,0,11,0,,70,,152431,58,65,61,20,34,,50700,"0,59",4300,0
29.11.2024 04:20,"4,22",33,55,1237870,55,0,11,0,,70,,152431,56,65,60,25,33,,48400,"0,6",4600,0
29.11.2024 04:25,"0,13",33,55,1237880,55,0,11,0,,1,,152432,58,65,61,29,33,,52500,"0,59",4400,0
29.11.2024 04:30,"0,13",33,55,1237880,55,0,11,0,,1,,152432,58,65,62,28,33,,1600,"0,6",4400,0
29.11.2024 04:50,0,32,55,1237880,56,0,12,0,,0,,152434,39,63,62,28,32,,0,"0,6",4300,0
29.11.2024 04:55,0,32,55,1237880,56,0,12,0,,0,,152434,38,63,62,28,32,,0,"0,6",4200,0
29.11.2024 05:00,0,32,55,1237880,56,0,12,0,,0,,152434,38,62,62,28,32,,0,"0,6",4200,0
29.11.2024 05:05,0,37,55,1237880,56,0,12,89,,69,,152435,39,63,61,33,37,,0,"0,6",4200,100
29.11.2024 05:10,"6,62",55,55,1237900,56,0,13,74,,69,,152435,40,62,61,34,44,,186400,"0,6",4200,93
29.11.2024 05:15,"6,29",55,55,1237910,56,0,13,82,,69,,152436,59,65,61,31,58,,206600,"0,6",4200,88
29.11.2024 05:20,"6,72",55,55,1237930,56,0,13,74,,70,,152436,57,65,61,31,54,,182800,"0,6",4200,75
29.11.2024 05:25,"6,02",56,55,1237940,56,0,13,56,,70,,152436,50,65,58,38,57,,152100,"0,6",4200,67
29.11.2024 05:30,"4,37",57,55,1237950,56,0,13,49,,70,,152437,55,65,61,38,55,,137500,"0,6",4200,60
29.11.2024 05:35,"3,72",56,55,1237950,56,0,13,47,,70,,152437,43,65,61,35,55,,69000,"0,6",4100,57
29.11.2024 05:40,"3,34",56,55,1237960,56,0,13,47,,70,,152437,40,64,61,36,55,,60100,"0,6",4200,52
29.11.2024 05:45,"3,14",55,55,1237960,56,0,13,45,,70,,152438,42,64,61,40,54,,58600,"0,6",4100,48
29.11.2024 05:50,"2,81",55,55,1237970,56,0,14,45,,70,,152438,42,64,61,43,54,,53700,"0,6",4000,47
29.11.2024 05:55,"2,78",55,55,1237970,56,0,14,44,,70,,152438,41,64,61,43,54,,50100,"0,6",4000,42
29.11.2024 06:00,"2,59",53,55,1237980,55,0,14,44,,70,,152439,40,64,59,46,53,,46100,"0,6",3800,41
29.11.2024 06:05,"4,15",51,55,1237980,55,0,13,53,,70,,152439,59,63,61,34,51,,61000,"0,6",4200,48
29.11.2024 06:10,"4,44",50,55,1237990,55,0,13,58,,70,,152439,56,65,61,44,52,,44200,"0,6",4200,56
29.11.2024 06:15,"4,77",50,55,1237990,55,0,13,53,,70,,152440,41,65,61,49,53,,75800,"0,6",4400,63
29.11.2024 06:20,"4,94",54,55,1238000,55,0,12,56,,70,,152440,57,66,61,33,54,,74100,"0,59",4300,67
29.11.2024 06:25,"4,44",56,55,1238010,55,0,11,53,,70,,152440,52,65,61,20,55,,100700,"0,6",4400,63
29.11.2024 06:30,"4,06",56,55,1238010,55,0,12,52,,70,,152441,46,65,61,38,55,,80300,"0,6",4300,58
29.11.2024 06:35,"3,65",56,55,1238020,55,0,11,45,,70,,152441,58,65,61,25,55,,68600,"0,6",4300,46
29.11.2024 06:40,"2,78",56,55,1238020,55,0,12,45,,70,,152442,39,65,61,40,54,,46800,"0,59",4300,43
29.11.2024 06:45,"2,69",55,55,1238030,55,0,11,45,,70,,152442,54,66,60,15,54,,48100,"0,59",4300,41
29.11.2024 06:50,"2,59",55,55,1238030,55,0,11,45,,69,,152442,48,66,58,35,54,,41900,"0,6",4500,37
29.11.2024 06:55,"2,47",54,54,1238030,55,0,11,45,,69,,152443,55,66,61,35,54,,42000,"0,6",4600,36
29.11.2024 07:00,"2,38",54,54,1238040,55,0,11,47,,69,,152443,54,65,61,41,54,,43800,"0,59",4800,34
29.11.2024 07:05,"2,38",54,55,1238040,55,0,11,48,,70,,152443,54,65,61,40,53,,41600,"0,61",4500,35
29.11.2024 07:10,"2,38",53,55,1238040,55,0,11,48,,70,,152444,52,65,61,45,54,,40900,"0,6",4300,37
29.11.2024 07:15,"2,51",53,55,1238050,55,0,11,48,,70,,152444,57,65,61,24,54,,48100,"0,59",4400,39
29.11.2024 07:20,"2,59",53,55,1238050,55,0,11,47,,69,,152445,57,65,61,37,54,,49400,"0,6",4400,40
29.11.2024 07:25,"2,55",52,55,1238060,55,0,11,47,,69,,152445,53,64,59,35,54,,46400,"0,6",4000,41
29.11.2024 07:30,"4,19",51,55,1238060,55,0,11,53,,69,,152445,56,63,60,26,53,,110400,"0,6",4100,60
29.11.2024 07:35,"4,84",53,55,1238070,55,0,11,58,,69,,152446,40,64,60,46,53,,73700,"0,59",4500,68
29.11.2024 07:40,"5,21",54,55,1238080,55,0,11,58,,69,,152446,59,65,61,32,54,,95500,"0,6",4400,67
29.11.2024 07:45,"5,15",55,55,1238090,55,0,10,58,,69,,152446,54,66,59,18,55,,91500,"0,59",4600,67
29.11.2024 07:50,"5,18",55,54,1238090,55,0,10,53,,69,,152447,54,66,59,16,55,,92600,"0,59",4700,63
29.11.2024 07:55,"4,89",56,55,1238100,55,0,10,51,,69,,152447,48,67,58,30,55,,80400,"0,6",4700,55
29.11.2024 08:00,"3,33",56,54,1238110,55,0,11,47,,69,,152448,53,66,61,39,55,,65400,"0,6",4800,49
29.11.2024 08:05,"2,93",56,54,1238110,55,0,11,45,,70,,152448,34,66,61,39,54,,53900,"0,6",4800,40
29.11.2024 08:10,"2,53",55,55,1238110,55,0,11,45,,70,,152448,41,66,61,50,54,,42200,"0,6",4700,39
29.11.2024 08:15,"2,45",55,55,1238120,55,0,11,46,,70,,152449,43,65,60,48,54,,40900,"0,61",4500,36
29.11.2024 08:20,"2,46",54,55,1238120,55,0,12,47,,70,,152449,48,66,61,38,54,,42500,"0,6",4400,36
29.11.2024 08:25,"2,48",54,55,1238120,55,0,12,47,,70,,152450,53,66,61,39,54,,43200,"0,61",4400,36
29.11.2024 08:30,"2,47",53,55,1238130,55,0,11,47,,70,,152450,54,66,60,36,54,,43000,"0,6",4500,38
29.11.2024 08:35,"2,54",53,55,1238130,55,0,11,48,,70,,152450,48,66,61,17,54,,43800,"0,6",4700,39
29.11.2024 08:40,"2,5",53,55,1238140,55,0,11,47,,70,,152451,50,66,61,26,54,,46700,"0,6",4500,41
29.11.2024 08:45,"2,62",53,55,1238140,55,0,11,47,,70,,152451,39,66,61,38,54,,48200,"0,6",4500,43
29.11.2024 08:50,"2,74",53,55,1238140,55,0,11,48,,70,,152451,54,65,61,33,54,,50300,"0,6",4600,44
29.11.2024 08:55,"2,71",54,55,1238150,55,0,11,47,,70,,152452,49,65,61,40,54,,50600,"0,6",4600,45
29.11.2024 09:00,"2,78",54,55,1238150,55,0,11,47,,70,,152452,52,65,60,38,54,,52300,"0,59",4400,45
29.11.2024 09:05,"2,71",54,55,1238160,55,0,11,47,,70,,152453,49,65,61,37,54,,52900,"0,6",4300,44
29.11.2024 09:10,"2,71",52,55,1238160,55,0,11,48,,70,,152453,58,63,60,26,53,,49200,"0,6",3600,47
29.11.2024 09:15,"4,44",51,55,1238170,55,0,11,54,,70,,152453,56,62,61,26,53,,80400,"0,6",4500,61
29.11.2024 09:20,"4,95",52,55,1238180,55,0,12,55,,70,,152454,37,62,61,26,53,,70000,"0,6",4600,67
29.11.2024 09:25,"5,11",54,55,1238180,55,0,12,55,,70,,152454,35,61,60,29,54,,88000,"0,6",4600,63
29.11.2024 09:30,"4,87",56,55,1238190,55,0,12,52,,70,,152455,50,66,60,40,55,,87900,"0,6",4400,61
29.11.2024 09:35,"3,79",56,55,1238200,55,0,12,51,,70,,152455,41,66,61,43,55,,71600,"0,6",4400,57
29.11.2024 09:40,"3,36",56,55,1238200,55,0,12,46,,70,,152455,50,66,61,40,55,,64800,"0,6",4400,47
29.11.2024 09:45,"2,81",56,55,1238210,55,0,12,42,,70,,152456,48,65,61,39,54,,51000,"0,6",4300,37
29.11.2024 09:50,"2,35",55,55,1238210,55,0,12,43,,70,,152456,49,65,61,45,54,,39900,"0,6",4300,35
29.11.2024 09:55,"2,3",55,55,1238210,55,0,12,43,,70,,152456,45,66,61,46,54,,38700,"0,6",4400,30
29.11.2024 10:00,"2,11",54,55,1238220,55,0,11,44,,70,,152457,57,66,61,22,54,,36700,"0,6",4400,29
29.11.2024 10:05,"2,14",54,55,1238220,55,0,11,47,,70,,152457,54,66,59,16,53,,37100,"0,59",4400,31
29.11.2024 10:10,"2,28",53,54,1238220,55,0,11,48,,70,,152458,47,66,61,15,54,,37600,"0,6",4600,35
29.11.2024 10:15,"2,45",53,55,1238230,55,0,11,48,,70,,152458,40,65,61,37,54,,43300,"0,6",4500,37
29.11.2024 10:20,"2,5",53,55,1238230,55,0,11,48,,70,,152458,53,66,59,31,54,,43400,"0,61",4500,40
29.11.2024 10:25,"2,59",53,55,1238230,55,0,11,48,,70,,152459,43,65,60,43,54,,44600,"0,6",4500,44
29.11.2024 10:30,"2,71",53,55,1238240,55,0,12,48,,70,,152459,41,65,61,47,54,,50100,"0,6",4400,44
29.11.2024 10:35,"2,76",54,55,1238240,55,0,11,47,,70,,152459,52,65,60,38,54,,50300,"0,6",4300,47
29.11.2024 10:40,"2,83",54,55,1238250,55,0,12,47,,70,,152460,45,65,60,50,54,,49800,"0,6",4300,47
29.11.2024 10:45,"2,83",52,55,1238250,55,0,12,50,,70,,152460,46,64,60,46,53,,50900,"0,6",3800,52
29.11.2024 10:50,"4,64",52,55,1238260,55,0,12,51,,70,,152460,42,63,60,50,54,,82600,"0,59",4200,58
29.11.2024 10:55,"4,67",53,55,1238260,55,0,12,54,,70,,152461,52,64,61,43,53,,67700,"0,6",4500,62
29.11.2024 11:00,"4,9",54,55,1238270,55,0,12,56,,70,,152461,39,64,61,45,54,,78000,"0,6",4600,67
29.11.2024 11:20,"3,04",57,55,1238290,55,0,10,47,,70,,152463,53,66,60,30,55,,53900,"0,59",4400,44
29.11.2024 11:25,"2,74",56,55,1238300,55,0,11,46,,70,,152463,47,65,61,30,55,,44200,"0,6",4500,41
29.11.2024 11:30,"2,57",56,55,1238300,55,0,11,44,,70,,152463,56,66,61,18,55,,42700,"0,6",4500,32
29.11.2024 11:35,"2,25",55,54,1238300,55,0,10,44,,70,,152464,58,66,61,25,54,,36800,"0,6",4600,31
29.11.2024 11:40,"2,24",55,55,1238310,55,0,11,45,,70,,152464,56,65,61,25,54,,36600,"0,6",4500,31
29.11.2024 11:45,"2,23",54,55,1238310,55,0,11,47,,70,,152465,34,65,61,26,54,,36100,"0,6",4400,34
29.11.2024 11:50,"2,42",54,55,1238310,55,0,11,47,,70,,152465,32,64,60,32,55,,38200,"0,6",4300,36
29.11.2024 11:55,"2,4",54,55,1238320,55,0,12,48,,70,,152465,34,64,61,33,55,,40600,"0,6",4200,42
29.11.2024 12:00,"2,78",54,55,1238320,55,0,12,48,,70,,152466,49,65,61,38,55,,48000,"0,6",4200,49
29.11.2024 12:05,3,55,55,1238320,55,0,11,48,,70,,152466,57,65,61,31,55,,52600,"0,59",4200,49
29.11.2024 12:10,"2,94",55,55,1238330,55,0,11,48,,70,,152466,56,64,60,31,55,,53800,"0,6",3900,47
29.11.2024 12:15,"4,36",53,55,1238340,55,0,10,51,,70,,152467,56,62,59,20,54,,120100,"0,59",4100,58
29.11.2024 12:20,"4,72",53,54,1238350,55,0,10,52,,70,,152467,53,64,60,23,54,,93900,"0,6",4600,64
29.11.2024 12:25,"4,94",54,54,1238350,55,0,11,55,,70,,152468,38,64,60,43,54,,85400,"0,6",4800,65
29.11.2024 12:30,"4,99",56,54,1238360,55,0,11,54,,70,,152468,60,65,61,32,55,,84800,"0,6",4700,62
29.11.2024 12:35,"3,86",56,55,1238370,55,0,11,53,,70,,152468,55,66,61,21,56,,72100,"0,6",4700,60
29.11.2024 12:40,"3,82",57,55,1238370,55,0,11,46,,70,,152469,34,65,61,38,56,,67800,"0,6",4600,51
29.11.2024 12:45,"2,71",56,55,1238380,55,0,11,41,,70,,152469,36,65,60,41,55,,47800,"0,6",4300,38
29.11.2024 12:50,"2,42",56,55,1238380,55,0,11,42,,70,,152469,42,65,56,45,55,,36600,"0,59",4300,34
29.11.2024 12:55,"2,23",55,55,1238380,55,0,11,42,,70,,152470,47,66,59,44,54,,36600,"0,59",3900,34
29.11.2024 13:00,"2,21",55,55,1238380,55,0,11,42,,70,,152470,57,66,61,20,54,,36300,"0,6",4700,33
29.11.2024 13:05,"2,21",55,55,1238390,55,0,11,44,,70,,152471,42,65,61,21,54,,36000,"0,6",4400,33
29.11.2024 13:10,"2,28",54,55,1238390,55,0,11,47,,70,,152471,33,65,59,38,54,,38000,"0,59",4100,34
29.11.2024 13:15,"2,4",54,55,1238390,55,0,11,48,,70,,152471,50,66,58,42,54,,40200,"0,61",4100,36
29.11.2024 13:20,"2,5",54,55,1238400,55,0,12,48,,70,,152472,56,65,61,28,54,,43900,"0,6",4200,38
29.11.2024 13:25,"2,59",54,55,1238400,55,0,12,49,,70,,152472,39,65,61,42,54,,44200,"0,6",4300,43
29.11.2024 13:30,"2,81",54,55,1238410,55,0,12,48,,70,,152472,53,65,61,31,55,,49800,"0,6",4300,45
29.11.2024 13:35,"2,81",54,55,1238410,55,0,12,47,,70,,152473,43,66,59,50,55,,49400,"0,6",4500,46
29.11.2024 13:40,"2,64",55,55,1238410,55,0,12,46,,70,,152473,58,65,61,52,55,,48300,"0,6",4300,44
29.11.2024 13:45,"2,67",55,55,1238420,55,0,12,44,,70,,152474,54,65,58,52,54,,46100,"0,58",3800,42
29.11.2024 13:50,"4,25",53,55,1238430,55,0,12,48,,70,,152474,58,64,60,35,53,,111700,"0,6",4300,49
29.11.2024 13:55,"4,54",53,55,1238430,55,0,12,54,,70,,152474,48,63,61,35,54,,60300,"0,6",4300,62
29.11.2024 14:00,"4,94",53,55,1238440,55,0,12,54,,70,,152475,47,62,61,45,54,,79200,"0,6",4400,65
29.11.2024 14:05,"5,02",54,55,1238440,55,0,12,54,,70,,152475,53,64,61,34,54,,79000,"0,6",4400,64
29.11.2024 14:10,"4,08",56,55,1238450,55,0,12,54,,70,,152475,55,65,61,37,55,,78900,"0,6",4300,64
29.11.2024 14:15,"3,45",57,55,1238460,55,0,12,47,,70,,152476,43,66,59,46,55,,73900,"0,6",4300,49
29.11.2024 14:20,"2,65",56,55,1238460,55,0,12,43,,70,,152476,40,65,61,44,55,,48100,"0,6",4400,34
29.11.2024 14:25,"2,22",55,55,1238460,55,0,12,42,,70,,152476,53,66,61,38,54,,36900,"0,59",4500,33
29.11.2024 14:30,"2,23",55,55,1238470,55,0,11,44,,70,,152477,58,66,61,29,54,,36400,"0,59",4400,33
29.11.2024 14:35,"2,3",54,55,1238470,55,0,11,48,,70,,152477,56,66,61,37,54,,36600,"0,6",4400,33
29.11.2024 14:40,"2,45",54,55,1238470,55,0,11,49,,70,,152478,55,66,61,43,55,,39700,"0,61",4400,35
29.11.2024 14:45,"2,53",54,55,1238480,55,0,11,48,,70,,152478,54,65,61,42,55,,42500,"0,6",4400,37
29.11.2024 14:50,"2,54",53,55,1238480,55,0,11,48,,70,,152478,45,65,60,48,55,,42800,"0,6",4400,41
29.11.2024 14:55,"2,73",54,55,1238480,55,0,11,47,,70,,152479,44,65,60,36,55,,46300,"0,6",4200,45
29.11.2024 15:00,"2,76",54,55,1238490,55,0,12,47,,70,,152479,43,65,61,47,55,,49300,"0,6",4100,46
29.11.2024 15:05,"2,82",55,55,1238490,55,0,12,47,,70,,152479,48,65,61,48,55,,50100,"0,6",4200,47
29.11.2024 15:10,"2,82",55,55,1238500,55,0,12,47,,70,,152480,44,65,61,45,55,,49800,"0,6",4200,47
29.11.2024 15:15,"2,82",55,55,1238500,55,0,12,47,,70,,152480,42,64,61,45,55,,48300,"0,6",4200,46
29.11.2024 15:35,"4,87",53,55,1238520,55,0,11,53,,70,,152481,47,64,61,44,54,,69000,"0,59",4300,63
29.11.2024 15:40,"5,04",54,55,1238530,55,0,11,53,,70,,152482,41,64,58,45,54,,83400,"0,6",4400,64
29.11.2024 15:45,"5,04",56,55,1238540,55,0,11,55,,70,,152482,55,66,60,16,55,,82300,"0,59",4400,66
29.11.2024 15:50,"4,23",57,55,1238540,55,0,10,51,,70,,152483,47,66,60,26,56,,77300,"0,59",4600,59
29.11.2024 15:55,"3,41",57,55,1238550,55,0,11,49,,70,,152483,43,66,61,38,56,,59300,"0,6",4500,54
29.11.2024 16:00,"3,14",57,55,1238550,55,0,11,44,,70,,152483,50,66,60,42,56,,51800,"0,6",4500,44
29.11.2024 16:05,"2,69",56,55,1238550,55,0,11,42,,70,,152484,41,65,61,45,55,,40800,"0,6",4500,38
29.11.2024 16:10,"2,36",56,55,1238560,55,0,12,42,,70,,152484,44,65,61,48,55,,37900,"0,6",4500,36
29.11.2024 16:15,"2,33",55,55,1238560,55,0,11,44,,70,,152484,52,66,60,40,54,,36100,"0,6",4400,34
29.11.2024 16:20,"2,26",55,55,1238560,55,0,11,44,,70,,152485,49,66,61,42,54,,36900,"0,6",4300,31
29.11.2024 16:25,"2,28",54,55,1238570,55,0,12,46,,70,,152485,47,65,61,47,54,,37100,"0,6",4400,33
29.11.2024 16:30,"2,38",54,55,1238570,55,0,12,47,,70,,152486,50,66,60,40,54,,38100,"0,6",4500,36
29.11.2024 16:35,"2,45",54,55,1238570,55,0,11,48,,70,,152486,56,66,60,32,54,,43000,"0,61",4500,38
29.11.2024 16:40,"2,57",54,55,1238580,55,0,12,48,,70,,152486,38,65,61,36,55,,46200,"0,6",4400,44
29.11.2024 16:45,"2,74",54,55,1238580,55,0,10,47,,70,,152487,54,66,59,15,55,,51200,"0,6",4400,45
29.11.2024 16:50,"2,74",54,55,1238590,55,0,10,45,,70,,152487,56,65,60,28,55,,50600,"0,59",4500,45
29.11.2024 16:55,"2,76",53,55,1238590,55,0,11,46,,70,,152487,55,63,60,30,54,,50300,"0,6",4200,51
29.11.2024 17:00,"4,61",53,55,1238600,55,0,11,51,,70,,152488,54,63,61,32,54,,108500,"0,59",4100,60
29.11.2024 17:05,"4,85",53,54,1238610,55,0,10,52,,70,,152488,55,65,60,32,54,,76000,"0,6",4500,63
29.11.2024 17:10,"4,87",53,54,1238610,55,0,11,53,,70,,152489,56,66,61,29,54,,86300,"0,6",4600,64
29.11.2024 17:15,"4,25",55,55,1238620,55,0,11,52,,70,,152489,38,65,61,45,55,,94000,"0,61",4800,60
29.11.2024 17:20,"3,6",56,55,1238630,55,0,11,50,,70,,152489,35,65,61,47,55,,71400,"0,6",4500,57
29.11.2024 17:25,"3,46",56,55,1238630,55,0,11,48,,70,,152490,40,65,60,45,55,,59300,"0,61",4500,54
29.11.2024 17:30,"3,05",56,55,1238640,55,0,11,44,,70,,152490,50,65,61,37,55,,53500,"0,61",4400,42
29.11.2024 17:35,"2,38",56,55,1238640,55,0,11,42,,70,,152491,44,66,59,45,55,,39400,"0,59",4300,37
29.11.2024 17:40,"2,37",55,55,1238640,55,0,11,43,,70,,152491,53,65,61,31,54,,36600,"0,6",4500,33
29.11.2024 17:45,"2,26",55,55,1238650,55,0,12,44,,70,,152491,41,65,61,44,54,,37200,"0,6",4600,33
29.11.2024 17:50,"2,26",54,55,1238650,55,0,12,46,,70,,152492,41,65,61,41,54,,37100,"0,61",4500,35
29.11.2024 17:55,"2,4",54,55,1238650,55,0,12,47,,70,,152492,49,65,61,39,54,,39100,"0,6",4400,36
29.11.2024 18:00,"2,42",54,55,1238660,55,0,12,46,,70,,152492,43,65,56,44,55,,43800,"0,6",4300,38
29.11.2024 18:05,"2,45",54,55,1238660,55,0,11,45,,70,,152493,55,66,60,16,55,,43000,"0,59",4100,40
29.11.2024 18:10,"2,51",54,54,1238660,55,0,11,46,,70,,152493,45,65,61,17,54,,42100,"0,59",4400,42
29.11.2024 18:15,"2,64",54,55,1238670,55,0,11,47,,70,,152494,38,65,61,34,54,,44500,"0,59",4500,45
29.11.2024 18:20,"2,78",54,55,1238670,55,0,11,47,,70,,152494,45,65,59,44,54,,50900,"0,61",4400,47
29.11.2024 18:25,"2,86",54,55,1238680,55,0,10,47,,70,,152494,55,64,60,16,54,,49300,"0,6",4300,45
29.11.2024 18:30,"4,25",52,55,1238680,55,0,10,51,,70,,152495,50,61,59,32,54,,129000,"0,59",4000,56
29.11.2024 18:35,"4,71",53,55,1238690,55,0,11,53,,70,,152495,38,63,58,42,54,,77100,"0,6",4700,65
29.11.2024 18:40,"4,98",54,55,1238700,55,0,11,55,,70,,152495,51,64,61,37,54,,85900,"0,6",4400,67
29.11.2024 18:45,"5,03",55,54,1238700,55,0,11,54,,70,,152496,54,65,61,34,55,,87800,"0,6",4600,65
29.11.2024 18:50,"4,15",56,54,1238710,55,0,11,51,,70,,152496,53,64,61,32,55,,84800,"0,59",4800,58
29.11.2024 18:55,"3,29",57,55,1238720,55,0,11,47,,70,,152497,58,66,61,18,55,,58900,"0,59",4600,51
29.11.2024 19:00,"2,74",56,54,1238720,55,0,11,45,,70,,152497,53,66,61,17,55,,44200,"0,6",4700,44
29.11.2024 19:05,"2,59",56,55,1238720,55,0,11,45,,70,,152497,40,66,57,38,55,,41800,"0,59",4600,40
29.11.2024 19:10,"2,42",55,55,1238730,55,0,11,45,,70,,152498,44,66,60,44,54,,40800,"0,59",4500,34
29.11.2024 19:15,"2,3",55,55,1238730,55,0,11,45,,70,,152498,56,66,61,22,54,,36600,"0,6",4500,31
29.11.2024 19:35,"2,43",53,55,1238740,55,0,10,47,,70,,152500,55,66,60,21,54,,40700,"0,6",4500,38
29.11.2024 19:40,"2,57",54,54,1238750,55,0,11,47,,70,,152500,54,66,61,23,54,,45100,"0,6",4400,44
29.11.2024 19:45,"2,71",54,55,1238750,55,0,11,46,,70,,152500,31,65,59,27,54,,49100,"0,6",4700,44
29.11.2024 19:50,"2,74",54,55,1238760,55,0,11,46,,70,,152501,40,65,57,41,54,,48900,"0,6",4400,45
29.11.2024 19:55,"4,2",52,55,1238760,55,0,10,48,,70,,152501,56,61,59,18,53,,95200,"0,59",4100,49
29.11.2024 20:00,"4,49",51,55,1238770,55,0,11,52,,70,,152501,57,61,61,50,53,,91300,"0,6",3600,61
29.11.2024 20:05,"4,99",52,54,1238780,55,0,11,54,,70,,152502,51,61,61,47,54,,77100,"0,6",4600,64
29.11.2024 20:10,"4,97",55,55,1238790,55,0,11,54,,70,,152502,51,65,60,46,55,,83300,"0,6",4600,64
29.11.2024 20:15,"3,53",56,55,1238790,55,0,10,49,,70,,152503,54,66,59,20,55,,71700,"0,6",4500,55
29.11.2024 20:20,"2,95",56,55,1238800,55,0,11,46,,70,,152503,49,66,61,35,55,,59400,"0,6",4500,48
29.11.2024 20:25,"2,71",56,55,1238800,55,0,11,45,,70,,152503,56,66,61,37,55,,48900,"0,6",4300,41
29.11.2024 20:30,"2,45",55,55,1238800,55,0,11,44,,70,,152504,57,66,60,21,54,,41800,"0,6",4600,39
29.11.2024 20:35,"2,38",55,55,1238810,55,0,11,45,,70,,152504,54,66,60,22,54,,41600,"0,6",4400,36
29.11.2024 20:40,"2,35",55,55,1238810,55,0,11,45,,70,,152505,52,66,61,14,54,,38500,"0,59",4400,36
29.11.2024 20:45,"2,38",54,55,1238810,55,0,11,45,,70,,152505,48,65,61,24,54,,38900,"0,59",4400,36
29.11.2024 20:50,"2,33",54,54,1238820,55,0,11,44,,70,,152505,57,65,61,36,54,,39700,"0,59",4500,36
29.11.2024 20:55,"2,42",54,55,1238820,55,0,11,44,,70,,152506,55,66,59,35,54,,39800,"0,6",4700,38
29.11.2024 21:00,"2,49",54,55,1238820,55,0,11,45,,70,,152506,55,66,61,29,54,,42200,"0,59",4500,40
29.11.2024 21:05,"2,54",54,55,1238830,55,0,11,45,,70,,152506,42,65,61,44,54,,46100,"0,6",4400,41
29.11.2024 21:10,"2,59",54,55,1238830,55,0,11,47,,70,,152507,42,65,60,46,54,,43900,"0,6",4400,42
29.11.2024 21:15,"4,39",52,55,1238840,55,0,11,51,,70,,152507,47,64,60,43,54,,134500,"0,6",3900,55
29.11.2024 21:20,"4,66",51,55,1238850,55,0,11,53,,70,,152507,53,63,61,45,54,,70700,"0,6",4300,61
29.11.2024 21:25,"4,94",53,55,1238850,55,0,12,53,,70,,152508,51,62,61,45,54,,80300,"0,6",4300,65
29.11.2024 21:30,"4,3",55,55,1238860,55,0,12,51,,70,,152508,42,62,61,45,55,,90400,"0,6",4600,62
29.11.2024 21:35,"3,6",56,55,1238870,55,0,12,48,,70,,152509,49,64,61,45,55,,67800,"0,6",4500,58
29.11.2024 21:40,"3,05",56,55,1238870,55,0,12,46,,70,,152509,48,64,61,48,55,,56800,"0,6",4300,51
29.11.2024 21:45,"2,54",56,55,1238880,55,0,12,40,,70,,152509,53,65,61,45,55,,44900,"0,6",4300,39
29.11.2024 21:50,"2,31",56,55,1238880,55,0,12,38,,70,,152510,51,65,61,46,55,,36400,"0,6",4300,35
29.11.2024 21:55,"2,2",55,55,1238880,55,0,12,37,,70,,152510,43,65,59,49,54,,35500,"0,6",4300,31
29.11.2024 22:00,"2,1",55,55,1238880,55,0,12,37,,70,,152510,43,65,61,45,54,,34200,"0,6",4200,31
29.11.2024 22:05,"2,09",55,55,1238890,55,0,12,38,,70,,152511,40,65,61,50,54,,32300,"0,6",4200,31
29.11.2024 22:10,"2,11",54,55,1238890,55,0,12,38,,70,,152511,58,65,61,34,54,,33100,"0,6",4300,31
29.11.2024 22:15,"2,14",54,55,1238890,55,0,12,39,,70,,152512,46,65,61,48,54,,34900,"0,6",4300,32
29.11.2024 22:20,"2,16",54,55,1238900,55,0,12,42,,70,,152512,57,65,61,26,54,,35700,"0,6",4200,32
29.11.2024 22:25,"2,16",54,55,1238900,55,0,12,44,,70,,152512,55,65,61,25,53,,35800,"0,6",4300,33
29.11.2024 22:30,"2,32",53,55,1238900,55,0,12,45,,70,,152513,53,64,61,25,54,,36500,"0,6",4300,36
29.11.2024 22:35,"2,36",54,55,1238910,55,0,11,45,,70,,152513,56,66,60,22,54,,43100,"0,6",4300,38
29.11.2024 22:40,"2,36",54,55,1238910,55,0,11,44,,70,,152513,45,65,58,26,54,,42900,"0,59",4100,38
29.11.2024 22:45,"2,41",54,55,1238910,55,0,11,44,,70,,152514,51,65,58,36,54,,42800,"0,6",4000,38
29.11.2024 22:50,"4,21",52,55,1238920,55,0,11,44,,70,,152514,56,62,60,25,53,,104100,"0,59",3900,43
29.11.2024 22:55,"4,37",50,55,1238920,55,0,11,53,,70,,152514,44,62,60,42,52,,58000,"0,6",4500,61
29.11.2024 23:00,"5,08",53,55,1238930,55,0,11,56,,70,,152515,40,62,61,41,54,,92100,"0,6",4400,67
29.11.2024 23:05,"5,16",55,55,1238940,55,0,11,56,,70,,152515,47,64,61,44,54,,93200,"0,6",4500,68
29.11.2024 23:10,"5,14",55,55,1238950,55,0,12,55,,70,,152516,45,64,61,43,55,,87000,"0,6",4500,62
29.11.2024 23:15,"3,62",56,55,1238950,55,0,12,49,,70,,152516,50,66,61,50,55,,70200,"0,6",4400,56
29.11.2024 23:35,"2,23",55,55,1238970,55,0,11,38,,70,,152517,52,65,61,34,54,,35500,"0,6",4600,35
29.11.2024 23:40,"2,16",55,55,1238970,55,0,12,35,,70,,152518,49,65,61,34,54,,35900,"0,6",4600,25
29.11.2024 23:45,"1,56",54,55,1238970,55,0,12,32,,70,,152518,44,65,61,34,54,,26800,"0,61",4300,18
29.11.2024 23:50,"1,44",53,55,1238980,56,0,12,31,,70,,152518,41,64,61,34,53,,26100,"0,6",4200,18
29.11.2024 23:55,"1,51",53,55,1238980,56,0,12,31,,70,,152519,40,64,61,35,53,,30700,"0,6",4200,18
30.11.2024 00:00,"1,56",52,55,1238980,56,0,12,31,,70,,152519,53,65,61,42,53,,31300,"0,61",4200,20
30.11.2024 00:05,"1,63",52,55,1238980,56,0,12,32,,70,,152519,52,65,61,42,53,,31900,"0,6",4200,22
30.11.2024 00:10,"1,7",52,55,1238990,56,0,13,35,,70,,152520,51,64,61,41,52,,29900,"0,61",4100,25
30.11.2024 00:15,"1,85",52,55,1238990,56,0,13,37,,70,,152520,44,65,60,47,52,,33800,"0,6",4100,27
30.11.2024 00:20,"2,06",52,55,1238990,56,0,13,40,,70,,152520,53,66,60,44,52,,36000,"0,6",4100,31
30.11.2024 00:25,"2,21",52,55,1238990,56,0,13,44,,70,,152520,58,65,61,41,52,,42400,"0,6",4100,35
30.11.2024 00:30,"2,33",52,55,1239000,56,0,13,44,,70,,152521,47,65,61,46,53,,44800,"0,6",4100,35
30.11.2024 00:35,"2,3",53,55,1239000,56,0,13,42,,70,,152521,59,65,61,38,53,,44600,"0,6",4000,36
30.11.2024 00:40,"2,28",53,55,1239010,56,0,13,41,,70,,152522,57,64,61,38,53,,44200,"0,6",3900,35
30.11.2024 00:45,"4,2",51,56,1239010,56,0,13,41,,70,,152522,55,64,61,36,52,,90600,"0,6",3700,40
30.11.2024 00:50,"4,16",50,55,1239020,56,0,13,47,,70,,152522,53,64,61,40,51,,45100,"0,6",4100,51
30.11.2024 00:55,"5,05",52,55,1239020,56,0,14,55,,70,,152523,44,63,61,47,52,,69300,"0,6",4200,67
30.11.2024 01:00,"5,11",53,55,1239030,55,0,14,55,,70,,152523,43,63,61,47,53,,87600,"0,6",4100,67
30.11.2024 01:05,"0,14",50,55,1239030,56,0,14,1,,1,,152523,42,62,61,45,51,,2500,"0,6",4200,0
30.11.2024 01:10,"0,12",49,55,1239030,56,0,14,1,,1,,152524,43,63,61,48,51,,600,"0,6",4200,0
30.11.2024 01:15,0,49,55,1239030,56,0,14,1,,1,,152524,47,65,61,50,50,,0,"0,59",4200,0
30.11.2024 01:20,0,49,55,1239030,56,0,12,0,,0,,152524,50,67,61,34,50,,0,"0,6",4100,0
30.11.2024 01:25,0,49,55,1239030,55,0,11,0,,0,,152525,53,67,61,19,49,,0,"0,58",4200,0
30.11.2024 01:30,0,48,55,1239030,55,0,11,0,,0,,152525,35,66,61,33,48,,0,"0,6",4400,0
30.11.2024 01:35,0,48,55,1239030,55,0,11,0,,0,,152526,32,66,61,37,47,,0,"0,6",4300,0
30.11.2024 01:40,0,47,55,1239030,56,0,12,0,,0,,152526,32,65,61,36,46,,0,"0,6",4300,0
30.11.2024 01:45,0,46,55,1239030,55,0,12,0,,0,,152526,32,65,61,36,45,,0,"0,6",4300,0
30.11.2024 01:50,0,45,55,1239030,56,0,12,0,,0,,152527,32,65,61,35,44,,0,"0,6",4300,0
30.11.2024 01:55,0,44,55,1239030,56,0,12,0,,0,,152527,32,64,61,34,43,,0,"0,6",4200,0
30.11.2024 02:00,0,43,55,1239030,56,0,12,0,,0,,152527,32,63,61,33,43,,0,"0,6",4200,0
30.11.2024 02:05,0,42,55,1239030,56,0,12,0,,0,,152528,32,63,61,33,42,,0,"0,6",4200,0
30.11.2024 02:10,0,41,55,1239030,56,0,12,0,,0,,152528,32,63,62,35,42,,0,"0,6",4100,0
30.11.2024 02:15,0,41,55,1239030,56,0,13,0,,0,,152528,33,63,62,35,41,,0,"0,59",4100,0
30.11.2024 02:20,0,40,55,1239030,56,0,13,0,,0,,152529,33,62,62,34,41,,0,"0,6",4100,0
30.11.2024 02:25,0,40,55,1239030,56,0,13,0,,0,,152529,33,62,62,34,40,,0,"0,6",4000,0
30.11.2024 02:30,0,39,55,1239030,56,0,13,0,,0,,152529,32,61,62,33,40,,0,"0,6",4000,0
30.11.2024 02:35,0,39,56,1239030,56,0,13,0,,0,,152530,32,61,62,33,40,,0,"0,6",3900,0
30.11.2024 02:40,0,38,56,1239030,56,0,14,0,,70,,152530,35,63,61,37,39,,0,"0,61",3800,0
30.11.2024 02:45,"4,08",38,56,1239030,56,0,14,0,,70,,152530,36,62,59,37,39,,45100,"0,59",2200,0
30.11.2024 02:50,"4,18",38,55,1239040,56,0,14,0,,70,,152531,35,62,61,37,38,,43200,"0,6",4000,0
30.11.2024 02:55,"4,18",38,55,1239040,55,0,14,0,,70,,152531,35,61,61,36,38,,41000,"0,6",4300,0
30.11.2024 03:00,"0,12",37,55,1239040,55,0,14,0,,0,,152531,45,62,61,40,38,,1700,"0,6",4500,0
30.11.2024 03:05,"0,05",37,55,1239040,55,0,14,0,,0,,152532,43,61,61,40,37,,900,"0,6",4400,0
30.11.2024 03:10,0,36,55,1239040,55,0,14,0,,0,,152532,42,61,61,39,37,,0,"0,6",4300,0
30.11.2024 03:15,0,36,55,1239040,56,0,14,0,,0,,152533,41,60,61,38,36,,0,"0,6",4300,0
30.11.2024 03:20,0,36,55,1239040,56,0,15,0,,0,,152533,40,60,61,38,36,,0,"0,6",4200,0
30.11.2024 03:25,0,36,55,1239040,56,0,15,0,,0,,152533,39,59,61,38,36,,0,"0,6",4200,0
30.11.2024 03:30,0,35,55,1239040,56,0,15,0,,0,,152534,38,59,61,37,36,,0,"0,6",4200,0
30.11.2024 03:50,0,34,55,1239040,56,0,15,0,,0,,152535,37,60,61,38,34,,0,"0,6",4100,0
30.11.2024 03:55,0,34,56,1239040,56,0,16,0,,0,,152535,37,60,61,38,34,,0,"0,6",4100,0
30.11.2024 04:00,0,34,56,1239040,56,0,16,0,,0,,152536,36,59,61,38,34,,0,"0,6",4100,0
30.11.2024 04:05,0,34,56,1239040,56,0,16,0,,0,,152536,36,59,61,38,34,,0,"0,6",4100,0
30.11.2024 04:10,0,33,56,1239040,56,0,16,0,,0,,152536,45,64,61,42,34,,0,"0,6",4100,0
30.11.2024 04:15,"0,07",33,55,1239040,56,0,15,0,,0,,152537,55,65,61,41,33,,500,"0,6",4100,0
30.11.2024 04:20,0,33,55,1239040,56,0,15,0,,0,,152537,47,64,61,43,33,,0,"0,6",4100,0
30.11.2024 04:25,0,33,55,1239040,55,0,15,0,,0,,152538,42,64,61,48,32,,0,"0,6",4100,0
30.11.2024 04:30,"4,22",32,55,1239040,56,0,16,0,,70,,152538,42,64,61,49,31,,-9800,"0,6",4000,0
30.11.2024 04:35,"4,08",32,56,1239050,56,0,16,0,,70,,152538,42,63,60,48,30,,41900,"0,6",2700,0
30.11.2024 04:40,"4,18",32,55,1239050,56,0,16,0,,70,,152538,41,63,61,47,30,,43800,"0,6",4100,0
30.11.2024 04:45,"4,13",32,55,1239050,55,0,16,0,,1,,152539,41,62,61,47,30,,42100,"0,6",4400,0
30.11.2024 04:50,"0,1",32,55,1239050,55,0,16,0,,1,,152539,41,62,61,46,30,,2200,"0,6",4600,0
30.11.2024 04:55,"0,02",32,55,1239050,56,0,16,0,,1,,152540,40,61,61,46,30,,300,"0,6",4400,0
30.11.2024 05:00,0,31,55,1239050,56,0,16,0,,0,,152540,40,61,61,45,29,,0,"0,59",4300,0
30.11.2024 05:05,"0,39",34,55,1239050,56,0,16,99,,69,,152540,40,60,61,45,38,,75100,"0,6",4300,99
30.11.2024 05:10,"6,65",46,55,1239060,56,0,16,100,,69,,152541,41,61,61,44,48,,214500,"0,6",4300,100
30.11.2024 05:15,"4,37",47,55,1239080,56,0,16,53,,69,,152541,42,61,61,44,42,,202500,"0,61",4200,70
30.11.2024 05:20,"6,62",55,55,1239100,56,0,16,51,,70,,152541,42,62,61,44,57,,173400,"0,6",4200,62
