Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
30.11.2024 05:25,"5,58",47,55,1239110,56,0,17,42,,70,,152542,42,62,61,44,63,,125500,"0,6",4200,89
30.11.2024 05:30,"4,77",56,56,1239120,56,0,17,60,,70,,152542,41,61,61,44,55,,104400,"0,6",4100,46
30.11.2024 05:35,"3,4",54,56,1239130,56,0,17,60,,70,,152542,42,63,61,45,58,,69600,"0,6",4100,46
30.11.2024 05:40,"3,37",54,56,1239130,56,0,17,38,,70,,152543,42,63,60,45,57,,67100,"0,6",4100,75
30.11.2024 05:45,"3,25",53,56,1239140,56,0,17,32,,70,,152543,43,63,62,45,53,,69800,"0,6",4100,58
30.11.2024 05:50,"2,09",54,56,1239140,56,0,17,29,,70,,152544,45,64,60,45,52,,40400,"0,6",4100,40
30.11.2024 05:55,"2,09",53,55,1239140,56,0,16,31,,70,,152544,53,65,61,45,51,,39300,"0,6",4100,35
30.11.2024 06:00,"2,09",53,55,1239150,56,0,16,36,,70,,152544,45,65,61,50,50,,38100,"0,6",4200,31
30.11.2024 06:05,"2,1",52,55,1239150,56,0,16,42,,70,,152545,44,64,61,49,49,,41000,"0,6",4100,30
30.11.2024 06:10,"2,42",52,55,1239150,56,0,16,49,,70,,152545,48,64,61,49,50,,51600,"0,6",4100,29
30.11.2024 06:15,"2,23",51,55,1239160,56,0,16,47,,70,,152545,47,64,61,49,51,,49800,"0,6",3900,31
30.11.2024 06:20,"4,19",49,56,1239160,56,0,16,54,,70,,152546,46,64,61,44,50,,54400,"0,6",3700,44
30.11.2024 06:25,"4,54",48,55,1239170,56,0,16,58,,70,,152546,44,63,61,44,50,,52900,"0,61",4100,53
30.11.2024 06:30,"4,72",48,55,1239170,56,0,16,56,,70,,152546,42,63,61,44,52,,77800,"0,6",4100,64
30.11.2024 06:35,"4,87",49,55,1239180,56,0,16,54,,70,,152547,42,62,61,44,52,,83600,"0,6",4300,65
30.11.2024 06:40,"4,1",52,55,1239190,56,0,16,54,,70,,152547,46,63,61,46,53,,94700,"0,6",4200,65
30.11.2024 06:45,"3,48",54,55,1239200,56,0,13,49,,70,,152547,51,65,59,38,53,,77600,"0,6",4200,56
30.11.2024 06:50,"3,05",54,55,1239200,55,0,13,48,,70,,152548,40,65,61,40,53,,61400,"0,6",4300,51
30.11.2024 06:55,"3,07",54,55,1239210,55,0,13,48,,70,,152548,43,65,61,45,53,,58900,"0,6",4400,51
30.11.2024 07:00,"2,66",54,55,1239210,55,0,12,45,,70,,152548,53,65,59,34,53,,48800,"0,59",4400,44
30.11.2024 07:05,"2,42",54,55,1239210,55,0,11,44,,70,,152549,54,66,61,19,52,,43000,"0,59",4300,36
30.11.2024 07:10,"2,33",53,55,1239220,55,0,11,46,,70,,152549,47,65,61,19,51,,43500,"0,6",4500,32
30.11.2024 07:15,"2,18",53,55,1239220,55,0,11,45,,70,,152550,58,66,61,22,52,,44100,"0,6",4400,29
30.11.2024 07:20,"2,14",52,55,1239230,55,0,10,45,,70,,152550,55,66,60,16,52,,41200,"0,59",4300,27
30.11.2024 07:25,"2,14",52,55,1239230,55,0,10,45,,70,,152550,51,65,61,16,52,,41200,"0,59",4500,28
30.11.2024 07:30,"2,16",52,55,1239230,55,0,11,45,,70,,152551,38,65,61,35,52,,41100,"0,6",4500,28
30.11.2024 07:35,"2,16",51,55,1239240,55,0,11,44,,70,,152551,58,65,61,32,52,,41600,"0,6",4400,29
30.11.2024 07:40,"2,16",51,55,1239240,55,0,11,44,,70,,152551,48,65,61,48,52,,42600,"0,6",4600,30
30.11.2024 07:45,"2,18",51,55,1239240,55,0,11,44,,70,,152552,46,64,61,46,52,,43900,"0,6",4400,31
30.11.2024 07:50,"4,15",50,55,1239250,55,0,11,45,,70,,152552,59,63,61,44,51,,98000,"0,6",4100,32
30.11.2024 07:55,"4,32",48,55,1239250,55,0,10,52,,70,,152553,57,65,60,18,49,,59700,"0,58",4300,39
30.11.2024 08:00,"4,85",47,55,1239260,55,0,10,62,,70,,152553,55,65,59,15,50,,79800,"0,59",4500,53
30.11.2024 08:05,"4,8",46,55,1239270,55,0,10,52,,70,,152553,56,65,61,16,53,,86100,"0,6",4700,61
30.11.2024 08:10,"4,3",51,55,1239280,55,0,11,51,,70,,152554,32,64,61,22,53,,107100,"0,6",4700,68
30.11.2024 08:15,"3,5",54,55,1239280,55,0,11,47,,70,,152554,49,66,60,41,53,,86300,"0,59",4700,59
30.11.2024 08:20,"3,25",54,55,1239290,55,0,11,46,,70,,152554,57,66,61,26,52,,66000,"0,6",4400,54
30.11.2024 08:25,"2,71",55,55,1239300,55,0,10,43,,70,,152555,56,66,61,33,52,,54500,"0,59",4500,40
30.11.2024 08:30,"2,25",54,55,1239300,55,0,11,42,,70,,152555,51,66,61,21,52,,42900,"0,59",4700,33
30.11.2024 08:35,"2,11",54,55,1239300,55,0,11,41,,70,,152556,56,66,61,28,52,,37700,"0,6",4500,30
30.11.2024 08:40,"2,16",53,55,1239310,55,0,11,41,,70,,152556,39,65,62,29,52,,39000,"0,59",4500,28
30.11.2024 08:45,"2,06",53,55,1239310,55,0,11,42,,70,,152556,57,66,61,32,52,,38700,"0,59",4300,26
30.11.2024 08:50,"2,02",52,55,1239310,55,0,11,42,,70,,152557,52,66,60,34,52,,37800,"0,6",4500,25
30.11.2024 08:55,"2,02",52,55,1239320,55,0,11,42,,70,,152557,40,65,61,49,52,,38800,"0,61",4300,24
30.11.2024 09:00,"2,05",52,55,1239320,55,0,11,44,,70,,152557,42,65,61,48,52,,37900,"0,6",4400,27
30.11.2024 09:05,"2,15",51,55,1239320,55,0,11,45,,70,,152558,51,65,61,32,52,,42600,"0,6",4400,28
30.11.2024 09:10,"2,21",51,55,1239330,55,0,11,45,,70,,152558,43,65,59,46,52,,42900,"0,6",4300,30
30.11.2024 09:15,"2,33",51,55,1239330,55,0,11,45,,70,,152559,40,65,60,50,52,,45600,"0,6",4300,35
30.11.2024 09:20,"2,45",51,55,1239330,55,0,11,45,,70,,152559,45,64,60,42,52,,49200,"0,6",4200,39
30.11.2024 09:25,"4,38",50,55,1239340,55,0,11,49,,70,,152559,40,64,60,48,51,,90200,"0,6",4000,51
30.11.2024 09:30,"4,82",50,55,1239350,55,0,11,52,,70,,152560,56,65,61,33,52,,77500,"0,6",4400,62
30.11.2024 09:35,"5,06",52,55,1239350,55,0,10,55,,70,,152560,57,65,61,22,52,,94800,"0,6",4700,66
30.11.2024 09:40,"4,97",53,55,1239360,55,0,10,53,,70,,152560,51,66,59,29,53,,97600,"0,59",4500,65
30.11.2024 09:45,"4,05",54,55,1239370,55,0,11,53,,70,,152561,51,66,61,37,53,,92200,"0,59",4600,64
30.11.2024 09:50,"3,1",54,55,1239380,55,0,11,46,,70,,152561,49,66,60,38,54,,64000,"0,6",4600,51
30.11.2024 09:55,"2,3",54,55,1239380,55,0,11,41,,70,,152562,50,66,61,42,53,,40800,"0,6",4600,37
30.11.2024 10:00,"2,22",54,55,1239380,55,0,11,41,,70,,152562,43,66,61,49,53,,40200,"0,61",4700,33
30.11.2024 10:05,"2,04",54,55,1239390,55,0,11,42,,70,,152562,56,66,61,18,53,,38100,"0,59",4600,27
30.11.2024 10:10,"2,04",53,55,1239390,55,0,11,42,,70,,152563,42,66,61,24,52,,37000,"0,6",4600,27
30.11.2024 10:15,"2,11",53,55,1239390,55,0,11,44,,70,,152563,46,66,56,38,52,,37500,"0,6",4500,28
30.11.2024 10:20,"2,18",52,55,1239400,55,0,11,46,,70,,152564,52,66,61,15,52,,40000,"0,6",4600,31
30.11.2024 10:25,"2,42",52,55,1239400,55,0,11,47,,70,,152564,52,66,61,32,53,,43600,"0,6",4800,37
30.11.2024 10:30,"2,59",52,55,1239400,55,0,11,46,,70,,152564,57,66,61,29,53,,50700,"0,6",4600,42
30.11.2024 10:35,"2,66",53,55,1239410,55,0,11,46,,70,,152565,40,66,59,41,53,,50400,"0,6",4600,44
30.11.2024 10:40,"2,74",53,55,1239410,55,0,11,46,,70,,152565,55,66,60,33,53,,51700,"0,6",4400,44
30.11.2024 10:45,"2,64",54,55,1239420,55,0,10,45,,70,,152565,54,66,60,24,54,,52200,"0,6",4500,44
30.11.2024 10:50,"2,62",54,55,1239420,55,0,10,45,,70,,152566,53,64,60,25,54,,49900,"0,6",4500,43
30.11.2024 10:55,"4,42",52,55,1239430,55,0,11,48,,70,,152566,43,63,59,44,53,,101900,"0,6",3800,52
30.11.2024 11:00,"4,75",51,55,1239430,55,0,11,50,,70,,152567,42,63,61,40,53,,63700,"0,6",4600,58
30.11.2024 11:05,"4,94",51,54,1239440,55,0,11,53,,70,,152567,45,62,61,41,53,,63700,"0,61",4800,65
30.11.2024 11:10,"4,32",55,55,1239450,55,0,11,54,,70,,152567,43,64,61,47,54,,73200,"0,6",4600,67
30.11.2024 11:15,"3,43",56,55,1239450,55,0,11,49,,70,,152568,44,65,59,42,55,,88800,"0,6",4700,55
30.11.2024 11:20,"3,05",56,55,1239460,55,0,11,47,,70,,152568,45,65,59,43,55,,67000,"0,6",4600,49
30.11.2024 11:25,"2,66",55,55,1239460,55,0,12,45,,70,,152569,52,65,61,41,54,,52000,"0,6",4600,42
30.11.2024 11:30,"2,42",55,55,1239470,55,0,10,45,,70,,152569,53,66,59,16,54,,44300,"0,58",4300,39
30.11.2024 11:35,"2,47",55,55,1239470,55,0,10,47,,70,,152569,45,66,60,14,54,,42300,"0,6",4400,38
30.11.2024 11:40,"2,54",54,55,1239470,55,0,10,48,,70,,152570,37,65,60,38,54,,42700,"0,6",3800,39
30.11.2024 11:45,"2,52",54,54,1239480,54,0,11,48,,70,,152570,50,65,61,46,54,,42500,"0,6",5000,40
30.11.2024 11:50,"2,52",54,55,1239480,55,0,11,49,,70,,152571,57,65,61,30,55,,42900,"0,59",4600,43
30.11.2024 11:55,"2,76",54,55,1239490,55,0,10,49,,70,,152571,54,66,60,24,55,,49500,"0,59",4700,47
30.11.2024 12:00,"2,97",55,55,1239490,55,0,10,49,,70,,152571,55,66,60,22,55,,51100,"0,59",4500,49
30.11.2024 12:05,"3,02",55,54,1239490,55,0,10,46,,69,,152572,57,65,61,33,55,,52900,"0,6",4600,47
30.11.2024 12:10,"2,83",54,55,1239500,55,0,11,46,,69,,152572,55,64,61,46,54,,52400,"0,59",4300,44
30.11.2024 12:15,"4,15",52,55,1239510,55,0,11,50,,69,,152572,49,63,61,49,53,,138900,"0,6",4700,51
30.11.2024 12:20,"4,46",52,55,1239510,55,0,11,52,,70,,152573,44,62,61,48,53,,60400,"0,6",4500,61
30.11.2024 12:25,"4,86",54,55,1239520,55,0,12,52,,70,,152573,43,62,61,48,54,,68300,"0,6",4500,60
30.11.2024 12:30,"4,86",55,55,1239530,55,0,12,48,,70,,152574,47,63,58,49,55,,86100,"0,6",4400,54
30.11.2024 12:35,"3,29",56,55,1239530,55,0,11,48,,69,,152574,57,65,61,37,55,,62500,"0,6",4200,50
30.11.2024 12:40,"3,06",56,55,1239540,55,0,12,44,,69,,152574,38,65,61,39,54,,53600,"0,6",4300,40
30.11.2024 12:45,"2,53",55,55,1239540,55,0,12,41,,69,,152575,42,65,59,48,54,,42300,"0,6",4400,30
30.11.2024 12:50,"2,11",55,55,1239540,55,0,12,39,,70,,152575,58,65,61,27,54,,35600,"0,6",4200,22
30.11.2024 12:55,"1,79",54,55,1239540,55,0,12,42,,70,,152575,56,65,61,26,53,,28900,"0,6",4200,21
30.11.2024 13:00,"1,87",53,55,1239550,55,0,12,45,,70,,152576,59,65,61,30,53,,29600,"0,61",4300,25
30.11.2024 13:05,"2,06",53,55,1239550,56,0,11,46,,69,,152576,60,65,61,33,54,,33800,"0,59",4100,30
30.11.2024 13:10,"2,18",52,55,1239550,55,0,11,47,,69,,152576,49,65,58,42,54,,35400,"0,6",4300,39
30.11.2024 13:15,"2,47",53,55,1239560,55,0,11,46,,69,,152577,60,66,61,23,54,,47400,"0,59",4500,40
30.11.2024 13:20,"2,47",53,55,1239560,55,0,10,45,,70,,152577,53,65,60,21,54,,47300,"0,59",4200,44
30.11.2024 13:25,"2,64",54,55,1239560,55,0,11,44,,70,,152578,34,65,60,37,54,,47400,"0,6",4200,44
30.11.2024 13:30,"2,59",54,55,1239570,55,0,11,44,,70,,152578,38,65,61,37,54,,47200,"0,6",4200,44
30.11.2024 13:35,"2,66",54,55,1239570,55,0,11,44,,70,,152578,39,64,58,43,54,,48400,"0,6",4100,44
30.11.2024 13:40,"4,42",52,55,1239580,55,0,11,49,,70,,152579,39,64,59,38,53,,69100,"0,6",3600,52
30.11.2024 13:45,"4,49",52,55,1239590,55,0,12,54,,70,,152579,41,62,61,37,53,,63400,"0,59",4300,64
30.11.2024 13:50,"4,96",54,55,1239590,55,0,12,56,,70,,152579,43,63,61,44,54,,80300,"0,6",4600,67
30.11.2024 13:55,"5,09",55,54,1239600,55,0,12,56,,70,,152580,49,65,60,43,55,,88300,"0,6",4700,67
30.11.2024 14:00,"5,14",55,54,1239610,55,0,12,55,,70,,152580,59,66,61,43,55,,89300,"0,6",4500,65
30.11.2024 14:05,"4,13",56,55,1239610,55,0,12,52,,70,,152580,46,66,61,46,56,,93100,"0,6",4600,59
30.11.2024 14:10,"3,7",57,55,1239620,55,0,11,46,,70,,152581,57,66,61,39,56,,65300,"0,6",4500,50
30.11.2024 14:15,"3,02",57,55,1239620,55,0,12,44,,70,,152581,41,66,61,37,55,,52200,"0,6",4500,45
30.11.2024 14:20,"2,71",56,55,1239630,55,0,11,42,,70,,152582,59,66,61,31,55,,44300,"0,6",4500,38
30.11.2024 14:25,"2,33",56,55,1239630,55,0,12,41,,70,,152582,58,66,61,30,55,,37700,"0,6",4400,34
30.11.2024 14:30,"2,21",55,55,1239630,55,0,12,41,,70,,152582,54,66,61,43,54,,36000,"0,6",4300,34
30.11.2024 14:35,"2,21",55,55,1239640,55,0,11,42,,70,,152583,57,66,61,19,54,,35900,"0,59",4300,33
30.11.2024 14:40,"2,23",54,55,1239640,55,0,11,43,,70,,152583,52,66,61,16,54,,37200,"0,6",4400,34
30.11.2024 14:45,"2,25",54,55,1239640,55,0,11,44,,70,,152584,45,66,60,30,54,,37700,"0,6",4200,34
30.11.2024 14:50,"2,3",54,55,1239650,55,0,11,47,,70,,152584,48,66,61,45,54,,37400,"0,6",4300,36
30.11.2024 14:55,"2,47",54,55,1239650,55,0,11,46,,70,,152584,46,66,58,43,54,,42500,"0,6",4400,36
30.11.2024 15:00,"2,35",54,54,1239650,55,0,11,48,,70,,152585,57,66,61,24,54,,41100,"0,59",4500,41
30.11.2024 15:05,"2,59",54,54,1239660,55,0,10,48,,70,,152585,55,66,60,29,54,,46600,"0,59",4500,45
30.11.2024 15:10,"2,81",54,55,1239660,55,0,11,48,,70,,152585,54,65,60,35,55,,47700,"0,59",3900,48
30.11.2024 15:15,"2,88",52,55,1239670,55,0,11,50,,70,,152586,46,64,61,42,54,,52500,"0,59",4000,54
30.11.2024 15:20,"4,59",53,55,1239670,55,0,11,54,,70,,152586,57,64,61,29,54,,97300,"0,59",4500,65
30.11.2024 15:25,"5,06",54,55,1239680,55,0,11,54,,70,,152586,42,65,60,48,54,,76400,"0,6",4500,64
30.11.2024 15:30,"5,04",54,55,1239690,55,0,11,54,,70,,152587,44,64,61,47,55,,81400,"0,6",4600,64
30.11.2024 15:35,"4,95",56,55,1239690,55,0,12,52,,70,,152587,54,65,61,38,56,,78600,"0,59",4500,62
30.11.2024 15:40,"3,77",57,55,1239700,55,0,11,49,,70,,152588,57,66,61,19,56,,74700,"0,58",4500,54
30.11.2024 15:45,"3,24",57,55,1239700,55,0,11,45,,70,,152588,33,66,61,30,56,,57000,"0,6",4500,45
30.11.2024 15:50,"2,69",57,55,1239710,55,0,11,44,,70,,152588,53,66,60,19,55,,44800,"0,6",4400,42
30.11.2024 15:55,"2,59",56,55,1239710,55,0,10,44,,70,,152589,55,67,60,37,55,,40000,"0,6",4400,36
30.11.2024 16:00,"2,35",56,55,1239710,55,0,10,44,,70,,152589,57,66,61,30,55,,36300,"0,59",4300,35
30.11.2024 16:05,"2,36",55,55,1239720,55,0,10,44,,70,,152589,49,66,59,33,54,,36800,"0,6",4500,34
30.11.2024 16:10,"2,3",54,55,1239720,55,0,11,45,,70,,152590,36,66,58,44,54,,37000,"0,6",4400,33
30.11.2024 16:15,"2,24",54,55,1239720,55,0,11,45,,70,,152590,56,66,61,20,54,,37300,"0,59",4400,34
30.11.2024 16:20,"2,34",54,55,1239730,55,0,11,45,,70,,152591,44,65,61,20,54,,37800,"0,6",4400,35
30.11.2024 16:25,"2,38",54,55,1239730,55,0,11,44,,70,,152591,39,65,61,22,54,,39400,"0,6",4300,36
30.11.2024 16:30,"2,41",53,55,1239730,55,0,11,45,,70,,152591,36,65,55,37,54,,40900,"0,61",4200,38
30.11.2024 16:35,"2,4",53,55,1239740,56,0,11,45,,70,,152592,49,65,61,30,54,,41800,"0,6",4100,38
30.11.2024 16:40,"2,5",54,55,1239740,55,0,11,45,,70,,152592,41,65,60,30,54,,46500,"0,6",4200,41
30.11.2024 16:45,"2,47",52,55,1239750,55,0,12,48,,70,,152592,33,64,61,30,53,,46200,"0,6",4300,47
30.11.2024 16:50,"4,38",50,55,1239750,55,0,12,52,,70,,152593,43,64,61,37,53,,98100,"0,6",4300,54
30.11.2024 16:55,"4,68",50,55,1239760,55,0,11,52,,70,,152593,56,66,60,16,53,,62100,"0,59",4200,58
30.11.2024 17:00,"4,78",51,54,1239770,55,0,11,52,,70,,152593,53,65,61,15,53,,86900,"0,6",4900,64
30.11.2024 17:05,"4,04",54,55,1239770,55,0,11,50,,70,,152594,42,65,60,32,54,,89300,"0,59",4700,59
30.11.2024 17:10,"3,65",55,55,1239780,55,0,11,49,,70,,152594,57,66,61,23,54,,77500,"0,59",4600,54
30.11.2024 17:15,"3,29",56,55,1239780,55,0,11,47,,70,,152595,41,65,61,41,54,,62600,"0,6",4600,52
30.11.2024 17:20,"3,03",56,55,1239790,55,0,11,45,,70,,152595,38,65,60,45,54,,55500,"0,6",4500,45
30.11.2024 17:25,"2,71",55,55,1239790,55,0,11,43,,70,,152595,40,65,61,46,54,,48100,"0,6",4400,38
30.11.2024 17:30,"2,42",55,55,1239800,55,0,11,43,,70,,152596,48,65,61,34,53,,41100,"0,6",4300,35
30.11.2024 17:35,"2,21",54,55,1239800,55,0,12,42,,70,,152596,46,65,61,33,53,,39500,"0,61",4400,29
30.11.2024 17:40,"2,12",54,55,1239800,55,0,12,42,,70,,152597,38,65,59,41,53,,37700,"0,6",4400,26
30.11.2024 17:45,"1,99",53,55,1239810,55,0,12,42,,70,,152597,57,65,61,31,53,,36500,"0,6",4400,23
30.11.2024 17:50,"1,92",53,55,1239810,55,0,12,42,,70,,152597,46,65,60,40,53,,33800,"0,59",4200,23
30.11.2024 17:55,"1,9",52,55,1239810,55,0,11,43,,70,,152598,55,66,60,19,52,,33100,"0,59",4300,25
30.11.2024 18:00,"1,99",52,55,1239810,55,0,10,43,,70,,152598,54,66,59,15,52,,34400,"0,59",4600,29
30.11.2024 18:05,"2,14",52,54,1239820,54,0,10,44,,70,,152598,53,65,58,15,52,,36300,"0,58",4600,33
30.11.2024 18:10,"2,23",50,54,1239820,54,0,10,45,,70,,152599,59,63,61,32,52,,41800,"0,59",4600,45
30.11.2024 18:15,"4,2",50,54,1239830,54,0,11,53,,70,,152599,51,61,61,41,52,,126700,"0,6",4900,62
30.11.2024 18:20,"4,9",52,54,1239840,54,0,11,54,,70,,152600,46,63,61,47,52,,78600,"0,6",4900,65
30.11.2024 18:25,"4,9",52,54,1239850,54,0,11,54,,70,,152600,53,65,61,37,53,,87900,"0,6",4900,62
30.11.2024 18:30,"4,75",54,54,1239850,55,0,11,49,,70,,152600,55,64,61,35,53,,81900,"0,61",4900,58
30.11.2024 18:35,"3,43",54,54,1239860,55,0,11,44,,70,,152601,51,66,59,47,53,,75300,"0,59",4800,48
30.11.2024 18:40,"2,74",54,55,1239860,55,0,11,42,,70,,152601,58,66,62,28,53,,55100,"0,6",4600,41
30.11.2024 18:45,"2,5",54,55,1239870,55,0,11,42,,70,,152602,51,66,60,41,53,,46000,"0,6",4600,36
30.11.2024 18:50,"2,28",54,55,1239870,55,0,11,42,,70,,152602,58,66,61,31,52,,40200,"0,59",4600,33
30.11.2024 18:55,"2,18",53,55,1239870,55,0,11,42,,70,,152602,57,65,61,29,52,,40100,"0,6",4600,28
30.11.2024 19:00,"2,06",53,55,1239880,55,0,12,40,,70,,152603,54,65,61,29,52,,38100,"0,61",4600,26
30.11.2024 19:05,"1,95",53,55,1239880,55,0,11,40,,70,,152603,55,66,60,16,52,,37600,"0,59",4400,26
30.11.2024 19:10,"2,04",52,55,1239880,55,0,11,40,,70,,152604,44,66,59,34,52,,37800,"0,59",4300,26
30.11.2024 19:15,"1,94",52,55,1239890,55,0,11,41,,70,,152604,51,66,60,32,52,,36700,"0,59",4500,26
30.11.2024 19:20,"2,04",52,55,1239890,55,0,11,42,,70,,152604,42,66,61,47,52,,38600,"0,6",4600,27
30.11.2024 19:25,"2,09",52,55,1239890,55,0,11,43,,70,,152605,40,65,61,44,52,,38200,"0,6",4500,31
30.11.2024 19:30,"2,16",52,55,1239900,55,0,11,44,,70,,152605,41,65,61,45,52,,41400,"0,6",4400,34
30.11.2024 19:35,"2,26",52,55,1239900,55,0,11,44,,70,,152605,43,65,60,45,52,,42900,"0,59",4100,34
30.11.2024 19:40,"2,3",52,55,1239900,55,0,12,44,,70,,152606,47,65,61,41,52,,43600,"0,6",4100,36
30.11.2024 19:45,"2,31",50,55,1239910,55,0,12,44,,70,,152606,49,64,61,47,52,,44500,"0,6",3900,40
30.11.2024 19:50,"4,17",49,55,1239910,55,0,12,50,,70,,152606,43,63,60,52,50,,82200,"0,6",4200,47
30.11.2024 19:55,"4,47",49,55,1239920,55,0,12,54,,70,,152607,45,62,61,52,51,,58500,"0,6",4400,60
30.11.2024 20:00,"5,1",52,55,1239930,55,0,12,55,,70,,152607,42,62,61,50,52,,88400,"0,6",4500,67
30.11.2024 20:05,"5,1",53,55,1239940,55,0,12,55,,70,,152608,48,65,59,37,53,,98100,"0,59",4300,67
30.11.2024 20:10,"4,34",54,55,1239940,55,0,12,49,,70,,152608,43,65,62,30,53,,96100,"0,6",4400,55
30.11.2024 20:15,"3,31",55,55,1239950,55,0,12,49,,70,,152608,38,65,59,40,54,,65300,"0,6",4400,55
30.11.2024 20:20,"3,08",55,55,1239950,55,0,12,43,,70,,152609,41,65,61,43,53,,60100,"0,6",4500,40
30.11.2024 20:25,"2,39",55,55,1239960,55,0,11,40,,70,,152609,56,66,61,26,53,,43900,"0,59",4400,34
30.11.2024 20:30,"2,17",54,55,1239960,55,0,10,40,,70,,152609,55,66,60,18,53,,39700,"0,59",4400,27
30.11.2024 20:35,"1,9",53,55,1239960,55,0,10,38,,70,,152610,51,66,57,16,52,,36500,"0,59",4400,24
30.11.2024 20:40,"1,83",53,55,1239970,55,0,10,38,,70,,152610,50,66,56,13,52,,30900,"0,59",4400,21
30.11.2024 20:45,"1,8",52,54,1239970,54,0,10,41,,70,,152611,54,66,61,17,52,,31600,"0,6",5100,21
30.11.2024 20:50,"1,8",51,53,1239970,54,0,11,42,,70,,152611,32,65,61,38,52,,33500,"0,6",5500,22
30.11.2024 20:55,"1,83",51,54,1239970,54,0,11,43,,70,,152612,39,65,61,41,52,,34100,"0,6",5300,25
30.11.2024 21:00,"2,01",51,54,1239980,55,0,11,43,,70,,152612,43,65,61,47,52,,36800,"0,6",4800,27
30.11.2024 21:05,"2,09",51,54,1239980,55,0,11,44,,70,,152612,49,65,59,43,52,,40100,"0,59",4600,34
30.11.2024 21:10,"2,23",50,54,1239990,54,0,11,45,,70,,152613,58,63,61,29,51,,45000,"0,6",4200,40
30.11.2024 21:15,"4,18",48,55,1239990,55,0,11,49,,70,,152613,58,65,61,30,50,,120700,"0,6",4700,45
30.11.2024 21:20,"4,32",47,54,1240000,54,0,11,50,,70,,152614,51,65,61,41,50,,61900,"0,6",5100,52
30.11.2024 21:25,"3,46",50,54,1240010,55,0,11,49,,70,,152614,44,65,60,51,52,,77700,"0,6",4800,56
30.11.2024 21:30,"3,5",53,55,1240010,55,0,11,45,,70,,152614,51,65,61,40,52,,82500,"0,6",4700,53
30.11.2024 21:35,"2,93",54,55,1240020,55,0,11,44,,70,,152615,49,65,61,39,53,,67800,"0,6",4500,48
30.11.2024 21:40,"2,66",54,55,1240020,55,0,11,36,,70,,152615,44,65,57,45,53,,56400,"0,59",4400,34
30.11.2024 21:45,"2,04",53,55,1240030,55,0,11,33,,70,,152616,52,66,60,16,52,,38200,"0,6",4500,26
30.11.2024 21:50,"1,9",53,55,1240030,55,0,11,33,,70,,152616,58,66,61,27,52,,34700,"0,6",4500,24
30.11.2024 21:55,"1,73",52,54,1240030,54,0,11,33,,70,,152616,58,66,61,29,52,,33100,"0,61",5000,23
30.11.2024 22:00,"1,7",52,55,1240030,55,0,11,33,,70,,152617,42,65,61,48,52,,30600,"0,6",4600,22
30.11.2024 22:05,"1,63",51,55,1240040,55,0,11,33,,70,,152617,51,65,61,47,51,,31600,"0,6",4500,22
30.11.2024 22:10,"1,75",51,55,1240040,55,0,11,35,,70,,152617,45,65,59,48,51,,33300,"0,59",4500,25
30.11.2024 22:15,"1,82",51,55,1240040,55,0,11,35,,70,,152618,47,66,59,39,51,,34300,"0,59",4300,26
30.11.2024 22:20,"2,02",51,55,1240050,55,0,11,39,,70,,152618,49,65,61,16,51,,37400,"0,6",4200,29
30.11.2024 22:25,"2,02",51,55,1240050,55,0,11,40,,70,,152619,33,65,61,20,51,,39400,"0,6",4600,31
30.11.2024 22:30,"2,13",51,55,1240050,55,0,11,40,,70,,152619,34,65,61,36,51,,42200,"0,6",4300,32
30.11.2024 22:35,"5,17",49,56,1240060,55,0,11,40,,70,,152619,59,61,60,34,51,,83400,"0,6",4200,32
30.11.2024 22:40,"4,17",48,55,1240060,55,0,11,40,,70,,152620,60,64,61,46,49,,57800,"0,6",3100,32
30.11.2024 22:45,"4,22",47,55,1240070,55,0,11,56,,70,,152620,58,65,61,30,50,,54800,"0,61",4300,56
30.11.2024 22:50,"3,69",51,55,1240080,55,0,11,51,,70,,152620,56,64,61,29,52,,83800,"0,59",4600,59
30.11.2024 22:55,"3,5",53,55,1240080,55,0,11,46,,70,,152621,54,64,61,28,53,,88500,"0,59",4400,53
30.11.2024 23:00,"3,12",54,55,1240090,56,0,12,42,,70,,152621,52,63,61,28,53,,64000,"0,6",4300,47
30.11.2024 23:05,"2,62",54,55,1240090,56,0,12,41,,70,,152621,51,63,61,28,53,,52000,"0,6",4200,44
30.11.2024 23:10,"2,5",54,55,1240100,56,0,12,38,,70,,152622,49,62,61,28,53,,46400,"0,6",4200,35
30.11.2024 23:15,"2,14",54,55,1240100,56,0,12,35,,70,,152622,45,62,61,27,52,,40900,"0,61",4200,26
30.11.2024 23:20,"1,91",53,55,1240100,56,0,12,34,,70,,152623,38,63,61,42,52,,36000,"0,6",4100,24
30.11.2024 23:25,"1,74",53,55,1240110,56,0,12,33,,70,,152623,39,63,62,41,52,,31700,"0,6",4200,22
30.11.2024 23:30,"1,73",52,55,1240110,56,0,12,33,,70,,152623,46,64,58,41,52,,30400,"0,6",4100,22
30.11.2024 23:35,"1,75",52,55,1240110,56,0,12,33,,70,,152624,40,65,61,32,52,,32200,"0,6",4000,22
30.11.2024 23:40,"1,72",52,55,1240110,55,0,11,33,,70,,152624,53,66,59,16,52,,33000,"0,6",4100,22
30.11.2024 23:45,"1,69",51,55,1240120,55,0,11,33,,70,,152624,54,66,60,31,51,,31900,"0,6",4300,22
30.11.2024 23:50,"1,75",51,55,1240120,55,0,11,33,,70,,152625,56,65,61,29,51,,32400,"0,59",4400,23
30.11.2024 23:55,"1,81",51,55,1240120,55,0,11,34,,70,,152625,53,65,61,28,51,,34000,"0,6",4500,24
01.12.2024 00:00,"1,76",51,55,1240120,55,0,11,34,,70,,152625,49,64,61,28,51,,34900,"0,6",4600,25
01.12.2024 00:05,"1,85",51,55,1240130,55,0,11,34,,70,,152626,37,64,61,44,51,,35800,"0,6",4400,26
01.12.2024 00:10,"4,18",49,55,1240130,55,0,11,39,,70,,152626,42,64,59,47,50,,74400,"0,59",4000,33
01.12.2024 00:15,"4,11",48,55,1240140,55,0,12,44,,70,,152627,56,64,61,43,48,,54000,"0,6",4200,40
01.12.2024 00:20,"4,14",46,55,1240140,55,0,11,54,,70,,152627,60,66,62,33,48,,49700,"0,6",4600,51
01.12.2024 00:25,"3,38",49,55,1240150,55,0,11,54,,70,,152627,57,65,62,26,51,,79400,"0,6",4700,56
01.12.2024 00:30,"3,41",52,55,1240160,55,0,11,45,,70,,152628,55,65,62,61,53,,85300,"0,6",2200,53
01.12.2024 00:35,3,53,55,1240160,56,0,12,44,,70,,152628,58,65,61,59,52,,63000,"0,6",4300,52
01.12.2024 00:40,"2,67",54,55,1240170,56,0,12,42,,70,,152628,56,65,61,59,52,,61300,"0,6",4300,42
01.12.2024 00:45,"2,26",54,55,1240170,56,0,12,36,,70,,152629,48,64,61,58,52,,48400,"0,6",4100,32
01.12.2024 00:50,"1,99",53,55,1240170,56,0,12,33,,70,,152629,47,64,61,54,52,,38600,"0,6",4200,25
01.12.2024 00:55,"1,68",53,55,1240180,56,0,12,30,,70,,152629,45,63,61,52,52,,32500,"0,6",4200,19
01.12.2024 01:00,"1,42",52,55,1240180,56,0,12,29,,70,,152630,44,63,61,52,52,,32600,"0,6",4100,17
01.12.2024 01:05,0,50,55,1240180,56,0,13,0,,1,,152630,44,63,62,50,51,,0,"0,6",4000,0
01.12.2024 01:10,0,50,55,1240180,56,0,13,0,,1,,152631,43,63,61,48,50,,0,"0,6",4100,0
01.12.2024 01:15,0,50,55,1240180,56,0,13,0,,1,,152631,46,64,61,48,50,,0,"0,6",4100,0
01.12.2024 01:20,0,49,55,1240180,56,0,13,0,,0,,152631,41,64,61,48,50,,0,"0,6",4100,0
01.12.2024 01:25,0,49,55,1240180,56,0,13,0,,0,,152632,40,64,61,48,49,,0,"0,6",4100,0
01.12.2024 01:30,0,49,55,1240180,56,0,13,0,,0,,152632,39,63,61,48,48,,0,"0,6",4100,0
01.12.2024 01:35,0,48,55,1240180,56,0,13,0,,0,,152632,38,63,61,47,46,,0,"0,6",4100,0
01.12.2024 01:40,0,48,55,1240180,56,0,13,0,,0,,152633,38,62,61,47,45,,0,"0,6",4000,0
01.12.2024 01:45,0,47,55,1240180,56,0,14,0,,0,,152633,38,62,61,46,44,,0,"0,6",3900,0
01.12.2024 01:50,"4,27",46,56,1240180,56,0,14,0,,70,,152633,47,63,59,45,43,,-4900,"0,6",3800,0
01.12.2024 01:55,"4,13",45,56,1240180,56,0,14,0,,70,,152633,46,62,60,45,42,,49400,"0,59",2000,0
01.12.2024 02:00,"4,18",44,55,1240190,55,0,14,0,,70,,152634,43,62,61,42,42,,46800,"0,6",4000,0
01.12.2024 02:05,"4,18",43,55,1240190,55,0,14,0,,70,,152634,42,62,60,43,41,,43800,"0,6",4400,0
01.12.2024 02:10,"0,1",42,55,1240190,55,0,14,0,,1,,152635,43,61,62,44,41,,1300,"0,6",4700,0
01.12.2024 02:15,"0,05",41,55,1240190,55,0,14,0,,1,,152635,39,61,61,46,40,,700,"0,6",4500,0
01.12.2024 02:20,0,40,55,1240190,55,0,14,0,,1,,152635,38,61,61,45,40,,0,"0,59",4400,0
01.12.2024 02:25,0,40,55,1240190,55,0,14,0,,0,,152636,38,60,61,45,40,,0,"0,6",4400,0
01.12.2024 02:30,0,39,55,1240190,56,0,15,0,,0,,152636,37,60,61,44,39,,0,"0,6",4300,0
01.12.2024 02:35,0,39,55,1240190,56,0,15,0,,0,,152636,38,61,62,42,39,,0,"0,6",4200,0
01.12.2024 02:40,0,38,55,1240190,56,0,15,0,,0,,152637,37,60,62,42,38,,0,"0,6",4300,0
01.12.2024 02:45,0,38,55,1240190,56,0,15,0,,0,,152637,37,61,61,41,38,,0,"0,59",4200,0
01.12.2024 02:50,0,38,55,1240190,56,0,15,0,,0,,152638,43,63,61,41,38,,0,"0,6",4200,0
01.12.2024 02:55,0,38,55,1240190,56,0,15,0,,0,,152638,43,64,59,42,37,,0,"0,61",4200,0
01.12.2024 03:00,0,37,55,1240190,56,0,14,0,,0,,152638,48,65,59,44,37,,0,"0,6",4200,0
01.12.2024 03:05,0,37,55,1240190,56,0,12,0,,0,,152639,57,66,61,34,36,,0,"0,59",4200,0
01.12.2024 03:10,0,37,55,1240190,55,0,12,0,,0,,152639,41,65,61,39,36,,0,"0,6",4300,0
01.12.2024 03:15,0,36,55,1240190,55,0,12,0,,0,,152639,40,64,61,38,34,,0,"0,6",4400,0
01.12.2024 03:20,0,36,55,1240190,56,0,12,0,,0,,152640,43,64,61,46,33,,0,"0,6",4400,0
01.12.2024 03:25,0,36,55,1240190,56,0,12,0,,0,,152640,52,64,61,46,32,,0,"0,6",4200,0
01.12.2024 03:30,0,36,55,1240190,56,0,12,0,,0,,152640,39,64,59,48,32,,0,"0,6",4200,0
01.12.2024 03:35,0,35,55,1240190,55,0,12,0,,70,,152641,45,64,60,38,32,,0,"0,6",4100,0
01.12.2024 03:40,"4,18",35,56,1240200,55,0,12,0,,70,,152641,39,63,60,41,32,,44000,"0,6",2400,0
01.12.2024 03:45,"4,18",35,55,1240200,55,0,12,0,,70,,152641,38,63,61,41,32,,41100,"0,6",4200,0
01.12.2024 03:50,"4,14",34,55,1240200,55,0,12,0,,70,,152642,37,62,62,41,31,,39500,"0,6",4500,0
01.12.2024 03:55,"4,14",34,55,1240210,55,0,12,0,,1,,152642,37,62,62,40,31,,38900,"0,61",4700,0
01.12.2024 04:00,"0,1",34,55,1240210,55,0,13,0,,1,,152643,36,61,62,40,31,,2000,"0,6",4500,0
01.12.2024 04:05,"0,01",34,55,1240210,56,0,13,0,,1,,152643,36,61,62,40,30,,100,"0,6",4400,0
01.12.2024 04:10,0,33,55,1240210,56,0,13,0,,0,,152643,35,60,62,40,30,,0,"0,6",4300,0
01.12.2024 04:15,0,33,55,1240210,56,0,13,0,,0,,152644,35,60,62,39,30,,0,"0,6",4300,0
01.12.2024 04:20,0,33,55,1240210,56,0,13,0,,0,,152644,34,59,62,39,30,,0,"0,6",4300,0
01.12.2024 04:25,0,33,55,1240210,56,0,13,0,,0,,152644,34,59,62,39,30,,0,"0,6",4300,0
01.12.2024 04:30,0,32,56,1240210,56,0,14,0,,0,,152645,34,58,62,38,29,,0,"0,6",4200,0
01.12.2024 04:35,0,32,56,1240210,56,0,14,0,,0,,152645,34,58,62,38,29,,0,"0,6",4200,0
01.12.2024 04:40,"0,08",32,56,1240210,56,0,14,0,,0,,152646,34,60,61,37,29,,2200,"0,6",4100,0
01.12.2024 04:45,0,32,56,1240210,56,0,14,0,,0,,152646,35,60,62,37,29,,0,"0,6",4100,0
01.12.2024 04:50,0,32,56,1240210,56,0,14,0,,0,,152646,37,61,61,40,28,,0,"0,6",4100,0
01.12.2024 04:55,0,31,56,1240210,56,0,14,0,,0,,152647,36,61,61,40,28,,0,"0,61",4100,0
01.12.2024 05:00,0,31,56,1240210,56,0,14,0,,0,,152647,36,60,61,39,28,,0,"0,6",4100,0
01.12.2024 05:05,"6,36",33,56,1240210,56,0,14,99,,69,,152647,35,60,61,39,39,,50600,"0,6",4100,79
01.12.2024 05:10,"6,5",47,56,1240230,56,0,15,69,,69,,152648,35,59,61,38,48,,217200,"0,6",4100,55
01.12.2024 05:15,"5,83",56,56,1240240,56,0,15,77,,69,,152648,36,61,62,38,46,,202100,"0,6",4100,55
01.12.2024 05:20,"4,49",50,56,1240260,56,0,15,70,,70,,152648,36,61,62,38,50,,184300,"0,6",4000,71
01.12.2024 05:25,"3,87",52,56,1240270,56,0,15,45,,70,,152649,35,61,62,38,50,,122800,"0,6",3900,65
01.12.2024 05:30,"5,09",53,56,1240280,56,0,15,61,,70,,152649,35,61,62,38,53,,91200,"0,6",3700,65
01.12.2024 05:35,"4,97",53,56,1240280,56,0,15,55,,70,,152649,35,60,62,38,53,,89100,"0,6",4200,65
01.12.2024 05:40,"4,82",52,55,1240290,56,0,15,55,,70,,152650,45,62,61,38,52,,76800,"0,6",4200,66
01.12.2024 05:45,"3,7",53,56,1240300,56,0,15,53,,70,,152650,43,62,62,37,53,,99800,"0,6",4300,60
01.12.2024 05:50,"3,67",54,55,1240300,56,0,15,44,,70,,152650,39,62,61,36,53,,75500,"0,6",4200,51
01.12.2024 05:55,"2,98",54,55,1240310,56,0,15,44,,70,,152651,48,64,61,41,52,,59300,"0,6",4300,47
01.12.2024 06:00,"2,69",54,55,1240310,56,0,15,42,,70,,152651,44,65,61,37,51,,56700,"0,6",4300,36
01.12.2024 06:05,"2,14",53,55,1240320,56,0,15,43,,70,,152652,41,65,61,37,51,,41900,"0,6",4300,31
01.12.2024 06:10,"2,14",52,55,1240320,56,0,15,43,,70,,152652,40,64,61,37,51,,42300,"0,6",4300,27
01.12.2024 06:15,"2,14",51,55,1240320,56,0,14,45,,70,,152652,53,65,62,40,51,,44200,"0,6",4200,29
01.12.2024 06:20,"2,21",51,56,1240330,56,0,15,45,,70,,152653,51,64,62,39,51,,44300,"0,6",4200,29
01.12.2024 06:25,"2,21",51,55,1240330,56,0,15,47,,70,,152653,45,64,62,36,51,,49200,"0,6",4200,32
01.12.2024 06:30,"2,34",50,55,1240330,56,0,15,46,,70,,152653,41,64,61,41,51,,48600,"0,6",4300,35
01.12.2024 06:35,"2,4",50,56,1240340,56,0,11,45,,70,,152654,54,66,60,18,51,,49700,"0,59",4100,39
01.12.2024 06:40,"2,48",51,55,1240340,55,0,11,46,,70,,152654,48,66,61,30,51,,54000,"0,59",4200,41
01.12.2024 06:45,"2,63",51,55,1240350,56,0,11,46,,70,,152654,47,65,62,30,52,,55800,"0,61",4400,41
01.12.2024 06:50,"2,51",51,55,1240350,55,0,11,44,,70,,152655,30,65,61,31,52,,54300,"0,59",4400,40
01.12.2024 06:55,"2,46",51,55,1240360,56,0,11,44,,70,,152655,34,65,61,42,51,,50500,"0,6",4400,40
01.12.2024 07:00,"2,47",51,55,1240360,56,0,12,44,,70,,152656,39,65,61,45,51,,49600,"0,6",4200,40
01.12.2024 07:05,"4,18",50,55,1240370,56,0,12,47,,70,,152656,55,64,61,41,50,,56500,"0,6",3900,45
01.12.2024 07:10,"4,45",48,55,1240370,55,0,12,53,,70,,152656,44,63,61,49,50,,61400,"0,6",4200,57
01.12.2024 07:15,"4,71",48,55,1240380,55,0,12,51,,70,,152657,47,62,61,49,51,,77700,"0,6",4300,60
01.12.2024 07:20,"4,91",49,55,1240380,55,0,12,53,,70,,152657,52,64,61,44,51,,83400,"0,59",4400,63
01.12.2024 07:25,"3,63",52,55,1240390,55,0,11,49,,70,,152657,57,66,61,21,52,,90600,"0,6",4600,56
01.12.2024 07:30,"3,14",53,55,1240400,55,0,11,47,,70,,152658,35,65,60,25,52,,75500,"0,6",4700,52
01.12.2024 07:35,"2,88",53,55,1240400,55,0,11,45,,70,,152658,28,65,62,28,52,,63800,"0,6",4600,49
01.12.2024 07:40,"2,69",53,55,1240410,55,0,11,45,,70,,152659,53,65,61,28,52,,55000,"0,6",4600,42
01.12.2024 07:45,"2,38",53,55,1240410,56,0,12,44,,70,,152659,54,64,61,27,52,,47500,"0,6",4400,38
01.12.2024 07:50,"2,31",53,55,1240420,55,0,11,42,,70,,152659,51,65,61,37,51,,45700,"0,6",4300,33
01.12.2024 07:55,"2,18",52,55,1240420,55,0,11,42,,70,,152659,56,66,61,22,51,,41500,"0,59",4700,31
01.12.2024 08:00,"2,21",52,55,1240420,55,0,11,44,,70,,152660,38,65,60,26,51,,43000,"0,6",4500,31
01.12.2024 08:05,"2,2",51,55,1240430,55,0,11,45,,70,,152660,56,65,62,22,51,,44200,"0,6",4400,31
01.12.2024 08:10,"2,25",51,55,1240430,55,0,11,44,,70,,152660,53,65,62,22,51,,44400,"0,6",4600,31
01.12.2024 08:15,"2,23",51,55,1240430,55,0,11,45,,70,,152661,44,65,61,35,51,,43800,"0,6",4500,31
01.12.2024 08:20,"2,21",51,55,1240440,55,0,11,44,,70,,152661,42,65,60,47,51,,46500,"0,6",4500,33
01.12.2024 08:25,"2,21",51,55,1240440,55,0,11,44,,70,,152662,44,64,61,41,51,,47200,"0,61",4400,33
01.12.2024 08:30,"2,3",51,55,1240450,55,0,11,44,,70,,152662,50,65,61,44,51,,45500,"0,6",4300,33
01.12.2024 08:35,"2,21",51,55,1240450,55,0,11,44,,70,,152662,48,64,60,48,51,,45000,"0,6",4200,33
01.12.2024 08:40,"4,18",49,55,1240460,55,0,12,51,,70,,152663,47,63,60,51,50,,69900,"0,6",3900,45
01.12.2024 08:45,"4,61",47,55,1240460,55,0,12,54,,70,,152663,54,62,61,42,50,,60500,"0,6",4200,58
01.12.2024 08:50,"4,77",47,55,1240470,55,0,12,52,,70,,152663,42,63,61,49,51,,76700,"0,6",4500,65
01.12.2024 08:55,"5,04",51,55,1240480,55,0,12,55,,70,,152664,41,63,60,49,51,,94500,"0,6",4700,66
01.12.2024 09:00,"3,72",53,55,1240480,55,0,12,52,,70,,152664,45,63,61,48,53,,92400,"0,61",4700,60
01.12.2024 09:05,"3,43",54,55,1240490,55,0,12,49,,70,,152665,46,65,61,42,52,,71300,"0,6",4500,57
01.12.2024 09:10,"2,9",54,55,1240500,55,0,12,45,,70,,152665,36,65,61,46,52,,65800,"0,61",4400,45
01.12.2024 09:15,"2,3",54,55,1240500,55,0,12,42,,70,,152665,58,65,62,40,52,,46100,"0,6",4400,35
01.12.2024 09:20,"2,3",53,55,1240500,55,0,12,42,,70,,152666,51,65,61,45,52,,41800,"0,6",4500,35
01.12.2024 09:25,"2,23",53,55,1240510,55,0,12,43,,70,,152666,42,65,61,49,52,,43500,"0,6",4400,33
01.12.2024 09:30,"2,23",52,55,1240510,55,0,12,43,,70,,152666,46,65,61,51,51,,42900,"0,6",4400,32
01.12.2024 09:35,"2,16",52,55,1240510,56,0,11,43,,70,,152667,54,66,60,20,51,,43100,"0,59",4300,29
01.12.2024 09:40,"2,06",52,55,1240520,55,0,10,43,,70,,152667,53,66,60,17,51,,43300,"0,59",4300,29
01.12.2024 09:45,"2,11",51,55,1240520,55,0,10,44,,70,,152668,55,66,61,21,51,,44200,"0,6",4400,30
01.12.2024 09:50,"2,25",51,55,1240520,55,0,10,45,,70,,152668,51,65,60,39,51,,43600,"0,6",4700,32
01.12.2024 09:55,"2,36",51,55,1240530,55,0,10,46,,70,,152668,55,65,60,24,51,,48100,"0,6",4800,34
01.12.2024 10:00,"2,35",51,55,1240530,55,0,11,46,,70,,152669,54,64,61,20,52,,48400,"0,6",4600,36
01.12.2024 10:05,"4,1",49,55,1240540,55,0,11,45,,70,,152669,59,63,60,28,50,,122800,"0,6",4200,36
01.12.2024 10:10,"4,55",48,55,1240540,55,0,11,59,,70,,152669,56,63,61,41,50,,58700,"0,6",5200,59
01.12.2024 10:15,"5,09",50,55,1240550,55,0,11,57,,70,,152670,55,63,61,40,52,,99900,"0,6",4700,68
01.12.2024 10:20,"5,08",51,55,1240560,55,0,11,56,,70,,152670,45,64,61,49,53,,100900,"0,6",4600,67
01.12.2024 10:25,"4,85",52,55,1240570,55,0,11,53,,70,,152671,44,64,61,48,53,,84500,"0,61",4800,64
01.12.2024 10:30,"3,27",54,55,1240580,55,0,12,46,,70,,152671,51,64,61,44,53,,82100,"0,6",4700,51
01.12.2024 10:35,"2,87",54,55,1240580,55,0,12,44,,70,,152671,51,66,61,46,53,,58900,"0,6",4600,45
01.12.2024 10:40,"2,4",54,55,1240580,55,0,11,42,,70,,152672,56,66,61,39,52,,47300,"0,6",4500,33
01.12.2024 10:45,"2,06",53,55,1240590,55,0,11,41,,70,,152672,57,67,61,19,52,,37600,"0,59",4400,28
01.12.2024 10:50,"2,15",53,55,1240590,55,0,10,43,,70,,152673,55,67,60,14,52,,39000,"0,57",4600,29
01.12.2024 10:55,"2,14",52,55,1240590,55,0,10,45,,70,,152673,56,67,61,22,52,,40700,"0,59",4500,29
01.12.2024 11:00,"2,28",52,55,1240600,55,0,10,46,,70,,152673,49,66,61,31,52,,44300,"0,6",4800,31
01.12.2024 11:05,"2,33",51,55,1240600,55,0,11,46,,70,,152674,47,66,61,45,52,,43000,"0,6",4600,35
01.12.2024 11:10,"2,39",51,55,1240610,55,0,11,46,,70,,152674,55,66,62,20,52,,50400,"0,59",4500,35
01.12.2024 11:15,"2,35",51,55,1240610,55,0,11,46,,70,,152675,53,65,62,20,52,,46500,"0,6",4600,36
01.12.2024 11:20,"2,47",52,55,1240610,55,0,11,46,,70,,152675,57,65,62,27,52,,50700,"0,6",4700,40
01.12.2024 11:25,"2,62",52,55,1240620,55,0,11,47,,70,,152675,52,65,61,37,52,,51100,"0,6",4400,42
01.12.2024 11:30,"2,74",52,55,1240620,55,0,11,47,,70,,152676,59,65,62,22,52,,54900,"0,59",4200,44
01.12.2024 11:35,"4,3",50,55,1240630,55,0,11,49,,70,,152676,60,63,61,41,51,,144100,"0,6",4000,49
01.12.2024 11:40,"4,54",50,55,1240640,55,0,11,52,,70,,152676,56,64,61,36,51,,72600,"0,6",4300,59
01.12.2024 11:45,"4,94",51,55,1240640,55,0,11,54,,70,,152677,55,64,61,27,52,,85200,"0,6",4700,64
01.12.2024 11:50,"4,99",53,55,1240650,55,0,11,54,,70,,152677,35,64,61,32,53,,84600,"0,6",4600,66
01.12.2024 11:55,"3,7",54,55,1240660,55,0,11,50,,70,,152678,35,63,61,33,54,,82000,"0,6",4600,58
01.12.2024 12:00,"2,71",55,55,1240660,56,0,12,44,,70,,152678,44,64,61,43,53,,54100,"0,61",4500,43
01.12.2024 12:05,"2,64",54,55,1240670,56,0,11,45,,70,,152678,58,66,61,33,53,,47000,"0,6",4300,40
01.12.2024 12:10,"2,28",54,55,1240670,55,0,11,45,,70,,152679,47,65,58,39,53,,42900,"0,6",4400,34
01.12.2024 12:15,"2,21",53,55,1240670,55,0,11,45,,70,,152679,58,66,61,20,53,,40400,"0,6",4400,31
01.12.2024 12:20,"2,23",53,55,1240680,55,0,11,45,,70,,152679,55,66,61,19,52,,40900,"0,6",4500,31
01.12.2024 12:25,"2,3",52,55,1240680,55,0,10,46,,70,,152680,56,66,60,17,53,,41900,"0,59",4300,32
01.12.2024 12:30,"2,38",52,55,1240690,55,0,10,46,,70,,152680,55,66,60,22,53,,45200,"0,6",4600,34
01.12.2024 12:35,"2,4",52,55,1240690,55,0,10,46,,70,,152681,56,66,61,30,53,,47100,"0,6",4700,36
01.12.2024 12:40,"2,4",52,54,1240690,55,0,11,46,,70,,152681,51,65,61,37,53,,46900,"0,6",4800,37
01.12.2024 12:45,"2,52",52,55,1240700,55,0,11,45,,70,,152681,41,65,61,42,53,,45000,"0,6",4700,40
01.12.2024 12:50,"2,64",52,55,1240700,55,0,11,45,,70,,152682,53,65,61,38,53,,51000,"0,6",4600,43
01.12.2024 12:55,"4,41",51,55,1240710,55,0,11,45,,70,,152682,52,64,60,39,52,,91000,"0,6",4300,44
01.12.2024 13:00,"4,61",51,55,1240710,55,0,11,49,,70,,152683,58,60,61,28,52,,66900,"0,59",3600,56
01.12.2024 13:05,"4,87",51,55,1240720,55,0,11,53,,70,,152683,46,61,60,46,52,,77400,"0,6",4800,64
01.12.2024 13:10,"4,94",51,55,1240730,55,0,11,55,,70,,152683,49,65,60,42,52,,90900,"0,6",4800,65
01.12.2024 13:15,"3,96",54,55,1240730,55,0,11,53,,70,,152684,48,66,60,50,54,,85300,"0,6",4900,62
01.12.2024 13:20,"3,13",55,55,1240740,55,0,11,46,,70,,152684,45,65,61,48,53,,59100,"0,6",4700,47
01.12.2024 13:25,"2,62",55,55,1240750,55,0,11,45,,70,,152685,37,65,61,48,53,,51500,"0,6",4700,42
01.12.2024 13:30,"2,54",54,55,1240750,55,0,12,45,,70,,152685,40,64,61,47,53,,46000,"0,6",4700,39
01.12.2024 13:35,"2,39",54,55,1240750,55,0,12,45,,70,,152685,39,64,61,46,53,,45100,"0,6",4500,36
01.12.2024 13:40,"2,28",54,55,1240760,55,0,12,45,,70,,152686,47,64,60,39,53,,41700,"0,6",4400,33
01.12.2024 13:45,"2,21",53,55,1240760,55,0,11,45,,70,,152686,57,66,61,33,53,,42000,"0,6",4300,31
01.12.2024 13:50,"2,26",53,55,1240760,55,0,11,45,,70,,152686,44,66,61,39,53,,41500,"0,6",4500,32
01.12.2024 13:55,"2,3",52,55,1240770,55,0,11,45,,70,,152687,45,65,61,45,53,,41600,"0,61",4500,33
01.12.2024 14:00,"2,34",52,55,1240770,55,0,11,45,,70,,152687,44,65,59,47,53,,43400,"0,59",4400,34
01.12.2024 14:05,"2,44",52,55,1240770,55,0,11,47,,70,,152688,49,65,61,30,53,,46100,"0,6",4400,38
01.12.2024 14:10,"2,59",52,55,1240780,55,0,11,47,,70,,152688,53,65,61,37,53,,48000,"0,61",4500,41
01.12.2024 14:15,"2,57",53,55,1240780,55,0,11,47,,70,,152688,48,65,61,41,53,,53300,"0,6",4500,41
01.12.2024 14:20,"2,61",53,55,1240790,55,0,11,47,,70,,152689,47,65,61,47,53,,50300,"0,6",4300,41
01.12.2024 14:25,"2,59",53,55,1240790,55,0,11,47,,70,,152689,57,64,61,29,53,,51200,"0,59",4200,42
01.12.2024 14:30,"4,44",50,55,1240800,55,0,11,51,,70,,152689,56,62,61,33,52,,72100,"0,6",3400,50
01.12.2024 14:35,"4,75",49,55,1240800,55,0,11,53,,70,,152690,50,63,61,35,52,,70400,"0,6",4500,58
01.12.2024 14:40,"4,8",49,55,1240810,55,0,11,53,,70,,152690,45,63,61,46,52,,79800,"0,6",4400,61
01.12.2024 14:45,"4,84",50,55,1240820,55,0,10,53,,70,,152691,54,66,59,16,52,,82200,"0,59",4200,64
01.12.2024 14:50,"3,72",53,55,1240830,55,0,11,50,,69,,152691,52,65,61,15,53,,86700,"0,6",4500,60
01.12.2024 14:55,"3,14",54,55,1240830,55,0,11,47,,69,,152691,47,65,61,27,54,,62800,"0,6",4500,51
01.12.2024 15:00,"2,59",55,55,1240840,55,0,10,44,,69,,152692,57,66,61,19,53,,47900,"0,59",4500,42
01.12.2024 15:05,"2,28",54,55,1240840,55,0,10,43,,70,,152692,55,66,60,16,53,,42900,"0,59",4300,33
01.12.2024 15:10,"2,14",54,55,1240840,55,0,10,42,,70,,152692,49,66,61,23,53,,38700,"0,59",4300,31
01.12.2024 15:15,"2,16",53,55,1240850,55,0,10,42,,70,,152693,47,66,61,23,52,,38400,"0,6",4600,31
01.12.2024 15:20,"2,28",52,55,1240850,55,0,10,44,,69,,152693,56,66,61,17,52,,39000,"0,57",4500,33
01.12.2024 15:25,"2,3",52,55,1240850,55,0,11,44,,69,,152694,35,65,61,43,52,,46300,"0,6",4500,35
01.12.2024 15:30,"2,33",52,55,1240860,55,0,11,45,,69,,152694,35,65,61,45,52,,44500,"0,6",4600,36
01.12.2024 15:35,"2,33",52,55,1240860,55,0,11,46,,70,,152694,44,65,57,44,52,,44500,"0,6",4500,36
01.12.2024 15:40,"2,47",52,55,1240860,55,0,10,46,,70,,152695,54,66,59,15,52,,46600,"0,6",4400,37
01.12.2024 15:45,"2,54",52,55,1240870,55,0,10,48,,70,,152695,54,65,61,28,52,,48800,"0,6",4400,39
01.12.2024 15:50,"4,34",50,55,1240880,55,0,10,51,,70,,152695,56,63,60,40,52,,169500,"0,6",4300,51
01.12.2024 15:55,"4,97",52,54,1240890,55,0,10,55,,70,,152696,58,63,61,30,52,,96900,"0,6",5200,67
01.12.2024 16:00,"5,09",53,55,1240890,55,0,10,54,,70,,152696,56,66,61,21,52,,91600,"0,6",4800,66
01.12.2024 16:05,"5,01",53,54,1240900,54,0,10,54,,70,,152697,56,66,61,23,53,,95600,"0,6",5000,65
01.12.2024 16:10,"3,75",54,54,1240910,55,0,10,52,,70,,152697,57,66,61,22,54,,87500,"0,59",5000,60
01.12.2024 16:15,"3,43",55,55,1240920,55,0,11,48,,70,,152698,38,65,61,39,54,,72000,"0,6",4800,54
01.12.2024 16:20,"2,67",55,55,1240920,55,0,11,44,,70,,152698,54,66,61,32,54,,47700,"0,6",4800,43
01.12.2024 16:25,"2,52",55,55,1240930,55,0,10,44,,70,,152698,58,66,61,34,53,,44800,"0,6",4600,41
01.12.2024 16:30,"2,3",54,55,1240930,55,0,10,43,,70,,152699,54,66,60,27,53,,42300,"0,6",4600,36
01.12.2024 16:35,"2,33",54,55,1240930,55,0,10,44,,70,,152699,56,66,61,24,52,,40800,"0,6",4600,36
01.12.2024 16:40,"2,28",53,55,1240940,55,0,10,44,,70,,152699,47,66,61,42,52,,41400,"0,6",4700,34
01.12.2024 16:45,"2,3",53,55,1240940,55,0,10,46,,70,,152700,53,66,59,22,52,,43500,"0,59",4700,33
01.12.2024 16:50,"2,35",52,55,1240940,55,0,10,48,,70,,152700,57,66,61,32,52,,43300,"0,59",4600,33
01.12.2024 16:55,"2,38",52,55,1240950,55,0,10,47,,70,,152701,54,66,59,23,52,,48300,"0,6",4700,33
01.12.2024 17:00,"2,42",52,55,1240950,55,0,10,48,,70,,152701,54,65,61,31,52,,47800,"0,59",4700,36
01.12.2024 17:05,"4,04",51,55,1240960,55,0,11,48,,69,,152701,36,65,61,49,52,,95300,"0,61",4300,38
01.12.2024 17:10,"4,44",49,55,1240970,55,0,10,53,,69,,152702,57,64,61,20,51,,75300,"0,59",3500,48
01.12.2024 17:15,"4,52",48,55,1240970,55,0,10,54,,69,,152702,55,65,61,19,52,,84600,"0,59",4600,62
01.12.2024 17:20,"5,04",50,55,1240980,55,0,10,55,,70,,152703,55,65,61,22,52,,105700,"0,59",4600,67
01.12.2024 17:25,"4,15",53,55,1240990,55,0,10,54,,70,,152703,38,65,61,25,53,,101800,"0,6",4600,64
01.12.2024 17:30,"3,53",54,55,1241000,55,0,11,50,,70,,152703,45,65,60,35,53,,75100,"0,59",4400,57
01.12.2024 17:35,"3,54",55,55,1241000,55,0,11,50,,69,,152704,56,65,61,33,54,,67300,"0,59",4300,57
01.12.2024 17:40,"3,07",55,55,1241010,55,0,11,48,,69,,152704,55,65,61,31,54,,60900,"0,6",4400,51
01.12.2024 17:45,"2,62",55,55,1241010,55,0,11,43,,69,,152704,55,65,61,31,53,,48800,"0,6",4600,38
01.12.2024 17:50,"2,14",54,55,1241020,55,0,11,41,,69,,152705,44,65,61,33,53,,40100,"0,6",4400,30
01.12.2024 17:55,"2,1",53,55,1241020,55,0,11,41,,69,,152705,45,65,60,40,52,,38800,"0,6",4400,30
01.12.2024 18:00,"2,16",53,55,1241020,55,0,11,42,,69,,152706,59,65,62,45,52,,39700,"0,6",4100,28
01.12.2024 18:05,"2,12",52,55,1241030,55,0,10,43,,69,,152706,53,66,60,32,52,,38800,"0,6",4200,29
01.12.2024 18:10,"2,14",52,55,1241030,55,0,10,44,,69,,152706,59,65,61,24,52,,39700,"0,59",4400,29
01.12.2024 18:15,"2,3",51,55,1241030,55,0,11,47,,69,,152707,53,65,61,23,52,,47800,"0,6",4500,33
01.12.2024 18:20,"2,43",51,55,1241040,55,0,11,48,,70,,152707,38,65,61,40,52,,48500,"0,6",4400,35
01.12.2024 18:25,"2,62",51,55,1241040,56,0,11,47,,70,,152707,38,64,62,37,52,,48500,"0,6",4200,42
01.12.2024 18:30,"2,66",52,55,1241040,56,0,11,47,,70,,152708,53,65,61,23,53,,52300,"0,58",4000,42
01.12.2024 18:35,"2,54",52,55,1241050,56,0,11,44,,70,,152708,35,64,61,20,52,,53400,"0,6",3900,40
01.12.2024 18:40,"4,25",50,55,1241060,55,0,11,45,,70,,152708,41,64,57,34,51,,51900,"0,59",3300,45
01.12.2024 18:45,"4,44",48,55,1241060,55,0,11,51,,70,,152709,48,64,60,38,50,,70200,"0,6",4200,53
01.12.2024 18:50,"4,56",47,55,1241070,55,0,11,51,,70,,152709,58,65,62,40,50,,61600,"0,6",4400,60
01.12.2024 18:55,"4,34",52,55,1241070,55,0,11,55,,70,,152710,53,65,60,41,52,,70400,"0,6",4500,67
01.12.2024 19:00,"3,58",53,55,1241080,55,0,11,50,,70,,152710,52,65,61,42,53,,105900,"0,6",4500,59
01.12.2024 19:05,"3,58",54,55,1241090,55,0,11,50,,70,,152710,41,65,61,45,53,,79900,"0,6",4400,55
01.12.2024 19:10,"3,34",54,55,1241090,55,0,11,45,,70,,152711,54,65,61,34,53,,65000,"0,59",4300,45
01.12.2024 19:15,"2,71",54,55,1241100,55,0,11,44,,70,,152711,44,65,61,40,52,,55100,"0,6",4500,42
01.12.2024 19:35,"2,38",53,55,1241110,55,0,11,45,,70,,152713,37,64,61,39,52,,47800,"0,6",4500,35
01.12.2024 19:40,"2,3",52,55,1241120,55,0,11,45,,70,,152713,55,65,61,17,52,,45100,"0,59",4400,36
01.12.2024 19:45,"2,35",52,55,1241120,55,0,11,44,,70,,152713,53,65,62,17,52,,43500,"0,6",4600,33
01.12.2024 19:50,"2,28",52,55,1241130,55,0,11,44,,70,,152714,39,64,61,34,52,,44700,"0,6",4400,33
01.12.2024 19:55,"2,28",52,55,1241130,55,0,11,44,,70,,152714,52,65,61,36,52,,42800,"0,6",4400,35
01.12.2024 20:00,"2,26",51,55,1241130,55,0,10,44,,70,,152714,56,65,60,18,52,,43700,"0,59",4300,36
01.12.2024 20:05,"2,36",51,55,1241140,55,0,10,45,,70,,152715,55,64,61,30,52,,46200,"0,6",4500,38
01.12.2024 20:10,"4,32",49,55,1241140,55,0,10,52,,70,,152715,57,62,61,31,50,,68400,"0,59",3800,46
01.12.2024 20:15,"4,44",47,55,1241150,55,0,11,56,,70,,152716,56,64,61,32,50,,62000,"0,6",4600,56
01.12.2024 20:20,"4,75",49,55,1241160,55,0,11,56,,70,,152716,44,64,61,43,51,,66000,"0,6",4700,66
01.12.2024 20:25,"5,11",52,55,1241160,55,0,11,55,,70,,152716,46,64,61,42,52,,93000,"0,6",4700,64
01.12.2024 20:30,"4,11",53,55,1241170,55,0,11,49,,70,,152717,40,64,61,43,53,,103200,"0,6",4500,57
01.12.2024 20:35,"3,44",54,55,1241180,55,0,11,48,,70,,152717,40,64,61,46,53,,74600,"0,6",4500,51
01.12.2024 20:40,"3,06",54,55,1241180,55,0,12,44,,70,,152718,39,63,61,46,53,,63900,"0,6",4400,41
01.12.2024 20:45,"2,51",54,55,1241190,56,0,12,41,,70,,152718,52,64,61,42,52,,45600,"0,59",4300,32
01.12.2024 20:50,"2,19",53,55,1241190,56,0,12,41,,70,,152718,53,64,61,41,52,,40900,"0,6",4400,27
01.12.2024 20:55,"2,06",52,55,1241190,55,0,12,42,,70,,152719,40,64,61,41,52,,39400,"0,6",4300,27
01.12.2024 21:00,"2,06",52,55,1241200,56,0,12,42,,70,,152719,41,64,60,45,51,,39200,"0,6",4400,29
01.12.2024 21:05,"2,04",51,55,1241200,56,0,12,45,,70,,152719,39,64,61,46,51,,39100,"0,6",4300,31
01.12.2024 21:10,"2,21",51,55,1241200,56,0,12,47,,70,,152720,39,64,61,45,52,,41100,"0,61",4300,35
01.12.2024 21:15,"2,4",51,55,1241210,56,0,12,47,,70,,152720,41,64,60,45,52,,50300,"0,61",4300,39
01.12.2024 21:20,"2,5",51,55,1241210,56,0,12,45,,70,,152721,55,65,61,32,52,,49600,"0,61",4200,41
01.12.2024 21:25,"2,45",52,55,1241220,56,0,11,44,,70,,152721,55,66,60,30,53,,53100,"0,6",4200,40
01.12.2024 21:30,"2,47",52,55,1241220,55,0,10,42,,70,,152721,53,65,60,33,52,,48400,"0,6",4400,41
01.12.2024 21:35,"2,42",52,55,1241220,55,0,11,41,,70,,152722,55,65,61,38,52,,48100,"0,6",4400,40
01.12.2024 21:40,"2,38",50,55,1241230,55,0,10,41,,70,,152722,57,62,61,20,51,,49300,"0,59",3900,40
01.12.2024 21:45,"4,18",48,55,1241240,55,0,10,45,,70,,152722,60,65,61,34,50,,81700,"0,58",4600,47
01.12.2024 21:50,"4,26",49,55,1241240,55,0,10,53,,70,,152723,55,65,62,24,50,,62000,"0,6",4600,63
01.12.2024 21:55,"4,97",50,55,1241250,55,0,10,53,,70,,152723,53,65,61,40,51,,79500,"0,6",4300,63
01.12.2024 22:00,"4,92",52,55,1241260,56,0,11,49,,70,,152723,45,65,61,45,52,,84500,"0,6",4300,62
01.12.2024 22:05,"3,75",53,55,1241260,56,0,11,48,,70,,152724,44,65,61,51,53,,79600,"0,6",4300,55
01.12.2024 22:10,"3,34",54,55,1241270,56,0,11,44,,70,,152724,43,65,61,49,53,,70900,"0,6",4300,48
01.12.2024 22:15,"2,86",54,55,1241270,56,0,11,41,,70,,152725,42,64,61,48,53,,59700,"0,6",4200,40
01.12.2024 22:20,"2,42",53,55,1241280,56,0,11,40,,70,,152725,48,65,61,44,52,,44300,"0,6",4300,37
01.12.2024 22:25,"2,28",53,55,1241280,56,0,12,38,,70,,152725,47,64,62,42,52,,42000,"0,6",4300,31
01.12.2024 22:30,"2,08",53,55,1241280,56,0,11,38,,70,,152726,58,66,62,22,52,,40800,"0,6",4300,29
01.12.2024 22:35,"1,99",52,55,1241290,55,0,11,38,,70,,152726,55,65,61,33,52,,37300,"0,6",4500,29
01.12.2024 22:40,"2,04",52,55,1241290,56,0,11,38,,70,,152726,57,65,62,38,52,,36100,"0,61",4400,29
01.12.2024 22:45,"2,02",52,55,1241290,56,0,11,40,,70,,152727,51,65,61,45,51,,38400,"0,6",4300,29
01.12.2024 22:50,"2,11",51,55,1241300,56,0,11,42,,70,,152727,44,65,61,47,51,,39100,"0,6",4200,32
01.12.2024 22:55,"2,14",51,55,1241300,56,0,12,44,,70,,152727,42,65,61,48,51,,41400,"0,6",4300,35
01.12.2024 23:00,"2,26",51,55,1241300,56,0,12,44,,70,,152728,41,64,61,47,52,,46100,"0,6",4200,35
01.12.2024 23:05,"2,3",51,55,1241310,56,0,12,44,,70,,152728,43,64,61,48,52,,46200,"0,6",4200,36
