Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
01.12.2024 23:10,"2,33",52,55,1241310,56,0,12,43,,70,,152729,43,63,61,47,52,,46100,"0,6",4100,36
01.12.2024 23:15,"2,3",52,55,1241310,56,0,12,42,,70,,152729,42,63,61,47,52,,47400,"0,6",4100,38
01.12.2024 23:35,"4,44",47,55,1241330,55,0,11,53,,70,,152730,55,65,60,35,50,,50800,"0,59",4500,58
01.12.2024 23:40,"4,87",49,55,1241340,55,0,11,54,,70,,152731,43,64,61,38,51,,79400,"0,6",4500,64
01.12.2024 23:45,"4,96",51,55,1241350,56,0,11,54,,70,,152731,36,64,61,45,51,,88000,"0,6",4300,65
01.12.2024 23:50,"5,02",53,55,1241350,56,0,11,50,,70,,152731,58,65,61,28,53,,82200,"0,61",4300,59
01.12.2024 23:55,"3,6",54,55,1241360,56,0,11,46,,70,,152732,38,65,61,27,53,,78400,"0,59",4200,53
02.12.2024 00:00,"3,07",55,55,1241370,56,0,11,42,,70,,152732,36,64,61,27,53,,60200,"0,6",4400,43
02.12.2024 00:05,"2,47",54,55,1241370,56,0,11,40,,70,,152732,35,64,61,27,53,,48600,"0,6",4300,39
02.12.2024 00:10,"2,3",54,55,1241370,56,0,12,38,,70,,152733,36,64,62,34,52,,40700,"0,6",4200,31
02.12.2024 00:15,"2,06",53,55,1241370,56,0,12,38,,70,,152733,36,64,61,39,52,,38700,"0,6",4300,30
02.12.2024 00:20,"2,04",53,55,1241380,56,0,12,38,,70,,152734,53,64,61,33,52,,35500,"0,6",4300,30
02.12.2024 00:25,"2,02",52,55,1241380,56,0,12,37,,70,,152734,57,66,61,29,52,,37400,"0,6",4200,25
02.12.2024 00:30,"1,9",52,55,1241380,55,0,11,37,,70,,152734,60,66,61,34,52,,36300,"0,6",4600,25
02.12.2024 00:35,"1,9",52,55,1241390,55,0,11,38,,70,,152735,50,65,60,50,52,,36200,"0,61",4500,25
02.12.2024 00:40,"1,9",51,55,1241390,55,0,11,37,,70,,152735,51,66,60,48,52,,36800,"0,6",4400,25
02.12.2024 00:45,"1,9",51,55,1241390,56,0,11,38,,70,,152735,52,66,61,43,51,,36400,"0,59",4200,27
02.12.2024 00:50,"1,94",51,55,1241400,56,0,11,38,,70,,152736,47,65,62,46,51,,36500,"0,6",4300,27
02.12.2024 00:55,"2,02",51,55,1241400,56,0,11,38,,70,,152736,45,64,62,45,51,,37700,"0,6",4300,29
02.12.2024 01:00,2,51,55,1241400,56,0,12,39,,70,,152737,43,64,62,44,51,,37200,"0,6",4100,33
02.12.2024 01:05,"0,03",49,56,1241400,56,0,12,0,,1,,152737,42,63,62,43,50,,200,"0,6",4000,0
02.12.2024 01:10,0,49,56,1241400,56,0,12,0,,69,,152737,41,64,61,47,49,,0,"0,59",3800,0
02.12.2024 01:15,"4,14",48,56,1241410,56,0,12,0,,69,,152737,40,63,60,49,49,,32100,"0,6",3500,0
02.12.2024 01:20,"4,22",48,55,1241410,56,0,12,0,,69,,152738,39,63,61,47,49,,37700,"0,6",4200,0
02.12.2024 01:25,"4,13",48,55,1241410,55,0,12,0,,70,,152738,39,62,61,46,48,,38100,"0,6",4500,0
02.12.2024 01:30,"4,18",47,55,1241420,55,0,12,0,,1,,152739,39,62,61,46,47,,38700,"0,6",4600,0
02.12.2024 01:35,"0,14",47,55,1241420,56,0,13,0,,1,,152739,39,61,62,45,46,,3800,"0,6",4400,0
02.12.2024 01:40,"0,02",47,55,1241420,56,0,13,0,,1,,152739,39,61,61,45,45,,400,"0,6",4300,0
02.12.2024 01:45,"0,01",46,55,1241420,56,0,13,0,,0,,152740,41,60,61,44,44,,0,"0,6",4300,0
02.12.2024 01:50,0,45,55,1241420,56,0,13,0,,0,,152740,40,60,62,44,43,,0,"0,6",4300,0
02.12.2024 01:55,0,44,55,1241420,56,0,13,0,,0,,152740,39,59,62,43,42,,0,"0,6",4300,0
02.12.2024 02:00,0,43,55,1241420,56,0,14,0,,0,,152741,38,59,62,43,41,,0,"0,6",4300,0
02.12.2024 02:05,0,42,56,1241420,56,0,14,0,,0,,152741,37,58,62,43,41,,0,"0,6",4200,0
02.12.2024 02:10,0,41,56,1241420,56,0,14,0,,0,,152741,36,58,62,42,39,,0,"0,6",4200,0
02.12.2024 02:15,0,40,56,1241420,56,0,14,0,,0,,152742,36,58,62,40,37,,0,"0,6",4200,0
02.12.2024 02:20,0,39,56,1241420,56,0,14,0,,0,,152742,36,59,62,38,36,,0,"0,6",4100,0
02.12.2024 02:25,0,39,56,1241420,56,0,14,0,,0,,152743,36,59,62,37,36,,0,"0,6",4100,0
02.12.2024 02:30,0,38,56,1241420,56,0,14,0,,0,,152743,36,58,62,36,36,,0,"0,6",4100,0
02.12.2024 02:35,0,38,56,1241420,56,0,14,0,,0,,152743,35,58,62,36,35,,0,"0,6",4100,0
02.12.2024 02:40,0,38,56,1241420,56,0,14,0,,0,,152744,35,57,62,36,35,,0,"0,6",4100,0
02.12.2024 02:45,0,37,56,1241420,56,0,15,0,,0,,152744,34,57,62,36,34,,0,"0,6",4100,0
02.12.2024 02:50,0,37,56,1241420,56,0,15,0,,0,,152744,36,60,61,36,34,,0,"0,6",4100,0
02.12.2024 02:55,0,37,56,1241420,56,0,15,0,,0,,152745,36,60,62,36,34,,0,"0,6",4100,0
02.12.2024 03:00,0,36,56,1241420,56,0,15,0,,0,,152745,35,59,62,36,33,,0,"0,6",3900,0
02.12.2024 03:05,0,36,56,1241420,56,0,15,0,,70,,152745,35,61,60,36,33,,0,"0,6",2600,0
02.12.2024 03:10,"4,15",36,56,1241420,56,0,15,0,,70,,152746,34,60,61,36,33,,34600,"0,6",3900,0
02.12.2024 03:15,"4,13",35,56,1241420,56,0,15,0,,70,,152746,34,60,62,36,32,,40600,"0,6",4300,0
02.12.2024 03:20,"4,17",35,55,1241430,55,0,15,0,,70,,152746,34,59,62,36,32,,39000,"0,6",4600,0
02.12.2024 03:25,"0,1",35,55,1241430,56,0,16,0,,1,,152747,33,59,62,36,32,,1000,"0,6",4500,0
02.12.2024 03:30,"0,07",35,55,1241430,56,0,16,0,,1,,152747,33,58,62,35,32,,1200,"0,61",4400,0
02.12.2024 03:35,"0,01",34,55,1241430,56,0,16,0,,1,,152747,33,58,62,35,31,,200,"0,6",4300,0
02.12.2024 03:40,0,34,56,1241430,56,0,16,0,,0,,152748,33,57,62,35,31,,0,"0,6",4300,0
02.12.2024 03:45,0,34,56,1241430,56,0,16,0,,0,,152748,32,57,62,35,30,,0,"0,59",4300,0
02.12.2024 03:50,0,34,56,1241430,56,0,16,0,,0,,152749,32,56,62,35,30,,0,"0,6",4300,0
02.12.2024 03:55,0,33,56,1241430,56,0,16,0,,0,,152749,32,56,62,35,30,,0,"0,6",4300,0
02.12.2024 04:00,0,33,56,1241430,56,0,16,0,,0,,152749,32,55,62,34,30,,0,"0,6",4200,0
02.12.2024 04:20,0,32,55,1241430,55,0,13,0,,0,,152751,39,65,60,42,29,,0,"0,6",4400,0
02.12.2024 04:25,"0,28",32,55,1241430,56,0,13,0,,0,,152751,46,65,61,43,29,,6600,"0,6",4300,0
02.12.2024 04:30,0,32,55,1241430,56,0,13,0,,0,,152752,46,64,61,43,29,,0,"0,59",4400,0
02.12.2024 04:35,0,31,55,1241430,55,0,13,0,,0,,152752,44,64,61,42,29,,0,"0,6",4500,0
02.12.2024 04:40,0,31,55,1241430,56,0,13,0,,0,,152752,43,63,61,42,29,,0,"0,6",4300,0
02.12.2024 04:45,0,31,55,1241430,56,0,13,0,,0,,152753,42,62,61,41,29,,0,"0,6",4100,0
02.12.2024 04:50,0,31,56,1241430,56,0,13,0,,70,,152753,41,63,60,46,29,,0,"0,59",2500,0
02.12.2024 04:55,"4,18",31,56,1241430,56,0,13,0,,70,,152753,40,62,61,46,28,,40300,"0,6",4100,0
02.12.2024 05:00,"4,13",30,55,1241430,56,0,13,0,,70,,152754,40,62,61,45,28,,39200,"0,6",4400,0
02.12.2024 05:05,"6,62",47,55,1241450,55,0,12,1,,70,,152754,57,65,61,23,50,,94700,"0,6",4600,70
02.12.2024 05:10,"5,13",55,55,1241460,55,0,11,53,,70,,152754,43,65,61,22,47,,186900,"0,6",4800,70
02.12.2024 05:15,"5,04",51,55,1241480,55,0,11,82,,70,,152755,38,64,61,40,43,,186300,"0,6",4600,84
02.12.2024 05:20,"6,24",49,55,1241490,56,0,12,81,,70,,152755,40,64,62,39,50,,151800,"0,6",4800,76
02.12.2024 05:25,"5,88",53,55,1241500,56,0,12,75,,70,,152756,39,63,62,37,51,,171500,"0,61",4800,70
02.12.2024 05:30,"5,25",56,55,1241520,56,0,12,74,,70,,152756,38,63,62,36,52,,130400,"0,6",4800,64
02.12.2024 05:35,"5,45",56,56,1241520,56,0,12,43,,70,,152756,37,62,62,34,52,,99800,"0,6",4500,82
02.12.2024 05:40,"5,04",52,56,1241530,56,0,12,47,,70,,152757,39,65,62,43,51,,90500,"0,6",4400,66
02.12.2024 05:45,"4,49",55,56,1241540,56,0,12,55,,70,,152757,50,66,62,43,53,,73900,"0,6",4200,66
02.12.2024 05:50,"4,44",56,56,1241550,56,0,12,54,,70,,152757,58,68,62,34,54,,91600,"0,6",4300,58
02.12.2024 05:55,"3,36",56,56,1241550,56,0,12,45,,70,,152758,42,67,62,44,55,,69900,"0,6",4400,49
02.12.2024 06:00,"2,93",55,56,1241560,56,0,12,47,,70,,152758,53,68,61,39,53,,49900,"0,6",4400,45
02.12.2024 06:05,"2,83",54,56,1241560,56,0,11,50,,70,,152759,54,68,61,28,53,,51600,"0,59",4400,47
02.12.2024 06:10,"3,05",54,55,1241560,56,0,10,47,,70,,152759,58,68,62,36,54,,58400,"0,6",4300,45
02.12.2024 06:15,"2,74",53,55,1241570,56,0,10,47,,70,,152759,49,68,60,41,53,,53000,"0,6",4400,45
02.12.2024 06:20,"2,76",53,55,1241570,56,0,10,46,,70,,152760,54,68,61,42,53,,52100,"0,6",4500,40
02.12.2024 06:25,"2,64",53,55,1241580,55,0,11,49,,70,,152760,52,67,62,42,53,,48700,"0,6",4500,43
02.12.2024 06:30,"2,66",53,55,1241580,55,0,11,47,,70,,152761,60,68,62,35,53,,52700,"0,6",4700,43
02.12.2024 06:35,"2,88",53,55,1241590,56,0,11,47,,70,,152761,53,67,61,45,53,,54000,"0,6",4600,44
02.12.2024 06:40,"2,67",53,55,1241590,56,0,11,47,,70,,152761,47,67,62,43,53,,52000,"0,6",4400,44
02.12.2024 06:45,"2,88",52,55,1241590,56,0,11,49,,70,,152762,43,67,61,45,53,,52500,"0,6",4400,45
02.12.2024 06:50,"2,66",53,55,1241600,56,0,11,46,,70,,152762,54,67,61,34,53,,56300,"0,6",4400,44
02.12.2024 06:55,"2,64",53,55,1241600,56,0,11,46,,70,,152762,47,67,59,46,53,,51900,"0,6",4300,44
02.12.2024 07:00,"2,69",53,55,1241610,56,0,10,46,,70,,152763,55,65,61,30,53,,49500,"0,59",4000,43
02.12.2024 07:05,"4,24",50,55,1241610,55,0,10,51,,70,,152763,58,63,61,24,52,,118000,"0,59",4000,50
02.12.2024 07:10,"4,66",49,55,1241620,55,0,10,53,,70,,152763,54,63,61,21,52,,67000,"0,59",4300,63
02.12.2024 07:15,"4,92",49,55,1241630,56,0,11,53,,70,,152764,57,65,61,28,52,,77000,"0,6",4400,63
02.12.2024 07:20,"4,46",54,55,1241630,56,0,11,57,,70,,152764,55,65,61,34,53,,96600,"0,6",4300,68
02.12.2024 07:25,"3,55",54,55,1241640,55,0,11,49,,70,,152765,57,65,62,32,53,,89400,"0,59",4200,56
02.12.2024 07:30,"3,53",54,55,1241650,56,0,11,50,,70,,152765,53,65,60,39,53,,71600,"0,6",4400,53
02.12.2024 07:35,"3,31",54,55,1241650,56,0,10,50,,70,,152765,55,66,61,17,53,,66400,"0,6",4300,49
02.12.2024 07:40,"2,93",54,55,1241660,56,0,11,48,,70,,152766,45,65,61,44,53,,57800,"0,6",4400,46
02.12.2024 07:45,"2,9",54,55,1241660,56,0,11,47,,70,,152766,59,65,61,34,53,,54600,"0,6",4300,45
02.12.2024 07:50,"2,54",54,55,1241670,55,0,11,44,,70,,152766,43,65,61,37,53,,49200,"0,59",4300,36
02.12.2024 07:55,"2,35",53,55,1241670,55,0,10,44,,70,,152767,58,66,62,22,52,,41600,"0,59",4300,36
02.12.2024 08:00,"2,41",52,55,1241680,55,0,10,45,,70,,152767,55,66,60,20,52,,44100,"0,59",4500,36
02.12.2024 08:05,"2,33",52,55,1241680,55,0,10,44,,70,,152768,42,65,59,38,52,,47500,"0,59",4400,35
02.12.2024 08:10,"2,35",52,55,1241680,55,0,10,47,,70,,152768,39,65,59,44,51,,46300,"0,6",4300,36
02.12.2024 08:15,"2,41",52,55,1241690,55,0,11,47,,70,,152768,58,65,61,33,51,,47800,"0,6",4400,36
02.12.2024 08:20,"2,45",51,55,1241690,55,0,10,47,,70,,152769,59,65,62,25,52,,50200,"0,6",4400,38
02.12.2024 08:25,"4,3",49,55,1241700,55,0,10,51,,70,,152769,56,61,60,20,51,,79200,"0,6",4100,47
02.12.2024 08:30,"4,34",47,55,1241710,55,0,10,52,,70,,152769,56,65,60,18,50,,76000,"0,59",3700,53
02.12.2024 08:35,"4,51",46,55,1241710,55,0,10,50,,70,,152770,54,65,60,23,51,,84500,"0,6",4700,60
02.12.2024 08:40,"4,84",50,54,1241720,55,0,10,52,,70,,152770,55,66,60,21,51,,88400,"0,6",4900,64
02.12.2024 08:45,"3,41",51,55,1241730,55,0,10,49,,70,,152771,43,66,60,42,52,,101300,"0,6",4900,56
02.12.2024 08:50,"3,26",53,55,1241740,55,0,11,47,,70,,152771,45,65,61,41,52,,76300,"0,6",4800,51
02.12.2024 08:55,3,53,55,1241740,55,0,10,45,,70,,152771,51,66,56,14,52,,63400,"0,6",4700,45
02.12.2024 09:00,"2,62",53,54,1241750,55,0,10,44,,70,,152772,53,66,61,30,52,,54900,"0,59",4700,40
02.12.2024 09:05,"2,45",53,54,1241750,55,0,10,44,,70,,152772,56,65,61,22,51,,48100,"0,6",4900,38
02.12.2024 09:10,"2,42",52,54,1241750,54,0,11,44,,70,,152773,57,65,61,28,51,,47900,"0,6",5100,36
02.12.2024 09:15,"2,35",52,55,1241760,55,0,11,44,,70,,152773,51,65,61,39,51,,47200,"0,6",5100,34
02.12.2024 09:20,"2,26",52,55,1241760,55,0,11,44,,70,,152773,47,65,61,49,52,,45200,"0,6",4800,32
02.12.2024 09:25,"2,26",52,55,1241760,55,0,11,44,,70,,152774,43,65,61,49,52,,44800,"0,6",4700,32
02.12.2024 09:30,"2,23",51,55,1241770,55,0,11,45,,70,,152774,51,65,60,42,52,,43000,"0,6",4800,33
02.12.2024 09:35,"2,28",51,55,1241770,55,0,10,45,,70,,152775,55,65,60,17,52,,46000,"0,6",4600,33
02.12.2024 09:40,"2,33",51,55,1241780,55,0,10,45,,70,,152775,55,64,60,26,52,,44200,"0,6",4600,36
02.12.2024 09:45,"4,18",49,55,1241790,54,0,10,50,,70,,152775,53,61,58,18,50,,164100,"0,6",4300,46
02.12.2024 10:05,"5,14",55,55,1241820,55,0,11,56,,70,,152777,48,64,62,45,53,,101700,"0,6",4800,69
02.12.2024 10:10,"4,72",55,55,1241830,55,0,11,52,,70,,152777,47,63,62,44,54,,85700,"0,6",4700,60
02.12.2024 10:15,"3,58",55,55,1241830,55,0,11,49,,70,,152778,42,63,61,44,54,,68300,"0,6",4500,54
02.12.2024 10:20,"2,91",55,55,1241840,55,0,12,45,,70,,152778,42,63,61,45,54,,59000,"0,6",4600,47
02.12.2024 10:25,"2,57",55,55,1241840,56,0,11,41,,70,,152779,56,66,61,22,53,,48000,"0,6",4500,36
02.12.2024 10:30,"2,24",54,55,1241840,55,0,10,41,,70,,152779,51,67,60,35,53,,40400,"0,6",4400,35
02.12.2024 10:35,"2,3",54,55,1241850,55,0,10,42,,70,,152779,52,66,60,34,53,,40800,"0,6",4500,35
02.12.2024 10:40,"2,26",53,55,1241850,55,0,10,44,,70,,152780,56,66,61,20,53,,40400,"0,59",4400,36
02.12.2024 10:45,"2,38",53,55,1241850,55,0,10,47,,70,,152780,54,66,61,28,53,,42500,"0,58",4300,38
02.12.2024 11:05,"2,67",53,55,1241870,55,0,11,45,,70,,152782,40,65,61,45,54,,53400,"0,6",4700,44
02.12.2024 11:10,"2,76",53,55,1241880,55,0,11,45,,70,,152782,38,65,61,46,54,,52700,"0,6",4600,47
02.12.2024 11:15,"2,93",54,55,1241880,55,0,11,47,,70,,152782,49,64,61,45,54,,52900,"0,6",4500,49
02.12.2024 11:20,"2,93",52,55,1241890,55,0,11,47,,70,,152783,58,63,61,42,53,,68900,"0,6",4200,49
02.12.2024 11:25,"4,93",53,55,1241890,55,0,12,56,,70,,152783,47,63,61,50,53,,73800,"0,6",3400,67
02.12.2024 11:30,"5,33",55,55,1241900,55,0,12,58,,70,,152784,46,62,61,52,54,,91200,"0,6",4400,68
02.12.2024 11:50,"3,71",57,55,1241930,55,0,11,51,,70,,152785,43,65,62,48,56,,66700,"0,6",4600,57
02.12.2024 11:55,"3,14",57,55,1241930,55,0,12,44,,70,,152785,44,65,61,50,56,,58200,"0,61",4600,47
02.12.2024 12:00,"2,68",56,55,1241940,55,0,11,44,,70,,152786,51,66,61,46,55,,40100,"0,6",4500,44
02.12.2024 12:05,"2,64",56,55,1241940,55,0,12,42,,70,,152786,51,65,61,43,54,,41000,"0,6",4400,40
02.12.2024 12:10,"2,39",55,55,1241940,55,0,11,40,,70,,152787,49,66,60,45,54,,40500,"0,6",4400,35
02.12.2024 12:15,"2,26",55,55,1241950,55,0,12,40,,70,,152787,59,66,61,38,54,,37700,"0,6",4500,32
02.12.2024 12:35,"1,87",52,55,1241960,56,0,12,38,,70,,152788,46,65,61,31,52,,31000,"0,6",4200,25
02.12.2024 12:40,"2,04",52,55,1241960,55,0,12,42,,70,,152789,55,65,61,38,52,,34800,"0,6",4200,31
02.12.2024 12:45,"2,12",52,55,1241960,56,0,12,44,,70,,152789,49,66,59,37,52,,39000,"0,6",4300,33
02.12.2024 12:50,"2,35",52,55,1241970,55,0,10,47,,70,,152790,55,66,60,15,52,,46700,"0,59",4100,38
02.12.2024 12:55,"2,47",52,55,1241970,55,0,11,47,,70,,152790,40,65,61,28,53,,50700,"0,59",4400,42
02.12.2024 13:00,"2,69",53,55,1241980,55,0,11,45,,70,,152790,39,65,56,33,53,,55300,"0,6",4200,45
02.12.2024 13:05,"4,2",51,55,1241980,55,0,10,47,,70,,152791,59,63,61,24,52,,95000,"0,58",3900,49
02.12.2024 13:10,"4,51",50,55,1241990,55,0,10,49,,70,,152791,55,64,60,39,52,,65600,"0,6",4200,55
02.12.2024 13:15,"4,92",51,54,1242000,55,0,11,54,,70,,152791,36,64,59,48,52,,80100,"0,6",4500,64
02.12.2024 13:35,"3,1",55,55,1242020,55,0,11,45,,69,,152793,55,65,61,35,54,,56500,"0,6",4600,48
02.12.2024 13:40,"2,88",55,55,1242030,55,0,11,44,,69,,152793,41,65,61,43,54,,49200,"0,61",4600,43
02.12.2024 13:45,"2,4",55,55,1242030,55,0,11,44,,69,,152794,45,65,60,43,53,,41200,"0,6",4400,39
02.12.2024 13:50,"2,4",54,55,1242030,55,0,12,44,,69,,152794,44,65,61,46,53,,41600,"0,6",4500,36
02.12.2024 13:55,"2,38",54,55,1242040,55,0,11,44,,69,,152794,55,66,61,35,53,,41800,"0,6",4500,36
02.12.2024 14:00,"2,33",53,55,1242040,55,0,11,44,,69,,152795,45,65,61,43,53,,42300,"0,61",4500,35
02.12.2024 14:20,"2,71",53,55,1242060,55,0,11,49,,70,,152796,50,65,61,19,54,,48600,"0,6",4500,46
02.12.2024 14:25,"2,95",54,55,1242060,55,0,11,49,,70,,152797,35,65,61,38,54,,55200,"0,6",4400,48
02.12.2024 14:30,"2,88",54,55,1242060,55,0,11,49,,70,,152797,38,64,61,42,54,,52700,"0,6",4200,49
02.12.2024 14:35,"2,93",54,55,1242070,55,0,11,47,,70,,152797,38,64,61,43,54,,55200,"0,6",4300,47
02.12.2024 14:40,"2,79",55,55,1242070,55,0,12,47,,70,,152798,38,64,61,45,54,,51600,"0,6",4300,46
02.12.2024 14:45,"5,63",53,55,1242080,55,0,12,49,,70,,152798,58,63,60,25,53,,97500,"0,58",4000,49
02.12.2024 14:50,"4,34",51,55,1242090,55,0,11,51,,70,,152799,58,64,61,30,53,,62600,"0,59",3500,54
02.12.2024 14:55,"5,04",52,54,1242090,55,0,11,56,,70,,152799,51,65,61,36,53,,80800,"0,59",4600,65
02.12.2024 15:00,"4,97",53,55,1242100,55,0,11,54,,70,,152799,49,64,61,36,54,,84200,"0,6",4800,67
02.12.2024 15:20,"2,57",56,55,1242120,55,0,12,44,,70,,152801,49,65,61,43,55,,43400,"0,6",4200,40
02.12.2024 15:25,"2,39",55,55,1242120,55,0,11,45,,70,,152801,57,66,61,24,54,,39000,"0,59",4200,35
02.12.2024 15:30,"2,45",54,55,1242130,55,0,10,47,,70,,152802,53,66,58,14,54,,39500,"0,59",4200,36
02.12.2024 15:35,"2,54",54,54,1242130,54,0,10,49,,70,,152802,50,66,58,20,54,,41200,"0,6",4700,39
02.12.2024 15:40,"2,69",54,54,1242130,54,0,10,49,,70,,152802,53,66,60,39,55,,47000,"0,59",4800,42
02.12.2024 15:45,"2,81",54,54,1242140,54,0,11,49,,70,,152803,52,65,61,40,55,,49000,"0,6",5000,44
02.12.2024 16:05,"3,04",55,55,1242160,55,0,11,47,,70,,152804,44,65,61,45,55,,54400,"0,6",4500,50
02.12.2024 16:10,"2,95",55,55,1242160,55,0,12,47,,70,,152804,43,64,61,45,55,,54500,"0,61",4400,48
02.12.2024 16:15,"4,27",53,55,1242170,55,0,12,47,,70,,152805,43,64,59,47,54,,127800,"0,6",4100,47
02.12.2024 16:20,"4,68",52,55,1242170,55,0,12,54,,70,,152805,46,64,61,47,54,,62300,"0,6",4400,62
02.12.2024 16:25,"5,14",54,55,1242180,55,0,12,56,,70,,152805,44,63,61,46,54,,79100,"0,6",4400,67
02.12.2024 16:30,"5,11",55,55,1242190,55,0,11,57,,70,,152806,56,66,60,20,55,,89000,"0,6",4500,68
02.12.2024 16:50,"2,69",55,55,1242210,55,0,11,46,,70,,152807,44,65,61,38,55,,44400,"0,6",4600,42
02.12.2024 16:55,"2,57",55,55,1242210,55,0,11,46,,70,,152808,48,65,61,43,55,,43000,"0,6",4400,40
02.12.2024 17:00,"2,54",54,55,1242220,55,0,11,46,,70,,152808,43,65,59,45,54,,43600,"0,6",4400,41
02.12.2024 17:05,"2,5",54,55,1242220,55,0,11,46,,70,,152808,51,65,61,42,54,,43800,"0,6",4300,41
02.12.2024 17:10,"2,71",54,55,1242220,55,0,12,48,,70,,152809,46,65,61,45,54,,46100,"0,6",4300,44
02.12.2024 17:15,"2,81",54,55,1242230,55,0,11,48,,70,,152809,54,65,61,38,54,,50000,"0,6",4200,45
02.12.2024 17:35,"2,78",54,55,1242240,55,0,12,47,,70,,152811,54,65,61,32,54,,50200,"0,59",4400,46
02.12.2024 17:40,"2,79",54,55,1242250,55,0,11,47,,70,,152811,47,65,58,43,54,,50200,"0,6",4300,45
02.12.2024 17:45,"2,8",54,55,1242250,55,0,11,47,,70,,152811,53,65,61,35,54,,50300,"0,6",4300,45
02.12.2024 17:50,"4,45",52,55,1242260,55,0,11,51,,70,,152812,59,63,60,38,54,,111100,"0,6",4200,54
02.12.2024 17:55,"4,88",52,55,1242270,55,0,11,54,,70,,152812,48,62,61,43,54,,69200,"0,6",4500,65
02.12.2024 18:00,"5,17",54,55,1242270,55,0,11,56,,70,,152813,45,62,59,51,54,,90000,"0,6",4300,67
02.12.2024 18:05,5,55,55,1242280,55,0,11,55,,70,,152813,50,65,61,22,55,,88000,"0,59",4300,66
02.12.2024 18:10,"4,93",55,55,1242290,55,0,11,54,,70,,152813,54,66,62,34,55,,82400,"0,59",4300,64
02.12.2024 18:15,"4,2",56,55,1242290,55,0,11,51,,70,,152814,44,65,61,45,55,,75700,"0,59",4600,59
02.12.2024 18:35,"2,32",55,55,1242310,55,0,10,45,,70,,152815,53,66,60,42,54,,39500,"0,59",4900,33
02.12.2024 18:40,"2,25",55,55,1242310,55,0,11,45,,70,,152816,39,66,61,42,54,,39000,"0,6",4700,31
02.12.2024 18:45,"2,26",54,55,1242320,55,0,11,47,,70,,152816,52,66,58,42,54,,39100,"0,6",4600,33
02.12.2024 18:50,"2,3",53,55,1242320,55,0,11,47,,70,,152816,60,66,62,26,54,,38900,"0,59",4600,33
02.12.2024 18:55,"2,27",53,55,1242320,55,0,11,47,,70,,152817,53,66,61,38,54,,37600,"0,6",4500,33
02.12.2024 19:00,"2,47",53,55,1242330,55,0,11,47,,70,,152817,42,65,61,37,54,,41500,"0,6",4500,36
02.12.2024 19:20,"4,54",52,55,1242340,55,0,11,49,,70,,152819,46,64,60,31,53,,149400,"0,6",4400,54
02.12.2024 19:25,"4,82",52,55,1242350,55,0,11,53,,70,,152819,50,62,57,38,53,,79400,"0,6",4500,64
02.12.2024 19:30,"5,04",54,55,1242360,55,0,11,55,,70,,152819,45,64,58,44,54,,84900,"0,6",4400,66
02.12.2024 19:35,"4,97",54,55,1242370,55,0,11,55,,70,,152820,52,66,61,25,54,,82700,"0,59",4500,63
02.12.2024 19:40,"3,9",55,55,1242380,55,0,11,51,,70,,152820,36,65,60,44,55,,75100,"0,59",4800,58
02.12.2024 19:45,"3,38",56,55,1242380,55,0,11,47,,70,,152820,47,65,61,45,55,,58800,"0,61",4600,49
02.12.2024 19:50,"2,8",56,55,1242390,55,0,11,44,,70,,152821,43,65,61,45,55,,49100,"0,6",4500,42
02.12.2024 19:55,"2,47",55,55,1242390,55,0,11,44,,70,,152821,42,64,61,44,54,,40700,"0,6",4500,38
02.12.2024 20:00,"2,35",55,55,1242390,55,0,12,44,,70,,152822,40,64,61,47,54,,40500,"0,6",4500,35
02.12.2024 20:20,"2,47",53,55,1242410,55,0,11,48,,70,,152823,56,66,60,25,54,,45300,"0,6",4200,38
02.12.2024 20:25,"2,54",53,55,1242410,55,0,11,48,,70,,152823,43,65,61,26,54,,46100,"0,6",4300,42
02.12.2024 20:30,"2,64",53,55,1242410,55,0,11,47,,70,,152824,49,65,61,36,54,,47300,"0,6",4200,42
02.12.2024 20:35,"2,62",53,55,1242420,55,0,11,46,,70,,152824,47,65,60,49,54,,46700,"0,6",4300,43
02.12.2024 20:40,"2,71",53,55,1242420,55,0,12,46,,70,,152825,48,65,61,46,54,,47200,"0,6",4400,44
02.12.2024 20:45,"2,69",54,55,1242430,55,0,11,46,,70,,152825,58,66,61,25,54,,47400,"0,6",4300,44
02.12.2024 21:05,"4,94",52,55,1242450,55,0,10,53,,70,,152826,54,65,61,16,53,,90900,"0,59",4500,63
02.12.2024 21:10,"5,04",53,55,1242460,55,0,10,54,,70,,152827,57,66,61,20,53,,92600,"0,6",4600,65
02.12.2024 21:15,"3,98",55,55,1242470,55,0,10,51,,70,,152827,56,65,61,21,54,,81000,"0,6",4600,60
02.12.2024 21:20,"3,2",56,55,1242470,55,0,11,47,,70,,152828,38,65,61,22,55,,58700,"0,61",4500,53
02.12.2024 21:25,"2,9",56,55,1242480,55,0,10,44,,70,,152828,55,66,60,26,55,,54600,"0,6",4300,47
02.12.2024 21:30,"2,51",56,55,1242480,55,0,10,42,,70,,152828,45,66,57,38,54,,42300,"0,6",4500,38
02.12.2024 21:50,"2,04",54,55,1242490,55,0,11,41,,70,,152830,59,65,61,36,53,,33200,"0,61",4600,28
02.12.2024 21:55,"2,02",53,55,1242500,55,0,11,41,,70,,152830,56,65,61,35,53,,33900,"0,6",4400,28
02.12.2024 22:00,"2,1",53,55,1242500,55,0,11,42,,70,,152831,42,65,60,28,53,,36300,"0,6",4400,31
02.12.2024 22:05,"2,12",53,55,1242500,55,0,11,42,,70,,152831,56,66,61,33,53,,37600,"0,6",4400,33
02.12.2024 22:10,"2,22",52,55,1242500,55,0,11,42,,70,,152831,59,65,61,30,53,,38900,"0,6",4400,33
02.12.2024 22:15,"2,33",52,55,1242510,55,0,11,44,,70,,152832,48,65,61,45,53,,41700,"0,6",4300,36
02.12.2024 22:35,"4,98",52,55,1242530,55,0,11,53,,70,,152833,45,64,61,47,53,,92300,"0,6",4400,65
02.12.2024 22:40,"4,95",54,55,1242540,55,0,11,52,,70,,152833,39,64,60,51,53,,81300,"0,6",4400,62
02.12.2024 22:45,"3,45",55,55,1242550,55,0,12,48,,70,,152834,42,64,61,50,54,,73500,"0,6",4500,54
02.12.2024 22:50,"2,95",56,55,1242550,55,0,12,45,,70,,152834,54,66,61,36,54,,50900,"0,59",4400,51
02.12.2024 22:55,"2,83",56,55,1242560,55,0,11,45,,70,,152835,57,66,61,30,54,,50600,"0,6",4500,48
02.12.2024 23:00,"2,64",56,55,1242560,55,0,11,43,,70,,152835,56,66,61,39,54,,49400,"0,6",4500,41
02.12.2024 23:05,"2,21",55,55,1242560,55,0,11,39,,70,,152835,58,66,62,24,54,,38300,"0,6",4700,32
02.12.2024 23:10,"1,9",55,55,1242570,55,0,11,36,,70,,152836,48,66,61,36,54,,31400,"0,6",4200,25
02.12.2024 23:15,"1,78",54,55,1242570,55,0,11,36,,70,,152836,44,65,61,36,53,,30800,"0,6",4400,22
02.12.2024 23:35,"2,02",52,55,1242580,56,0,11,40,,70,,152838,57,66,62,23,52,,34900,"0,6",4200,29
02.12.2024 23:40,"2,09",52,55,1242580,55,0,11,41,,70,,152838,55,65,61,23,52,,38200,"0,6",4400,30
02.12.2024 23:45,"2,11",52,55,1242590,55,0,12,41,,70,,152838,53,65,61,23,52,,37700,"0,6",4300,32
02.12.2024 23:50,"2,23",52,55,1242590,56,0,12,42,,70,,152839,50,64,61,23,53,,40200,"0,6",4200,35
02.12.2024 23:55,"2,4",52,55,1242590,56,0,12,44,,70,,152839,30,64,59,28,53,,45900,"0,6",4100,39
03.12.2024 00:00,"2,45",53,55,1242600,56,0,12,44,,70,,152839,46,64,61,47,53,,45900,"0,6",3900,40
03.12.2024 00:20,"5,11",52,55,1242620,55,0,10,54,,70,,152841,52,66,57,15,52,,105200,"0,59",4400,67
03.12.2024 00:25,"4,13",53,55,1242630,55,0,10,53,,70,,152841,56,66,61,28,53,,98200,"0,6",4500,64
03.12.2024 00:30,"3,58",55,55,1242640,55,0,10,49,,70,,152841,51,65,61,31,54,,71400,"0,6",4700,56
03.12.2024 00:35,"2,98",56,55,1242640,55,0,11,45,,70,,152842,53,66,61,43,55,,54600,"0,6",4800,47
03.12.2024 00:40,"2,13",55,55,1242650,55,0,11,38,,70,,152842,54,65,61,41,54,,38000,"0,6",4500,33
03.12.2024 00:45,"2,14",55,55,1242650,55,0,11,38,,70,,152843,52,65,61,40,54,,34000,"0,6",4400,33
03.12.2024 01:05,0,52,55,1242660,55,0,12,0,,1,,152844,51,65,61,48,52,,0,"0,6",4400,0
03.12.2024 01:10,0,52,55,1242660,55,0,12,0,,1,,152845,49,64,61,48,51,,0,"0,6",4300,0
03.12.2024 01:15,0,51,55,1242660,55,0,12,0,,1,,152845,48,64,61,48,51,,0,"0,6",4300,0
03.12.2024 01:20,0,51,55,1242660,56,0,12,0,,0,,152845,46,63,61,48,50,,0,"0,6",4100,0
03.12.2024 01:25,0,51,55,1242660,56,0,12,0,,0,,152846,43,63,61,44,50,,0,"0,61",4100,0
03.12.2024 01:30,0,50,55,1242660,56,0,13,0,,0,,152846,40,62,61,43,49,,0,"0,6",4100,0
03.12.2024 01:35,0,50,55,1242660,56,0,13,0,,0,,152846,41,63,61,44,47,,0,"0,6",4100,0
03.12.2024 01:40,0,49,55,1242660,56,0,12,0,,0,,152847,50,65,61,26,46,,0,"0,59",4100,0
03.12.2024 01:45,0,48,55,1242660,55,0,12,0,,0,,152847,59,65,61,30,45,,0,"0,6",4100,0
03.12.2024 02:05,"4,18",43,55,1242670,55,0,12,0,,70,,152848,52,63,61,32,42,,43200,"0,6",4300,0
03.12.2024 02:10,"4,13",42,55,1242670,55,0,12,0,,70,,152849,49,62,61,32,42,,44300,"0,6",4600,0
03.12.2024 02:15,"0,07",41,55,1242670,55,0,13,0,,1,,152849,39,62,61,34,41,,41100,"0,6",4500,0
03.12.2024 02:20,"0,07",41,55,1242670,55,0,13,0,,1,,152849,38,61,61,33,41,,1200,"0,6",4300,0
03.12.2024 02:25,0,40,55,1242670,55,0,13,0,,1,,152850,38,61,61,33,40,,0,"0,61",4300,0
03.12.2024 02:30,0,40,55,1242670,56,0,13,0,,0,,152850,38,60,61,33,40,,0,"0,6",4300,0
03.12.2024 02:50,0,39,55,1242670,56,0,14,0,,0,,152852,43,62,61,42,38,,0,"0,6",4200,0
03.12.2024 02:55,0,38,55,1242670,56,0,14,0,,0,,152852,41,62,61,41,38,,0,"0,59",4200,0
03.12.2024 03:00,0,38,55,1242670,56,0,14,0,,0,,152852,41,61,61,40,37,,0,"0,6",4100,0
03.12.2024 03:05,0,38,55,1242670,56,0,14,0,,0,,152853,40,61,61,40,37,,0,"0,6",4100,0
03.12.2024 03:10,0,37,55,1242670,56,0,14,0,,0,,152853,39,60,61,39,36,,0,"0,6",4100,0
03.12.2024 03:15,0,37,55,1242670,56,0,14,0,,0,,152853,38,60,61,39,36,,0,"0,6",4100,0
03.12.2024 03:35,0,36,55,1242670,56,0,15,0,,0,,152855,37,60,61,36,35,,0,"0,6",4000,0
03.12.2024 03:40,0,35,55,1242670,56,0,15,0,,0,,152855,37,59,61,36,34,,0,"0,6",4000,0
03.12.2024 03:45,0,35,55,1242670,56,0,15,0,,0,,152855,37,59,61,36,34,,0,"0,6",3800,0
03.12.2024 03:50,0,35,56,1242670,56,0,15,0,,70,,152856,37,60,60,37,34,,0,"0,6",2500,0
03.12.2024 03:55,"4,13",34,55,1242680,56,0,16,0,,70,,152856,37,60,61,37,33,,37500,"0,6",3900,0
03.12.2024 04:00,"4,13",34,55,1242680,55,0,16,0,,70,,152856,36,59,61,37,32,,40400,"0,6",4200,0
03.12.2024 04:05,"4,13",34,55,1242680,55,0,16,0,,1,,152857,36,59,62,37,31,,40200,"0,61",4400,0
03.12.2024 04:10,"0,13",34,55,1242680,55,0,16,0,,1,,152857,36,59,62,37,30,,3300,"0,6",4400,0
03.12.2024 04:15,"0,04",33,55,1242680,56,0,16,0,,1,,152857,38,60,61,38,30,,1100,"0,61",4300,0
03.12.2024 04:35,0,32,55,1242680,56,0,16,0,,0,,152859,36,58,61,37,30,,0,"0,6",4200,0
03.12.2024 04:40,0,32,55,1242680,56,0,17,0,,0,,152859,35,58,61,37,29,,0,"0,6",4200,0
03.12.2024 04:45,0,32,55,1242680,56,0,17,0,,0,,152860,35,57,61,36,29,,0,"0,6",4200,0
03.12.2024 04:50,0,32,55,1242680,56,0,17,0,,0,,152860,35,57,61,36,29,,0,"0,6",4100,0
03.12.2024 04:55,0,32,55,1242680,56,0,15,0,,0,,152860,59,66,62,32,29,,0,"0,6",4000,0
03.12.2024 05:00,0,31,55,1242680,56,0,15,0,,0,,152861,56,65,62,27,29,,0,"0,61",4200,0
03.12.2024 05:05,0,29,55,1242680,56,0,15,0,,70,,152861,43,65,61,45,28,,0,"0,6",4100,0
03.12.2024 05:10,"0,29",34,55,1242690,56,0,11,92,,70,,152861,53,66,60,20,31,,13000,"0,6",4200,100
03.12.2024 05:15,"6,67",50,55,1242700,55,0,11,82,,70,,152862,55,65,61,24,53,,117900,"0,6",4300,92
03.12.2024 05:20,"6,59",55,55,1242720,56,0,11,79,,70,,152862,36,65,61,41,54,,215500,"0,6",4000,85
03.12.2024 05:25,"6,6",54,55,1242740,56,0,11,73,,70,,152862,49,64,60,43,56,,210400,"0,6",4000,78
03.12.2024 05:30,"6,22",54,55,1242750,55,0,11,54,,70,,152863,49,64,61,48,60,,181900,"0,6",4100,72
03.12.2024 05:35,"5,04",55,55,1242760,55,0,11,57,,70,,152863,46,63,61,50,56,,133200,"0,6",4500,65
03.12.2024 05:40,"5,09",54,55,1242770,55,0,11,56,,70,,152864,45,64,61,51,54,,81800,"0,6",4400,67
03.12.2024 05:45,"5,11",55,55,1242770,55,0,12,56,,70,,152864,43,65,61,50,54,,87000,"0,61",4500,67
03.12.2024 05:50,"5,11",55,55,1242780,55,0,12,53,,70,,152864,48,65,60,46,55,,83800,"0,6",4500,62
03.12.2024 05:55,"3,79",56,55,1242790,55,0,12,52,,70,,152865,54,66,61,31,55,,81900,"0,6",4400,58
03.12.2024 06:00,"3,71",55,55,1242790,55,0,12,50,,70,,152865,43,65,61,41,54,,71000,"0,6",4400,53
03.12.2024 06:05,"3,26",55,55,1242800,55,0,12,49,,70,,152865,40,65,61,45,54,,57900,"0,6",4300,47
03.12.2024 06:10,3,55,55,1242800,56,0,12,49,,70,,152866,40,65,62,44,54,,54600,"0,6",4300,47
03.12.2024 06:15,"2,97",55,55,1242810,56,0,12,49,,70,,152866,60,66,62,29,54,,55300,"0,6",4200,48
03.12.2024 06:20,"2,85",55,55,1242810,55,0,11,47,,70,,152867,56,66,62,34,54,,56000,"0,6",4400,44
03.12.2024 06:25,"2,78",54,55,1242820,56,0,11,48,,70,,152867,48,66,61,46,54,,49500,"0,6",4200,43
03.12.2024 06:30,"2,74",54,55,1242820,55,0,12,47,,70,,152867,49,65,61,44,54,,49100,"0,6",4300,42
03.12.2024 06:35,"2,69",54,55,1242820,56,0,12,47,,70,,152868,43,65,61,44,53,,49300,"0,6",4200,42
03.12.2024 06:40,"2,68",54,55,1242830,56,0,12,48,,70,,152868,41,64,61,43,53,,47600,"0,6",4200,41
03.12.2024 06:45,"2,66",53,55,1242830,56,0,12,48,,70,,152868,46,65,60,48,53,,48900,"0,6",4200,41
03.12.2024 06:50,"2,69",53,55,1242840,56,0,12,49,,70,,152869,50,66,60,45,54,,48000,"0,6",4100,42
03.12.2024 06:55,"2,74",53,55,1242840,55,0,11,48,,70,,152869,55,66,60,20,54,,51500,"0,59",4100,43
03.12.2024 07:00,"2,79",53,55,1242850,55,0,11,48,,70,,152869,53,65,61,32,54,,51900,"0,59",4200,45
03.12.2024 07:05,"2,74",51,55,1242850,55,0,10,52,,70,,152870,55,63,60,33,53,,51100,"0,6",3600,56
03.12.2024 07:10,"4,71",50,55,1242860,55,0,11,52,,70,,152870,47,63,58,42,53,,77300,"0,6",4300,56
03.12.2024 07:15,"4,83",53,55,1242860,55,0,11,55,,70,,152870,56,64,61,34,53,,78500,"0,6",4400,69
03.12.2024 07:20,"5,04",54,55,1242870,55,0,11,58,,70,,152871,59,65,62,27,53,,93500,"0,6",4300,66
03.12.2024 07:25,"5,18",55,55,1242880,55,0,11,54,,70,,152871,59,65,61,27,55,,101300,"0,6",4500,63
03.12.2024 07:30,"3,94",55,55,1242890,56,0,11,50,,70,,152872,60,66,61,35,55,,81400,"0,61",4200,55
03.12.2024 07:35,"3,43",55,55,1242890,55,0,10,47,,70,,152872,58,66,62,21,54,,60400,"0,59",4200,49
03.12.2024 07:40,"2,88",55,55,1242900,55,0,10,46,,70,,152872,55,66,60,18,54,,51800,"0,59",4600,43
03.12.2024 07:45,"2,69",55,55,1242900,55,0,10,47,,70,,152873,56,66,61,18,53,,46400,"0,6",4600,40
03.12.2024 07:50,"2,52",54,55,1242900,55,0,10,47,,70,,152873,38,66,61,40,53,,45900,"0,6",4500,37
03.12.2024 07:55,"2,5",53,55,1242910,55,0,11,48,,70,,152873,43,65,61,46,53,,46100,"0,6",4600,38
03.12.2024 08:00,"2,59",53,55,1242910,55,0,11,49,,70,,152874,43,65,61,46,53,,46300,"0,61",4500,39
03.12.2024 08:05,"2,54",53,55,1242920,55,0,11,50,,70,,152874,57,66,61,21,54,,50000,"0,6",4400,42
03.12.2024 08:10,"2,76",53,55,1242920,55,0,10,49,,70,,152875,52,66,60,34,54,,51300,"0,6",4600,44
03.12.2024 08:15,"2,81",53,55,1242920,55,0,10,48,,70,,152875,40,65,60,45,54,,55300,"0,6",4400,45
03.12.2024 08:20,"2,86",53,55,1242930,55,0,10,48,,70,,152875,56,65,61,17,54,,52600,"0,6",4400,45
03.12.2024 08:25,"2,77",54,54,1242930,55,0,11,48,,70,,152876,36,65,60,37,54,,55900,"0,6",4500,46
03.12.2024 08:30,"2,81",52,55,1242940,55,0,11,50,,70,,152876,46,64,61,48,53,,56100,"0,6",4200,54
03.12.2024 08:35,"4,61",52,55,1242950,55,0,11,53,,69,,152877,50,63,61,47,53,,114600,"0,6",4600,60
03.12.2024 08:40,"4,82",52,55,1242960,55,0,11,57,,69,,152877,52,65,59,49,53,,80700,"0,6",4500,65
03.12.2024 08:45,"5,08",53,54,1242960,55,0,10,59,,69,,152877,54,66,58,18,54,,91300,"0,6",4700,68
03.12.2024 08:50,"5,19",56,54,1242970,55,0,10,53,,70,,152878,55,66,59,16,55,,104500,"0,59",4500,61
03.12.2024 08:55,"3,81",56,54,1242980,54,0,10,47,,70,,152878,55,66,59,16,54,,79400,"0,58",4700,49
03.12.2024 09:00,"2,88",55,54,1242980,54,0,10,46,,70,,152878,50,66,60,22,54,,54800,"0,6",5300,42
03.12.2024 09:05,"2,69",55,54,1242990,54,0,10,46,,70,,152879,42,65,61,35,54,,47200,"0,6",5400,41
03.12.2024 09:10,"2,66",54,54,1242990,54,0,10,47,,70,,152879,55,66,61,22,53,,46400,"0,6",5100,41
03.12.2024 09:15,"2,6",54,54,1242990,54,0,11,49,,70,,152880,48,65,61,34,54,,45600,"0,6",4900,41
03.12.2024 09:20,"2,77",53,54,1243000,55,0,11,49,,70,,152880,41,65,61,46,54,,50500,"0,6",4700,43
03.12.2024 09:25,"2,82",53,55,1243000,55,0,11,48,,70,,152881,54,65,60,37,54,,49300,"0,6",4600,44
03.12.2024 09:30,"2,83",54,55,1243010,55,0,11,48,,70,,152881,42,65,59,49,54,,50800,"0,6",4600,45
03.12.2024 09:35,"2,83",54,55,1243010,55,0,11,47,,70,,152881,49,65,61,40,54,,52200,"0,6",4500,46
03.12.2024 09:40,"2,88",54,55,1243020,55,0,11,47,,70,,152882,48,65,61,43,54,,51000,"0,6",4500,46
03.12.2024 09:45,"2,84",54,55,1243020,55,0,11,48,,70,,152882,29,64,61,42,54,,52500,"0,6",4400,45
03.12.2024 09:50,"2,79",54,55,1243020,55,0,12,48,,70,,152883,28,64,58,38,54,,51700,"0,61",4300,46
03.12.2024 09:55,"4,24",52,55,1243030,55,0,11,52,,70,,152883,51,62,59,43,53,,109100,"0,6",3500,53
03.12.2024 10:00,"4,56",52,55,1243040,55,0,11,56,,70,,152883,47,62,59,43,53,,74600,"0,6",4400,67
03.12.2024 10:05,"5,16",53,54,1243050,55,0,11,57,,70,,152884,55,64,61,33,54,,97200,"0,6",4800,69
03.12.2024 10:10,"5,16",55,54,1243060,55,0,11,57,,70,,152884,53,66,61,17,54,,100300,"0,61",4900,65
03.12.2024 10:15,"5,04",56,55,1243070,55,0,11,56,,70,,152884,36,65,61,24,55,,97500,"0,6",4800,65
03.12.2024 10:20,"4,07",56,55,1243070,55,0,11,52,,70,,152885,32,65,59,27,55,,72200,"0,6",4700,59
03.12.2024 10:25,"3,57",56,55,1243080,55,0,11,46,,70,,152885,50,66,61,34,55,,65600,"0,6",4400,46
03.12.2024 10:30,"2,66",56,55,1243080,55,0,11,44,,70,,152886,48,65,61,30,54,,45400,"0,6",4400,37
03.12.2024 10:35,"2,42",55,55,1243080,55,0,12,46,,70,,152886,41,65,61,31,54,,38300,"0,6",4500,38
03.12.2024 10:40,"2,42",54,55,1243090,55,0,12,48,,70,,152886,40,65,60,44,54,,39200,"0,6",4500,34
03.12.2024 10:45,"2,45",54,55,1243090,55,0,11,49,,70,,152887,59,66,62,35,54,,42100,"0,6",4300,35
03.12.2024 10:50,"2,45",53,55,1243090,55,0,11,49,,70,,152887,57,66,61,25,54,,42900,"0,59",4200,39
03.12.2024 10:55,"2,62",53,55,1243100,55,0,10,48,,70,,152888,51,66,61,22,54,,47000,"0,6",4700,42
03.12.2024 11:00,"2,76",54,55,1243100,55,0,11,49,,70,,152888,35,66,61,34,54,,48300,"0,61",4400,45
03.12.2024 11:05,"2,83",54,55,1243110,55,0,11,48,,70,,152888,38,65,61,44,54,,52000,"0,6",4400,46
03.12.2024 11:10,"2,9",54,55,1243110,55,0,11,48,,70,,152889,55,65,61,41,54,,51700,"0,6",4400,46
03.12.2024 11:15,"2,83",54,55,1243120,55,0,11,49,,70,,152889,44,65,61,47,54,,52300,"0,6",4300,46
03.12.2024 11:20,"2,9",55,55,1243120,55,0,11,48,,70,,152889,55,65,61,48,55,,52700,"0,6",4500,45
03.12.2024 11:25,"2,78",55,55,1243120,55,0,11,47,,70,,152890,50,65,60,49,55,,48500,"0,6",4400,44
03.12.2024 11:30,"2,76",55,55,1243130,55,0,11,47,,70,,152890,54,65,61,43,54,,48800,"0,61",4400,43
03.12.2024 11:35,"4,18",53,55,1243140,55,0,11,51,,70,,152890,49,63,61,36,54,,72300,"0,6",3600,51
03.12.2024 11:40,"4,54",51,55,1243140,55,0,10,53,,70,,152891,57,65,60,22,54,,68000,"0,58",4300,60
03.12.2024 11:45,"4,99",53,54,1243150,54,0,10,57,,70,,152891,53,65,61,15,54,,83300,"0,6",4800,65
03.12.2024 11:50,"5,09",54,55,1243160,55,0,11,56,,70,,152892,34,64,61,21,54,,94900,"0,61",4700,65
03.12.2024 11:55,"5,06",54,55,1243160,55,0,10,56,,70,,152892,58,66,62,19,55,,87500,"0,6",4600,65
03.12.2024 12:00,"4,29",56,55,1243170,55,0,10,52,,70,,152892,57,66,61,22,55,,92100,"0,59",4600,60
03.12.2024 12:05,"3,71",56,55,1243180,55,0,10,50,,70,,152893,54,66,59,18,55,,69100,"0,59",4700,53
03.12.2024 12:10,"3,08",56,54,1243180,55,0,10,48,,70,,152893,55,66,61,28,55,,55400,"0,59",4700,48
03.12.2024 12:15,"2,93",56,55,1243190,55,0,11,48,,70,,152894,34,66,61,35,55,,50100,"0,6",4600,46
03.12.2024 12:20,"2,81",56,55,1243190,55,0,11,48,,70,,152894,31,65,61,44,55,,47700,"0,6",4600,45
03.12.2024 12:25,"2,83",55,55,1243190,55,0,11,48,,70,,152894,59,66,62,37,55,,48200,"0,6",4500,42
03.12.2024 12:30,"2,74",55,55,1243200,55,0,11,48,,70,,152895,48,66,58,46,55,,48400,"0,6",4500,42
04.12.2024 04:35,0,33,55,1243920,56,0,16,0,,0,,152965,37,59,61,40,32,,0,"0,6",4200,0
04.12.2024 04:40,0,32,55,1243920,56,0,16,0,,0,,152965,37,58,61,40,32,,0,"0,6",4200,0
04.12.2024 04:45,0,32,55,1243920,56,0,16,0,,0,,152965,36,58,61,40,32,,0,"0,6",4200,0
04.12.2024 04:50,0,32,55,1243920,56,0,16,0,,0,,152966,36,58,61,39,32,,0,"0,6",4100,0
04.12.2024 04:55,0,32,55,1243920,56,0,16,0,,0,,152966,36,57,61,39,32,,0,"0,6",4100,0
04.12.2024 05:00,0,32,55,1243920,56,0,16,0,,0,,152966,36,57,61,39,31,,0,"0,59",4100,0
04.12.2024 05:05,"6,55",36,55,1243920,56,0,16,99,,69,,152967,36,56,61,38,38,,125400,"0,6",4100,85
04.12.2024 05:10,"3,67",47,55,1243940,56,0,17,59,,69,,152967,37,61,61,37,38,,204800,"0,6",4100,80
04.12.2024 05:15,"5,45",54,55,1243960,56,0,17,78,,69,,152968,37,60,61,37,42,,192100,"0,6",4100,76
04.12.2024 05:20,"6,12",53,55,1243970,56,0,17,37,,70,,152968,37,60,61,37,62,,163600,"0,6",4100,79
04.12.2024 05:25,"4,15",55,55,1243980,56,0,17,46,,70,,152968,36,60,61,37,55,,94000,"0,6",4100,65
04.12.2024 05:30,"4,34",55,55,1243990,56,0,17,60,,70,,152969,46,63,61,39,54,,86100,"0,6",4100,64
04.12.2024 05:35,"3,55",56,55,1244000,56,0,17,43,,70,,152969,47,63,61,38,54,,75400,"0,6",4100,60
04.12.2024 05:40,"3,43",56,55,1244000,56,0,17,46,,70,,152969,44,64,61,45,53,,63600,"0,6",3900,58
04.12.2024 05:45,"4,51",53,55,1244010,56,0,17,51,,70,,152970,43,64,61,46,53,,63100,"0,6",3800,61
04.12.2024 05:50,"4,9",52,55,1244010,56,0,16,53,,70,,152970,49,63,60,48,53,,67300,"0,6",4100,61
04.12.2024 05:55,"4,92",53,55,1244020,55,0,16,53,,70,,152970,46,64,61,50,53,,72800,"0,6",4200,64
04.12.2024 06:00,"4,22",54,55,1244030,55,0,16,55,,70,,152971,42,64,61,49,53,,82100,"0,6",4400,62
04.12.2024 06:05,"3,91",54,55,1244030,55,0,15,53,,70,,152971,60,65,61,42,54,,78100,"0,6",4300,59
04.12.2024 06:10,"3,38",55,55,1244040,55,0,15,50,,70,,152971,48,65,61,44,55,,65400,"0,6",4300,54
04.12.2024 06:15,"2,99",55,55,1244040,55,0,15,47,,70,,152972,46,64,61,44,55,,58100,"0,6",4300,47
04.12.2024 06:20,"2,77",55,55,1244050,55,0,15,46,,70,,152972,46,64,61,50,54,,48600,"0,6",4300,45
04.12.2024 06:25,"2,66",55,55,1244050,56,0,14,46,,70,,152972,51,65,61,50,54,,47900,"0,6",4200,42
04.12.2024 06:30,"2,61",55,55,1244060,55,0,13,47,,70,,152973,44,65,61,53,54,,46600,"0,6",4200,39
04.12.2024 06:35,"2,5",54,55,1244060,55,0,13,46,,70,,152973,43,65,61,53,54,,44200,"0,6",4200,37
04.12.2024 06:40,"2,45",54,55,1244060,55,0,13,47,,70,,152974,43,64,61,51,53,,43600,"0,6",4300,36
04.12.2024 06:45,"2,42",54,55,1244070,55,0,12,47,,70,,152974,53,65,59,27,53,,45000,"0,59",4200,36
04.12.2024 06:50,"2,63",53,55,1244070,56,0,10,48,,70,,152974,58,66,61,22,53,,47100,"0,61",4200,39
04.12.2024 06:55,"2,59",53,55,1244080,55,0,10,48,,70,,152975,55,66,61,32,54,,50000,"0,59",4200,40
04.12.2024 07:00,"2,64",53,55,1244080,55,0,10,48,,70,,152975,51,66,60,35,54,,48400,"0,6",4300,41
04.12.2024 07:05,"2,63",53,55,1244080,55,0,10,47,,70,,152975,56,65,60,18,54,,48300,"0,59",4300,42
04.12.2024 07:10,"4,38",52,55,1244090,55,0,10,48,,70,,152976,56,64,60,24,53,,70000,"0,59",4400,42
04.12.2024 07:15,"4,49",51,55,1244100,55,0,10,54,,70,,152976,55,64,60,21,52,,73000,"0,59",3900,53
04.12.2024 07:20,"4,97",51,55,1244100,55,0,10,55,,70,,152976,43,63,61,22,53,,76200,"0,6",4600,65
04.12.2024 07:25,"5,14",53,55,1244110,55,0,11,56,,70,,152977,36,63,61,26,53,,96700,"0,6",4500,69
04.12.2024 07:30,"5,02",54,55,1244120,55,0,11,57,,70,,152977,33,63,60,28,54,,91900,"0,6",4600,67
04.12.2024 07:35,"5,02",54,55,1244120,55,0,10,57,,70,,152978,56,66,60,16,54,,92400,"0,6",4500,67
04.12.2024 07:40,"3,97",56,55,1244130,55,0,10,52,,70,,152978,53,67,59,15,55,,77000,"0,59",4600,60
04.12.2024 07:45,"3,36",56,55,1244140,55,0,10,48,,70,,152978,44,66,58,31,55,,63100,"0,6",4700,53
04.12.2024 07:50,3,56,54,1244140,55,0,10,47,,70,,152979,60,66,61,28,54,,53800,"0,6",4700,49
04.12.2024 07:55,"2,93",56,54,1244150,55,0,11,47,,70,,152979,47,66,61,46,54,,50300,"0,61",4900,46
04.12.2024 08:00,"2,83",55,55,1244150,55,0,11,47,,70,,152980,55,66,61,25,54,,49700,"0,6",4600,45
04.12.2024 08:05,"2,69",55,55,1244160,55,0,11,47,,70,,152980,42,66,60,39,54,,48800,"0,6",4500,42
04.12.2024 08:10,"2,57",55,55,1244160,55,0,11,47,,70,,152980,49,66,61,42,54,,45300,"0,61",4600,38
04.12.2024 08:15,"2,5",54,55,1244160,55,0,11,47,,70,,152981,46,65,61,42,54,,45300,"0,6",4400,38
04.12.2024 08:20,"2,54",54,55,1244170,55,0,12,46,,70,,152981,53,65,61,48,54,,42400,"0,6",4500,38
04.12.2024 08:25,"2,52",54,55,1244170,55,0,12,47,,70,,152981,41,65,61,49,53,,46100,"0,6",4400,39
04.12.2024 08:30,"2,54",54,55,1244170,55,0,12,47,,70,,152982,44,65,59,45,53,,44800,"0,6",4300,39
04.12.2024 08:35,"2,54",53,55,1244180,55,0,12,47,,70,,152982,51,66,60,34,53,,45200,"0,6",4200,39
04.12.2024 08:40,"2,52",53,55,1244180,55,0,12,47,,70,,152983,40,65,60,40,53,,49300,"0,61",4300,39
04.12.2024 08:45,"2,52",53,55,1244190,55,0,11,47,,70,,152983,50,66,57,36,53,,46300,"0,6",4300,40
04.12.2024 08:50,"2,62",53,55,1244190,55,0,10,48,,70,,152983,52,64,57,14,53,,51000,"0,59",4200,42
04.12.2024 08:55,"4,66",51,55,1244200,55,0,10,54,,70,,152984,57,60,59,21,53,,122500,"0,59",3200,55
04.12.2024 09:00,"5,16",52,54,1244210,55,0,10,57,,70,,152984,50,59,61,27,53,,83100,"0,61",4800,67
04.12.2024 09:05,"5,11",53,54,1244210,54,0,10,58,,70,,152984,43,61,59,45,54,,83100,"0,6",4800,65
04.12.2024 09:10,"5,04",54,55,1244220,55,0,11,57,,70,,152985,48,64,60,39,54,,92900,"0,6",4700,64
04.12.2024 09:15,"4,15",55,55,1244230,55,0,10,55,,70,,152985,59,66,62,30,55,,89100,"0,6",4600,64
04.12.2024 09:20,"3,29",56,54,1244240,55,0,11,49,,70,,152986,41,66,60,47,55,,79800,"0,59",4800,55
04.12.2024 09:25,"2,64",55,55,1244240,55,0,11,45,,70,,152986,40,66,60,46,54,,63600,"0,6",4700,42
04.12.2024 09:30,"2,52",55,55,1244240,55,0,11,45,,70,,152986,55,66,61,41,54,,43800,"0,6",4500,40
04.12.2024 09:35,"2,52",55,55,1244250,55,0,11,44,,70,,152987,42,66,61,42,54,,42000,"0,6",4600,38
04.12.2024 09:40,"2,45",54,55,1244250,55,0,11,46,,70,,152987,59,66,62,24,54,,41700,"0,6",4600,36
04.12.2024 09:45,"2,38",54,55,1244250,55,0,11,46,,70,,152988,40,66,62,22,54,,41200,"0,6",4400,33
04.12.2024 09:50,"2,35",53,55,1244260,55,0,11,46,,70,,152988,34,65,62,23,54,,40900,"0,6",4400,33
04.12.2024 09:55,"2,35",53,55,1244260,55,0,11,46,,70,,152988,59,66,62,24,54,,39900,"0,6",4400,35
04.12.2024 10:00,"2,36",53,55,1244260,55,0,10,46,,70,,152989,53,66,59,16,54,,43200,"0,59",4200,35
04.12.2024 10:05,"2,36",53,55,1244270,55,0,10,46,,70,,152989,55,66,61,22,53,,43700,"0,59",4500,36
04.12.2024 10:10,"2,42",52,55,1244270,55,0,10,49,,70,,152989,45,66,59,44,53,,44700,"0,6",4500,40
04.12.2024 10:15,"2,59",53,55,1244280,55,0,10,49,,70,,152990,47,65,60,41,54,,48500,"0,6",4400,44
04.12.2024 10:20,"2,75",53,55,1244280,55,0,10,49,,70,,152990,44,65,58,42,54,,52200,"0,6",4300,46
04.12.2024 10:25,"2,91",51,55,1244290,55,0,11,51,,70,,152991,43,64,61,49,53,,52500,"0,6",4300,54
04.12.2024 10:30,"4,58",51,55,1244290,55,0,11,54,,70,,152991,57,62,61,32,53,,113000,"0,6",4500,62
04.12.2024 10:35,"4,96",53,55,1244300,55,0,11,56,,70,,152991,46,64,61,47,54,,72900,"0,59",4600,67
04.12.2024 10:40,"5,16",54,55,1244310,55,0,11,55,,70,,152992,47,65,59,43,54,,92700,"0,59",4700,65
04.12.2024 10:45,5,55,55,1244320,55,0,11,53,,70,,152992,51,66,59,40,55,,90600,"0,6",4700,62
04.12.2024 10:50,"3,96",55,55,1244320,55,0,11,51,,70,,152992,59,66,61,34,55,,79000,"0,61",4600,57
04.12.2024 10:55,"3,52",56,55,1244330,55,0,11,45,,70,,152993,42,66,60,47,55,,68800,"0,6",4600,44
04.12.2024 11:00,"2,59",55,55,1244330,55,0,10,44,,70,,152993,57,67,61,17,54,,44600,"0,59",4500,38
04.12.2024 11:05,"2,42",55,55,1244340,55,0,10,45,,70,,152994,47,66,61,32,54,,41600,"0,6",4800,34
04.12.2024 11:10,"2,28",55,55,1244340,55,0,11,45,,70,,152994,40,66,61,47,54,,39200,"0,6",4700,34
04.12.2024 11:15,"2,29",54,55,1244340,55,0,10,46,,70,,152994,54,66,60,32,53,,39800,"0,6",4400,35
04.12.2024 11:20,"2,38",54,55,1244350,55,0,10,47,,70,,152995,59,66,62,26,53,,40400,"0,6",4400,37
04.12.2024 11:25,"2,52",53,55,1244350,55,0,10,49,,70,,152995,53,66,60,38,54,,42000,"0,6",4600,40
04.12.2024 11:30,"2,65",53,55,1244350,55,0,10,49,,70,,152996,44,66,58,44,54,,50600,"0,6",4600,41
04.12.2024 11:35,"2,71",53,55,1244360,55,0,11,49,,70,,152996,43,66,61,43,54,,48900,"0,6",4400,44
04.12.2024 11:40,"2,76",53,55,1244360,55,0,11,49,,70,,152996,53,65,61,43,54,,50200,"0,6",4400,46
04.12.2024 11:45,"2,88",54,55,1244370,55,0,11,49,,70,,152997,40,65,61,39,54,,52400,"0,6",4400,47
04.12.2024 11:50,"2,93",54,55,1244370,55,0,10,49,,70,,152997,54,65,59,15,54,,52600,"0,59",4200,47
04.12.2024 11:55,3,52,55,1244380,55,0,10,49,,70,,152997,43,64,58,36,53,,53800,"0,59",4200,47
04.12.2024 12:00,"4,34",51,55,1244390,55,0,10,53,,70,,152998,59,65,62,21,53,,123800,"0,6",4000,55
04.12.2024 12:05,"4,68",52,54,1244390,55,0,10,54,,70,,152998,47,65,61,46,53,,75500,"0,6",4600,64
04.12.2024 12:10,"4,99",53,55,1244400,55,0,10,56,,70,,152999,59,66,61,27,54,,82200,"0,59",4400,68
04.12.2024 12:15,"4,56",54,55,1244410,55,0,10,53,,70,,152999,55,66,60,22,55,,94200,"0,59",4400,60
04.12.2024 12:20,"3,82",55,55,1244410,55,0,10,53,,70,,152999,57,66,61,33,55,,75900,"0,6",4500,59
04.12.2024 12:25,"3,65",56,55,1244420,55,0,10,50,,70,,153000,56,65,61,33,55,,69000,"0,6",4600,55
04.12.2024 12:30,"3,38",56,55,1244420,55,0,10,48,,70,,153000,59,65,62,26,55,,60500,"0,6",4300,47
04.12.2024 12:35,"2,88",56,55,1244430,55,0,10,46,,70,,153000,54,66,61,37,54,,49500,"0,59",4400,38
04.12.2024 12:40,"2,45",55,55,1244430,55,0,10,46,,70,,153001,53,66,61,33,54,,41400,"0,6",4400,36
04.12.2024 12:45,"2,4",55,55,1244430,55,0,10,47,,70,,153001,58,66,61,28,54,,41000,"0,6",4300,36
04.12.2024 12:50,"2,45",54,55,1244440,55,0,10,48,,70,,153002,54,65,61,33,54,,40500,"0,6",4400,36
04.12.2024 12:55,"2,38",54,55,1244440,56,0,10,49,,70,,153002,57,65,61,28,54,,42900,"0,58",4200,38
04.12.2024 13:00,"2,57",53,55,1244440,55,0,11,49,,70,,153002,59,65,61,38,54,,44700,"0,6",4200,42
04.12.2024 13:05,"2,71",53,55,1244450,55,0,11,49,,70,,153003,55,65,60,38,54,,47700,"0,6",4400,43
04.12.2024 13:10,"2,69",54,55,1244450,55,0,11,48,,70,,153003,56,65,61,31,54,,48300,"0,6",4100,44
04.12.2024 13:15,"2,78",52,55,1244460,55,0,11,49,,70,,153003,45,64,61,31,53,,49900,"0,6",3900,49
04.12.2024 13:20,"4,32",52,55,1244470,55,0,11,53,,70,,153004,50,63,61,34,54,,134300,"0,6",4300,59
04.12.2024 13:25,"4,82",52,55,1244470,55,0,11,54,,70,,153004,49,62,61,33,54,,74100,"0,6",4300,64
04.12.2024 13:30,"4,95",53,55,1244480,55,0,11,56,,70,,153004,50,65,61,42,54,,82500,"0,6",4500,67
04.12.2024 13:35,"5,06",55,55,1244490,55,0,11,53,,70,,153005,43,65,59,44,55,,88300,"0,59",4500,63
04.12.2024 13:40,"3,98",56,55,1244500,55,0,11,50,,70,,153005,50,65,61,46,55,,83700,"0,6",4400,56
04.12.2024 13:45,"3,49",56,55,1244500,55,0,11,50,,70,,153005,51,65,60,38,55,,63900,"0,59",4400,51
04.12.2024 13:50,"3,07",56,55,1244500,55,0,11,47,,70,,153006,53,65,61,35,55,,58500,"0,6",4400,44
04.12.2024 13:55,"2,69",56,55,1244510,55,0,12,46,,70,,153006,47,65,61,41,55,,47900,"0,6",4500,37
04.12.2024 14:00,"2,42",55,55,1244510,55,0,12,46,,70,,153007,41,65,61,43,54,,40800,"0,59",4400,35
04.12.2024 14:05,"2,38",55,55,1244520,55,0,12,46,,70,,153007,42,64,61,46,54,,41600,"0,6",4400,33
04.12.2024 14:10,"2,3",54,55,1244520,55,0,12,46,,70,,153007,55,65,61,43,54,,39200,"0,61",4300,35
04.12.2024 14:15,"2,36",54,55,1244520,55,0,12,48,,70,,153008,44,65,61,40,54,,39000,"0,6",4300,35
04.12.2024 14:20,"2,42",54,55,1244530,55,0,12,48,,70,,153008,43,65,61,48,54,,39700,"0,6",4300,39
04.12.2024 14:25,"2,55",54,55,1244530,55,0,12,48,,70,,153008,42,64,61,48,55,,45800,"0,6",4300,40
04.12.2024 14:30,"2,62",54,55,1244530,55,0,12,47,,70,,153009,41,64,61,47,54,,45900,"0,6",4200,42
04.12.2024 14:35,"2,63",54,55,1244540,56,0,12,48,,70,,153009,43,64,59,47,54,,45500,"0,6",4200,42
04.12.2024 14:40,"2,65",54,55,1244540,56,0,13,48,,70,,153010,46,64,61,41,54,,46400,"0,59",4100,44
04.12.2024 14:45,"2,76",54,55,1244540,55,0,13,48,,70,,153010,54,64,61,42,54,,51100,"0,6",4100,44
04.12.2024 14:50,"2,77",54,55,1244550,55,0,13,48,,70,,153010,41,64,61,45,54,,51300,"0,6",4100,45
04.12.2024 14:55,"2,82",54,55,1244550,55,0,13,48,,70,,153011,41,64,61,47,54,,51500,"0,6",4000,44
04.12.2024 15:00,"2,81",53,55,1244560,55,0,13,50,,70,,153011,42,64,60,49,53,,52100,"0,6",3800,47
04.12.2024 15:05,"4,39",52,55,1244560,55,0,13,52,,70,,153011,43,64,61,48,53,,79000,"0,6",4100,52
04.12.2024 15:10,"4,78",51,55,1244570,55,0,13,55,,70,,153012,42,63,61,47,53,,63500,"0,6",4200,62
