Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
04.12.2024 15:15,"4,89",52,55,1244580,55,0,13,56,,70,,153012,49,63,61,49,53,,80200,"0,6",4400,65
04.12.2024 15:20,"4,23",55,55,1244580,55,0,13,52,,70,,153012,48,62,61,46,55,,97300,"0,6",4200,60
04.12.2024 15:25,"3,81",56,55,1244590,55,0,14,50,,70,,153013,47,62,61,45,55,,78200,"0,6",4300,56
04.12.2024 15:30,"3,34",56,55,1244590,55,0,14,49,,70,,153013,44,62,61,43,55,,63000,"0,6",4300,55
04.12.2024 15:35,"3,08",56,55,1244600,56,0,14,47,,70,,153013,42,62,61,43,55,,59100,"0,6",4200,46
04.12.2024 15:40,"2,88",56,55,1244600,56,0,13,47,,70,,153014,58,65,61,29,54,,47400,"0,59",4100,44
04.12.2024 15:45,"2,76",55,55,1244610,55,0,10,47,,70,,153014,56,66,60,20,54,,45000,"0,59",4200,40
04.12.2024 15:50,"2,59",55,55,1244610,55,0,10,47,,70,,153015,55,66,60,26,54,,41900,"0,59",4400,39
04.12.2024 15:55,"2,57",54,55,1244610,55,0,10,48,,70,,153015,37,65,61,26,54,,43500,"0,6",4500,37
04.12.2024 16:00,"2,54",54,55,1244620,55,0,11,48,,70,,153015,32,65,61,30,54,,44300,"0,6",4500,37
04.12.2024 16:05,"2,52",54,55,1244620,55,0,11,47,,70,,153016,30,64,61,30,54,,44700,"0,6",4400,38
04.12.2024 16:10,"2,54",54,55,1244620,55,0,11,47,,70,,153016,57,65,61,29,54,,43900,"0,6",4300,38
04.12.2024 16:15,"2,52",54,55,1244630,55,0,11,46,,70,,153016,40,65,61,44,54,,45900,"0,6",4300,41
04.12.2024 16:20,"2,59",54,55,1244630,55,0,11,46,,70,,153017,41,65,60,46,54,,44700,"0,6",4400,42
04.12.2024 16:25,"2,64",54,55,1244640,55,0,12,47,,70,,153017,43,64,61,46,54,,47400,"0,6",4300,42
04.12.2024 16:30,"2,69",54,55,1244640,55,0,12,47,,70,,153017,41,64,61,45,54,,49000,"0,6",4100,44
04.12.2024 16:35,"2,69",54,55,1244640,55,0,12,47,,70,,153018,40,63,61,45,54,,48600,"0,6",4000,42
04.12.2024 16:40,"4,22",52,55,1244650,55,0,12,51,,70,,153018,41,63,60,47,53,,84000,"0,6",4000,53
04.12.2024 16:45,"4,63",51,55,1244660,55,0,12,52,,70,,153019,58,63,61,35,53,,64500,"0,6",4200,58
04.12.2024 16:50,"4,9",51,55,1244660,55,0,12,53,,70,,153019,56,65,61,38,53,,73800,"0,6",4300,63
04.12.2024 16:55,"4,9",52,55,1244670,55,0,12,55,,70,,153019,60,65,61,36,53,,81000,"0,6",4600,64
04.12.2024 17:00,"4,2",54,55,1244680,55,0,12,53,,70,,153020,49,65,61,48,54,,87100,"0,6",4400,60
04.12.2024 17:05,"3,79",55,55,1244680,55,0,11,50,,70,,153020,52,65,61,41,55,,75300,"0,6",4300,55
04.12.2024 17:10,"3,31",56,55,1244690,55,0,11,48,,70,,153020,45,65,60,48,54,,63600,"0,6",4300,51
04.12.2024 17:15,"2,95",56,55,1244690,55,0,11,47,,70,,153021,42,65,59,46,54,,53200,"0,6",4200,47
04.12.2024 17:20,"2,77",55,55,1244700,55,0,11,44,,70,,153021,52,66,61,38,54,,49300,"0,58",4300,36
04.12.2024 17:25,"2,26",55,55,1244700,55,0,10,43,,70,,153021,56,66,61,26,54,,38900,"0,6",4400,31
04.12.2024 17:30,"2,25",54,55,1244700,55,0,10,44,,70,,153022,57,66,61,35,53,,38300,"0,6",4400,30
04.12.2024 17:35,"2,19",54,55,1244710,55,0,10,46,,70,,153022,41,65,58,47,53,,38100,"0,6",4300,28
04.12.2024 17:40,"2,18",53,55,1244710,55,0,10,47,,70,,153023,43,65,61,24,53,,38700,"0,6",4400,30
04.12.2024 17:45,"2,28",53,55,1244710,55,0,11,47,,70,,153023,42,65,61,24,54,,39400,"0,59",4300,33
04.12.2024 17:50,"2,33",53,55,1244720,55,0,11,47,,70,,153023,59,65,61,35,54,,41600,"0,59",4300,38
04.12.2024 17:55,"2,47",53,55,1244720,55,0,11,47,,70,,153024,50,65,59,41,54,,44400,"0,6",4300,40
04.12.2024 18:00,"2,53",53,55,1244720,55,0,10,48,,70,,153024,56,65,59,34,53,,46600,"0,6",4300,41
04.12.2024 18:05,"2,57",53,55,1244730,55,0,11,48,,70,,153024,49,65,61,45,53,,46900,"0,6",4200,42
04.12.2024 18:10,"2,71",52,55,1244730,55,0,10,49,,70,,153025,54,62,58,20,53,,48800,"0,57",3500,47
04.12.2024 18:15,"4,51",51,55,1244740,55,0,10,55,,70,,153025,54,64,58,16,53,,138200,"0,58",4400,62
04.12.2024 18:20,"5,04",53,54,1244750,54,0,10,55,,70,,153025,53,65,58,20,54,,116800,"0,6",5200,67
04.12.2024 18:25,"5,03",54,53,1244760,54,0,10,54,,70,,153026,42,65,58,40,54,,101900,"0,59",5400,65
04.12.2024 18:30,"4,99",54,54,1244770,54,0,10,53,,70,,153026,55,66,61,42,54,,86100,"0,6",5100,64
04.12.2024 18:35,"3,48",55,54,1244780,54,0,10,48,,70,,153027,52,66,60,42,54,,73100,"0,59",5000,51
04.12.2024 18:40,3,56,54,1244780,55,0,11,46,,70,,153027,56,66,61,42,54,,57600,"0,6",4900,43
04.12.2024 18:45,"2,5",55,55,1244780,55,0,11,43,,70,,153028,47,66,61,45,54,,43900,"0,6",4700,29
04.12.2024 18:50,"2,16",54,55,1244790,55,0,11,44,,70,,153028,46,65,62,44,53,,38100,"0,6",4600,26
04.12.2024 18:55,"2,09",54,55,1244790,55,0,11,46,,70,,153028,48,65,61,47,53,,35600,"0,6",4600,26
04.12.2024 19:00,"2,07",53,55,1244790,55,0,11,47,,70,,153029,48,65,61,44,53,,35900,"0,59",4400,27
04.12.2024 19:05,"2,23",52,55,1244800,55,0,12,48,,70,,153029,46,65,61,48,53,,39200,"0,6",4400,30
04.12.2024 19:10,"2,4",52,55,1244800,55,0,12,49,,70,,153030,42,65,61,49,53,,43100,"0,6",4400,37
04.12.2024 19:15,"2,59",52,55,1244800,55,0,12,49,,70,,153030,41,65,61,49,54,,49200,"0,6",4300,38
04.12.2024 19:20,"2,54",52,55,1244810,55,0,12,47,,70,,153030,49,66,61,35,54,,48900,"0,6",4300,43
04.12.2024 19:25,"2,71",53,55,1244810,55,0,10,47,,70,,153031,51,66,61,18,53,,50000,"0,6",4400,46
04.12.2024 19:30,"2,76",53,55,1244820,55,0,11,47,,70,,153031,42,66,61,36,53,,53100,"0,6",4400,46
04.12.2024 19:35,"2,83",54,55,1244820,56,0,11,47,,70,,153031,44,65,61,36,53,,53100,"0,6",4200,44
04.12.2024 19:40,"2,71",54,55,1244830,55,0,11,47,,70,,153032,58,65,61,38,54,,53500,"0,6",4200,44
04.12.2024 19:45,"2,69",54,55,1244830,55,0,11,47,,70,,153032,52,65,59,40,54,,48700,"0,59",4100,43
04.12.2024 19:50,"2,69",53,55,1244830,55,0,11,46,,70,,153032,40,65,60,40,53,,48700,"0,6",3900,42
04.12.2024 19:55,"4,34",52,55,1244840,55,0,11,53,,70,,153033,45,64,58,44,53,,99000,"0,59",4200,55
04.12.2024 20:00,"4,7",52,55,1244850,55,0,11,54,,70,,153033,49,65,59,49,53,,70500,"0,59",3900,64
04.12.2024 20:05,"4,97",53,55,1244850,55,0,11,55,,70,,153033,60,65,62,28,53,,89100,"0,59",4500,66
04.12.2024 20:10,"4,97",54,55,1244860,55,0,11,55,,70,,153034,59,65,61,26,54,,88500,"0,6",4700,64
04.12.2024 20:15,"4,25",55,55,1244870,55,0,11,49,,70,,153034,50,65,62,36,54,,91900,"0,6",4200,53
04.12.2024 20:20,"3,12",56,55,1244870,55,0,11,46,,70,,153035,43,65,59,45,54,,60400,"0,6",4300,44
04.12.2024 20:25,"2,5",55,55,1244880,55,0,10,45,,70,,153035,56,66,60,20,54,,46000,"0,6",4300,39
04.12.2024 20:30,"2,45",55,55,1244880,55,0,10,45,,70,,153035,53,66,61,22,53,,43100,"0,6",4500,38
04.12.2024 20:35,"2,42",54,55,1244880,55,0,10,46,,70,,153036,43,66,61,49,53,,41900,"0,6",4600,38
04.12.2024 20:40,"2,36",54,55,1244890,55,0,10,46,,70,,153036,54,66,61,43,53,,42200,"0,6",4600,34
04.12.2024 20:45,"2,35",53,55,1244890,55,0,11,46,,70,,153036,47,65,61,43,53,,42100,"0,6",4600,34
04.12.2024 20:50,"2,37",53,55,1244890,55,0,11,46,,70,,153037,43,65,61,47,53,,42400,"0,6",4500,35
04.12.2024 20:55,"2,34",53,55,1244900,55,0,11,46,,70,,153037,49,66,61,43,53,,43100,"0,6",4500,37
04.12.2024 21:00,"2,43",53,55,1244900,55,0,11,46,,70,,153038,57,66,61,36,53,,43300,"0,59",4300,39
04.12.2024 21:05,"2,38",53,55,1244910,55,0,10,46,,70,,153038,56,66,61,32,53,,44800,"0,6",4600,40
04.12.2024 21:10,"2,5",53,55,1244910,55,0,11,46,,70,,153038,58,65,61,31,53,,45200,"0,6",4400,41
04.12.2024 21:15,"2,57",53,55,1244910,55,0,11,46,,70,,153039,39,65,61,42,53,,48300,"0,6",4300,42
04.12.2024 21:20,"2,59",53,55,1244920,55,0,11,44,,70,,153039,41,65,61,47,54,,49900,"0,59",4200,43
04.12.2024 21:25,"2,59",52,55,1244920,55,0,11,45,,70,,153039,57,63,60,41,53,,49000,"0,6",3400,48
04.12.2024 21:30,"4,37",51,55,1244930,55,0,11,49,,70,,153040,57,61,61,29,52,,75900,"0,59",4300,58
04.12.2024 21:35,"4,81",52,55,1244940,55,0,11,51,,69,,153040,58,65,61,25,52,,69700,"0,6",4300,62
04.12.2024 21:40,"4,9",52,55,1244940,55,0,11,53,,69,,153041,49,65,61,29,53,,76900,"0,59",4500,63
04.12.2024 21:45,"3,91",55,55,1244950,55,0,11,53,,69,,153041,49,65,61,42,54,,76800,"0,6",4400,63
04.12.2024 21:50,"3,34",55,55,1244950,55,0,11,45,,70,,153041,48,64,61,41,54,,72500,"0,6",4300,47
04.12.2024 21:55,"2,52",55,55,1244960,56,0,11,42,,70,,153042,60,66,62,30,54,,43500,"0,6",4300,40
04.12.2024 22:00,"2,42",55,55,1244960,55,0,11,42,,70,,153042,42,66,61,30,54,,43100,"0,6",4200,40
04.12.2024 22:05,"2,41",55,55,1244970,55,0,10,40,,69,,153042,45,66,60,36,54,,42900,"0,6",4400,35
04.12.2024 22:10,"2,23",55,55,1244970,56,0,11,40,,69,,153043,42,65,61,44,54,,39200,"0,59",4300,33
04.12.2024 22:15,"2,22",54,55,1244970,55,0,10,40,,69,,153043,58,66,61,28,53,,37600,"0,59",4300,31
04.12.2024 22:20,"2,11",54,55,1244980,55,0,11,40,,69,,153043,48,65,61,39,53,,37500,"0,59",4300,29
04.12.2024 22:25,"2,14",53,55,1244980,55,0,11,40,,69,,153044,44,65,60,50,53,,38100,"0,59",4400,28
04.12.2024 22:30,"2,04",53,55,1244980,55,0,11,40,,69,,153044,48,65,59,49,53,,35500,"0,59",4200,28
04.12.2024 22:35,"2,02",53,55,1244980,55,0,11,41,,69,,153045,57,65,61,23,53,,35400,"0,59",4100,29
04.12.2024 22:40,"2,16",53,55,1244990,55,0,10,41,,69,,153045,49,66,61,18,53,,36600,"0,59",4200,31
04.12.2024 22:45,"2,14",52,55,1244990,55,0,11,42,,69,,153045,34,65,61,38,53,,36800,"0,6",4300,35
04.12.2024 22:50,"2,33",52,55,1244990,55,0,11,43,,69,,153046,32,64,61,36,53,,40300,"0,6",4400,36
04.12.2024 22:55,"2,42",53,55,1245000,55,0,11,44,,69,,153046,32,64,61,33,53,,44600,"0,6",4300,40
04.12.2024 23:00,"5,84",51,55,1245000,55,0,11,46,,69,,153046,54,63,61,43,53,,100100,"0,59",4000,50
04.12.2024 23:05,"4,37",50,55,1245010,55,0,11,48,,70,,153047,47,63,61,49,52,,60200,"0,59",3200,58
04.12.2024 23:10,"4,85",52,55,1245010,55,0,12,53,,70,,153047,45,62,61,47,52,,68800,"0,6",4400,64
04.12.2024 23:15,"4,99",53,55,1245020,55,0,12,55,,70,,153047,44,62,61,46,53,,83100,"0,6",4500,65
04.12.2024 23:20,"5,04",55,55,1245030,55,0,12,52,,70,,153048,43,61,61,46,54,,86800,"0,6",4500,62
04.12.2024 23:25,"3,48",56,55,1245040,55,0,12,44,,70,,153048,43,61,61,45,54,,71900,"0,6",4400,49
04.12.2024 23:30,"2,66",55,55,1245040,55,0,12,41,,70,,153049,42,62,61,47,54,,47700,"0,6",4400,40
04.12.2024 23:35,"2,4",55,55,1245040,56,0,12,41,,70,,153049,42,61,61,46,54,,39800,"0,6",4300,39
04.12.2024 23:40,"2,35",55,55,1245050,56,0,13,40,,70,,153049,41,61,61,46,54,,41100,"0,6",4300,35
04.12.2024 23:45,"2,21",55,55,1245050,56,0,13,41,,70,,153050,41,60,61,45,53,,38100,"0,6",4200,34
04.12.2024 23:50,"2,16",54,55,1245050,56,0,13,40,,70,,153050,47,62,61,46,53,,38600,"0,6",4200,29
04.12.2024 23:55,"2,02",54,55,1245060,56,0,13,40,,70,,153050,42,63,61,41,53,,34800,"0,6",4200,29
05.12.2024 00:00,"2,06",53,55,1245060,55,0,13,39,,70,,153051,42,65,61,35,53,,32700,"0,6",4100,28
05.12.2024 00:05,"2,09",53,55,1245060,55,0,13,40,,70,,153051,39,65,59,46,53,,36400,"0,6",4300,28
05.12.2024 00:10,"2,07",53,55,1245060,55,0,13,40,,70,,153051,46,65,61,42,53,,34800,"0,6",4300,29
05.12.2024 00:15,"2,06",53,55,1245070,55,0,13,40,,70,,153052,53,65,61,44,53,,36600,"0,6",4200,29
05.12.2024 00:20,"2,07",53,55,1245070,55,0,12,41,,70,,153052,57,65,61,40,53,,37400,"0,6",4300,30
05.12.2024 00:25,"2,09",53,55,1245070,55,0,12,41,,70,,153053,46,65,60,38,53,,37800,"0,6",4300,32
05.12.2024 00:30,"2,16",52,55,1245080,55,0,12,42,,70,,153053,42,65,61,39,53,,38300,"0,6",4300,34
05.12.2024 00:35,"2,3",53,55,1245080,55,0,12,42,,70,,153053,41,64,61,39,53,,42700,"0,59",4400,36
05.12.2024 00:40,"2,33",53,55,1245080,55,0,12,42,,70,,153054,40,64,61,38,53,,43900,"0,6",4300,38
05.12.2024 00:45,"2,36",53,55,1245090,55,0,12,42,,70,,153054,39,63,61,38,53,,44900,"0,6",4100,38
05.12.2024 00:50,"4,19",51,55,1245090,55,0,13,44,,70,,153054,38,63,61,39,52,,54000,"0,6",3900,44
05.12.2024 00:55,"4,4",50,55,1245100,55,0,13,50,,70,,153055,37,62,61,39,52,,51900,"0,6",4000,53
05.12.2024 01:00,"4,77",50,55,1245100,55,0,13,52,,70,,153055,36,62,61,39,52,,65800,"0,59",4300,61
05.12.2024 01:05,"4,14",48,55,1245110,55,0,13,0,,1,,153055,35,62,61,39,50,,50300,"0,59",4300,0
05.12.2024 01:10,"0,08",48,55,1245110,55,0,13,0,,1,,153056,34,61,61,39,50,,2300,"0,59",4400,0
05.12.2024 01:15,0,47,55,1245110,55,0,14,0,,1,,153056,34,61,61,39,50,,0,"0,6",4400,0
05.12.2024 01:20,0,47,55,1245110,56,0,14,0,,0,,153056,33,60,61,38,49,,0,"0,59",4300,0
05.12.2024 01:25,"0,01",47,55,1245110,56,0,14,0,,0,,153057,41,63,60,38,49,,0,"0,59",4300,0
05.12.2024 01:30,0,47,55,1245110,56,0,14,0,,0,,153057,44,65,61,45,48,,0,"0,6",4300,0
05.12.2024 01:35,0,46,55,1245110,55,0,14,0,,0,,153058,45,65,62,45,47,,0,"0,6",4300,0
05.12.2024 01:40,0,46,55,1245110,55,0,14,0,,0,,153058,42,65,61,47,46,,0,"0,6",4300,0
05.12.2024 01:45,0,45,55,1245110,55,0,14,0,,0,,153058,43,65,61,46,44,,0,"0,6",4400,0
05.12.2024 01:50,0,45,55,1245110,56,0,13,0,,0,,153059,58,66,62,35,43,,0,"0,59",4200,0
05.12.2024 01:55,0,44,55,1245110,55,0,11,0,,0,,153059,57,66,61,37,43,,0,"0,6",4300,0
05.12.2024 02:00,0,43,55,1245110,55,0,11,0,,0,,153059,54,66,62,37,42,,0,"0,6",4500,0
05.12.2024 02:05,0,42,55,1245110,55,0,11,0,,0,,153060,45,65,62,38,42,,0,"0,6",4500,0
05.12.2024 02:10,0,41,55,1245110,55,0,11,0,,0,,153060,36,65,61,48,41,,0,"0,59",4400,0
05.12.2024 02:15,0,40,55,1245110,56,0,12,0,,0,,153061,37,64,62,46,41,,0,"0,59",4200,0
05.12.2024 02:20,0,39,55,1245110,56,0,12,0,,0,,153061,36,64,62,44,40,,0,"0,59",4200,0
05.12.2024 02:25,0,39,55,1245110,56,0,12,0,,0,,153061,36,63,62,43,40,,0,"0,59",4200,0
05.12.2024 02:30,0,38,55,1245110,56,0,12,0,,0,,153062,36,63,62,42,40,,0,"0,6",4100,0
05.12.2024 02:50,"4,08",37,55,1245110,55,0,13,0,,70,,153063,36,61,61,41,38,,40100,"0,6",4100,0
05.12.2024 02:55,"4,11",37,55,1245120,55,0,13,0,,70,,153063,36,61,62,40,37,,40500,"0,6",4400,0
05.12.2024 03:00,"0,1",36,55,1245120,55,0,12,0,,1,,153064,59,65,61,29,37,,1400,"0,59",4400,0
05.12.2024 03:05,"0,05",36,55,1245120,55,0,13,0,,1,,153064,57,65,61,28,37,,1000,"0,6",4400,0
05.12.2024 03:10,0,36,55,1245120,55,0,13,0,,1,,153064,55,64,61,28,36,,0,"0,6",4400,0
05.12.2024 03:15,0,36,55,1245120,55,0,13,0,,0,,153065,53,64,61,28,36,,0,"0,6",4400,0
05.12.2024 03:20,0,36,55,1245120,56,0,13,0,,0,,153065,52,63,61,28,36,,0,"0,6",4300,0
05.12.2024 03:25,0,35,55,1245120,56,0,13,0,,0,,153065,50,63,61,28,35,,0,"0,6",4200,0
05.12.2024 03:30,0,35,55,1245120,56,0,13,0,,0,,153066,48,62,61,28,35,,0,"0,6",4200,0
05.12.2024 03:35,0,35,55,1245120,56,0,13,0,,0,,153066,47,61,61,28,34,,0,"0,6",4200,0
05.12.2024 03:40,0,34,55,1245120,56,0,14,0,,0,,153067,45,61,61,28,33,,0,"0,6",4100,0
05.12.2024 03:45,"0,06",34,55,1245120,56,0,14,0,,0,,153067,48,64,61,39,32,,1100,"0,6",4100,0
05.12.2024 03:50,0,34,55,1245120,56,0,14,0,,0,,153067,47,64,61,38,31,,0,"0,6",4200,0
05.12.2024 03:55,0,34,55,1245120,56,0,14,0,,0,,153068,50,65,61,46,31,,0,"0,6",4100,0
05.12.2024 04:00,0,33,55,1245120,55,0,14,0,,0,,153068,48,64,61,45,31,,0,"0,6",4300,0
05.12.2024 04:05,0,33,55,1245120,56,0,14,0,,0,,153068,47,63,61,43,30,,0,"0,6",4300,0
05.12.2024 04:10,0,33,55,1245120,56,0,14,0,,0,,153069,45,63,61,43,30,,0,"0,6",4200,0
05.12.2024 04:15,0,33,55,1245120,56,0,14,0,,0,,153069,44,62,61,42,30,,0,"0,6",4200,0
05.12.2024 04:20,0,32,55,1245120,56,0,14,0,,0,,153069,43,62,61,42,30,,0,"0,6",4100,0
05.12.2024 04:25,0,32,55,1245120,56,0,14,0,,0,,153070,42,61,61,41,30,,0,"0,6",4100,0
05.12.2024 04:30,0,32,55,1245120,56,0,14,0,,69,,153070,40,62,61,38,29,,0,"0,6",3900,0
05.12.2024 04:50,"0,17",31,55,1245130,55,0,15,0,,1,,153071,46,62,60,42,29,,3900,"0,6",4500,0
05.12.2024 04:55,"0,03",31,55,1245130,55,0,15,0,,1,,153072,52,63,62,42,28,,300,"0,59",4400,0
05.12.2024 05:00,0,31,55,1245130,56,0,15,0,,1,,153072,50,63,62,42,28,,0,"0,6",4300,0
05.12.2024 05:05,"6,46",37,55,1245130,55,0,15,99,,70,,153073,49,62,62,41,38,,56100,"0,59",4400,100
05.12.2024 05:10,"6,6",51,55,1245150,56,0,15,87,,70,,153073,42,63,61,41,53,,213400,"0,6",4400,98
05.12.2024 05:15,"6,58",55,55,1245170,56,0,15,78,,70,,153073,41,63,61,42,53,,209100,"0,6",4300,86
05.12.2024 05:20,"6,14",53,55,1245180,56,0,15,67,,70,,153074,41,62,61,42,55,,178700,"0,6",4300,76
05.12.2024 05:25,"4,66",56,55,1245200,56,0,15,50,,70,,153074,43,63,61,46,56,,154000,"0,6",4200,61
05.12.2024 05:30,"3,65",55,55,1245200,56,0,15,46,,70,,153074,42,63,61,46,54,,71100,"0,59",4200,53
05.12.2024 05:35,"2,98",54,55,1245210,56,0,16,46,,70,,153075,41,63,61,45,53,,59200,"0,6",4200,49
05.12.2024 05:40,"2,89",54,55,1245210,56,0,16,45,,70,,153075,40,63,60,45,53,,58900,"0,6",4200,45
05.12.2024 05:45,"2,76",54,55,1245220,56,0,16,46,,70,,153075,43,64,60,47,53,,53600,"0,6",4200,44
05.12.2024 05:50,"2,63",54,56,1245220,56,0,11,46,,70,,153076,55,66,60,19,53,,52400,"0,6",4100,42
05.12.2024 05:55,"2,5",53,55,1245230,55,0,10,45,,70,,153076,59,66,62,41,52,,48200,"0,6",4200,38
05.12.2024 06:00,"2,45",53,55,1245230,55,0,10,48,,70,,153076,51,65,61,18,52,,48100,"0,59",4100,37
05.12.2024 06:05,"2,54",52,55,1245240,55,0,10,50,,70,,153077,49,65,61,18,52,,50400,"0,6",4300,38
05.12.2024 06:10,"2,66",52,55,1245240,55,0,11,48,,70,,153077,28,64,60,18,53,,55600,"0,6",4100,42
05.12.2024 06:15,"4,39",50,55,1245250,55,0,11,52,,70,,153077,58,62,61,40,52,,68100,"0,59",3900,55
05.12.2024 06:20,"5,06",51,55,1245250,55,0,11,56,,70,,153078,57,61,61,40,52,,72000,"0,6",4300,68
05.12.2024 06:25,"5,18",53,55,1245260,55,0,11,55,,70,,153078,49,62,60,50,52,,100300,"0,6",4300,62
05.12.2024 06:30,"4,9",53,55,1245270,55,0,11,54,,70,,153079,46,63,61,47,53,,79400,"0,59",4500,65
05.12.2024 06:35,"3,91",54,55,1245270,55,0,11,52,,70,,153079,58,66,62,34,53,,93500,"0,58",4300,58
05.12.2024 06:40,"3,7",55,55,1245280,55,0,11,52,,70,,153079,55,66,61,32,54,,76300,"0,59",4400,58
05.12.2024 06:45,"3,74",55,55,1245290,55,0,11,48,,70,,153080,37,66,61,45,54,,68600,"0,6",4700,53
05.12.2024 06:50,3,55,55,1245290,55,0,11,47,,70,,153080,39,65,61,47,54,,54900,"0,59",4400,45
05.12.2024 06:55,"2,52",55,55,1245290,55,0,11,45,,70,,153080,48,66,61,46,53,,45800,"0,6",4400,40
05.12.2024 07:00,"2,5",54,55,1245300,56,0,11,46,,70,,153081,43,65,61,45,53,,43100,"0,6",4300,39
05.12.2024 07:05,"2,47",54,55,1245300,56,0,11,47,,70,,153081,42,65,61,45,52,,46800,"0,6",4300,38
05.12.2024 07:10,"2,47",54,55,1245310,56,0,11,47,,70,,153082,48,65,60,42,52,,48400,"0,6",4300,37
05.12.2024 07:15,"2,48",53,55,1245310,56,0,12,47,,70,,153082,41,66,61,45,52,,46000,"0,6",4300,36
05.12.2024 07:20,"2,47",53,55,1245310,56,0,11,47,,70,,153082,45,66,61,46,53,,47800,"0,6",4200,36
05.12.2024 07:25,"2,5",53,55,1245320,55,0,11,47,,70,,153083,45,66,60,50,53,,47900,"0,6",4300,35
05.12.2024 07:30,"2,45",52,55,1245320,55,0,10,47,,70,,153083,57,66,61,21,53,,45700,"0,6",4400,35
05.12.2024 07:35,"2,48",52,55,1245330,55,0,10,47,,70,,153083,54,66,60,14,53,,47100,"0,59",4400,36
05.12.2024 07:40,"2,4",52,55,1245330,55,0,10,47,,70,,153083,53,66,59,14,53,,47000,"0,59",4500,36
05.12.2024 07:45,"3,12",51,54,1245330,54,0,10,47,,70,,153084,57,63,60,18,52,,80700,"0,59",4400,37
05.12.2024 07:50,"4,37",50,54,1245350,54,0,10,53,,70,,153084,55,64,59,17,50,,107600,"0,57",1600,43
05.12.2024 07:55,"4,76",48,54,1245350,54,0,10,58,,70,,153085,54,65,61,18,52,,79800,"0,59",5000,60
05.12.2024 08:00,"5,18",52,54,1245360,54,0,10,56,,70,,153085,39,65,60,37,53,,102200,"0,59",5000,62
05.12.2024 08:05,"5,06",53,54,1245370,55,0,10,56,,70,,153085,44,66,60,43,53,,100200,"0,59",5000,67
05.12.2024 08:10,"3,63",54,55,1245380,55,0,10,51,,70,,153086,47,66,61,36,54,,72900,"0,6",4700,58
05.12.2024 08:15,"3,28",55,54,1245380,55,0,11,49,,70,,153086,38,66,59,47,54,,63800,"0,59",4900,52
05.12.2024 08:20,"3,1",55,55,1245390,55,0,11,48,,70,,153087,57,66,61,22,54,,59200,"0,58",4800,50
05.12.2024 08:25,"2,95",55,55,1245390,55,0,11,47,,70,,153087,36,65,61,34,54,,55000,"0,59",4600,48
05.12.2024 08:30,"2,7",55,55,1245400,55,0,11,45,,70,,153087,35,65,59,37,53,,49400,"0,6",4500,41
05.12.2024 08:35,"2,3",55,55,1245400,55,0,11,45,,70,,153088,51,66,61,24,53,,41000,"0,6",4400,35
05.12.2024 08:40,"2,33",54,55,1245400,55,0,10,45,,70,,153088,57,66,61,28,53,,40200,"0,59",4400,30
05.12.2024 08:45,"2,08",53,54,1245410,55,0,10,45,,70,,153089,53,66,60,37,52,,38300,"0,59",4600,25
05.12.2024 08:50,"2,17",53,55,1245410,55,0,10,47,,70,,153089,54,66,60,34,53,,39200,"0,59",4600,25
05.12.2024 08:55,"2,23",52,55,1245410,55,0,10,47,,70,,153089,51,66,61,22,53,,40300,"0,58",4400,29
05.12.2024 09:00,"2,33",52,55,1245420,55,0,10,47,,70,,153090,38,65,61,42,53,,43700,"0,6",4700,32
05.12.2024 09:05,"2,38",52,55,1245420,55,0,10,47,,70,,153090,41,65,61,48,53,,44200,"0,59",4600,34
05.12.2024 09:10,"2,4",52,55,1245420,55,0,10,47,,70,,153090,45,65,59,43,53,,46600,"0,59",4400,37
05.12.2024 09:15,"4,25",50,55,1245430,55,0,11,51,,70,,153091,50,64,60,42,52,,121600,"0,59",4000,49
05.12.2024 09:20,"4,57",48,55,1245440,55,0,11,53,,70,,153091,40,63,61,46,52,,65100,"0,59",4500,58
05.12.2024 09:25,"4,9",50,55,1245440,55,0,11,53,,70,,153092,38,62,62,44,52,,75700,"0,59",4500,64
05.12.2024 09:30,"3,81",52,55,1245450,55,0,11,51,,70,,153092,44,62,60,45,53,,89600,"0,6",4500,60
05.12.2024 09:35,"3,36",54,55,1245460,55,0,11,49,,70,,153092,57,65,62,19,54,,72400,"0,59",4400,56
05.12.2024 09:40,"3,02",55,55,1245460,55,0,11,46,,70,,153093,55,65,62,19,54,,61000,"0,59",4500,50
05.12.2024 09:45,"2,83",55,55,1245470,55,0,11,45,,70,,153093,53,64,62,19,53,,52600,"0,59",4400,45
05.12.2024 09:50,"2,76",55,55,1245470,56,0,11,45,,70,,153093,32,64,60,35,53,,48200,"0,59",4300,45
05.12.2024 09:55,"2,59",55,55,1245470,56,0,11,46,,70,,153094,36,64,61,39,53,,46900,"0,59",4200,39
05.12.2024 10:00,"2,54",54,55,1245480,56,0,12,46,,70,,153094,43,65,61,47,53,,44700,"0,6",4100,39
05.12.2024 10:05,"2,38",54,55,1245480,56,0,12,45,,70,,153094,43,64,61,49,53,,45200,"0,59",4200,36
05.12.2024 10:10,"2,4",54,55,1245490,56,0,12,45,,70,,153095,42,64,61,48,53,,41400,"0,59",4200,35
05.12.2024 10:15,"2,38",53,55,1245490,56,0,12,45,,70,,153095,43,64,61,49,53,,44100,"0,6",4200,34
05.12.2024 10:20,"2,33",53,55,1245490,56,0,12,45,,70,,153096,43,64,61,47,53,,44200,"0,6",4200,35
05.12.2024 10:25,"2,35",53,55,1245500,56,0,12,45,,70,,153096,42,63,61,45,53,,42600,"0,6",4100,35
05.12.2024 10:30,"2,33",53,55,1245500,56,0,12,45,,70,,153096,41,63,61,47,53,,42700,"0,6",4100,35
05.12.2024 10:35,"2,35",53,55,1245500,56,0,12,45,,70,,153097,47,64,60,45,53,,43900,"0,6",4100,35
05.12.2024 10:40,"2,42",53,55,1245510,56,0,12,45,,70,,153097,57,64,61,37,53,,44300,"0,6",4100,36
05.12.2024 10:45,"2,4",53,55,1245510,55,0,12,45,,70,,153097,58,65,62,34,53,,46200,"0,6",4100,37
05.12.2024 10:50,"4,2",51,55,1245520,55,0,10,47,,70,,153098,59,63,61,30,53,,74200,"0,59",4000,39
05.12.2024 10:55,"4,37",50,55,1245520,55,0,10,52,,70,,153098,58,64,61,19,52,,76300,"0,58",3600,47
05.12.2024 11:00,"4,75",49,55,1245530,55,0,10,55,,70,,153098,58,64,61,23,52,,83300,"0,59",4300,63
05.12.2024 11:05,"5,29",53,55,1245540,55,0,10,58,,70,,153099,41,64,61,43,53,,106700,"0,6",4500,67
05.12.2024 11:10,"5,18",54,55,1245550,55,0,10,57,,70,,153099,49,65,59,48,54,,101500,"0,6",4300,67
05.12.2024 11:15,"5,09",54,55,1245550,55,0,10,56,,70,,153099,60,67,62,25,54,,93300,"0,59",4200,65
05.12.2024 11:20,"3,74",56,55,1245560,55,0,10,51,,70,,153100,56,67,61,40,55,,75200,"0,6",4500,58
05.12.2024 11:25,"3,34",56,55,1245570,55,0,11,50,,70,,153100,40,66,61,38,55,,63400,"0,6",4600,55
05.12.2024 11:30,"2,74",56,55,1245570,55,0,11,45,,70,,153101,39,66,61,40,54,,50000,"0,59",4400,46
05.12.2024 11:35,"2,74",55,55,1245580,55,0,11,45,,70,,153101,46,65,61,46,54,,47500,"0,59",4300,43
05.12.2024 11:40,"2,55",55,55,1245580,56,0,11,47,,70,,153101,45,65,61,46,54,,46400,"0,6",4300,39
05.12.2024 11:45,"2,45",55,55,1245580,56,0,11,47,,70,,153102,44,64,61,45,54,,42800,"0,59",4300,37
05.12.2024 11:50,"2,52",54,55,1245590,56,0,12,47,,70,,153102,40,64,61,44,54,,42700,"0,6",4300,37
05.12.2024 11:55,"2,52",54,55,1245590,56,0,12,47,,70,,153102,40,64,61,44,54,,44700,"0,6",4200,38
05.12.2024 12:00,"2,57",54,55,1245590,56,0,12,47,,70,,153103,59,66,61,40,54,,45500,"0,6",4100,40
05.12.2024 12:05,"2,71",54,55,1245600,56,0,12,49,,70,,153103,57,65,61,39,54,,48300,"0,6",4200,43
05.12.2024 12:10,"2,88",54,55,1245600,56,0,12,49,,70,,153103,54,66,61,45,54,,51600,"0,6",4200,45
05.12.2024 12:15,3,54,55,1245610,56,0,12,49,,70,,153104,51,65,61,45,55,,52800,"0,6",4100,48
05.12.2024 12:20,"3,11",54,55,1245610,56,0,12,50,,70,,153104,46,65,61,51,55,,55600,"0,6",4100,50
05.12.2024 12:25,"3,19",55,55,1245620,56,0,12,49,,70,,153105,51,66,60,50,55,,55800,"0,59",4100,51
05.12.2024 12:30,"3,07",55,55,1245620,56,0,12,48,,70,,153105,58,65,61,44,55,,55500,"0,59",4100,50
05.12.2024 12:35,"3,05",55,55,1245630,56,0,13,48,,70,,153105,56,65,61,43,55,,56200,"0,6",4100,49
05.12.2024 12:40,"2,9",55,55,1245630,56,0,13,47,,70,,153106,51,65,60,48,55,,49800,"0,6",4100,46
05.12.2024 12:45,"2,76",55,55,1245630,56,0,13,47,,70,,153106,49,64,61,50,55,,47800,"0,6",4000,45
05.12.2024 12:50,"4,42",54,55,1245640,56,0,13,47,,70,,153106,48,64,60,51,54,,53400,"0,6",3800,46
05.12.2024 12:55,"4,8",53,55,1245640,55,0,10,53,,70,,153107,55,64,60,19,54,,64400,"0,59",3500,60
05.12.2024 13:00,"4,78",52,55,1245650,55,0,10,53,,70,,153107,35,64,60,33,54,,69900,"0,6",4300,60
05.12.2024 13:05,"5,07",53,55,1245660,55,0,11,56,,70,,153107,39,64,60,40,54,,79000,"0,6",4300,67
05.12.2024 13:10,"4,12",55,55,1245660,55,0,11,54,,70,,153108,38,64,61,42,55,,86500,"0,6",4300,64
05.12.2024 13:15,"3,43",56,55,1245670,55,0,11,50,,70,,153108,43,64,61,43,55,,67000,"0,6",4300,55
05.12.2024 13:20,"3,17",56,55,1245670,55,0,11,47,,70,,153108,48,64,61,41,55,,53500,"0,6",4300,50
05.12.2024 13:25,"2,81",56,55,1245680,55,0,11,45,,70,,153109,55,65,61,38,55,,48900,"0,6",4200,44
05.12.2024 13:30,"2,62",56,55,1245680,55,0,11,46,,70,,153109,49,65,61,44,55,,43200,"0,59",4300,41
05.12.2024 13:35,"2,59",55,55,1245690,55,0,11,45,,70,,153109,60,66,62,26,54,,42000,"0,59",4300,41
05.12.2024 13:40,"2,64",55,55,1245690,55,0,11,46,,70,,153110,54,65,61,37,54,,44700,"0,59",4400,41
05.12.2024 13:45,"2,67",54,55,1245690,55,0,11,47,,70,,153110,40,65,61,34,54,,46500,"0,59",4400,42
05.12.2024 13:50,"2,66",54,55,1245700,55,0,11,47,,70,,153111,56,65,61,39,54,,47500,"0,59",4200,42
05.12.2024 13:55,"2,76",54,55,1245700,55,0,11,48,,70,,153111,45,65,61,49,54,,47200,"0,6",4300,43
05.12.2024 14:00,"2,78",54,55,1245710,55,0,12,48,,70,,153111,46,65,61,47,55,,48100,"0,59",4300,45
05.12.2024 14:05,"2,9",54,55,1245710,55,0,12,48,,70,,153112,44,64,61,47,55,,52400,"0,6",4300,46
05.12.2024 14:10,"2,93",54,55,1245710,55,0,12,47,,70,,153112,44,64,61,49,55,,53900,"0,6",4200,47
05.12.2024 14:15,"2,81",55,55,1245720,55,0,11,47,,70,,153112,51,65,59,34,55,,51000,"0,59",4200,46
05.12.2024 14:20,"2,73",55,55,1245720,55,0,11,46,,70,,153113,43,65,60,45,55,,51900,"0,6",4300,44
05.12.2024 14:25,"2,71",55,55,1245730,55,0,12,46,,70,,153113,43,65,61,45,55,,46000,"0,6",4100,43
05.12.2024 14:30,"4,34",53,55,1245730,55,0,12,47,,70,,153113,43,64,58,46,53,,77400,"0,6",4100,43
05.12.2024 14:35,"4,58",51,55,1245740,55,0,12,53,,70,,153114,57,62,61,38,53,,60800,"0,59",4300,53
05.12.2024 14:40,"4,71",51,55,1245740,55,0,12,53,,70,,153114,56,62,61,36,54,,65700,"0,6",4300,60
05.12.2024 14:45,"3,67",51,55,1245750,55,0,12,53,,70,,153115,50,63,61,44,54,,84000,"0,59",4400,60
05.12.2024 14:50,"3,89",53,55,1245750,55,0,11,51,,70,,153115,60,66,62,34,55,,78600,"0,59",4400,62
05.12.2024 14:55,"3,46",55,55,1245760,55,0,11,49,,70,,153115,57,66,62,32,55,,69100,"0,59",4400,56
05.12.2024 15:00,"3,02",56,55,1245770,55,0,11,46,,70,,153116,52,65,62,31,55,,55300,"0,6",4500,49
05.12.2024 15:05,"2,59",56,55,1245770,55,0,11,46,,70,,153116,51,65,62,31,55,,47100,"0,6",4300,42
05.12.2024 15:10,"2,42",55,55,1245770,56,0,11,46,,70,,153116,49,64,62,31,54,,40500,"0,6",4200,35
05.12.2024 15:15,"2,45",55,55,1245780,56,0,12,47,,70,,153117,38,64,61,31,54,,39600,"0,59",4100,35
05.12.2024 15:20,"2,54",54,55,1245780,56,0,12,48,,70,,153117,32,63,61,30,54,,44600,"0,59",4100,37
05.12.2024 15:25,"2,57",54,55,1245780,56,0,12,47,,70,,153117,43,64,61,34,54,,44000,"0,59",4100,38
05.12.2024 15:30,"2,63",54,55,1245790,56,0,12,47,,70,,153118,45,63,61,34,55,,45900,"0,6",4000,40
05.12.2024 15:35,"2,62",54,55,1245790,55,0,12,47,,70,,153118,44,63,61,34,54,,47800,"0,59",4100,42
05.12.2024 15:40,"2,62",54,55,1245800,55,0,12,46,,70,,153118,39,64,61,38,54,,46500,"0,6",4300,42
05.12.2024 15:45,"2,62",54,55,1245800,56,0,13,45,,70,,153119,39,63,61,38,54,,44600,"0,59",4200,42
05.12.2024 15:50,"2,63",54,55,1245800,56,0,12,45,,70,,153119,55,65,61,34,54,,46900,"0,59",4100,43
05.12.2024 15:55,"2,62",54,55,1245810,55,0,10,45,,70,,153120,58,66,61,26,54,,43900,"0,59",4200,42
05.12.2024 16:00,"2,53",54,55,1245810,55,0,10,45,,70,,153120,54,65,61,29,54,,47000,"0,6",4300,41
05.12.2024 16:05,"2,53",54,55,1245810,55,0,10,45,,70,,153120,35,64,61,40,54,,46800,"0,59",4000,40
05.12.2024 16:10,"4,18",52,55,1245820,55,0,10,45,,70,,153121,59,63,61,36,53,,96400,"0,59",3600,39
05.12.2024 16:15,"4,44",51,55,1245830,55,0,10,54,,70,,153121,58,64,61,32,51,,58100,"0,6",4200,48
05.12.2024 16:20,"4,86",50,55,1245830,55,0,10,56,,70,,153121,48,64,59,46,52,,67200,"0,59",4300,59
05.12.2024 16:25,"4,99",50,55,1245840,55,0,11,54,,70,,153122,61,65,62,34,53,,67200,"0,6",4200,64
05.12.2024 16:30,"4,06",54,55,1245840,56,0,11,54,,70,,153122,40,65,60,47,54,,82900,"0,6",4200,63
05.12.2024 16:35,"3,31",55,55,1245850,56,0,11,48,,70,,153122,40,65,60,48,54,,94700,"0,59",4100,54
05.12.2024 16:40,"3,02",56,55,1245860,56,0,11,47,,70,,153123,41,64,61,45,54,,67400,"0,59",4000,50
05.12.2024 16:45,"3,02",56,55,1245860,55,0,11,47,,70,,153123,41,64,61,44,54,,55500,"0,59",4100,47
05.12.2024 16:50,"2,91",56,55,1245860,55,0,11,45,,70,,153123,38,64,61,43,54,,51300,"0,6",4300,43
05.12.2024 16:55,"2,67",55,55,1245870,55,0,10,45,,70,,153124,56,66,60,21,54,,46400,"0,58",4100,39
05.12.2024 17:00,"2,4",55,55,1245870,55,0,10,44,,70,,153124,56,66,61,20,53,,40600,"0,59",4300,37
05.12.2024 17:05,"2,4",55,55,1245880,55,0,10,45,,70,,153125,44,65,61,28,53,,39700,"0,59",4600,34
05.12.2024 17:10,"2,33",54,55,1245880,55,0,10,45,,70,,153125,44,65,61,41,53,,40400,"0,6",4600,31
05.12.2024 17:15,"2,23",54,55,1245880,55,0,10,44,,70,,153125,58,65,61,33,53,,40100,"0,59",4400,29
05.12.2024 17:20,"2,16",53,55,1245890,55,0,11,45,,70,,153126,52,65,61,37,53,,39300,"0,6",4500,29
05.12.2024 17:25,"2,16",53,55,1245890,55,0,10,44,,70,,153126,56,66,61,29,53,,38900,"0,59",4500,28
05.12.2024 17:30,"2,16",53,55,1245890,55,0,11,45,,70,,153126,52,65,61,42,53,,40500,"0,6",4400,29
05.12.2024 17:35,"2,14",53,55,1245900,55,0,11,45,,70,,153127,47,65,61,40,53,,37700,"0,6",4400,30
05.12.2024 17:40,"2,21",52,55,1245900,55,0,11,46,,70,,153127,50,65,61,43,53,,40600,"0,6",4200,32
05.12.2024 17:45,"2,28",51,55,1245900,55,0,11,47,,70,,153128,45,64,60,44,52,,42400,"0,59",4000,37
05.12.2024 17:50,"4,1",50,55,1245910,55,0,11,57,,70,,153128,45,64,61,42,52,,110700,"0,59",4200,55
05.12.2024 17:55,"4,75",52,55,1245920,55,0,11,58,,70,,153128,57,64,61,36,53,,58800,"0,59",4300,68
05.12.2024 18:00,"5,16",53,55,1245920,55,0,11,56,,70,,153129,53,65,61,40,53,,95200,"0,6",4500,67
05.12.2024 18:05,"5,14",53,55,1245930,55,0,11,52,,70,,153129,48,64,60,36,54,,94100,"0,6",4500,63
05.12.2024 18:10,"4,87",55,55,1245940,55,0,11,52,,70,,153129,38,64,61,41,54,,78900,"0,6",4500,63
05.12.2024 18:15,"3,96",56,55,1245940,55,0,12,46,,70,,153130,43,64,61,46,54,,75400,"0,6",4500,48
05.12.2024 18:20,"2,95",55,55,1245950,55,0,11,45,,70,,153130,54,66,61,34,54,,55900,"0,6",4300,40
05.12.2024 18:25,"2,47",55,55,1245950,55,0,10,43,,70,,153130,57,67,61,17,53,,45200,"0,59",4200,34
05.12.2024 18:30,"2,33",54,55,1245950,55,0,10,43,,70,,153131,55,67,61,18,53,,38700,"0,59",4400,27
05.12.2024 18:35,"2,11",53,55,1245960,55,0,10,44,,70,,153131,40,66,61,38,53,,38300,"0,6",4400,26
05.12.2024 18:40,"2,09",53,55,1245960,55,0,11,45,,70,,153132,39,66,61,44,53,,36700,"0,6",4400,25
05.12.2024 18:45,"2,1",52,55,1245960,55,0,11,45,,70,,153132,46,66,59,48,53,,37600,"0,6",4400,27
05.12.2024 18:50,"2,11",52,55,1245970,55,0,11,45,,70,,153132,57,66,62,18,53,,37100,"0,6",4300,31
05.12.2024 18:55,"2,22",52,55,1245970,55,0,11,47,,70,,153133,53,66,61,40,53,,40900,"0,59",4300,36
05.12.2024 19:00,"2,42",52,55,1245970,56,0,11,47,,70,,153133,56,66,61,40,53,,44000,"0,59",4300,38
05.12.2024 19:05,"2,47",52,55,1245980,55,0,11,45,,70,,153133,49,66,61,43,53,,47800,"0,59",4300,40
05.12.2024 19:10,"2,5",53,55,1245980,55,0,11,45,,70,,153134,40,65,61,44,53,,50100,"0,6",4200,40
05.12.2024 19:15,"2,52",53,55,1245990,55,0,11,44,,70,,153134,39,65,61,44,53,,48600,"0,59",4200,40
05.12.2024 19:20,"2,45",53,55,1245990,55,0,11,45,,70,,153134,44,65,59,42,53,,46600,"0,6",4100,40
05.12.2024 19:25,"2,42",53,55,1245990,55,0,11,45,,70,,153135,58,64,61,29,52,,45700,"0,59",3900,40
05.12.2024 19:30,"4,14",51,55,1246000,55,0,10,51,,70,,153135,58,62,61,28,51,,87500,"0,59",3600,49
05.12.2024 19:35,"4,4",49,54,1246010,55,0,10,54,,70,,153135,53,65,61,33,52,,68300,"0,59",4600,60
05.12.2024 19:40,"4,86",51,55,1246010,55,0,11,55,,70,,153136,38,64,61,51,52,,74000,"0,6",4700,66
05.12.2024 19:45,"5,08",52,55,1246020,55,0,11,55,,70,,153136,45,64,61,50,53,,85300,"0,6",4500,66
05.12.2024 19:50,"5,01",55,55,1246030,55,0,11,50,,70,,153137,45,64,61,47,54,,92700,"0,6",4400,56
05.12.2024 19:55,"3,5",56,55,1246030,55,0,11,47,,70,,153137,42,64,61,49,54,,71100,"0,6",4300,49
05.12.2024 20:00,"2,93",55,55,1246040,55,0,11,48,,70,,153137,43,63,61,48,53,,58000,"0,6",4300,47
05.12.2024 20:05,"2,89",55,55,1246040,55,0,11,48,,70,,153138,53,65,61,34,54,,50200,"0,6",4200,47
05.12.2024 20:10,"2,88",55,55,1246050,55,0,11,45,,70,,153138,56,66,61,27,54,,51600,"0,59",4300,40
05.12.2024 20:15,"2,57",55,55,1246050,55,0,10,44,,70,,153138,58,66,61,24,53,,45300,"0,59",4300,34
05.12.2024 20:20,"2,3",54,55,1246050,55,0,11,44,,70,,153139,39,65,61,30,53,,40500,"0,59",4500,32
05.12.2024 20:25,"2,21",54,55,1246060,55,0,10,44,,70,,153139,50,66,60,32,53,,41300,"0,6",4400,28
05.12.2024 20:30,"2,12",53,55,1246060,55,0,10,44,,70,,153140,54,66,59,15,53,,38500,"0,59",4300,27
05.12.2024 20:35,"2,04",53,55,1246060,55,0,10,45,,70,,153140,57,66,61,17,53,,37100,"0,58",4300,28
05.12.2024 20:40,"2,14",52,55,1246070,55,0,10,45,,70,,153140,57,66,60,29,53,,37900,"0,59",4600,30
05.12.2024 20:45,"2,23",52,54,1246070,54,0,10,45,,70,,153141,37,65,58,36,53,,40200,"0,59",4900,34
05.12.2024 20:50,"2,3",52,55,1246080,55,0,10,45,,70,,153141,36,65,58,41,53,,42100,"0,59",4500,35
05.12.2024 20:55,"2,33",52,55,1246080,55,0,11,47,,70,,153141,45,64,60,44,53,,44600,"0,59",4200,40
05.12.2024 21:00,"4,33",50,55,1246090,55,0,11,52,,70,,153142,52,63,60,49,52,,92600,"0,6",3200,51
05.12.2024 21:05,"4,51",49,55,1246090,55,0,10,54,,70,,153142,57,65,60,22,52,,57500,"0,59",4300,62
05.12.2024 21:10,"4,9",51,54,1246100,54,0,10,55,,70,,153143,53,66,58,14,52,,77800,"0,56",4400,65
05.12.2024 21:15,"4,94",53,54,1246110,54,0,10,56,,70,,153143,47,65,61,28,53,,108500,"0,59",5000,66
05.12.2024 21:20,"4,99",53,54,1246120,54,0,10,54,,70,,153143,44,65,56,35,53,,90600,"0,6",5100,66
05.12.2024 21:25,"4,13",55,54,1246120,54,0,10,51,,70,,153144,56,66,61,23,55,,86900,"0,6",5000,58
05.12.2024 21:30,"3,5",56,55,1246130,55,0,10,47,,70,,153144,55,66,61,39,55,,68300,"0,59",4800,53
05.12.2024 21:35,3,56,55,1246130,55,0,10,42,,70,,153145,40,66,61,40,54,,55700,"0,6",4700,41
05.12.2024 21:40,"2,5",55,54,1246140,55,0,10,38,,70,,153145,58,67,61,31,54,,41200,"0,59",4700,33
05.12.2024 21:45,"2,11",55,54,1246140,55,0,10,35,,70,,153145,42,66,58,27,54,,37300,"0,59",4700,26
05.12.2024 21:50,"1,85",54,55,1246140,55,0,10,35,,70,,153146,54,67,59,16,53,,31100,"0,59",4600,24
05.12.2024 21:55,"1,8",53,54,1246140,55,0,10,38,,70,,153146,40,66,61,16,53,,28400,"0,6",5000,23
05.12.2024 22:00,"1,85",53,54,1246150,55,0,10,40,,70,,153147,55,66,61,28,53,,31400,"0,6",4600,25
05.12.2024 22:05,"1,94",52,55,1246150,55,0,10,42,,70,,153147,53,67,58,15,53,,32700,"0,58",4400,29
05.12.2024 22:10,"2,11",52,54,1246150,55,0,10,44,,70,,153147,54,66,58,14,53,,35000,"0,59",4700,30
05.12.2024 22:15,"2,14",52,54,1246160,54,0,10,44,,70,,153148,54,64,58,17,53,,41000,"0,57",4400,32
05.12.2024 22:20,"4,18",50,53,1246170,54,0,10,53,,70,,153148,58,61,57,56,52,,99500,"0,59",0,49
05.12.2024 22:25,"4,66",51,53,1246180,54,0,10,55,,70,,153148,56,66,60,16,53,,137600,"0,58",5300,65
05.12.2024 22:30,"4,97",53,53,1246190,53,0,10,54,,70,,153149,53,66,60,24,53,,116300,"0,6",5700,67
05.12.2024 22:35,"4,99",53,54,1246200,54,0,10,53,,70,,153149,34,65,61,44,54,,106600,"0,6",5600,64
05.12.2024 22:40,"4,91",55,54,1246200,55,0,10,47,,70,,153150,36,65,62,43,54,,82300,"0,6",5100,56
05.12.2024 22:45,"3,41",56,54,1246210,55,0,11,45,,70,,153150,45,65,61,43,55,,65100,"0,6",4900,47
05.12.2024 22:50,"2,68",56,55,1246210,55,0,10,40,,70,,153151,54,66,61,18,54,,49400,"0,59",4700,33
05.12.2024 22:55,"2,13",55,55,1246210,55,0,11,38,,70,,153151,36,66,61,17,54,,37300,"0,59",4700,25
05.12.2024 23:00,"1,9",54,55,1246220,55,0,11,38,,70,,153151,34,66,60,35,53,,32100,"0,59",4600,22
05.12.2024 23:05,"1,79",53,55,1246220,55,0,11,40,,69,,153152,51,66,61,34,53,,28100,"0,6",4400,21
05.12.2024 23:10,"1,8",53,55,1246220,55,0,11,40,,69,,153152,49,65,61,35,53,,30500,"0,6",4400,23
05.12.2024 23:15,"1,87",53,55,1246220,55,0,11,40,,69,,153153,38,65,61,45,53,,31000,"0,6",4400,25
05.12.2024 23:20,"1,91",52,55,1246230,56,0,12,42,,70,,153153,38,65,61,43,53,,32800,"0,6",4300,29
05.12.2024 23:25,"2,1",52,55,1246230,56,0,11,45,,70,,153153,56,66,61,27,53,,35000,"0,59",3900,34
05.12.2024 23:30,"2,38",53,55,1246230,55,0,10,45,,70,,153154,52,66,61,16,53,,44900,"0,6",4300,37
05.12.2024 23:35,"2,42",53,55,1246240,56,0,11,44,,69,,153154,51,66,61,31,54,,44400,"0,6",4200,38
05.12.2024 23:40,"2,4",53,55,1246240,55,0,11,44,,69,,153154,50,65,61,31,54,,44300,"0,6",4200,40
05.12.2024 23:45,"2,42",54,55,1246250,55,0,11,42,,69,,153155,49,65,61,30,54,,45400,"0,59",4200,40
05.12.2024 23:50,"2,41",54,55,1246250,55,0,11,42,,70,,153155,44,65,60,34,54,,44100,"0,59",4200,39
05.12.2024 23:55,"2,36",54,55,1246250,55,0,11,42,,70,,153155,58,65,61,31,54,,43300,"0,6",4000,38
06.12.2024 00:00,"4,3",52,56,1246260,55,0,11,44,,70,,153156,56,64,60,31,52,,61400,"0,6",3200,43
06.12.2024 00:05,"4,3",50,55,1246260,55,0,12,53,,69,,153156,54,64,61,31,52,,53900,"0,59",4300,58
06.12.2024 00:10,"4,92",52,55,1246270,55,0,12,56,,69,,153156,44,63,61,41,53,,70600,"0,6",4200,65
06.12.2024 00:15,"5,06",54,55,1246280,55,0,12,54,,69,,153157,42,63,61,43,54,,92300,"0,59",4300,64
06.12.2024 00:20,"4,87",55,55,1246280,55,0,12,51,,70,,153157,41,62,62,42,55,,79400,"0,6",4300,60
06.12.2024 00:25,"3,43",56,55,1246290,55,0,12,47,,70,,153158,47,63,61,45,55,,70900,"0,6",4300,53
06.12.2024 00:30,"3,24",56,55,1246290,55,0,12,44,,70,,153158,46,62,61,43,55,,58700,"0,6",4300,48
06.12.2024 00:35,"2,86",56,55,1246300,55,0,12,39,,70,,153158,42,62,61,42,55,,50700,"0,6",4300,37
06.12.2024 00:40,"2,16",56,55,1246300,56,0,13,37,,70,,153159,41,63,61,43,54,,35300,"0,59",4300,32
06.12.2024 00:45,"2,11",55,55,1246300,56,0,13,38,,70,,153159,40,62,61,43,54,,33800,"0,6",4200,31
06.12.2024 00:50,"2,11",55,55,1246310,56,0,13,38,,70,,153159,40,63,61,43,54,,33300,"0,59",4200,30
06.12.2024 00:55,"2,04",55,55,1246310,56,0,13,39,,70,,153160,45,64,61,43,54,,33700,"0,6",4100,25
06.12.2024 01:00,"1,92",54,55,1246310,56,0,13,39,,70,,153160,56,65,61,41,54,,32500,"0,6",4300,24
06.12.2024 01:05,0,53,55,1246310,56,0,13,0,,0,,153160,43,65,61,39,52,,0,"0,6",4200,0
06.12.2024 01:10,0,52,55,1246310,55,0,13,0,,0,,153161,41,65,61,40,52,,0,"0,59",4200,0
06.12.2024 01:15,0,52,55,1246310,56,0,13,0,,0,,153161,51,65,61,46,51,,0,"0,59",4200,0
06.12.2024 01:20,0,51,55,1246310,55,0,13,0,,0,,153162,59,66,61,51,51,,0,"0,6",4300,0
06.12.2024 01:25,"0,03",51,55,1246310,55,0,12,0,,0,,153162,61,66,61,41,50,,600,"0,6",4300,0
06.12.2024 01:30,0,51,55,1246310,55,0,12,0,,0,,153162,56,65,61,38,49,,0,"0,59",4200,0
06.12.2024 01:35,0,50,55,1246310,55,0,12,0,,0,,153163,52,64,61,37,48,,0,"0,6",4100,0
06.12.2024 01:40,0,50,55,1246310,56,0,12,0,,0,,153163,46,64,61,37,46,,0,"0,6",4000,0
06.12.2024 01:45,"0,01",48,55,1246310,56,0,13,0,,0,,153163,39,64,61,41,45,,0,"0,6",3900,0
06.12.2024 01:50,0,47,55,1246310,55,0,13,0,,69,,153164,40,64,61,46,44,,0,"0,59",3800,0
06.12.2024 01:55,"4,13",45,56,1246320,55,0,13,0,,69,,153164,40,63,60,47,44,,38600,"0,6",3400,0
06.12.2024 02:00,"4,2",44,55,1246320,55,0,13,0,,69,,153164,44,63,61,50,43,,48000,"0,6",4200,0
06.12.2024 02:05,"4,12",43,55,1246320,55,0,13,0,,70,,153165,44,62,61,49,42,,44700,"0,59",4500,0
06.12.2024 02:10,"4,18",42,55,1246330,55,0,13,0,,0,,153165,43,61,61,48,42,,43700,"0,6",4600,0
06.12.2024 02:15,"0,14",41,55,1246330,55,0,14,0,,0,,153165,42,61,62,47,42,,2800,"0,6",4400,0
06.12.2024 02:20,"0,01",41,55,1246330,55,0,14,0,,0,,153166,42,61,62,47,41,,200,"0,6",4300,0
06.12.2024 02:25,0,41,55,1246330,55,0,14,0,,0,,153166,41,60,62,46,41,,0,"0,59",4300,0
06.12.2024 02:30,0,40,55,1246330,55,0,14,0,,0,,153166,41,59,62,46,40,,0,"0,59",4300,0
06.12.2024 02:35,0,40,55,1246330,56,0,14,0,,0,,153167,40,59,62,45,40,,0,"0,6",4300,0
06.12.2024 02:40,0,40,55,1246330,56,0,14,0,,0,,153167,40,59,62,45,39,,0,"0,6",4200,0
06.12.2024 02:45,0,39,55,1246330,56,0,14,0,,0,,153168,39,58,62,45,39,,0,"0,59",4200,0
06.12.2024 02:50,0,39,55,1246330,56,0,15,0,,0,,153168,39,58,62,44,38,,0,"0,59",4200,0
06.12.2024 02:55,0,39,55,1246330,56,0,15,0,,0,,153168,39,57,62,44,38,,0,"0,59",4200,0
06.12.2024 03:00,0,38,55,1246330,56,0,15,0,,0,,153169,38,57,62,44,38,,0,"0,6",4100,0
06.12.2024 03:05,0,38,55,1246330,56,0,15,0,,0,,153169,39,56,61,44,37,,0,"0,59",4100,0
06.12.2024 03:10,0,37,55,1246330,56,0,15,0,,0,,153169,39,56,61,43,37,,0,"0,6",4100,0
06.12.2024 03:15,0,37,55,1246330,56,0,15,0,,0,,153170,38,55,61,43,36,,0,"0,59",4100,0
06.12.2024 03:20,0,37,55,1246330,56,0,15,0,,0,,153170,38,55,61,43,36,,0,"0,59",4100,0
06.12.2024 03:25,0,36,55,1246330,56,0,16,0,,0,,153170,37,55,61,42,36,,0,"0,6",4100,0
06.12.2024 03:30,0,36,55,1246330,56,0,16,0,,0,,153171,37,54,61,42,35,,0,"0,59",4100,0
06.12.2024 03:35,0,36,55,1246330,56,0,16,0,,0,,153171,36,54,61,42,35,,0,"0,6",4000,0
06.12.2024 03:40,0,35,55,1246330,56,0,16,0,,0,,153171,36,53,61,42,35,,0,"0,59",3900,0
06.12.2024 03:45,0,35,56,1246330,56,0,16,0,,70,,153172,38,59,61,35,34,,0,"0,6",3700,0
06.12.2024 03:50,"4,2",35,56,1246330,56,0,16,0,,70,,153172,37,59,60,35,34,,28500,"0,6",3500,0
06.12.2024 03:55,"4,18",34,55,1246330,56,0,16,0,,70,,153172,37,59,61,35,34,,40100,"0,59",4100,0
06.12.2024 04:00,"4,12",34,55,1246340,55,0,16,0,,70,,153173,36,60,61,37,33,,40300,"0,59",4300,0
06.12.2024 04:05,"4,2",34,55,1246340,55,0,16,0,,1,,153173,36,60,61,38,33,,39000,"0,59",4400,0
06.12.2024 04:10,"0,13",34,55,1246340,55,0,16,0,,1,,153173,36,60,61,38,32,,2800,"0,59",4300,0
06.12.2024 04:15,"0,03",33,55,1246340,55,0,17,0,,1,,153174,36,59,61,37,31,,400,"0,59",4300,0
06.12.2024 04:20,0,33,55,1246340,56,0,17,0,,0,,153174,35,59,61,37,31,,0,"0,6",4300,0
06.12.2024 04:25,0,33,55,1246340,56,0,17,0,,0,,153175,36,61,61,38,30,,0,"0,6",4200,0
06.12.2024 04:30,0,33,55,1246340,56,0,17,0,,0,,153175,36,60,61,38,30,,0,"0,6",4200,0
06.12.2024 04:50,0,32,55,1246340,56,0,17,0,,0,,153176,34,58,61,37,30,,0,"0,6",4200,0
06.12.2024 04:55,0,32,55,1246340,56,0,17,0,,0,,153177,34,58,61,37,29,,0,"0,59",4100,0
06.12.2024 05:00,0,32,55,1246340,56,0,18,0,,0,,153177,34,57,61,36,29,,0,"0,6",4100,0
06.12.2024 05:05,0,37,55,1246340,56,0,18,65,,70,,153177,34,57,61,36,33,,0,"0,6",4200,100
06.12.2024 05:10,"5,93",41,55,1246360,56,0,18,60,,70,,153178,34,58,61,35,51,,203800,"0,6",4100,96
06.12.2024 05:15,"6,17",56,55,1246370,56,0,18,89,,70,,153178,34,58,61,34,44,,206200,"0,6",4100,75
06.12.2024 05:20,"6,26",51,55,1246390,56,0,18,49,,69,,153178,37,61,60,36,60,,171700,"0,6",4100,88
06.12.2024 05:25,"5,38",55,55,1246400,56,0,18,74,,69,,153179,39,63,59,38,61,,147300,"0,59",3900,55
06.12.2024 05:30,"4,93",58,55,1246410,56,0,17,48,,69,,153179,59,65,61,35,60,,125800,"0,6",4000,57
06.12.2024 05:35,"3,38",55,55,1246420,55,0,17,47,,70,,153179,57,64,61,35,56,,57700,"0,6",3900,51
06.12.2024 05:40,"4,49",52,55,1246420,56,0,17,51,,70,,153180,51,64,61,49,53,,49900,"0,59",3900,65
06.12.2024 05:45,"4,92",52,55,1246430,56,0,17,55,,70,,153180,50,63,60,48,53,,65700,"0,59",3900,67
06.12.2024 05:50,"5,21",55,55,1246430,55,0,16,56,,70,,153180,53,64,61,45,54,,90900,"0,59",3900,66
06.12.2024 05:55,"5,12",55,55,1246440,55,0,15,55,,70,,153181,47,64,61,46,54,,85400,"0,6",4300,65
06.12.2024 06:00,"5,05",54,55,1246450,55,0,15,56,,70,,153181,46,64,62,46,54,,82000,"0,6",4400,65
06.12.2024 06:05,"4,22",55,55,1246460,55,0,13,54,,69,,153182,59,66,62,38,55,,80000,"0,6",4500,60
06.12.2024 06:10,"3,7",56,55,1246460,55,0,14,50,,69,,153182,57,65,62,38,55,,70900,"0,6",4400,55
06.12.2024 06:15,"3,22",56,55,1246470,55,0,13,48,,69,,153182,60,66,61,39,55,,58000,"0,6",4300,46
06.12.2024 06:20,"2,8",55,55,1246470,55,0,13,47,,69,,153183,60,66,61,38,54,,47300,"0,6",4400,41
06.12.2024 06:25,"2,64",55,55,1246470,56,0,13,47,,69,,153183,50,65,61,44,54,,47900,"0,59",4300,39
06.12.2024 06:30,"2,57",54,55,1246480,56,0,12,47,,69,,153183,48,65,60,48,54,,45800,"0,59",4300,36
06.12.2024 06:35,"2,45",54,55,1246480,56,0,12,49,,70,,153184,48,66,61,50,54,,42400,"0,59",4100,37
06.12.2024 06:40,"2,57",53,55,1246490,56,0,11,49,,70,,153184,54,66,60,34,54,,46100,"0,59",4300,37
06.12.2024 06:45,"2,53",53,55,1246490,55,0,11,48,,70,,153185,54,66,61,37,54,,44400,"0,59",4200,40
06.12.2024 06:50,"2,65",53,55,1246490,55,0,11,48,,70,,153185,39,66,61,42,54,,47900,"0,59",4500,43
06.12.2024 06:55,"2,67",53,55,1246500,55,0,11,49,,70,,153185,35,65,62,42,54,,50400,"0,59",4400,44
06.12.2024 07:00,"2,93",53,55,1246500,56,0,12,50,,70,,153186,37,65,61,46,54,,55600,"0,6",4300,47
06.12.2024 07:05,3,54,55,1246510,56,0,12,50,,70,,153186,38,64,61,45,54,,55700,"0,6",4200,47
06.12.2024 07:10,"2,94",54,55,1246510,56,0,12,49,,70,,153186,39,64,60,45,54,,55800,"0,6",4100,48
06.12.2024 07:15,"2,97",54,55,1246520,56,0,11,49,,70,,153187,57,65,61,22,54,,56800,"0,6",4100,48
06.12.2024 07:20,"2,91",54,55,1246520,56,0,10,47,,70,,153187,53,64,59,22,54,,54400,"0,59",4100,46
06.12.2024 07:25,"4,44",52,55,1246530,55,0,10,51,,70,,153187,55,63,60,26,53,,95900,"0,6",3800,55
06.12.2024 07:30,"4,66",51,55,1246530,55,0,10,53,,70,,153188,55,65,60,27,53,,76600,"0,6",4300,62
06.12.2024 07:35,"4,9",52,55,1246540,55,0,10,55,,70,,153188,55,65,60,26,53,,88800,"0,59",4500,65
06.12.2024 07:40,"5,18",53,55,1246550,55,0,10,56,,70,,153188,52,66,61,31,54,,94900,"0,6",4600,65
06.12.2024 07:45,"4,27",56,54,1246560,55,0,10,53,,70,,153189,54,66,60,18,55,,92300,"0,59",4700,62
06.12.2024 07:50,"3,72",56,54,1246560,55,0,10,49,,70,,153189,54,66,61,16,55,,75300,"0,59",4700,51
06.12.2024 07:55,"2,81",56,55,1246570,55,0,10,45,,70,,153190,52,65,61,16,54,,49600,"0,6",4800,44
06.12.2024 08:00,"2,5",55,55,1246570,55,0,10,44,,70,,153190,45,65,58,21,54,,46000,"0,59",4400,34
06.12.2024 08:05,"2,33",54,55,1246570,55,0,10,44,,70,,153190,56,66,60,15,53,,40100,"0,59",4300,34
06.12.2024 08:10,"2,38",54,55,1246580,55,0,10,47,,70,,153191,54,66,59,14,53,,39400,"0,59",4300,35
06.12.2024 08:15,"2,45",53,54,1246580,55,0,10,47,,70,,153191,55,66,59,14,53,,45200,"0,58",4300,37
06.12.2024 08:20,"2,52",53,54,1246590,54,0,10,49,,70,,153192,57,66,61,16,53,,45100,"0,59",4800,38
06.12.2024 08:25,"2,64",53,54,1246590,54,0,10,49,,70,,153192,55,65,61,34,54,,49200,"0,59",5200,41
06.12.2024 08:30,"2,74",53,54,1246590,54,0,10,50,,70,,153192,54,65,60,36,53,,50000,"0,6",4900,43
06.12.2024 08:35,"2,71",53,54,1246600,54,0,10,50,,70,,153193,51,64,59,34,54,,53900,"0,59",4600,43
06.12.2024 08:40,"4,41",51,55,1246610,55,0,10,56,,70,,153193,52,61,60,44,53,,181400,"0,6",4500,60
06.12.2024 08:45,"4,82",51,55,1246620,55,0,10,54,,70,,153194,42,59,61,50,53,,85900,"0,59",4300,64
06.12.2024 08:50,"4,95",53,54,1246630,55,0,10,56,,70,,153194,55,66,61,27,53,,87300,"0,58",4600,67
06.12.2024 08:55,"5,13",54,54,1246630,55,0,10,56,,70,,153194,59,66,61,29,54,,92800,"0,59",4700,66
06.12.2024 09:00,"3,84",55,54,1246640,55,0,10,51,,70,,153195,51,66,61,36,54,,82800,"0,58",4800,56
06.12.2024 09:05,"3,31",56,55,1246650,55,0,10,49,,70,,153195,46,66,59,43,54,,66300,"0,59",4800,53
06.12.2024 09:10,"3,23",56,55,1246650,55,0,10,49,,70,,153196,43,66,60,40,54,,57500,"0,59",4600,49
06.12.2024 09:15,"2,93",55,55,1246660,55,0,11,46,,70,,153196,45,65,60,38,54,,53100,"0,6",4700,45
06.12.2024 09:20,"2,59",55,55,1246660,55,0,11,47,,70,,153196,46,65,61,41,54,,47800,"0,6",4700,41
06.12.2024 09:25,"2,45",55,55,1246660,55,0,11,47,,70,,153197,49,65,61,41,54,,44300,"0,6",4700,36
06.12.2024 09:30,"2,39",54,55,1246670,55,0,11,47,,70,,153197,46,66,59,46,54,,42400,"0,6",4500,36
06.12.2024 09:35,"2,42",53,55,1246670,55,0,11,47,,70,,153198,54,66,61,46,53,,42200,"0,6",4600,37
06.12.2024 09:40,"2,48",53,55,1246680,55,0,11,47,,70,,153198,46,65,61,38,53,,45700,"0,59",4600,38
06.12.2024 09:45,"2,61",53,55,1246680,55,0,11,49,,70,,153198,49,66,61,34,54,,46400,"0,6",4500,41
