Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
06.12.2024 09:50,"2,64",53,55,1246680,55,0,11,49,,70,,153199,56,66,61,33,54,,52300,"0,6",4600,43
06.12.2024 09:55,"2,76",53,55,1246690,55,0,11,47,,70,,153199,55,66,60,40,54,,50800,"0,59",4400,45
06.12.2024 10:00,"2,88",53,55,1246690,55,0,10,47,,70,,153199,58,65,61,25,54,,53100,"0,59",4400,46
06.12.2024 10:05,"2,87",52,55,1246700,55,0,10,49,,70,,153200,49,64,60,35,53,,55800,"0,59",4400,46
06.12.2024 10:10,"4,67",51,55,1246710,55,0,10,55,,70,,153200,59,65,61,31,53,,71700,"0,6",3500,60
06.12.2024 10:15,"4,9",52,55,1246710,55,0,10,55,,70,,153200,56,65,61,44,53,,87600,"0,59",4400,66
06.12.2024 10:20,"4,98",53,54,1246720,55,0,10,58,,70,,153201,51,65,60,41,54,,92200,"0,59",4500,67
06.12.2024 10:25,"4,5",55,55,1246730,55,0,10,54,,70,,153201,50,65,60,42,55,,98400,"0,6",4700,61
06.12.2024 10:30,"3,84",56,55,1246730,55,0,10,51,,70,,153202,49,66,60,51,56,,77600,"0,59",4500,58
06.12.2024 10:35,"3,24",56,55,1246740,55,0,10,47,,70,,153202,49,66,57,43,55,,57200,"0,6",4600,50
06.12.2024 10:40,"2,69",56,55,1246740,55,0,10,44,,70,,153202,55,66,60,19,55,,47900,"0,6",4600,39
06.12.2024 10:45,"2,38",56,54,1246750,54,0,10,45,,70,,153203,43,66,59,49,54,,40000,"0,6",4600,35
06.12.2024 10:50,"2,35",55,54,1246750,54,0,10,47,,70,,153203,47,66,59,52,54,,38900,"0,6",4800,34
06.12.2024 10:55,"2,42",54,54,1246750,54,0,10,49,,70,,153204,51,66,60,41,55,,39800,"0,6",4800,34
06.12.2024 11:00,"2,45",54,54,1246760,55,0,10,49,,70,,153204,56,66,61,30,55,,42500,"0,59",4900,34
06.12.2024 11:05,"2,47",54,54,1246760,55,0,10,47,,70,,153204,56,66,61,15,55,,41700,"0,58",4600,40
06.12.2024 11:10,"2,71",54,55,1246760,55,0,10,49,,70,,153205,52,65,61,28,55,,45800,"0,6",4700,46
06.12.2024 11:15,3,54,54,1246770,54,0,10,49,,70,,153205,53,65,61,36,55,,50900,"0,59",4600,49
06.12.2024 11:20,"3,05",55,55,1246770,55,0,10,49,,70,,153206,56,65,61,35,55,,53100,"0,6",4700,49
06.12.2024 11:25,"3,02",55,55,1246780,55,0,11,49,,70,,153206,54,64,61,34,55,,54800,"0,59",4300,49
06.12.2024 11:30,"4,87",54,55,1246780,55,0,11,49,,70,,153206,41,64,61,42,55,,123900,"0,6",4200,52
06.12.2024 11:35,"4,61",53,55,1246790,55,0,11,51,,70,,153207,41,64,61,43,54,,75900,"0,59",3600,57
06.12.2024 11:40,"4,89",54,55,1246800,55,0,11,55,,70,,153207,40,63,61,42,54,,72600,"0,59",4400,64
06.12.2024 11:45,"4,9",54,55,1246800,55,0,12,55,,70,,153207,40,63,61,42,54,,83700,"0,6",4500,64
06.12.2024 11:50,"3,89",56,55,1246810,55,0,12,51,,70,,153208,40,63,61,42,55,,71800,"0,6",4600,58
06.12.2024 11:55,"3,36",57,55,1246820,55,0,12,49,,70,,153208,41,62,61,44,55,,62200,"0,6",4400,56
06.12.2024 12:00,"3,07",57,55,1246820,55,0,12,48,,70,,153209,43,62,61,45,55,,58000,"0,59",4400,48
06.12.2024 12:05,"2,76",56,55,1246830,55,0,12,46,,70,,153209,50,66,61,44,55,,45400,"0,6",4300,44
06.12.2024 12:10,"2,57",56,55,1246830,55,0,12,46,,70,,153209,54,65,61,44,55,,45000,"0,6",4200,38
06.12.2024 12:15,"2,28",55,55,1246830,55,0,12,44,,70,,153210,58,66,61,40,54,,38400,"0,6",4300,33
06.12.2024 12:20,"2,28",55,55,1246840,55,0,12,45,,70,,153210,43,65,61,46,54,,39000,"0,6",4400,32
06.12.2024 12:25,"2,23",54,55,1246840,55,0,12,45,,70,,153210,41,65,60,48,54,,39400,"0,6",4300,31
06.12.2024 12:30,"2,21",54,55,1246840,55,0,12,44,,70,,153211,47,66,60,40,54,,38400,"0,59",4200,31
06.12.2024 12:35,"2,21",53,55,1246850,55,0,12,44,,70,,153211,44,66,59,46,54,,39000,"0,59",4300,32
06.12.2024 12:40,"2,37",53,55,1246850,55,0,11,46,,70,,153211,50,66,57,45,54,,39800,"0,6",4200,37
06.12.2024 12:45,"2,52",53,55,1246850,55,0,11,47,,70,,153212,52,65,61,38,54,,45000,"0,6",4500,38
06.12.2024 12:50,"2,67",53,55,1246860,55,0,12,47,,70,,153212,41,65,61,43,54,,49300,"0,59",4300,42
06.12.2024 12:55,"2,76",53,55,1246860,55,0,12,47,,70,,153213,50,65,61,44,54,,52500,"0,6",4300,45
06.12.2024 13:00,"2,8",54,55,1246860,55,0,11,47,,70,,153213,49,65,59,36,54,,51500,"0,6",4200,45
06.12.2024 13:05,"2,77",54,55,1246870,55,0,11,46,,70,,153213,41,65,59,46,54,,51600,"0,59",4100,46
06.12.2024 13:10,"4,25",52,55,1246880,55,0,11,49,,70,,153214,43,64,59,48,53,,97800,"0,6",4100,52
06.12.2024 13:15,"4,73",51,55,1246880,55,0,11,53,,70,,153214,57,62,61,35,53,,70100,"0,6",4400,61
06.12.2024 13:20,"5,07",53,55,1246890,55,0,11,56,,70,,153214,57,64,61,39,54,,88500,"0,6",4400,67
06.12.2024 13:25,"5,09",54,55,1246900,55,0,11,56,,70,,153215,55,65,61,45,54,,89700,"0,59",4600,65
06.12.2024 13:30,"4,22",56,55,1246900,55,0,11,51,,70,,153215,55,65,61,42,55,,89600,"0,6",4600,59
06.12.2024 13:35,"3,17",56,55,1246910,55,0,11,45,,70,,153216,57,66,61,30,55,,63300,"0,59",4600,48
06.12.2024 13:40,"2,52",56,55,1246910,55,0,11,42,,70,,153216,48,66,60,42,54,,44500,"0,6",4400,38
06.12.2024 13:45,"2,22",55,55,1246920,55,0,11,44,,70,,153216,57,66,61,33,54,,39700,"0,6",4400,33
06.12.2024 13:50,"2,33",54,55,1246920,55,0,11,48,,70,,153217,47,66,61,45,54,,37600,"0,59",4500,34
06.12.2024 13:55,"2,53",54,55,1246920,55,0,10,49,,70,,153217,56,66,61,23,55,,45000,"0,6",4500,38
06.12.2024 14:00,"2,62",54,55,1246930,55,0,10,48,,70,,153217,52,66,60,35,55,,45400,"0,59",4500,41
06.12.2024 14:05,"2,62",54,55,1246930,55,0,10,47,,70,,153218,46,66,60,49,55,,48300,"0,6",4600,42
06.12.2024 14:10,"2,65",54,55,1246930,55,0,11,46,,70,,153218,46,66,60,54,55,,48000,"0,6",4500,43
06.12.2024 14:15,"2,62",54,55,1246940,55,0,11,46,,70,,153219,53,65,61,46,54,,46900,"0,6",4500,44
06.12.2024 14:20,"2,69",54,55,1246940,55,0,11,47,,70,,153219,46,65,61,49,54,,48800,"0,59",4400,44
06.12.2024 14:25,"2,74",54,55,1246950,55,0,11,47,,70,,153219,47,65,60,49,54,,49200,"0,59",4400,45
06.12.2024 14:30,"2,81",54,55,1246950,55,0,11,47,,70,,153220,57,66,61,32,54,,48100,"0,6",4400,45
06.12.2024 14:35,"2,78",54,55,1246950,55,0,10,47,,70,,153220,54,65,59,16,54,,48800,"0,59",4200,45
06.12.2024 14:40,"2,69",54,55,1246960,55,0,10,47,,70,,153220,54,64,61,36,54,,49800,"0,6",4300,44
06.12.2024 14:45,"4,39",52,55,1246970,55,0,10,50,,70,,153221,50,63,59,47,53,,77500,"0,6",3900,55
06.12.2024 14:50,"4,84",52,55,1246970,55,0,10,52,,70,,153221,57,65,61,33,53,,71100,"0,59",4400,62
06.12.2024 14:55,"4,82",52,55,1246980,55,0,10,54,,70,,153221,52,65,59,41,53,,84700,"0,6",4400,67
06.12.2024 15:00,"4,56",55,55,1246990,55,0,11,54,,70,,153222,53,66,61,51,55,,94600,"0,59",4600,64
06.12.2024 15:05,"3,72",56,55,1246990,55,0,10,50,,70,,153222,57,66,61,23,55,,73000,"0,6",4400,56
06.12.2024 15:10,"3,21",56,55,1247000,55,0,11,48,,70,,153223,38,65,61,26,55,,58400,"0,6",4500,54
06.12.2024 15:15,"3,1",56,55,1247000,55,0,11,47,,70,,153223,36,65,60,40,55,,55100,"0,6",4400,49
06.12.2024 15:20,"2,9",56,55,1247010,55,0,11,47,,70,,153223,37,65,59,41,55,,53000,"0,6",4300,46
06.12.2024 15:25,"2,85",56,55,1247010,55,0,11,47,,70,,153224,38,64,61,41,55,,48200,"0,6",4200,46
06.12.2024 15:30,"2,74",56,55,1247020,55,0,11,46,,70,,153224,48,65,61,34,55,,49400,"0,6",4200,44
06.12.2024 15:35,"2,5",55,55,1247020,55,0,10,45,,70,,153224,58,66,61,22,54,,43400,"0,59",4400,40
06.12.2024 15:40,"2,42",55,55,1247020,55,0,10,45,,70,,153224,42,66,60,38,54,,43400,"0,6",4500,35
06.12.2024 15:45,"2,28",55,55,1247030,55,0,10,45,,70,,153225,49,66,58,39,54,,39900,"0,59",4300,32
06.12.2024 15:50,"2,28",54,55,1247030,55,0,10,46,,70,,153225,53,65,60,34,54,,39700,"0,6",4400,32
06.12.2024 15:55,"2,35",54,55,1247030,55,0,11,49,,70,,153226,42,65,61,45,54,,40500,"0,59",4400,34
06.12.2024 16:00,"2,42",53,55,1247040,55,0,11,48,,70,,153226,49,65,61,34,54,,45600,"0,6",4400,36
06.12.2024 16:05,"2,48",53,55,1247040,55,0,11,46,,70,,153226,44,65,60,48,54,,43600,"0,6",4500,38
06.12.2024 16:10,"2,45",53,55,1247040,55,0,11,47,,70,,153227,45,65,59,48,54,,42100,"0,6",4500,40
06.12.2024 16:15,"2,62",53,55,1247050,55,0,11,47,,70,,153227,46,64,61,50,54,,46100,"0,59",4300,42
06.12.2024 16:20,"4,56",51,55,1247060,55,0,11,51,,70,,153227,45,64,61,50,53,,70300,"0,6",4000,51
06.12.2024 16:25,"4,87",52,55,1247060,55,0,12,53,,70,,153228,44,63,61,49,53,,66100,"0,6",4400,65
06.12.2024 16:30,"4,88",51,55,1247070,55,0,12,54,,70,,153228,43,63,61,49,54,,82400,"0,59",4500,68
06.12.2024 16:35,"4,97",54,55,1247070,55,0,12,55,,70,,153229,42,62,61,48,54,,85600,"0,6",4500,65
06.12.2024 16:40,"3,96",55,55,1247080,55,0,12,51,,70,,153229,42,62,61,46,55,,78300,"0,6",4500,58
06.12.2024 16:45,"3,19",56,55,1247090,55,0,12,48,,70,,153229,56,64,61,35,55,,59000,"0,6",4400,51
06.12.2024 16:50,"2,9",56,55,1247090,55,0,12,46,,70,,153230,55,66,61,29,55,,51100,"0,59",4300,44
06.12.2024 16:55,"2,48",56,55,1247090,55,0,12,44,,70,,153230,37,66,60,42,54,,40400,"0,59",4300,39
06.12.2024 17:00,"2,5",55,55,1247100,55,0,11,46,,70,,153230,50,66,59,43,54,,41100,"0,59",4300,36
06.12.2024 17:05,"2,39",55,55,1247100,55,0,11,46,,70,,153231,57,65,61,28,54,,40800,"0,6",4400,35
06.12.2024 17:10,"2,42",54,55,1247100,55,0,11,47,,70,,153231,50,66,59,36,54,,41300,"0,6",4400,35
06.12.2024 17:15,"2,41",54,55,1247110,55,0,10,47,,70,,153232,59,66,61,29,54,,41900,"0,6",4400,36
06.12.2024 17:20,"2,52",54,55,1247110,55,0,10,48,,70,,153232,50,66,60,39,54,,44200,"0,6",4400,39
06.12.2024 17:25,"2,62",54,55,1247120,55,0,10,48,,70,,153232,54,66,58,14,54,,46000,"0,56",3800,41
06.12.2024 17:30,"2,66",54,54,1247120,55,0,10,48,,70,,153233,54,66,60,16,55,,49000,"0,59",4600,44
06.12.2024 17:35,"2,72",54,54,1247120,54,0,10,47,,70,,153233,52,65,61,36,55,,48200,"0,59",4700,44
06.12.2024 17:40,"2,71",54,54,1247130,55,0,10,48,,70,,153233,50,64,61,40,55,,46600,"0,6",4600,44
06.12.2024 17:45,"4,51",52,55,1247140,55,0,10,52,,70,,153234,42,64,59,47,54,,112600,"0,6",4200,56
06.12.2024 17:50,"4,97",53,55,1247140,55,0,10,55,,70,,153234,57,65,61,36,54,,78500,"0,6",4500,67
06.12.2024 17:55,"5,16",55,54,1247150,55,0,11,56,,70,,153235,60,65,62,40,55,,89500,"0,6",4600,67
06.12.2024 18:00,"5,12",55,54,1247160,55,0,11,56,,70,,153235,50,65,61,47,55,,89000,"0,6",4900,65
06.12.2024 18:05,"4,1",57,55,1247160,55,0,11,54,,70,,153235,48,66,61,52,56,,75200,"0,59",4700,64
06.12.2024 18:10,"3,5",57,55,1247170,55,0,11,49,,70,,153236,43,65,61,50,56,,60300,"0,59",4400,55
06.12.2024 18:15,"2,81",57,55,1247170,55,0,11,45,,70,,153236,57,66,61,35,55,,46200,"0,6",4500,43
06.12.2024 18:20,"2,54",56,55,1247180,55,0,11,45,,70,,153236,43,66,61,30,55,,43200,"0,59",4400,38
06.12.2024 18:25,"2,33",56,55,1247180,55,0,12,45,,70,,153237,37,65,61,31,55,,36500,"0,6",4400,35
06.12.2024 18:30,"2,33",55,55,1247180,55,0,11,46,,70,,153237,57,66,61,29,55,,37400,"0,6",4300,31
06.12.2024 18:35,"2,28",55,55,1247190,56,0,12,46,,70,,153238,45,66,62,30,54,,36700,"0,59",4400,32
06.12.2024 18:40,"2,37",54,55,1247190,55,0,12,48,,70,,153238,41,65,60,37,54,,39500,"0,6",4200,34
06.12.2024 18:45,"2,56",54,55,1247190,55,0,12,48,,70,,153238,47,66,60,47,55,,41200,"0,6",4300,38
06.12.2024 18:50,"2,57",54,55,1247200,56,0,12,48,,70,,153239,55,66,61,38,55,,46900,"0,59",4200,41
06.12.2024 18:55,"2,59",54,55,1247200,55,0,11,47,,70,,153239,50,66,60,36,55,,45200,"0,59",4200,42
06.12.2024 19:00,"2,66",54,55,1247210,55,0,11,46,,70,,153239,42,66,61,42,55,,47900,"0,6",4300,42
06.12.2024 19:05,"2,62",54,55,1247210,55,0,11,46,,70,,153240,39,65,61,45,55,,47300,"0,59",4300,42
06.12.2024 19:10,"2,59",55,55,1247210,55,0,11,45,,70,,153240,43,65,61,48,54,,46800,"0,59",4300,42
06.12.2024 19:15,"2,54",54,55,1247220,55,0,11,45,,70,,153240,54,66,61,41,54,,46400,"0,6",4200,41
06.12.2024 19:20,"2,54",54,55,1247220,55,0,10,46,,70,,153241,53,65,58,15,54,,44100,"0,58",4000,41
06.12.2024 19:25,"4,1",53,55,1247230,55,0,10,46,,70,,153241,55,63,61,30,53,,98600,"0,6",4100,41
06.12.2024 19:30,"4,7",51,55,1247230,55,0,10,56,,70,,153242,58,65,61,19,53,,64800,"0,6",4400,55
06.12.2024 19:35,"4,9",51,54,1247240,54,0,10,55,,70,,153242,45,65,61,20,54,,88100,"0,59",4500,65
06.12.2024 19:40,"4,88",52,55,1247250,55,0,10,54,,70,,153242,40,64,61,22,54,,88500,"0,6",4800,65
06.12.2024 19:45,"3,67",55,55,1247250,55,0,10,51,,70,,153243,30,64,61,29,55,,74900,"0,59",4600,60
06.12.2024 19:50,"3,12",56,55,1247260,55,0,10,47,,70,,153243,54,66,59,17,55,,58200,"0,59",4500,53
06.12.2024 19:55,"3,17",56,55,1247260,55,0,10,47,,70,,153243,53,66,59,14,55,,51700,"0,59",4300,53
06.12.2024 20:00,"2,78",56,54,1247270,54,0,10,46,,70,,153244,54,66,59,14,55,,46900,"0,59",4600,46
06.12.2024 20:05,"2,57",56,54,1247270,54,0,10,45,,70,,153244,57,66,61,15,54,,43400,"0,58",4900,42
06.12.2024 20:10,"2,33",55,54,1247280,54,0,10,46,,70,,153245,54,65,61,31,54,,39100,"0,6",5400,33
06.12.2024 20:15,"2,28",55,54,1247280,54,0,10,46,,70,,153245,50,65,61,30,54,,39000,"0,6",5000,31
06.12.2024 20:20,"2,23",54,54,1247280,55,0,10,45,,70,,153246,46,64,61,29,54,,38600,"0,59",4900,30
06.12.2024 20:25,"2,21",54,55,1247290,55,0,10,46,,70,,153246,56,66,60,22,54,,38200,"0,59",4500,31
06.12.2024 20:30,"2,24",53,54,1247290,55,0,10,46,,70,,153246,54,65,61,36,54,,38800,"0,59",4700,32
06.12.2024 20:35,"2,47",53,55,1247290,55,0,11,47,,70,,153247,33,65,61,35,54,,44000,"0,6",4700,37
06.12.2024 20:40,"2,48",53,55,1247300,55,0,11,47,,70,,153247,32,64,61,33,54,,44500,"0,59",4300,38
06.12.2024 20:45,"4,16",51,55,1247300,55,0,11,47,,70,,153247,35,64,60,43,53,,155200,"0,6",3900,43
06.12.2024 20:50,"4,5",50,55,1247310,55,0,11,52,,70,,153248,38,64,61,43,52,,62300,"0,6",4300,51
06.12.2024 20:55,"4,93",51,55,1247320,55,0,11,55,,70,,153248,41,63,61,45,53,,85800,"0,59",4300,63
06.12.2024 21:00,"3,96",54,55,1247320,55,0,11,53,,70,,153248,58,66,61,20,54,,87100,"0,6",4500,64
06.12.2024 21:05,"3,66",55,55,1247330,55,0,11,49,,70,,153249,38,65,61,39,54,,71700,"0,59",4500,56
06.12.2024 21:10,"3,17",56,55,1247340,55,0,10,48,,70,,153249,57,66,61,34,55,,62000,"0,6",4500,53
06.12.2024 21:15,"2,95",56,55,1247340,55,0,11,47,,70,,153250,58,65,61,36,54,,53200,"0,6",4500,49
06.12.2024 21:20,"2,71",56,55,1247350,55,0,11,45,,70,,153250,56,65,61,36,55,,45200,"0,59",4500,44
06.12.2024 21:25,"2,42",56,55,1247350,55,0,11,43,,70,,153250,47,64,61,36,55,,42100,"0,59",4600,39
06.12.2024 21:30,"2,3",55,55,1247350,55,0,11,42,,70,,153251,42,64,61,48,54,,39400,"0,6",4300,36
06.12.2024 21:35,"2,1",55,55,1247360,55,0,11,40,,70,,153251,45,64,61,45,54,,37000,"0,59",4300,29
06.12.2024 21:40,"1,92",54,55,1247360,55,0,11,39,,70,,153251,45,65,60,46,54,,33500,"0,59",4200,25
06.12.2024 21:45,"1,92",54,55,1247360,55,0,12,39,,70,,153252,38,65,61,44,54,,31700,"0,59",4400,25
06.12.2024 21:50,"2,02",53,55,1247360,55,0,12,41,,70,,153252,37,64,61,45,53,,34400,"0,6",4300,28
06.12.2024 21:55,"2,16",53,55,1247370,55,0,12,43,,70,,153253,41,64,61,47,53,,35600,"0,6",4400,31
06.12.2024 22:00,"2,2",53,55,1247370,55,0,11,44,,70,,153253,58,66,61,24,53,,39800,"0,59",4300,33
06.12.2024 22:05,"2,29",53,55,1247370,55,0,10,44,,70,,153253,57,65,61,16,54,,39700,"0,59",4200,35
06.12.2024 22:10,"4,11",51,55,1247380,55,0,10,45,,70,,153254,59,63,61,28,53,,123400,"0,59",4200,44
06.12.2024 22:15,"4,56",50,55,1247390,55,0,10,49,,70,,153254,58,64,61,27,53,,72300,"0,59",4300,55
06.12.2024 22:20,"4,82",51,55,1247390,55,0,10,50,,70,,153254,53,64,61,24,53,,78800,"0,6",4400,62
06.12.2024 22:25,"5,02",52,55,1247400,55,0,10,54,,70,,153255,40,64,61,47,53,,92600,"0,59",4500,65
06.12.2024 22:30,"4,03",55,55,1247410,55,0,11,53,,70,,153255,40,64,61,46,54,,81600,"0,59",4500,62
06.12.2024 22:35,"3,69",56,55,1247410,55,0,11,50,,70,,153256,45,65,59,47,55,,69600,"0,6",4400,60
06.12.2024 22:40,"2,69",56,55,1247420,55,0,11,43,,70,,153256,54,65,61,38,55,,45500,"0,6",4400,43
06.12.2024 22:45,"2,3",56,55,1247420,55,0,11,41,,70,,153256,49,65,61,39,54,,36200,"0,6",4400,38
06.12.2024 22:50,"2,16",55,55,1247420,55,0,11,41,,70,,153257,46,64,61,39,54,,37000,"0,6",4400,33
06.12.2024 22:55,"2,04",55,55,1247430,55,0,12,41,,70,,153257,41,64,61,41,54,,36000,"0,59",4300,27
06.12.2024 23:00,"2,02",54,55,1247430,55,0,12,40,,70,,153257,40,63,61,41,54,,33000,"0,6",4200,26
06.12.2024 23:05,"1,99",54,55,1247430,55,0,12,40,,70,,153258,52,64,61,39,54,,33100,"0,6",4300,26
06.12.2024 23:10,"1,97",53,55,1247440,56,0,12,40,,70,,153258,51,63,61,38,54,,32500,"0,6",4200,27
06.12.2024 23:15,"2,11",53,55,1247440,55,0,12,44,,70,,153258,43,63,61,36,53,,34500,"0,6",4200,31
06.12.2024 23:20,"2,19",53,55,1247440,55,0,12,44,,70,,153259,41,63,61,36,54,,37300,"0,6",4200,33
06.12.2024 23:25,"2,28",53,55,1247440,55,0,11,44,,70,,153259,55,65,61,17,54,,40300,"0,59",4300,35
06.12.2024 23:30,"2,4",53,55,1247450,55,0,11,44,,70,,153260,53,65,61,17,54,,40900,"0,6",4200,39
06.12.2024 23:35,"2,43",54,55,1247450,55,0,11,44,,70,,153260,32,65,61,17,54,,44200,"0,6",4200,40
06.12.2024 23:40,"2,4",54,55,1247460,55,0,11,42,,70,,153260,29,64,61,17,54,,44200,"0,6",4200,39
06.12.2024 23:45,"2,39",54,55,1247460,56,0,12,42,,70,,153261,27,63,61,18,54,,44400,"0,6",4100,39
06.12.2024 23:50,"2,35",54,55,1247460,55,0,12,42,,70,,153261,50,64,61,43,54,,42100,"0,6",4000,38
06.12.2024 23:55,"2,35",52,55,1247470,55,0,12,43,,70,,153261,48,64,61,48,53,,40900,"0,6",3900,38
07.12.2024 00:00,"4,16",51,55,1247470,55,0,11,47,,70,,153262,61,65,62,34,52,,73500,"0,59",4100,44
07.12.2024 00:05,"4,27",50,55,1247480,55,0,10,55,,70,,153262,55,65,60,16,53,,57200,"0,59",4600,62
07.12.2024 00:10,"4,96",51,55,1247490,55,0,10,55,,70,,153262,55,65,61,28,54,,86000,"0,59",4600,62
07.12.2024 00:15,"4,93",53,55,1247490,55,0,10,49,,70,,153263,40,65,60,45,55,,95200,"0,59",4500,59
07.12.2024 00:20,"3,6",55,55,1247500,55,0,11,44,,70,,153263,48,66,61,45,55,,78900,"0,6",4300,54
07.12.2024 00:25,"3,18",55,55,1247500,55,0,11,41,,70,,153263,42,65,61,44,55,,63500,"0,6",4300,48
07.12.2024 00:30,"2,81",56,55,1247510,55,0,11,41,,70,,153264,61,66,62,54,54,,47900,"0,59",4200,46
07.12.2024 00:35,"2,74",56,55,1247510,55,0,11,40,,70,,153264,49,66,60,51,54,,44600,"0,6",4300,39
07.12.2024 00:40,"2,4",55,55,1247510,55,0,11,39,,70,,153265,45,66,61,52,54,,40200,"0,6",4400,29
07.12.2024 00:45,"2,06",55,55,1247520,55,0,11,38,,70,,153265,50,66,60,43,54,,35800,"0,6",4300,25
07.12.2024 00:50,"1,87",54,55,1247520,55,0,11,38,,70,,153265,53,65,61,40,54,,33000,"0,59",4300,23
07.12.2024 00:55,"1,82",54,55,1247520,55,0,12,38,,70,,153266,46,65,61,40,54,,28400,"0,59",4200,23
07.12.2024 01:00,"1,85",53,55,1247520,55,0,12,38,,70,,153266,44,64,61,39,53,,28800,"0,6",4300,23
07.12.2024 01:05,"1,87",52,55,1247530,55,0,12,0,,0,,153266,42,64,61,39,52,,31300,"0,59",4200,0
07.12.2024 01:10,0,51,55,1247530,56,0,12,0,,0,,153267,37,63,61,39,52,,0,"0,59",4100,0
07.12.2024 01:15,0,51,55,1247530,55,0,12,0,,0,,153267,36,63,61,36,51,,0,"0,59",4100,0
07.12.2024 01:20,0,51,55,1247530,56,0,12,0,,0,,153267,37,63,61,36,51,,0,"0,6",4100,0
07.12.2024 01:25,0,50,55,1247530,56,0,13,0,,0,,153268,37,62,61,36,50,,0,"0,6",4100,0
07.12.2024 01:30,0,50,55,1247530,55,0,13,0,,0,,153268,37,62,61,36,49,,0,"0,6",4000,0
07.12.2024 01:35,0,50,55,1247530,55,0,13,0,,0,,153268,36,61,61,36,48,,0,"0,59",4000,0
07.12.2024 01:40,0,49,55,1247530,55,0,13,0,,0,,153269,36,62,61,37,46,,0,"0,6",3900,0
07.12.2024 01:45,0,48,56,1247530,55,0,13,0,,69,,153269,38,62,59,41,45,,0,"0,59",2400,0
07.12.2024 01:50,"4,15",47,55,1247530,55,0,14,0,,69,,153269,40,62,58,44,44,,50000,"0,59",3900,0
07.12.2024 01:55,"4,1",45,55,1247530,55,0,14,0,,69,,153270,52,61,61,40,43,,48000,"0,59",4300,0
07.12.2024 02:00,"4,15",44,55,1247540,55,0,14,0,,1,,153270,49,62,61,39,43,,44300,"0,6",4500,0
07.12.2024 02:05,"0,1",43,55,1247540,55,0,14,0,,1,,153271,46,61,61,39,42,,800,"0,59",4600,0
07.12.2024 02:10,"0,06",42,55,1247540,55,0,14,0,,1,,153271,43,61,62,39,42,,1100,"0,6",4400,0
07.12.2024 02:15,0,41,55,1247540,55,0,14,0,,0,,153271,53,65,61,41,41,,0,"0,6",4300,0
07.12.2024 02:20,"0,03",40,55,1247540,55,0,12,0,,0,,153272,56,66,61,34,41,,100,"0,6",4300,0
07.12.2024 02:25,"0,01",40,55,1247540,55,0,11,0,,0,,153272,49,66,60,41,40,,0,"0,6",4400,0
07.12.2024 02:30,0,40,55,1247540,55,0,11,0,,0,,153272,51,65,61,44,40,,0,"0,6",4500,0
07.12.2024 02:35,0,39,55,1247540,55,0,12,0,,0,,153273,46,65,61,49,40,,0,"0,6",4300,0
07.12.2024 02:40,0,39,55,1247540,55,0,12,0,,0,,153273,44,65,61,50,39,,0,"0,6",4300,0
07.12.2024 02:45,0,39,55,1247540,55,0,12,0,,0,,153273,43,64,61,49,39,,0,"0,6",4200,0
07.12.2024 02:50,0,38,55,1247540,55,0,12,0,,0,,153274,41,64,61,49,38,,0,"0,6",4200,0
07.12.2024 02:55,0,38,55,1247540,56,0,12,0,,0,,153274,41,63,61,48,38,,0,"0,6",4200,0
07.12.2024 03:00,0,38,55,1247540,56,0,12,0,,0,,153275,48,64,60,45,37,,0,"0,6",4100,0
07.12.2024 03:05,0,38,55,1247540,55,0,12,0,,0,,153275,51,65,60,46,37,,0,"0,6",4100,0
07.12.2024 03:10,"0,04",37,55,1247540,55,0,12,0,,0,,153275,41,65,60,42,37,,300,"0,6",4300,0
07.12.2024 03:15,0,37,55,1247540,55,0,11,0,,0,,153276,42,65,60,46,36,,0,"0,6",4300,0
07.12.2024 03:20,0,37,55,1247540,55,0,12,0,,0,,153276,49,65,61,48,36,,0,"0,6",4200,0
07.12.2024 03:25,0,36,55,1247540,55,0,12,0,,69,,153276,49,64,61,46,36,,0,"0,6",4100,0
07.12.2024 03:30,"4,14",36,56,1247540,55,0,11,0,,69,,153277,57,60,59,57,36,,2200,"0,6",1500,0
07.12.2024 03:35,"4,14",36,55,1247550,55,0,11,0,,69,,153277,55,59,61,57,35,,61100,"0,6",4300,0
07.12.2024 03:40,"4,15",35,55,1247550,55,0,11,0,,70,,153277,53,59,61,56,35,,43500,"0,6",4600,0
07.12.2024 03:45,"4,1",35,55,1247550,55,0,12,0,,1,,153278,52,58,61,56,35,,41500,"0,6",4700,0
07.12.2024 03:50,"0,07",35,55,1247550,55,0,12,0,,1,,153278,50,58,62,55,34,,1800,"0,59",4500,0
07.12.2024 03:55,"0,04",34,55,1247550,55,0,12,0,,1,,153278,49,57,62,55,34,,700,"0,6",4400,0
07.12.2024 04:00,"0,01",34,55,1247550,55,0,12,0,,0,,153279,48,57,62,54,34,,100,"0,59",4400,0
07.12.2024 04:05,0,34,55,1247550,55,0,12,0,,0,,153279,47,57,62,54,34,,0,"0,6",4300,0
07.12.2024 04:10,0,34,55,1247550,55,0,12,0,,0,,153280,46,57,62,51,33,,0,"0,59",4300,0
07.12.2024 04:15,0,33,55,1247550,55,0,12,0,,0,,153280,45,56,62,50,33,,0,"0,6",4300,0
07.12.2024 04:20,0,33,55,1247550,56,0,13,0,,0,,153280,44,56,62,50,33,,0,"0,6",4200,0
07.12.2024 04:25,0,33,55,1247550,56,0,13,0,,0,,153281,44,55,62,49,33,,0,"0,59",4200,0
07.12.2024 04:30,0,33,55,1247550,56,0,13,0,,0,,153281,43,55,62,49,32,,0,"0,59",4200,0
07.12.2024 04:35,0,32,55,1247550,56,0,13,0,,0,,153281,43,55,62,49,32,,0,"0,6",4100,0
07.12.2024 04:40,0,32,55,1247550,56,0,13,0,,0,,153282,42,54,62,48,32,,0,"0,6",4100,0
07.12.2024 04:45,0,32,55,1247550,56,0,14,0,,0,,153282,41,54,62,48,32,,0,"0,6",4100,0
07.12.2024 04:50,0,32,55,1247550,56,0,14,0,,0,,153282,41,54,62,46,32,,0,"0,59",4100,0
07.12.2024 04:55,0,32,55,1247550,56,0,14,0,,0,,153283,40,53,62,46,32,,0,"0,59",4100,0
07.12.2024 05:00,0,32,55,1247550,56,0,14,0,,0,,153283,40,54,62,44,31,,0,"0,6",4100,0
07.12.2024 05:05,0,39,55,1247550,56,0,14,100,,70,,153283,40,53,62,44,40,,0,"0,6",4100,100
07.12.2024 05:10,"6,67",49,55,1247570,56,0,14,74,,70,,153284,39,53,62,43,50,,202500,"0,6",4000,80
07.12.2024 05:15,"6,17",54,55,1247590,56,0,14,79,,70,,153284,39,53,62,42,56,,201600,"0,59",3900,82
07.12.2024 05:20,"6,49",56,56,1247600,56,0,15,69,,70,,153284,39,60,61,40,52,,167500,"0,6",3700,78
07.12.2024 05:25,"5,95",60,56,1247620,56,0,15,69,,70,,153285,40,60,61,40,56,,163600,"0,6",3500,78
07.12.2024 05:30,"5,18",51,55,1247630,55,0,15,49,,70,,153285,41,61,61,45,62,,134000,"0,6",4000,81
07.12.2024 05:35,"5,3",53,55,1247630,55,0,15,55,,70,,153285,41,61,62,44,58,,85600,"0,6",4400,64
07.12.2024 05:40,"5,28",57,55,1247640,55,0,15,48,,70,,153286,40,60,62,43,55,,77900,"0,59",4400,60
07.12.2024 05:45,"4,73",55,55,1247650,55,0,15,48,,70,,153286,39,60,62,43,53,,67200,"0,6",4400,61
07.12.2024 05:50,"3,72",55,55,1247650,56,0,16,47,,69,,153287,39,60,62,42,54,,66400,"0,59",4200,52
07.12.2024 05:55,"3,02",55,55,1247660,56,0,16,45,,69,,153287,40,61,61,42,54,,60700,"0,6",4300,46
07.12.2024 06:00,"2,69",54,55,1247660,56,0,16,46,,69,,153287,41,63,59,44,53,,47600,"0,6",4200,36
07.12.2024 06:05,"2,5",54,55,1247660,56,0,16,47,,69,,153288,45,64,61,41,53,,44700,"0,6",4200,36
07.12.2024 06:10,"2,47",53,55,1247670,56,0,16,47,,69,,153288,42,65,61,46,53,,48600,"0,59",4100,36
07.12.2024 06:15,"2,5",53,55,1247670,55,0,16,46,,69,,153288,42,65,61,47,53,,51200,"0,6",4300,38
07.12.2024 06:20,"2,47",53,55,1247680,56,0,16,46,,69,,153289,41,65,61,47,53,,47300,"0,6",4300,39
07.12.2024 06:25,"2,54",53,55,1247680,56,0,16,46,,69,,153289,41,64,62,46,53,,46800,"0,6",4200,41
07.12.2024 06:30,"2,54",53,55,1247680,56,0,16,46,,69,,153289,46,65,61,46,53,,51200,"0,6",4200,41
07.12.2024 06:35,"2,59",53,55,1247690,56,0,14,46,,69,,153290,46,66,61,45,53,,47500,"0,6",4300,41
07.12.2024 06:40,"2,59",53,55,1247690,55,0,13,47,,69,,153290,41,66,61,51,53,,49700,"0,59",4400,41
07.12.2024 06:45,"2,54",53,55,1247700,55,0,13,47,,69,,153291,41,65,61,50,53,,49600,"0,6",4300,41
07.12.2024 06:50,"2,59",53,55,1247700,55,0,13,48,,70,,153291,41,65,61,49,53,,48000,"0,6",4300,41
07.12.2024 06:55,"2,62",53,55,1247710,56,0,13,48,,70,,153291,46,65,61,48,53,,52100,"0,6",4200,41
07.12.2024 07:00,"2,66",53,55,1247710,56,0,13,46,,70,,153292,46,65,61,47,53,,52200,"0,6",4200,42
07.12.2024 07:05,"2,59",53,55,1247710,55,0,12,46,,70,,153292,55,65,61,25,53,,50700,"0,6",4100,42
07.12.2024 07:10,"2,57",51,55,1247720,55,0,12,46,,70,,153292,52,65,61,31,52,,49600,"0,6",3900,42
07.12.2024 07:15,"4,22",50,55,1247720,55,0,11,52,,70,,153293,60,64,61,43,51,,61600,"0,59",4000,53
07.12.2024 07:20,"4,82",50,55,1247730,55,0,11,54,,69,,153293,58,64,61,24,52,,70000,"0,59",4200,62
07.12.2024 07:25,"4,98",52,55,1247740,55,0,11,55,,69,,153293,55,65,61,41,52,,91800,"0,6",4200,67
07.12.2024 07:30,"5,12",53,55,1247750,56,0,11,54,,69,,153294,55,64,61,41,53,,96900,"0,6",4100,64
07.12.2024 07:35,"3,81",54,55,1247750,55,0,11,50,,70,,153294,60,66,62,39,54,,88000,"0,59",4200,55
07.12.2024 07:40,"3,14",55,55,1247760,55,0,10,47,,70,,153294,50,66,60,37,53,,68500,"0,59",4300,47
07.12.2024 07:45,"2,71",54,55,1247760,55,0,10,44,,70,,153295,58,66,61,21,53,,53800,"0,59",4100,33
07.12.2024 07:50,"2,22",53,55,1247770,55,0,10,44,,70,,153295,53,65,61,21,52,,40800,"0,59",4400,27
07.12.2024 07:55,"2,09",53,55,1247770,55,0,10,46,,70,,153296,59,66,61,25,52,,39500,"0,59",4400,27
07.12.2024 08:00,"2,22",52,55,1247770,55,0,10,47,,70,,153296,43,65,61,39,52,,40500,"0,59",4200,30
07.12.2024 08:05,"2,34",52,55,1247780,55,0,11,48,,70,,153296,38,65,61,48,52,,43500,"0,6",4200,34
07.12.2024 08:10,"2,42",51,55,1247780,55,0,10,48,,70,,153297,55,66,60,31,52,,47100,"0,59",4200,38
07.12.2024 08:15,"2,51",52,55,1247780,56,0,10,48,,70,,153297,45,66,60,36,53,,52200,"0,6",4200,39
07.12.2024 08:20,"2,54",52,55,1247790,55,0,10,47,,70,,153297,57,66,61,22,53,,52400,"0,6",4300,40
07.12.2024 08:25,"2,62",52,54,1247790,55,0,10,47,,70,,153298,54,65,61,26,53,,51400,"0,6",4700,42
07.12.2024 08:30,"2,67",52,55,1247800,55,0,10,47,,70,,153298,40,65,59,40,53,,53100,"0,59",4300,43
07.12.2024 08:35,"2,63",53,55,1247800,55,0,10,47,,70,,153298,57,65,61,35,53,,52000,"0,59",4100,43
07.12.2024 08:40,"2,67",52,55,1247810,55,0,10,48,,70,,153299,56,64,60,42,53,,52000,"0,59",4000,45
07.12.2024 08:45,"4,42",50,55,1247820,55,0,10,51,,70,,153299,46,62,60,49,52,,123300,"0,6",4400,52
07.12.2024 08:50,"4,57",49,55,1247820,55,0,10,52,,70,,153300,60,65,62,27,52,,72300,"0,59",4400,60
07.12.2024 08:55,"4,9",52,55,1247830,55,0,10,53,,70,,153300,42,65,57,41,53,,73300,"0,59",4600,61
07.12.2024 09:00,"3,91",54,55,1247840,55,0,11,52,,70,,153300,46,65,61,39,54,,91100,"0,6",4500,59
07.12.2024 09:05,"3,45",54,55,1247840,55,0,10,50,,70,,153301,59,66,62,27,54,,77100,"0,59",4200,55
07.12.2024 09:10,"3,17",55,55,1247850,55,0,10,48,,70,,153301,54,65,61,31,54,,63500,"0,59",4500,49
07.12.2024 09:15,"2,9",55,55,1247850,55,0,10,47,,70,,153301,50,66,60,33,54,,55500,"0,59",4200,46
07.12.2024 09:20,"2,74",55,55,1247860,55,0,10,47,,70,,153302,57,66,61,34,54,,50000,"0,59",4400,43
07.12.2024 09:25,"2,59",54,55,1247860,55,0,10,47,,70,,153302,55,66,61,34,54,,48400,"0,59",4600,40
07.12.2024 09:30,"2,52",54,55,1247860,55,0,10,46,,70,,153303,40,65,61,50,54,,45600,"0,59",4500,38
07.12.2024 09:35,"2,4",54,55,1247870,55,0,11,46,,70,,153303,37,65,60,50,54,,45100,"0,6",4300,37
07.12.2024 09:40,"2,47",54,55,1247870,55,0,10,46,,70,,153303,58,66,61,27,54,,46100,"0,59",4200,37
07.12.2024 09:45,"2,42",53,55,1247870,55,0,10,47,,70,,153304,45,65,60,40,54,,45600,"0,59",4200,39
07.12.2024 09:50,"2,5",53,55,1247880,55,0,10,47,,70,,153304,54,65,59,34,54,,44500,"0,59",4300,40
07.12.2024 09:55,"2,62",53,55,1247880,55,0,10,47,,70,,153304,36,65,61,45,54,,48200,"0,6",4200,43
07.12.2024 10:00,"2,71",52,55,1247890,55,0,10,47,,70,,153305,59,64,60,33,53,,52500,"0,6",4200,47
07.12.2024 10:05,"4,3",51,55,1247900,55,0,11,50,,70,,153305,48,63,61,49,53,,100200,"0,6",4600,54
07.12.2024 10:10,"4,56",50,55,1247900,55,0,11,52,,70,,153305,46,64,61,49,52,,69200,"0,59",4600,61
07.12.2024 10:15,"4,97",53,55,1247910,55,0,10,56,,70,,153306,59,66,62,23,53,,76200,"0,59",4600,68
07.12.2024 10:20,"5,09",54,54,1247920,55,0,10,58,,70,,153306,55,66,60,17,54,,101200,"0,59",4700,68
07.12.2024 10:25,"5,16",55,54,1247920,55,0,10,54,,70,,153307,38,66,60,40,55,,100700,"0,59",4700,61
07.12.2024 10:30,"3,82",56,55,1247930,55,0,10,50,,70,,153307,41,65,61,44,55,,69900,"0,6",4600,55
07.12.2024 10:35,"3,41",56,55,1247940,55,0,11,50,,70,,153307,39,65,61,49,55,,58700,"0,6",4600,53
07.12.2024 10:40,"3,03",56,55,1247940,55,0,11,47,,70,,153308,53,65,60,40,55,,56600,"0,59",4400,45
07.12.2024 10:45,"2,54",56,55,1247940,55,0,10,45,,70,,153308,57,66,61,23,55,,43500,"0,6",4600,40
07.12.2024 10:50,"2,45",55,55,1247950,55,0,10,45,,70,,153309,48,66,59,33,54,,40500,"0,59",4500,38
07.12.2024 10:55,"2,3",55,55,1247950,55,0,10,46,,70,,153309,55,65,61,22,54,,40900,"0,6",4500,34
07.12.2024 11:00,"2,35",54,55,1247950,55,0,10,46,,70,,153309,60,66,61,33,54,,39300,"0,6",4600,34
07.12.2024 11:05,"2,47",54,54,1247960,55,0,11,47,,70,,153310,38,65,61,43,54,,40100,"0,59",4800,36
07.12.2024 11:10,"2,47",54,55,1247960,55,0,10,48,,70,,153310,56,66,61,27,54,,42300,"0,59",4500,38
07.12.2024 11:15,"2,54",54,55,1247960,55,0,11,49,,70,,153311,51,65,61,29,54,,44100,"0,6",4500,42
07.12.2024 11:20,"2,8",54,55,1247970,55,0,11,49,,70,,153311,60,65,61,37,55,,46700,"0,59",4500,47
07.12.2024 11:25,"2,9",54,55,1247970,55,0,11,49,,70,,153311,59,65,61,36,55,,51100,"0,59",4400,48
07.12.2024 11:30,"3,02",55,55,1247980,55,0,11,49,,70,,153312,43,64,61,46,55,,53800,"0,6",4200,49
07.12.2024 11:35,"3,02",55,55,1247980,55,0,11,49,,70,,153312,45,64,61,47,55,,54200,"0,6",3900,49
07.12.2024 11:40,"4,61",54,55,1247990,55,0,11,53,,70,,153312,45,64,61,44,54,,116800,"0,59",4100,59
07.12.2024 11:45,"4,87",54,55,1248000,55,0,10,55,,70,,153313,56,65,60,23,54,,73400,"0,58",4100,65
07.12.2024 11:50,"5,07",54,55,1248000,55,0,10,55,,70,,153313,56,65,61,22,55,,88400,"0,6",4600,66
07.12.2024 11:55,"5,02",55,55,1248010,55,0,10,55,,70,,153313,55,66,62,28,55,,89500,"0,6",4500,64
07.12.2024 12:00,"3,91",56,55,1248020,55,0,10,51,,70,,153314,57,66,61,39,55,,81400,"0,6",4400,56
07.12.2024 12:05,"3,32",56,55,1248020,55,0,11,47,,70,,153314,58,66,61,39,55,,61600,"0,6",4400,46
07.12.2024 12:10,"2,74",56,55,1248030,55,0,11,46,,70,,153315,43,65,61,38,55,,45100,"0,59",4400,40
07.12.2024 12:15,"2,43",55,55,1248030,55,0,11,43,,70,,153315,51,66,61,31,54,,41100,"0,59",4300,31
07.12.2024 12:20,"2,15",55,55,1248030,55,0,11,45,,70,,153315,38,66,61,39,54,,35600,"0,6",4300,30
07.12.2024 12:25,"2,18",54,55,1248040,55,0,11,47,,70,,153316,36,65,57,41,54,,34700,"0,59",4300,32
07.12.2024 12:30,"2,37",54,55,1248040,55,0,11,48,,70,,153316,58,65,61,34,54,,41000,"0,59",4400,35
07.12.2024 12:35,"2,5",53,55,1248040,55,0,12,48,,70,,153316,44,65,61,45,54,,42600,"0,59",4300,39
07.12.2024 12:40,"2,59",54,55,1248050,55,0,12,48,,70,,153317,44,65,61,43,55,,47300,"0,59",4400,42
07.12.2024 12:45,"2,69",54,55,1248050,55,0,12,48,,70,,153317,41,65,61,42,55,,47200,"0,59",4300,46
07.12.2024 12:50,"2,93",54,55,1248050,55,0,11,47,,70,,153318,58,66,61,22,55,,50700,"0,59",4200,46
07.12.2024 12:55,"2,81",55,55,1248060,55,0,10,47,,70,,153318,54,66,60,35,54,,48900,"0,59",4300,46
07.12.2024 13:00,"2,78",55,55,1248060,55,0,10,47,,70,,153318,56,66,60,31,55,,51000,"0,59",4300,45
07.12.2024 13:05,"2,78",55,55,1248070,55,0,10,47,,70,,153319,48,65,61,34,54,,50500,"0,59",4400,43
07.12.2024 13:10,"2,76",55,55,1248070,55,0,10,48,,70,,153319,57,65,61,20,54,,48900,"0,6",4300,42
07.12.2024 13:15,"2,57",53,55,1248080,55,0,10,49,,70,,153319,59,63,61,22,54,,45700,"0,59",3800,45
07.12.2024 13:20,"4,42",52,55,1248080,55,0,10,51,,70,,153320,54,61,61,22,53,,95400,"0,6",4300,49
07.12.2024 13:25,"4,63",51,55,1248090,55,0,10,55,,70,,153320,58,65,61,34,54,,71300,"0,59",4300,62
07.12.2024 13:30,"4,92",52,55,1248100,55,0,10,56,,70,,153320,51,65,60,38,54,,84000,"0,59",4400,66
07.12.2024 13:35,"4,44",55,55,1248100,55,0,10,55,,70,,153321,54,66,60,38,55,,94400,"0,59",4400,65
07.12.2024 13:40,"3,79",56,55,1248110,55,0,10,50,,70,,153321,39,65,60,48,55,,82100,"0,6",4400,58
07.12.2024 13:45,"3,38",57,55,1248120,55,0,10,49,,70,,153322,48,65,61,45,55,,60600,"0,6",4400,48
07.12.2024 13:50,"2,83",56,55,1248120,55,0,11,47,,70,,153322,44,65,60,49,55,,49000,"0,59",4500,41
07.12.2024 13:55,"2,5",56,55,1248120,55,0,11,47,,70,,153322,44,65,61,47,55,,42900,"0,6",4400,39
07.12.2024 14:00,"2,54",55,55,1248130,55,0,11,48,,70,,153323,48,65,61,46,55,,39400,"0,6",4400,38
07.12.2024 14:05,"2,52",55,55,1248130,55,0,11,47,,70,,153323,50,65,61,44,55,,42600,"0,6",4400,39
07.12.2024 14:10,"2,51",55,55,1248130,55,0,12,48,,70,,153323,40,64,61,42,55,,42300,"0,6",4400,40
07.12.2024 14:15,"2,62",54,55,1248140,55,0,12,49,,70,,153324,40,64,61,43,55,,42500,"0,6",4400,41
07.12.2024 14:20,"2,67",54,55,1248140,55,0,12,49,,70,,153324,39,64,61,44,55,,46200,"0,6",4300,44
07.12.2024 14:25,"2,8",54,55,1248150,55,0,12,48,,70,,153325,44,64,61,46,55,,47300,"0,6",4200,47
07.12.2024 14:30,"2,9",55,55,1248150,55,0,12,48,,70,,153325,50,65,58,35,55,,50700,"0,6",4200,47
07.12.2024 14:35,"2,94",55,55,1248150,55,0,12,48,,70,,153325,43,65,59,46,55,,51500,"0,6",4300,47
07.12.2024 14:40,"2,81",55,55,1248160,55,0,11,47,,70,,153326,52,65,60,36,55,,50900,"0,59",4100,46
07.12.2024 14:45,"2,81",55,55,1248160,55,0,11,47,,70,,153326,52,65,61,35,55,,50600,"0,59",4400,45
07.12.2024 14:50,"2,77",55,55,1248170,55,0,11,47,,70,,153326,42,64,61,39,55,,47500,"0,59",4500,42
07.12.2024 14:55,"2,67",54,55,1248170,55,0,11,48,,70,,153327,39,64,60,49,54,,44200,"0,59",4000,45
07.12.2024 15:00,"4,37",52,55,1248180,55,0,11,52,,70,,153327,40,64,61,47,54,,60400,"0,6",3800,51
07.12.2024 15:05,"4,93",53,55,1248180,55,0,10,56,,70,,153327,55,65,60,22,54,,66500,"0,59",4200,64
07.12.2024 15:10,"5,18",54,54,1248190,55,0,10,58,,70,,153328,58,66,61,32,55,,85500,"0,59",4200,68
07.12.2024 15:15,"5,19",55,55,1248200,55,0,10,56,,70,,153328,40,65,61,48,55,,94200,"0,59",4600,67
07.12.2024 15:20,"5,02",56,55,1248200,55,0,10,56,,70,,153328,56,66,61,38,56,,83300,"0,59",4500,66
07.12.2024 15:25,"3,84",57,55,1248210,55,0,11,51,,70,,153329,42,66,61,50,56,,73200,"0,59",4600,58
07.12.2024 15:30,"3,35",57,55,1248220,55,0,11,47,,70,,153329,42,65,61,47,56,,58500,"0,59",4600,51
07.12.2024 15:35,3,57,55,1248220,55,0,11,45,,70,,153330,53,66,61,37,56,,47200,"0,6",4500,45
07.12.2024 15:40,"2,5",57,55,1248220,55,0,11,44,,70,,153330,50,65,61,37,55,,41400,"0,6",4500,39
07.12.2024 15:45,"2,45",56,55,1248230,55,0,11,44,,70,,153330,46,65,61,47,55,,38300,"0,6",4400,34
07.12.2024 15:50,"2,3",55,55,1248230,55,0,12,45,,70,,153331,45,65,61,46,55,,37900,"0,59",4500,32
07.12.2024 15:55,"2,23",55,55,1248230,55,0,11,47,,70,,153331,45,65,57,46,55,,37700,"0,6",4400,31
07.12.2024 16:00,"2,33",54,55,1248240,55,0,10,47,,70,,153332,53,67,58,14,55,,37000,"0,59",4200,35
07.12.2024 16:05,"2,45",54,55,1248240,55,0,10,47,,70,,153332,57,66,61,18,55,,43000,"0,59",4400,37
07.12.2024 16:10,"2,54",54,55,1248240,55,0,10,47,,70,,153332,55,66,60,15,55,,43900,"0,59",4600,42
07.12.2024 16:15,"2,75",54,54,1248250,54,0,10,47,,70,,153333,53,66,61,27,55,,47400,"0,59",4600,46
07.12.2024 16:20,"2,86",55,55,1248250,55,0,10,47,,70,,153333,56,66,60,17,55,,49400,"0,59",4100,47
07.12.2024 16:25,"2,81",55,54,1248260,55,0,10,47,,70,,153333,56,64,60,40,55,,49100,"0,59",4600,46
07.12.2024 16:30,"4,37",53,55,1248270,55,0,10,50,,70,,153334,56,61,60,35,54,,139000,"0,6",4200,53
07.12.2024 16:35,"4,68",53,54,1248270,55,0,10,52,,70,,153334,57,66,61,37,54,,68300,"0,59",4500,62
07.12.2024 16:40,"5,06",54,54,1248280,55,0,10,56,,70,,153335,41,65,61,46,54,,81000,"0,59",4800,67
07.12.2024 16:45,"4,44",56,54,1248280,55,0,10,53,,70,,153335,47,65,60,47,55,,93500,"0,6",4800,60
07.12.2024 16:50,"3,5",56,55,1248290,55,0,11,48,,70,,153335,43,65,60,50,56,,64800,"0,6",4600,53
07.12.2024 16:55,"2,9",56,55,1248290,55,0,11,45,,70,,153336,53,66,60,42,55,,50200,"0,59",4500,46
07.12.2024 17:00,"2,59",56,55,1248300,55,0,10,44,,70,,153336,58,66,61,33,55,,44900,"0,6",4500,41
07.12.2024 17:05,"2,38",56,54,1248300,55,0,10,44,,70,,153337,58,66,61,31,55,,39900,"0,59",4600,37
07.12.2024 17:10,"2,4",55,55,1248310,55,0,10,45,,70,,153337,37,65,61,49,55,,38800,"0,6",4700,36
07.12.2024 17:15,"2,4",55,55,1248310,55,0,11,45,,70,,153337,47,65,61,48,55,,38600,"0,6",4500,36
07.12.2024 17:20,"2,42",54,55,1248310,55,0,11,45,,70,,153338,45,65,61,50,55,,38700,"0,6",4400,37
07.12.2024 17:25,"2,42",54,55,1248320,55,0,11,47,,70,,153338,45,65,61,49,55,,41500,"0,6",4300,38
07.12.2024 17:30,"2,47",54,55,1248320,55,0,11,47,,70,,153338,44,64,59,49,55,,42700,"0,6",4200,40
07.12.2024 17:35,"2,54",54,55,1248320,55,0,11,47,,70,,153339,44,65,60,46,55,,42600,"0,59",4100,41
07.12.2024 17:40,"2,59",54,55,1248330,55,0,10,45,,70,,153339,56,66,60,16,55,,46000,"0,59",3900,42
07.12.2024 17:45,"2,55",54,55,1248330,55,0,10,45,,70,,153339,54,65,59,28,55,,44500,"0,59",4300,43
07.12.2024 17:50,"2,62",55,55,1248330,55,0,10,45,,70,,153340,45,65,56,41,54,,45600,"0,59",4200,43
07.12.2024 17:55,"4,39",52,55,1248340,55,0,10,49,,70,,153340,50,63,59,47,54,,107000,"0,59",4000,49
07.12.2024 18:00,"4,58",51,55,1248350,55,0,11,51,,70,,153340,49,62,61,43,54,,62700,"0,59",4600,53
07.12.2024 18:05,"4,91",52,54,1248350,55,0,11,54,,70,,153341,41,63,61,46,54,,73500,"0,59",4600,67
07.12.2024 18:10,"5,14",55,54,1248360,55,0,11,55,,70,,153341,44,65,57,46,55,,91600,"0,59",4600,65
07.12.2024 18:15,"4,12",56,55,1248370,55,0,11,49,,70,,153342,54,65,61,35,56,,79400,"0,6",4600,58
07.12.2024 18:20,"3,31",57,55,1248370,55,0,11,45,,70,,153342,46,65,61,33,56,,60100,"0,6",4500,47
07.12.2024 18:25,"2,7",56,54,1248380,55,0,11,44,,70,,153342,42,65,59,43,55,,42200,"0,6",4600,44
07.12.2024 18:30,"2,57",56,54,1248380,55,0,11,44,,70,,153343,42,65,61,40,55,,41700,"0,6",4700,39
07.12.2024 18:35,"2,33",56,55,1248380,55,0,12,44,,70,,153343,37,64,61,43,54,,38400,"0,6",4600,33
07.12.2024 18:40,"2,21",55,55,1248390,55,0,11,44,,70,,153344,53,65,61,35,54,,37300,"0,59",4500,30
07.12.2024 18:45,"2,18",55,55,1248390,55,0,11,45,,70,,153344,48,65,61,37,54,,35400,"0,59",4500,30
07.12.2024 18:50,"2,23",54,55,1248390,55,0,10,46,,70,,153344,57,66,61,38,54,,35800,"0,6",4500,31
07.12.2024 18:55,"2,33",54,55,1248400,55,0,11,47,,70,,153345,44,65,60,44,54,,39900,"0,6",4500,33
07.12.2024 19:00,"2,47",54,55,1248400,55,0,11,47,,70,,153345,47,65,60,42,54,,41200,"0,6",4500,38
07.12.2024 19:05,"2,5",53,55,1248400,55,0,10,47,,70,,153345,53,65,60,25,55,,45400,"0,6",4400,39
07.12.2024 19:10,"2,53",53,55,1248410,55,0,10,46,,70,,153346,56,65,61,29,55,,45400,"0,6",4500,40
07.12.2024 19:15,"2,62",54,54,1248410,55,0,10,45,,70,,153346,41,65,60,36,54,,46900,"0,59",4500,42
07.12.2024 19:20,"2,67",54,55,1248410,55,0,10,45,,70,,153347,51,65,60,40,54,,46800,"0,59",4500,44
07.12.2024 19:25,"4,32",52,55,1248420,55,0,10,47,,70,,153347,42,64,60,46,53,,112300,"0,6",4200,48
07.12.2024 19:30,"4,54",51,54,1248430,55,0,10,53,,70,,153347,50,64,60,34,53,,63200,"0,59",4300,60
07.12.2024 19:50,"3,87",56,54,1248450,55,0,10,51,,70,,153349,47,65,61,25,55,,76500,"0,59",4900,58
07.12.2024 19:55,"3,46",56,54,1248460,55,0,11,46,,70,,153349,34,65,61,42,55,,65900,"0,6",4900,48
07.12.2024 20:00,"2,68",56,55,1248460,55,0,11,44,,70,,153350,61,66,61,33,54,,43200,"0,6",4600,40
07.12.2024 20:05,"2,37",55,55,1248470,55,0,11,44,,70,,153350,48,66,61,34,54,,38500,"0,59",4600,35
07.12.2024 20:10,"2,28",55,55,1248470,55,0,11,45,,70,,153351,53,66,61,42,54,,38100,"0,59",4600,32
07.12.2024 20:15,"2,23",54,55,1248470,55,0,11,45,,70,,153351,55,66,61,36,54,,38200,"0,6",4600,31
07.12.2024 20:20,"2,28",54,55,1248480,55,0,11,46,,70,,153351,59,66,61,30,54,,38400,"0,59",4400,32
07.12.2024 20:25,"2,37",53,55,1248480,55,0,11,47,,70,,153352,45,66,61,41,54,,41600,"0,6",4300,34
07.12.2024 20:30,"2,5",53,55,1248480,55,0,11,47,,70,,153352,41,65,61,43,54,,44100,"0,59",4300,37
07.12.2024 20:35,"2,54",53,55,1248490,55,0,11,47,,70,,153352,48,65,61,47,54,,47900,"0,6",4300,41
07.12.2024 20:40,"2,62",53,55,1248490,55,0,11,46,,70,,153353,59,66,61,41,54,,47100,"0,6",4200,43
07.12.2024 20:45,"2,69",54,55,1248500,55,0,11,46,,70,,153353,36,66,61,42,54,,49500,"0,6",4300,44
07.12.2024 20:50,"2,71",54,55,1248500,55,0,10,46,,70,,153353,55,66,60,18,54,,49900,"0,6",4200,44
07.12.2024 20:55,"2,64",54,55,1248500,55,0,11,47,,70,,153354,35,66,61,20,54,,51100,"0,6",4200,42
07.12.2024 21:00,"2,57",54,55,1248510,55,0,11,47,,70,,153354,56,65,61,31,54,,46600,"0,59",4200,40
07.12.2024 21:05,"2,5",54,55,1248510,55,0,11,47,,70,,153355,56,65,60,37,54,,42300,"0,6",4200,40
07.12.2024 21:10,"4,11",52,55,1248520,55,0,11,47,,70,,153355,43,64,58,43,53,,78000,"0,59",4100,44
07.12.2024 21:15,"4,61",51,55,1248520,55,0,10,53,,70,,153355,54,65,59,15,53,,68100,"0,58",3900,55
07.12.2024 21:20,"4,97",52,54,1248530,55,0,10,55,,70,,153356,55,65,60,14,54,,96500,"0,58",4300,62
07.12.2024 21:25,"5,07",54,54,1248540,55,0,10,54,,70,,153356,53,66,60,33,54,,100200,"0,6",4700,64
07.12.2024 21:30,"4,97",55,54,1248550,55,0,10,53,,70,,153356,49,66,60,43,54,,84100,"0,59",4900,64
07.12.2024 21:35,"3,31",55,55,1248550,55,0,10,48,,70,,153357,42,66,60,45,55,,62900,"0,59",4700,55
07.12.2024 21:40,"3,12",56,55,1248560,55,0,10,45,,70,,153357,49,66,61,47,55,,55500,"0,6",4600,48
07.12.2024 21:45,"2,4",56,55,1248560,55,0,11,40,,70,,153358,56,66,61,36,55,,38800,"0,59",4400,37
07.12.2024 21:50,"2,14",55,55,1248570,55,0,10,39,,70,,153358,57,67,61,20,54,,35200,"0,6",4500,33
07.12.2024 21:55,"1,97",55,55,1248570,55,0,10,36,,70,,153358,50,66,60,36,54,,35000,"0,6",4600,27
07.12.2024 22:00,"1,96",54,55,1248570,55,0,11,36,,70,,153359,47,66,61,45,54,,31600,"0,6",4500,26
07.12.2024 22:05,"1,94",54,55,1248570,55,0,11,39,,70,,153359,49,66,59,42,53,,31700,"0,59",4500,28
07.12.2024 22:10,"1,99",53,55,1248580,55,0,10,40,,70,,153359,58,66,61,24,53,,33500,"0,6",4500,29
07.12.2024 22:15,"2,13",53,55,1248580,55,0,10,41,,70,,153360,42,66,60,48,53,,35900,"0,6",4500,31
07.12.2024 22:20,"2,27",53,55,1248580,55,0,10,43,,70,,153360,45,66,61,24,53,,40600,"0,58",4100,35
07.12.2024 22:25,"2,24",53,55,1248590,55,0,10,44,,70,,153361,50,66,59,21,53,,40700,"0,59",4200,36
07.12.2024 22:30,"2,41",53,55,1248590,55,0,10,45,,70,,153361,40,65,61,45,54,,41600,"0,59",4200,40
07.12.2024 22:35,"2,48",53,55,1248590,55,0,11,45,,70,,153361,38,65,61,51,54,,47200,"0,59",4300,40
07.12.2024 22:40,"2,45",54,55,1248600,55,0,11,44,,70,,153362,41,65,59,49,54,,45300,"0,6",4300,40
07.12.2024 22:45,"4,21",52,55,1248600,55,0,11,44,,70,,153362,44,64,58,48,54,,69900,"0,6",4100,44
07.12.2024 22:50,"4,33",51,55,1248610,55,0,11,48,,70,,153362,48,61,61,41,53,,58700,"0,6",3200,53
07.12.2024 22:55,"4,98",52,55,1248620,55,0,11,54,,70,,153363,42,62,61,48,53,,73500,"0,59",4200,66
07.12.2024 23:00,"5,1",54,55,1248620,55,0,11,55,,70,,153363,41,62,61,46,53,,86200,"0,59",4500,67
07.12.2024 23:05,"4,46",55,55,1248630,55,0,11,54,,70,,153363,40,63,61,45,55,,90000,"0,59",4400,64
07.12.2024 23:10,"3,58",56,55,1248640,55,0,11,50,,70,,153364,42,63,60,47,56,,68000,"0,59",4400,58
07.12.2024 23:15,"3,11",57,55,1248640,55,0,11,46,,70,,153364,44,65,61,43,56,,56400,"0,59",4300,50
07.12.2024 23:20,"2,48",56,55,1248640,55,0,11,42,,70,,153364,59,66,62,35,55,,38100,"0,59",4400,41
07.12.2024 23:25,"2,3",56,55,1248650,55,0,11,40,,70,,153365,50,65,61,44,55,,36800,"0,59",4300,34
07.12.2024 23:30,"2,06",56,55,1248650,55,0,11,38,,70,,153365,52,66,60,50,54,,34400,"0,59",4500,27
07.12.2024 23:35,"1,96",55,55,1248650,55,0,10,36,,70,,153365,56,66,60,17,54,,28900,"0,59",4400,27
07.12.2024 23:40,"2,02",54,55,1248660,55,0,10,38,,70,,153366,55,66,61,35,54,,32400,"0,59",4400,25
07.12.2024 23:45,"1,92",54,55,1248660,55,0,10,39,,70,,153366,56,65,61,35,54,,33500,"0,6",4400,25
07.12.2024 23:50,"1,97",54,55,1248660,55,0,10,40,,70,,153366,58,66,61,19,53,,32700,"0,6",4300,25
07.12.2024 23:55,"1,92",53,55,1248660,55,0,10,42,,70,,153367,56,66,60,25,53,,31600,"0,6",4300,27
08.12.2024 00:00,"2,14",53,55,1248670,55,0,10,43,,70,,153367,50,65,60,43,53,,35200,"0,6",4300,31
08.12.2024 00:05,"2,28",53,55,1248670,55,0,10,45,,70,,153368,43,65,61,54,54,,41300,"0,6",4300,34
08.12.2024 00:10,"2,31",53,55,1248670,55,0,11,45,,70,,153368,48,65,61,50,54,,41600,"0,6",4200,35
08.12.2024 00:15,"4,13",51,55,1248680,55,0,11,46,,70,,153368,47,64,61,53,53,,118000,"0,6",4000,43
08.12.2024 00:35,"3,77",56,55,1248700,55,0,10,49,,70,,153370,57,66,60,22,55,,84500,"0,6",4500,57
08.12.2024 00:40,"2,88",56,55,1248710,55,0,10,42,,70,,153370,53,66,58,15,55,,55500,"0,59",4500,45
08.12.2024 00:45,"2,54",56,54,1248710,55,0,10,40,,70,,153370,54,66,61,27,54,,40000,"0,59",4500,38
08.12.2024 00:50,"2,18",55,54,1248720,54,0,10,40,,70,,153371,50,66,61,41,54,,36500,"0,59",4700,33
08.12.2024 00:55,"2,06",55,54,1248720,55,0,10,38,,70,,153371,46,65,61,50,54,,34900,"0,59",4700,27
08.12.2024 01:00,"1,92",54,55,1248720,55,0,11,38,,70,,153372,44,65,61,48,54,,31600,"0,6",4700,24
08.12.2024 01:05,0,53,55,1248720,55,0,11,0,,0,,153372,42,64,61,49,52,,0,"0,6",4500,0
08.12.2024 01:10,0,52,55,1248720,55,0,11,0,,0,,153372,57,65,61,36,52,,0,"0,6",4400,0
08.12.2024 01:15,0,52,55,1248720,55,0,11,0,,0,,153373,57,64,61,35,52,,0,"0,6",4400,0
08.12.2024 01:35,"0,01",51,55,1248720,55,0,12,0,,0,,153374,57,65,61,33,48,,200,"0,59",4000,0
08.12.2024 01:40,0,50,55,1248720,55,0,11,0,,0,,153375,59,65,61,32,47,,0,"0,59",4100,0
08.12.2024 01:45,0,49,55,1248720,55,0,11,0,,0,,153375,36,64,61,43,45,,0,"0,59",4200,0
08.12.2024 01:50,"4,07",47,55,1248720,55,0,11,0,,69,,153375,37,64,61,47,44,,8400,"0,59",4000,0
08.12.2024 01:55,"4,2",46,56,1248730,55,0,11,0,,69,,153376,43,62,57,45,44,,52700,"0,6",1200,0
08.12.2024 02:00,"4,18",44,55,1248730,55,0,11,0,,69,,153376,53,63,61,42,43,,51600,"0,59",4100,0
08.12.2024 02:20,"0,01",41,55,1248740,55,0,12,0,,1,,153377,46,64,61,48,41,,200,"0,59",4500,0
08.12.2024 02:25,0,40,55,1248740,55,0,12,0,,0,,153378,44,64,61,49,41,,0,"0,59",4500,0
08.12.2024 02:30,0,40,55,1248740,55,0,12,0,,0,,153378,45,64,61,51,40,,0,"0,59",4500,0
08.12.2024 02:35,0,40,55,1248740,55,0,12,0,,0,,153379,43,64,61,48,40,,0,"0,6",4400,0
08.12.2024 02:40,0,39,55,1248740,55,0,12,0,,0,,153379,43,63,61,47,40,,0,"0,59",4400,0
08.12.2024 02:45,0,39,55,1248740,55,0,13,0,,0,,153379,42,63,61,47,39,,0,"0,6",4400,0
08.12.2024 02:50,0,39,55,1248740,55,0,13,0,,0,,153380,43,63,60,47,39,,0,"0,6",4200,0
08.12.2024 02:55,0,38,55,1248740,56,0,13,0,,0,,153380,48,64,61,48,38,,0,"0,59",4200,0
08.12.2024 03:00,0,38,55,1248740,55,0,13,0,,0,,153380,40,64,61,47,38,,0,"0,59",4200,0
08.12.2024 03:20,0,37,55,1248740,55,0,13,0,,0,,153382,39,63,61,44,36,,0,"0,61",4300,0
08.12.2024 03:25,0,36,55,1248740,56,0,13,0,,0,,153382,38,63,61,43,36,,0,"0,6",4200,0
08.12.2024 03:30,0,36,55,1248740,56,0,13,0,,0,,153383,37,62,61,43,36,,0,"0,6",4100,0
08.12.2024 03:35,0,36,55,1248740,56,0,14,0,,0,,153383,38,63,59,42,35,,0,"0,59",4100,0
08.12.2024 03:40,0,35,55,1248740,56,0,14,0,,0,,153383,39,62,61,42,35,,0,"0,6",3900,0
08.12.2024 03:45,"4,25",35,56,1248740,56,0,14,0,,70,,153384,39,62,60,42,35,,38700,"0,59",3700,0
08.12.2024 04:05,"0,03",34,55,1248750,55,0,14,0,,0,,153385,38,61,61,41,34,,400,"0,59",4500,0
08.12.2024 04:10,0,34,55,1248750,55,0,14,0,,0,,153385,37,60,61,41,33,,0,"0,6",4400,0
08.12.2024 04:15,0,33,55,1248750,55,0,15,0,,0,,153386,38,60,61,41,33,,0,"0,6",4300,0
08.12.2024 04:20,0,33,55,1248750,56,0,15,0,,0,,153386,37,59,61,41,33,,0,"0,6",4300,0
08.12.2024 04:25,0,33,55,1248750,56,0,15,0,,0,,153386,39,61,61,40,32,,0,"0,6",4300,0
08.12.2024 04:30,0,33,55,1248750,56,0,15,0,,0,,153387,41,62,61,42,31,,0,"0,6",4200,0
08.12.2024 04:50,0,32,55,1248750,56,0,15,0,,0,,153388,38,60,61,41,30,,0,"0,6",4200,0
08.12.2024 04:55,0,32,55,1248750,56,0,15,0,,0,,153389,37,60,61,40,30,,0,"0,6",4200,0
08.12.2024 05:00,0,32,55,1248750,56,0,16,0,,0,,153389,36,59,61,40,29,,0,"0,6",4100,0
08.12.2024 05:05,"6,64",37,55,1248750,56,0,16,99,,70,,153389,36,59,61,40,38,,125600,"0,6",4100,100
08.12.2024 05:10,"6,53",52,55,1248770,56,0,16,82,,70,,153390,35,59,61,40,54,,213000,"0,6",4100,94
08.12.2024 05:15,"6,59",54,55,1248790,56,0,16,82,,70,,153390,35,58,61,40,55,,196900,"0,59",4100,94
