Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
08.12.2024 05:20,"6,28",56,55,1248800,56,0,16,71,,69,,153390,35,58,61,39,56,,171900,"0,59",4100,76
08.12.2024 05:25,"4,46",56,55,1248820,56,0,16,57,,69,,153391,34,57,61,39,56,,137400,"0,6",4000,66
08.12.2024 05:30,"3,55",55,55,1248830,56,0,16,50,,69,,153391,34,57,61,39,55,,71900,"0,6",3900,58
08.12.2024 05:35,"4,54",53,55,1248830,56,0,16,49,,69,,153391,34,59,61,35,54,,63000,"0,59",3700,56
08.12.2024 05:40,"4,86",53,55,1248840,56,0,17,50,,69,,153392,34,58,61,35,53,,64000,"0,59",4100,63
08.12.2024 05:45,"4,98",53,55,1248840,56,0,17,55,,69,,153392,34,58,61,35,53,,73100,"0,59",4100,64
08.12.2024 05:50,"5,17",53,55,1248850,55,0,17,55,,69,,153392,34,58,61,35,53,,80800,"0,59",4300,66
08.12.2024 05:55,"3,83",55,55,1248860,56,0,17,52,,69,,153393,34,57,61,35,54,,79300,"0,6",4200,61
08.12.2024 06:00,"3,41",55,55,1248860,56,0,17,50,,69,,153393,34,57,61,35,54,,66800,"0,6",4200,55
08.12.2024 06:05,"3,17",55,55,1248870,56,0,17,49,,70,,153393,33,56,61,35,54,,63400,"0,59",4200,50
08.12.2024 06:10,"2,86",55,55,1248870,56,0,17,48,,70,,153394,33,56,61,34,54,,54300,"0,6",4200,47
08.12.2024 06:15,"2,77",55,55,1248870,56,0,18,47,,70,,153394,33,56,61,34,54,,48700,"0,6",4100,44
08.12.2024 06:20,"2,68",55,55,1248880,56,0,18,47,,70,,153394,34,59,61,34,54,,49800,"0,6",4100,43
08.12.2024 06:25,"2,54",54,55,1248880,56,0,18,46,,70,,153395,34,59,62,34,54,,44200,"0,6",4100,40
08.12.2024 06:30,"2,56",54,55,1248890,56,0,18,46,,70,,153395,34,58,62,34,53,,43900,"0,6",4100,39
08.12.2024 06:35,"2,5",54,55,1248890,56,0,18,47,,70,,153396,34,58,62,34,54,,43200,"0,59",4100,39
08.12.2024 06:40,"2,56",53,55,1248890,56,0,18,48,,70,,153396,33,57,62,34,54,,47600,"0,59",4100,40
08.12.2024 06:45,"2,52",53,55,1248900,56,0,18,47,,70,,153396,33,57,62,34,54,,47100,"0,59",4100,40
08.12.2024 06:50,"2,62",53,55,1248900,56,0,18,47,,70,,153397,33,56,62,34,54,,47400,"0,6",4100,42
08.12.2024 06:55,"2,66",53,55,1248910,56,0,18,47,,70,,153397,33,60,61,34,54,,48600,"0,6",4100,42
08.12.2024 07:00,"2,71",53,55,1248910,56,0,18,48,,70,,153397,34,59,61,34,54,,48600,"0,59",4100,42
08.12.2024 07:05,"2,71",53,55,1248910,56,0,19,48,,70,,153398,38,63,60,38,54,,51100,"0,6",4000,43
08.12.2024 07:10,"2,71",54,55,1248920,56,0,18,48,,70,,153398,42,63,61,39,54,,49600,"0,6",4100,43
08.12.2024 07:15,"2,73",54,55,1248920,56,0,16,47,,70,,153398,56,65,61,34,54,,52200,"0,59",4000,43
08.12.2024 07:20,"2,66",52,55,1248930,55,0,11,47,,70,,153399,59,63,61,31,53,,50700,"0,6",4000,47
08.12.2024 07:25,"4,46",51,55,1248930,55,0,11,51,,70,,153399,48,63,61,46,52,,70500,"0,6",4400,53
08.12.2024 07:30,"4,56",51,55,1248940,55,0,11,55,,70,,153399,47,63,61,47,53,,57000,"0,6",4300,63
08.12.2024 07:35,"5,02",52,55,1248940,55,0,11,54,,70,,153400,47,63,61,49,53,,82800,"0,6",4200,66
08.12.2024 07:40,"5,06",53,55,1248950,55,0,11,55,,70,,153400,44,63,61,46,53,,84200,"0,6",4300,67
08.12.2024 07:45,"4,37",55,55,1248960,55,0,11,51,,70,,153400,46,63,60,44,55,,87100,"0,6",4200,60
08.12.2024 07:50,"3,7",56,55,1248970,55,0,11,51,,70,,153401,56,65,61,30,55,,78200,"0,58",4100,56
08.12.2024 07:55,"3,46",56,55,1248970,55,0,11,47,,70,,153401,55,65,61,23,55,,67800,"0,6",4300,50
08.12.2024 08:00,"3,14",56,55,1248970,55,0,11,45,,70,,153402,40,65,61,28,54,,55100,"0,59",4400,43
08.12.2024 08:20,"2,23",53,55,1248990,55,0,10,47,,70,,153403,54,66,61,24,53,,39200,"0,59",4400,33
08.12.2024 08:25,"2,3",52,55,1248990,55,0,10,47,,70,,153403,55,66,60,18,53,,38600,"0,59",4300,33
08.12.2024 08:30,"2,38",52,54,1249000,55,0,10,47,,70,,153404,44,65,59,45,54,,44300,"0,6",4500,36
08.12.2024 08:35,"2,4",52,54,1249000,55,0,10,48,,70,,153404,49,66,58,44,54,,44100,"0,59",4700,38
08.12.2024 08:40,"2,57",52,55,1249000,55,0,10,47,,70,,153405,47,65,59,45,54,,47300,"0,59",4500,43
08.12.2024 08:45,"2,66",53,55,1249010,55,0,11,47,,70,,153405,41,65,61,42,54,,51900,"0,6",4500,45
08.12.2024 08:50,"2,76",53,55,1249010,55,0,10,47,,70,,153405,44,65,57,45,54,,54000,"0,59",4300,48
08.12.2024 08:55,"2,9",53,55,1249020,55,0,10,48,,70,,153406,56,64,61,27,53,,55700,"0,59",4100,48
08.12.2024 09:00,"4,34",52,55,1249030,55,0,10,52,,70,,153406,46,62,61,30,53,,96000,"0,6",4100,61
08.12.2024 09:05,"4,87",53,54,1249030,55,0,10,55,,70,,153406,35,61,61,47,53,,76600,"0,6",4800,67
08.12.2024 09:10,"5,09",54,54,1249040,55,0,10,56,,70,,153407,58,66,61,18,53,,85700,"0,6",4600,67
08.12.2024 09:15,"5,05",54,54,1249050,55,0,10,55,,70,,153407,55,66,60,25,54,,95900,"0,59",4600,64
08.12.2024 09:20,"4,96",56,54,1249050,55,0,10,54,,70,,153408,56,66,61,28,55,,95800,"0,59",4900,64
08.12.2024 09:25,"3,68",56,55,1249060,55,0,10,48,,70,,153408,55,66,61,38,55,,71600,"0,6",4600,54
08.12.2024 09:30,"3,22",56,55,1249070,55,0,10,44,,70,,153408,50,66,61,33,55,,59800,"0,59",4600,42
08.12.2024 09:35,"2,57",55,55,1249070,55,0,10,45,,70,,153409,53,67,58,15,54,,42700,"0,59",4500,40
08.12.2024 09:40,"2,48",55,54,1249070,55,0,10,46,,70,,153409,49,66,61,41,54,,43200,"0,59",4900,37
08.12.2024 09:45,"2,47",54,54,1249080,55,0,10,48,,70,,153410,49,66,60,37,54,,44200,"0,6",4800,35
08.12.2024 09:50,"2,45",54,54,1249080,55,0,10,49,,70,,153410,53,67,60,45,54,,43700,"0,6",4700,36
08.12.2024 09:55,"2,52",53,55,1249080,55,0,10,48,,70,,153410,54,66,59,17,54,,43900,"0,59",4600,38
08.12.2024 10:00,"2,54",53,54,1249090,54,0,10,48,,70,,153411,56,66,60,16,54,,47100,"0,59",4800,40
08.12.2024 10:05,"2,62",53,54,1249090,54,0,10,47,,70,,153411,55,66,60,17,54,,47200,"0,59",4700,44
08.12.2024 10:10,"2,78",53,54,1249100,54,0,10,46,,70,,153412,54,65,59,19,54,,49900,"0,59",5000,47
08.12.2024 10:15,"2,76",52,54,1249100,54,0,10,47,,70,,153412,57,63,60,29,53,,50900,"0,59",4800,47
08.12.2024 10:20,"4,23",51,54,1249110,54,0,10,52,,70,,153412,57,62,61,20,53,,174500,"0,59",4300,62
08.12.2024 10:25,"4,95",52,54,1249120,54,0,10,55,,70,,153413,55,66,60,15,53,,99600,"0,58",4900,66
08.12.2024 10:30,"5,09",54,54,1249130,54,0,10,57,,70,,153413,59,66,61,21,54,,103900,"0,59",5100,68
08.12.2024 10:35,"5,06",55,54,1249140,54,0,10,56,,70,,153414,47,66,61,34,54,,107900,"0,59",5200,67
08.12.2024 10:40,"4,45",56,54,1249150,55,0,10,51,,70,,153414,43,66,60,44,55,,95800,"0,6",4900,58
08.12.2024 10:45,"3,48",56,55,1249150,55,0,10,45,,70,,153414,55,66,61,28,55,,66200,"0,6",4600,42
08.12.2024 10:50,"2,71",55,55,1249160,55,0,10,45,,70,,153415,56,67,60,21,54,,48400,"0,59",4500,36
08.12.2024 10:55,"2,35",55,54,1249160,55,0,10,46,,70,,153415,53,67,59,26,54,,41200,"0,59",4800,36
08.12.2024 11:00,"2,47",54,54,1249160,55,0,10,47,,70,,153416,49,66,60,29,54,,42500,"0,59",4800,35
08.12.2024 11:05,"2,42",54,54,1249170,55,0,10,48,,70,,153416,56,66,60,31,54,,42600,"0,59",4700,36
08.12.2024 11:10,"2,47",53,54,1249170,54,0,10,48,,70,,153416,56,66,61,18,54,,42100,"0,59",4600,39
08.12.2024 11:15,"2,57",53,54,1249170,54,0,10,49,,70,,153417,55,66,60,17,54,,45600,"0,6",5000,42
08.12.2024 11:20,"2,78",54,54,1249180,54,0,10,48,,70,,153417,54,66,59,14,54,,52600,"0,58",4700,47
08.12.2024 11:25,"2,81",53,54,1249180,54,0,10,48,,70,,153418,58,64,61,25,54,,51100,"0,59",4500,47
08.12.2024 11:30,"4,27",51,55,1249200,54,0,10,52,,70,,153418,43,59,60,39,53,,170700,"0,59",4200,58
08.12.2024 11:35,"4,73",52,54,1249200,55,0,10,54,,70,,153418,56,65,61,53,53,,87600,"0,59",3100,66
08.12.2024 11:40,"5,04",54,54,1249210,55,0,10,56,,70,,153419,55,65,61,52,54,,103600,"0,6",4700,67
08.12.2024 11:45,"5,11",54,54,1249220,55,0,10,55,,70,,153419,60,66,62,34,54,,90100,"0,59",4700,66
08.12.2024 11:50,"4,1",55,54,1249230,55,0,10,51,,70,,153420,54,66,60,33,55,,81600,"0,6",4800,58
08.12.2024 11:55,"3,56",56,54,1249230,55,0,10,49,,70,,153420,59,66,61,28,55,,66400,"0,6",4800,54
08.12.2024 12:00,"3,29",56,55,1249240,55,0,10,45,,70,,153420,55,66,60,28,55,,58700,"0,59",4500,42
08.12.2024 12:05,"2,59",56,54,1249240,55,0,10,45,,70,,153421,51,66,59,19,54,,42400,"0,6",4800,40
08.12.2024 12:10,"2,51",55,54,1249240,55,0,10,46,,70,,153421,50,66,58,32,54,,40400,"0,6",4700,39
08.12.2024 12:15,"2,5",55,54,1249250,55,0,10,47,,70,,153422,55,66,61,25,54,,42300,"0,6",4800,38
08.12.2024 12:20,"2,57",54,55,1249250,55,0,10,47,,70,,153422,58,66,61,35,54,,43200,"0,59",4400,38
08.12.2024 12:25,"2,53",54,55,1249250,55,0,10,48,,70,,153422,44,66,58,43,54,,42700,"0,59",4600,39
08.12.2024 12:30,"2,55",54,55,1249260,55,0,10,49,,70,,153423,58,65,61,35,54,,44500,"0,59",4600,42
08.12.2024 12:35,"2,71",54,55,1249260,55,0,10,48,,70,,153423,42,65,59,48,54,,47400,"0,59",4400,42
08.12.2024 12:40,"2,64",54,55,1249270,55,0,10,47,,70,,153424,50,65,61,44,54,,48900,"0,6",4500,44
08.12.2024 12:45,"2,76",54,55,1249270,55,0,11,48,,70,,153424,49,65,59,47,54,,49200,"0,59",4200,45
08.12.2024 13:05,"5,15",56,55,1249300,55,0,11,54,,70,,153425,59,65,61,33,55,,82600,"0,59",4600,63
08.12.2024 13:10,"3,82",56,55,1249310,55,0,11,51,,70,,153426,43,65,60,44,55,,83000,"0,59",4600,58
08.12.2024 13:15,"3,36",56,55,1249310,55,0,10,47,,70,,153426,56,66,59,18,55,,65000,"0,59",4300,47
08.12.2024 13:20,"2,96",56,54,1249320,55,0,10,44,,70,,153427,57,66,61,18,55,,51100,"0,59",4600,36
08.12.2024 13:25,"2,33",55,54,1249320,55,0,10,44,,70,,153427,54,66,59,22,54,,39100,"0,59",4600,34
08.12.2024 13:30,"2,33",55,54,1249320,54,0,10,46,,70,,153427,41,65,61,26,54,,38700,"0,6",4900,33
08.12.2024 13:35,"2,3",54,55,1249320,55,0,10,48,,70,,153428,41,65,61,39,54,,39100,"0,59",4600,34
08.12.2024 13:40,"2,4",54,55,1249330,55,0,10,48,,70,,153428,55,66,61,39,54,,42600,"0,6",4400,37
08.12.2024 13:45,"2,54",53,55,1249330,55,0,10,48,,70,,153428,46,65,61,45,54,,43400,"0,6",4600,39
08.12.2024 13:50,"2,59",53,55,1249340,55,0,10,48,,70,,153429,42,65,61,49,54,,46500,"0,59",4500,44
08.12.2024 13:55,"2,86",54,55,1249340,55,0,11,48,,70,,153429,41,65,61,50,54,,52400,"0,6",4400,44
08.12.2024 14:00,"2,83",54,55,1249340,55,0,11,48,,70,,153430,41,64,61,49,54,,52100,"0,6",4300,44
08.12.2024 14:05,"2,76",54,55,1249350,55,0,11,46,,70,,153430,40,64,61,49,54,,52200,"0,59",4200,44
08.12.2024 14:10,"2,71",54,55,1249350,55,0,11,47,,70,,153430,50,64,60,44,54,,48600,"0,59",4000,44
08.12.2024 14:15,"4,18",52,55,1249360,55,0,11,50,,70,,153431,51,63,60,49,53,,94400,"0,6",3100,51
08.12.2024 14:20,"4,49",50,55,1249370,55,0,11,51,,70,,153431,58,64,61,34,53,,67000,"0,6",4400,58
08.12.2024 14:25,"4,66",50,55,1249370,55,0,11,51,,70,,153431,52,64,61,37,53,,73900,"0,6",4500,58
08.12.2024 14:30,"4,85",53,55,1249380,55,0,11,52,,70,,153432,52,65,61,41,54,,79900,"0,6",4500,63
08.12.2024 14:35,"3,86",55,55,1249390,55,0,11,51,,70,,153432,41,65,61,47,54,,83400,"0,59",4400,61
08.12.2024 14:40,"3,79",56,55,1249390,55,0,11,50,,70,,153433,40,64,61,47,55,,74400,"0,59",4300,55
08.12.2024 14:45,"3,24",56,55,1249400,55,0,11,48,,70,,153433,58,66,61,41,55,,62300,"0,6",4500,49
08.12.2024 14:50,"3,05",56,55,1249400,55,0,11,47,,70,,153433,58,65,61,39,55,,53700,"0,6",4200,47
08.12.2024 14:55,"2,9",56,55,1249410,55,0,11,47,,70,,153434,58,66,61,33,55,,50600,"0,59",4300,45
08.12.2024 15:00,"2,74",55,55,1249410,55,0,11,46,,70,,153434,54,66,61,34,54,,45700,"0,6",4300,38
08.12.2024 15:05,"2,4",55,55,1249410,55,0,11,45,,70,,153434,34,66,60,41,54,,42800,"0,6",3800,33
08.12.2024 15:10,"2,28",54,55,1249420,55,0,10,45,,70,,153435,56,66,60,35,54,,38900,"0,6",4500,33
08.12.2024 15:15,"2,28",54,55,1249420,55,0,10,47,,70,,153435,51,66,61,41,54,,39800,"0,6",4600,35
08.12.2024 15:20,"2,35",53,55,1249420,55,0,10,47,,70,,153436,56,66,60,19,54,,38900,"0,59",4400,35
08.12.2024 15:25,"2,47",53,54,1249430,55,0,10,48,,70,,153436,47,65,61,16,54,,43300,"0,6",4700,37
08.12.2024 15:30,"2,64",53,55,1249430,55,0,10,48,,70,,153436,50,66,60,36,54,,46700,"0,6",4500,40
08.12.2024 15:35,"2,76",53,54,1249440,55,0,10,48,,70,,153437,44,65,60,43,54,,50300,"0,6",4600,49
08.12.2024 15:40,3,52,54,1249440,55,0,10,47,,70,,153437,49,64,59,46,54,,55800,"0,6",4300,49
08.12.2024 15:45,"4,34",52,55,1249450,55,0,11,51,,70,,153437,40,63,60,49,53,,116400,"0,6",4800,57
08.12.2024 15:50,"4,73",53,55,1249450,55,0,11,55,,70,,153438,41,62,61,49,53,,68700,"0,59",4600,67
08.12.2024 15:55,"5,04",53,55,1249460,55,0,11,56,,70,,153438,58,65,61,33,53,,85700,"0,6",4700,66
08.12.2024 16:00,"4,41",55,55,1249470,55,0,11,51,,70,,153439,37,65,61,36,55,,96100,"0,59",4600,58
08.12.2024 16:05,"3,58",56,55,1249480,55,0,11,51,,70,,153439,49,65,60,42,55,,68100,"0,59",4600,58
08.12.2024 16:10,"3,58",56,55,1249480,55,0,11,46,,70,,153439,48,65,61,41,55,,63300,"0,6",4500,44
08.12.2024 16:15,"2,64",56,55,1249480,55,0,11,45,,70,,153440,36,65,59,45,54,,42400,"0,59",4500,36
08.12.2024 16:20,"2,4",55,55,1249490,55,0,11,45,,70,,153440,42,65,61,44,54,,40600,"0,6",4500,36
08.12.2024 16:25,"2,38",55,55,1249490,55,0,11,46,,70,,153441,41,64,61,43,54,,40800,"0,6",4400,35
08.12.2024 16:30,"2,34",54,55,1249490,55,0,12,47,,70,,153441,40,64,59,43,54,,40600,"0,6",4400,33
08.12.2024 16:35,"2,39",54,55,1249500,55,0,12,47,,70,,153441,46,65,61,42,54,,41100,"0,59",4400,33
08.12.2024 16:40,"2,36",53,55,1249500,55,0,12,46,,70,,153442,40,65,61,43,54,,41100,"0,6",4300,36
08.12.2024 16:45,"2,41",53,55,1249510,55,0,12,46,,70,,153442,36,64,61,43,54,,42500,"0,6",4400,37
08.12.2024 16:50,"2,46",53,55,1249510,55,0,12,46,,70,,153442,41,64,61,46,54,,43600,"0,59",4300,39
08.12.2024 16:55,"2,51",53,55,1249510,55,0,12,46,,70,,153443,42,64,61,43,54,,45500,"0,59",4200,40
08.12.2024 17:00,"2,54",53,55,1249520,55,0,12,47,,70,,153443,41,63,61,42,54,,46700,"0,6",4200,42
08.12.2024 17:05,"2,58",54,55,1249520,55,0,13,47,,70,,153443,40,63,61,42,54,,48400,"0,6",4200,42
08.12.2024 17:10,"2,62",54,55,1249520,55,0,13,47,,70,,153444,39,63,61,41,54,,49800,"0,59",4100,43
08.12.2024 17:15,"2,63",54,55,1249530,55,0,12,47,,70,,153444,57,65,61,30,54,,49900,"0,6",4000,42
08.12.2024 17:35,"4,92",52,55,1249550,55,0,11,54,,70,,153446,45,63,61,35,54,,79100,"0,6",4400,64
08.12.2024 17:40,"4,95",53,55,1249560,55,0,11,54,,70,,153446,42,62,61,35,54,,83700,"0,59",4500,64
08.12.2024 17:45,"4,01",55,55,1249560,55,0,12,50,,70,,153446,40,62,61,35,54,,80200,"0,6",4400,58
08.12.2024 17:50,"3,41",56,55,1249570,55,0,12,47,,70,,153447,40,62,61,35,55,,65500,"0,6",4300,48
08.12.2024 17:55,"2,76",56,55,1249570,55,0,10,45,,70,,153447,55,66,59,15,54,,49900,"0,59",4000,44
08.12.2024 18:00,"2,64",56,55,1249580,55,0,10,45,,70,,153447,54,66,60,15,54,,45000,"0,59",4400,44
08.12.2024 18:05,"2,54",55,55,1249580,55,0,10,45,,70,,153448,43,66,58,37,54,,44300,"0,59",4500,37
08.12.2024 18:10,"2,35",55,55,1249580,55,0,10,44,,70,,153448,56,66,62,40,54,,40500,"0,6",4700,30
08.12.2024 18:15,"2,14",54,55,1249590,55,0,10,44,,70,,153449,53,65,62,40,54,,37300,"0,59",4500,27
08.12.2024 18:20,"2,06",54,55,1249590,55,0,10,44,,70,,153449,55,65,61,34,54,,36500,"0,6",4300,27
08.12.2024 18:25,"2,11",53,55,1249590,55,0,11,45,,70,,153449,39,65,61,48,53,,35700,"0,6",4200,29
08.12.2024 18:30,"2,21",53,55,1249600,55,0,10,45,,70,,153450,53,66,60,40,53,,36500,"0,59",4400,31
08.12.2024 18:35,"2,23",53,55,1249600,55,0,11,46,,70,,153450,43,65,60,47,54,,38400,"0,59",4200,35
08.12.2024 18:40,"2,4",53,55,1249600,55,0,11,46,,70,,153450,45,65,60,47,54,,44200,"0,6",4300,39
08.12.2024 18:45,"2,42",53,55,1249610,55,0,10,46,,70,,153451,58,65,61,23,54,,43200,"0,6",4300,42
08.12.2024 18:50,"2,64",52,55,1249610,55,0,10,47,,70,,153451,59,63,61,28,53,,50800,"0,59",4100,42
08.12.2024 18:55,"4,37",51,55,1249620,55,0,10,51,,70,,153451,45,61,59,44,53,,114600,"0,6",4500,50
08.12.2024 19:00,"4,58",50,55,1249630,55,0,10,53,,70,,153452,53,65,59,43,53,,65800,"0,58",4400,65
08.12.2024 19:05,"5,06",52,55,1249630,55,0,10,55,,70,,153452,48,65,61,47,53,,86700,"0,6",4500,62
08.12.2024 19:10,"5,18",55,55,1249640,55,0,10,55,,70,,153453,49,65,60,49,53,,91200,"0,6",4500,61
08.12.2024 19:15,"3,96",55,55,1249650,55,0,11,49,,70,,153453,53,65,61,44,55,,77500,"0,6",4500,52
08.12.2024 19:20,"3,21",56,55,1249650,55,0,11,49,,70,,153453,58,65,61,40,55,,59600,"0,6",4500,52
08.12.2024 19:25,"2,88",56,55,1249660,55,0,11,45,,70,,153454,60,66,62,23,55,,54900,"0,6",4600,45
08.12.2024 19:30,"2,47",55,55,1249660,55,0,10,42,,70,,153454,55,66,60,35,54,,45400,"0,6",4600,35
08.12.2024 19:35,"2,23",55,55,1249670,55,0,10,41,,70,,153454,53,66,61,40,54,,37700,"0,6",4400,30
08.12.2024 19:40,"2,04",54,55,1249670,55,0,11,41,,70,,153455,46,65,61,41,54,,36000,"0,59",4400,25
08.12.2024 19:45,"1,99",54,55,1249670,55,0,11,43,,70,,153455,43,65,61,41,53,,33700,"0,6",4300,25
08.12.2024 19:50,"2,02",53,55,1249670,55,0,11,44,,70,,153456,53,65,61,38,53,,34200,"0,6",4300,28
08.12.2024 19:55,"2,28",53,55,1249680,56,0,11,48,,70,,153456,42,65,61,34,53,,37000,"0,6",4200,34
08.12.2024 20:00,"2,45",53,55,1249680,55,0,11,47,,70,,153456,57,65,61,33,54,,46100,"0,6",4300,39
08.12.2024 20:05,"2,53",53,55,1249680,55,0,11,46,,70,,153457,42,65,61,31,54,,46600,"0,6",4300,41
08.12.2024 20:10,"2,59",53,55,1249690,55,0,11,45,,70,,153457,52,65,60,41,54,,46900,"0,59",4200,44
08.12.2024 20:15,"2,68",54,55,1249690,55,0,11,45,,70,,153457,56,66,61,28,54,,51500,"0,6",4300,44
08.12.2024 20:20,"2,63",54,55,1249700,55,0,11,45,,70,,153458,49,65,61,38,53,,47400,"0,59",4300,42
08.12.2024 20:25,"2,58",54,55,1249700,55,0,11,46,,70,,153458,40,65,61,46,53,,46700,"0,59",4100,41
08.12.2024 20:30,"2,52",53,55,1249710,55,0,11,47,,70,,153458,40,64,61,48,53,,46800,"0,59",3900,40
08.12.2024 20:35,"4,22",51,55,1249710,55,0,11,51,,70,,153459,41,64,61,47,52,,69000,"0,6",4100,47
08.12.2024 20:40,"4,51",50,55,1249720,55,0,11,53,,70,,153459,60,65,62,25,52,,55000,"0,6",4500,55
08.12.2024 20:45,"4,78",50,55,1249720,55,0,11,53,,70,,153460,40,65,62,37,53,,73300,"0,59",4400,66
08.12.2024 20:50,"4,15",54,55,1249730,55,0,11,53,,70,,153460,42,65,61,48,54,,87400,"0,59",4300,64
08.12.2024 20:55,"3,86",55,55,1249740,55,0,11,49,,70,,153460,42,64,61,46,54,,89700,"0,59",4300,55
08.12.2024 21:00,"3,05",56,55,1249740,55,0,11,47,,70,,153461,44,64,61,47,54,,57500,"0,6",4300,49
08.12.2024 21:20,"2,16",54,55,1249760,55,0,10,41,,70,,153462,56,66,61,20,54,,37700,"0,6",4500,27
08.12.2024 21:25,"1,87",54,55,1249760,55,0,10,38,,70,,153462,57,66,61,16,54,,33300,"0,6",4400,24
08.12.2024 21:30,"1,87",53,55,1249760,55,0,10,39,,70,,153463,60,66,61,27,53,,30100,"0,59",4400,25
08.12.2024 21:35,"1,9",53,55,1249760,55,0,10,39,,70,,153463,38,65,61,26,53,,30500,"0,6",4400,27
08.12.2024 21:40,"2,02",53,55,1249770,55,0,10,40,,70,,153464,60,66,61,35,53,,34900,"0,6",4200,30
08.12.2024 21:45,"2,16",53,55,1249770,55,0,11,43,,70,,153464,50,65,61,45,53,,36400,"0,6",4200,35
08.12.2024 21:50,"2,33",53,55,1249770,56,0,11,44,,70,,153464,45,65,61,52,53,,42100,"0,6",4200,37
08.12.2024 21:55,"2,35",53,55,1249780,56,0,11,44,,70,,153465,43,64,61,49,54,,44600,"0,59",4100,39
08.12.2024 22:00,"2,42",52,55,1249780,56,0,11,45,,70,,153465,46,64,60,50,53,,44800,"0,59",3900,45
08.12.2024 22:05,"4,34",50,55,1249790,55,0,11,49,,70,,153465,57,64,61,39,52,,60500,"0,59",2900,52
08.12.2024 22:10,"4,63",51,55,1249800,55,0,10,54,,70,,153466,59,66,61,18,52,,66400,"0,59",4300,66
08.12.2024 22:15,"4,97",52,54,1249800,55,0,10,54,,70,,153466,50,65,57,33,53,,103800,"0,6",4600,67
08.12.2024 22:20,"4,99",53,55,1249810,55,0,10,54,,70,,153466,54,66,61,39,54,,96600,"0,59",4600,65
08.12.2024 22:25,"3,67",55,55,1249820,55,0,10,45,,70,,153467,50,66,61,46,55,,76200,"0,59",4600,50
08.12.2024 22:30,"2,81",56,55,1249820,55,0,10,42,,70,,153467,44,66,61,52,54,,49700,"0,6",4500,42
08.12.2024 22:35,"2,4",55,55,1249830,55,0,11,40,,70,,153468,42,65,61,52,54,,39500,"0,59",4500,38
08.12.2024 22:40,"2,16",55,55,1249830,55,0,11,40,,70,,153468,49,66,61,48,54,,37100,"0,6",4200,33
08.12.2024 22:45,"2,14",55,55,1249830,55,0,11,40,,70,,153468,42,65,61,50,53,,37500,"0,6",4400,29
08.12.2024 22:50,"2,06",54,55,1249840,55,0,11,40,,70,,153469,53,65,61,39,53,,36000,"0,6",4300,29
08.12.2024 22:55,"2,02",54,55,1249840,55,0,11,40,,70,,153469,51,65,62,38,53,,35700,"0,6",4400,25
08.12.2024 23:00,"2,02",53,55,1249840,55,0,11,40,,70,,153469,51,66,59,45,53,,34100,"0,6",4300,25
08.12.2024 23:05,"1,99",53,55,1249840,55,0,11,42,,70,,153470,57,66,62,24,53,,34400,"0,59",4200,27
08.12.2024 23:10,"2,06",53,55,1249850,55,0,11,42,,70,,153470,55,65,62,24,53,,35000,"0,6",4400,29
08.12.2024 23:15,"2,1",53,55,1249850,55,0,11,44,,70,,153470,53,65,62,24,53,,36000,"0,6",4300,34
08.12.2024 23:20,"2,26",53,55,1249850,56,0,12,44,,70,,153471,51,64,62,24,53,,40000,"0,6",4300,36
08.12.2024 23:25,"2,38",53,55,1249860,56,0,12,44,,70,,153471,49,64,62,24,53,,44300,"0,6",4100,36
08.12.2024 23:30,"2,42",53,55,1249860,56,0,12,44,,70,,153472,47,63,62,24,54,,45600,"0,6",4100,36
08.12.2024 23:35,"2,35",53,55,1249860,56,0,11,42,,70,,153472,57,66,61,18,54,,44900,"0,6",4100,36
08.12.2024 23:40,"2,33",53,55,1249870,55,0,11,42,,70,,153472,54,65,60,20,54,,42100,"0,59",4000,36
08.12.2024 23:45,"2,28",52,55,1249870,55,0,11,42,,70,,153473,59,64,61,29,53,,40200,"0,59",3900,40
08.12.2024 23:50,"4,25",51,55,1249880,55,0,11,48,,70,,153473,56,63,61,32,52,,54300,"0,59",4000,52
08.12.2024 23:55,"4,72",51,55,1249880,55,0,10,52,,70,,153473,60,65,62,28,52,,57600,"0,59",4500,60
09.12.2024 00:00,"4,87",53,55,1249890,55,0,11,55,,70,,153474,38,64,62,27,53,,77600,"0,59",4400,66
09.12.2024 00:05,"5,04",54,55,1249900,55,0,10,55,,70,,153474,58,66,62,19,54,,82700,"0,59",4500,66
09.12.2024 00:10,"3,61",55,55,1249900,55,0,10,51,,70,,153474,54,66,59,15,55,,68600,"0,59",4400,59
09.12.2024 00:15,"3,58",56,55,1249910,55,0,10,47,,70,,153475,55,66,61,19,55,,62900,"0,59",4500,52
09.12.2024 00:20,"2,95",57,55,1249910,55,0,10,44,,70,,153475,53,65,61,19,55,,48200,"0,6",4700,44
09.12.2024 00:25,"2,34",56,55,1249920,55,0,11,41,,70,,153476,33,65,61,39,54,,39300,"0,6",4600,32
09.12.2024 00:30,"1,97",55,55,1249920,55,0,11,38,,70,,153476,32,64,61,36,54,,34800,"0,6",4600,24
09.12.2024 00:35,"1,8",55,55,1249920,55,0,11,38,,70,,153476,34,64,61,34,54,,28600,"0,6",4400,22
09.12.2024 00:40,"1,75",54,55,1249920,55,0,11,37,,70,,153477,58,65,61,26,54,,29800,"0,59",4400,20
09.12.2024 00:45,"1,69",53,55,1249930,55,0,11,38,,70,,153477,57,65,61,24,53,,29400,"0,6",4400,20
09.12.2024 00:50,"1,69",53,55,1249930,55,0,11,38,,70,,153477,55,64,61,25,53,,29400,"0,6",4400,23
09.12.2024 00:55,"1,9",52,55,1249930,55,0,11,39,,70,,153478,53,64,61,25,53,,31700,"0,6",4400,24
09.12.2024 01:00,"2,04",52,55,1249930,55,0,12,41,,70,,153478,52,63,61,25,53,,33800,"0,59",4300,30
09.12.2024 01:20,0,50,55,1249930,55,0,12,0,,0,,153480,50,65,59,46,51,,0,"0,59",4100,0
09.12.2024 01:25,0,49,55,1249930,55,0,11,0,,0,,153480,58,64,61,33,50,,0,"0,59",4000,0
09.12.2024 01:30,"4,18",49,55,1249940,55,0,11,0,,69,,153480,50,61,57,47,49,,32300,"0,6",4000,0
09.12.2024 01:35,"4,18",49,55,1249940,55,0,11,0,,69,,153481,58,61,61,35,47,,64500,"0,59",1500,0
09.12.2024 01:40,"4,15",48,55,1249950,55,0,11,0,,69,,153481,56,60,61,34,46,,49300,"0,59",4600,0
09.12.2024 01:45,"4,18",47,54,1249950,55,0,11,0,,1,,153481,46,60,61,46,45,,49500,"0,6",4700,0
09.12.2024 01:50,"0,07",46,55,1249950,55,0,11,0,,1,,153482,44,60,61,44,44,,2200,"0,59",4800,0
09.12.2024 01:55,"0,01",45,55,1249950,55,0,11,0,,1,,153482,43,59,61,43,43,,100,"0,6",4500,0
09.12.2024 02:00,"0,01",44,55,1249950,55,0,12,0,,0,,153482,56,64,61,40,42,,100,"0,59",4400,0
09.12.2024 02:05,0,43,55,1249950,55,0,12,0,,0,,153483,55,64,61,39,42,,0,"0,59",4400,0
09.12.2024 02:10,0,42,55,1249950,55,0,12,0,,0,,153483,46,64,61,38,41,,0,"0,6",4400,0
09.12.2024 02:15,0,41,55,1249950,55,0,12,0,,0,,153484,52,65,61,43,41,,0,"0,6",4500,0
09.12.2024 02:20,0,40,55,1249950,55,0,12,0,,0,,153484,51,64,61,42,41,,0,"0,59",4400,0
09.12.2024 02:25,0,40,55,1249950,55,0,12,0,,0,,153484,45,64,61,42,40,,0,"0,6",4300,0
09.12.2024 02:30,0,39,55,1249950,55,0,12,0,,0,,153485,42,63,61,42,40,,0,"0,59",4400,0
09.12.2024 02:35,0,39,55,1249950,56,0,12,0,,0,,153485,40,63,61,42,39,,0,"0,6",4300,0
09.12.2024 02:40,0,39,55,1249950,56,0,13,0,,0,,153485,38,62,61,41,39,,0,"0,6",4200,0
09.12.2024 02:45,0,38,55,1249950,56,0,13,0,,0,,153486,36,62,61,41,38,,0,"0,59",4200,0
09.12.2024 02:50,0,38,55,1249950,56,0,13,0,,0,,153486,35,61,61,41,38,,0,"0,6",4200,0
09.12.2024 02:55,0,38,55,1249950,56,0,13,0,,0,,153486,35,61,61,41,37,,0,"0,6",4100,0
09.12.2024 03:00,0,38,55,1249950,56,0,13,0,,0,,153487,35,61,61,40,37,,0,"0,6",4100,0
09.12.2024 03:05,0,37,55,1249950,56,0,13,0,,0,,153487,35,60,61,40,36,,0,"0,6",4100,0
09.12.2024 03:10,0,37,55,1249950,56,0,14,0,,0,,153488,35,60,61,40,36,,0,"0,6",4100,0
09.12.2024 03:15,0,37,55,1249950,56,0,14,0,,0,,153488,35,59,61,40,36,,0,"0,6",4000,0
09.12.2024 03:20,"4,2",36,56,1249950,56,0,14,0,,70,,153488,35,61,60,36,35,,24400,"0,59",3800,0
09.12.2024 03:25,"4,18",36,56,1249950,56,0,14,0,,70,,153488,35,60,61,36,35,,50400,"0,6",3100,0
09.12.2024 03:30,"4,13",36,55,1249960,55,0,14,0,,70,,153489,35,60,61,36,35,,46200,"0,59",4100,0
09.12.2024 03:35,"0,13",35,55,1249960,55,0,14,0,,1,,153489,36,59,61,36,34,,1300,"0,6",4500,0
09.12.2024 03:40,"0,04",35,55,1249960,55,0,14,0,,1,,153490,36,59,61,36,34,,800,"0,59",4500,0
09.12.2024 03:45,0,35,55,1249960,56,0,15,0,,1,,153490,36,61,60,38,34,,0,"0,6",4400,0
09.12.2024 03:50,0,35,55,1249960,55,0,15,0,,0,,153490,39,61,62,41,34,,0,"0,6",4300,0
09.12.2024 03:55,0,34,55,1249960,55,0,15,0,,0,,153491,39,61,62,40,34,,0,"0,6",4300,0
09.12.2024 04:00,0,34,55,1249960,55,0,15,0,,0,,153491,38,60,62,40,34,,0,"0,59",4300,0
09.12.2024 04:05,"0,07",34,55,1249960,56,0,12,0,,0,,153491,58,66,61,22,33,,1000,"0,59",4300,0
09.12.2024 04:10,"0,01",34,55,1249960,55,0,10,0,,0,,153492,55,66,60,19,33,,0,"0,59",4200,0
09.12.2024 04:15,"0,04",33,55,1249960,55,0,10,0,,0,,153492,54,66,60,22,33,,200,"0,59",4500,0
09.12.2024 04:20,0,33,54,1249960,55,0,10,0,,0,,153492,54,65,61,22,33,,0,"0,59",4500,0
09.12.2024 04:25,0,33,55,1249960,55,0,10,0,,0,,153493,52,65,61,22,32,,0,"0,59",4700,0
09.12.2024 04:30,0,33,55,1249960,55,0,10,0,,0,,153493,50,64,61,22,32,,0,"0,59",4600,0
09.12.2024 04:50,0,32,55,1249960,55,0,11,0,,0,,153495,44,62,61,23,32,,0,"0,6",4200,0
09.12.2024 04:55,"4,11",32,55,1249960,55,0,11,0,,69,,153495,42,62,61,25,31,,-9700,"0,59",4000,0
09.12.2024 05:00,"4,13",31,56,1249970,55,0,12,0,,69,,153495,39,62,60,26,31,,51900,"0,6",1700,0
09.12.2024 05:05,"4,2",37,55,1249970,55,0,12,69,,69,,153496,36,61,61,26,35,,46600,"0,59",4100,97
09.12.2024 05:10,"6,65",52,55,1249990,55,0,12,85,,70,,153496,33,61,61,26,53,,212800,"0,6",4400,97
09.12.2024 05:15,"5,18",52,55,1250000,55,0,12,79,,70,,153496,28,61,61,34,51,,207600,"0,59",4600,89
09.12.2024 05:20,"5,47",53,55,1250020,55,0,12,72,,70,,153497,30,61,61,34,51,,171500,"0,6",4500,71
09.12.2024 05:25,"5,47",54,55,1250030,55,0,12,58,,70,,153497,30,60,61,33,54,,150800,"0,6",4400,71
09.12.2024 05:30,"5,28",54,55,1250040,55,0,13,58,,70,,153498,49,64,61,33,54,,105200,"0,6",4400,71
09.12.2024 05:35,"5,11",54,55,1250050,55,0,12,56,,70,,153498,56,66,61,36,54,,100500,"0,6",4500,66
09.12.2024 05:40,"5,04",54,55,1250060,55,0,13,55,,70,,153498,57,66,61,35,54,,89100,"0,59",4400,66
09.12.2024 05:45,"4,27",55,55,1250060,55,0,12,53,,70,,153499,49,66,58,41,55,,82300,"0,6",4500,66
09.12.2024 05:50,"3,63",56,55,1250070,55,0,13,49,,70,,153499,54,65,61,40,55,,82300,"0,59",4600,58
09.12.2024 05:55,3,56,55,1250080,56,0,13,43,,70,,153499,44,66,61,47,54,,59800,"0,6",4400,47
09.12.2024 06:00,"2,68",55,55,1250080,55,0,13,45,,70,,153500,45,66,61,49,53,,46200,"0,6",4500,42
09.12.2024 06:05,"2,66",54,55,1250080,56,0,13,47,,70,,153500,44,65,61,48,53,,47800,"0,6",4400,42
09.12.2024 06:10,"2,59",54,55,1250090,56,0,13,48,,70,,153501,43,65,61,48,53,,49700,"0,6",4300,39
09.12.2024 06:15,"2,59",53,55,1250090,56,0,13,47,,70,,153501,60,66,62,40,53,,50900,"0,59",4300,40
09.12.2024 06:20,"2,57",53,55,1250100,56,0,13,46,,70,,153501,60,66,62,39,53,,49400,"0,59",4300,40
09.12.2024 06:25,"2,54",53,55,1250100,56,0,13,46,,70,,153502,46,66,61,50,53,,48600,"0,59",4200,40
09.12.2024 06:30,"2,57",53,55,1250100,56,0,13,46,,70,,153502,49,66,61,51,53,,48900,"0,6",4200,40
09.12.2024 06:35,"2,53",53,55,1250110,56,0,13,46,,70,,153502,48,65,61,50,53,,47300,"0,59",4200,41
09.12.2024 06:40,"2,59",53,55,1250110,56,0,13,47,,70,,153503,44,65,60,50,53,,48800,"0,6",4100,41
09.12.2024 06:45,"2,62",53,55,1250120,56,0,13,47,,70,,153503,49,65,62,47,53,,48100,"0,6",4200,42
09.12.2024 07:05,"2,7",53,55,1250130,55,0,11,47,,70,,153505,44,66,60,46,53,,50800,"0,59",4300,44
09.12.2024 07:10,"2,66",53,55,1250140,55,0,10,47,,70,,153505,57,65,61,32,53,,49400,"0,6",4100,44
09.12.2024 07:15,"4,47",51,55,1250140,55,0,10,50,,70,,153505,51,63,60,37,53,,73900,"0,6",3800,55
09.12.2024 07:20,"4,72",50,55,1250150,55,0,11,52,,70,,153505,43,63,60,47,53,,66900,"0,59",4100,58
09.12.2024 07:25,"5,04",52,55,1250160,55,0,10,54,,70,,153506,58,66,61,21,53,,88700,"0,59",4200,65
09.12.2024 07:30,"5,08",53,55,1250160,55,0,10,55,,70,,153506,55,66,60,14,53,,99200,"0,59",4400,67
09.12.2024 07:50,"2,9",55,55,1250190,55,0,10,48,,70,,153507,57,66,61,21,54,,51000,"0,6",4700,47
09.12.2024 07:55,"2,59",55,55,1250190,55,0,10,46,,70,,153508,53,65,61,22,54,,48800,"0,59",4700,40
09.12.2024 08:00,"2,38",55,55,1250200,55,0,11,45,,70,,153508,42,65,61,42,53,,41900,"0,59",4500,34
09.12.2024 08:05,"2,24",54,55,1250200,55,0,11,45,,70,,153509,47,65,61,44,53,,40900,"0,59",4400,32
09.12.2024 08:10,"2,23",53,55,1250200,55,0,11,46,,70,,153509,42,64,61,41,53,,39600,"0,6",4400,31
09.12.2024 08:15,"2,3",53,55,1250210,55,0,11,47,,70,,153509,59,65,61,25,53,,40400,"0,6",4300,33
09.12.2024 08:35,"2,64",53,55,1250220,56,0,11,47,,70,,153511,41,64,59,41,53,,47900,"0,59",4200,42
09.12.2024 08:40,"2,66",53,55,1250230,55,0,11,47,,70,,153511,52,65,58,40,53,,51300,"0,59",4100,43
09.12.2024 08:45,"2,69",53,55,1250230,55,0,10,47,,70,,153512,57,65,61,29,53,,51000,"0,6",4200,43
09.12.2024 08:50,"4,32",51,55,1250240,55,0,10,50,,70,,153512,56,63,60,33,52,,124300,"0,59",3900,51
09.12.2024 08:55,"4,75",51,55,1250240,55,0,10,52,,70,,153512,49,62,59,45,52,,72500,"0,59",4300,59
09.12.2024 09:00,"5,11",53,55,1250250,55,0,10,56,,70,,153513,58,65,61,24,53,,95500,"0,59",4500,67
09.12.2024 09:05,"5,02",53,55,1250260,55,0,10,55,,70,,153513,50,65,60,34,53,,90300,"0,6",4500,66
09.12.2024 09:10,"5,01",53,55,1250270,55,0,10,53,,70,,153513,54,66,60,17,54,,94400,"0,59",4400,65
09.12.2024 09:15,"3,96",56,55,1250270,55,0,10,50,,70,,153514,51,66,61,25,55,,76200,"0,59",4500,57
09.12.2024 09:35,"2,16",55,55,1250290,55,0,11,41,,70,,153515,54,66,61,44,54,,35700,"0,59",4400,32
09.12.2024 09:40,"2,16",55,55,1250290,55,0,11,42,,70,,153516,48,66,61,46,53,,35200,"0,6",4500,32
09.12.2024 09:45,"2,13",54,55,1250300,55,0,11,45,,70,,153516,41,65,61,47,53,,35200,"0,6",4500,30
09.12.2024 09:50,"2,16",53,55,1250300,55,0,11,46,,70,,153516,36,65,61,48,53,,37800,"0,6",4500,31
09.12.2024 09:55,"2,3",53,55,1250300,55,0,11,47,,70,,153517,40,65,61,46,53,,41500,"0,6",4400,34
09.12.2024 10:00,"2,38",53,55,1250310,55,0,11,47,,70,,153517,41,65,61,45,54,,46000,"0,59",4400,37
09.12.2024 10:20,"2,78",54,55,1250320,55,0,11,47,,70,,153519,59,65,61,34,54,,50800,"0,6",4300,46
09.12.2024 10:25,"2,76",54,55,1250330,55,0,11,47,,69,,153519,48,65,61,34,54,,50400,"0,6",4200,45
09.12.2024 10:30,"2,69",54,55,1250330,55,0,11,46,,69,,153519,57,65,61,41,54,,51000,"0,6",4200,43
09.12.2024 10:50,"5,02",54,55,1250360,55,0,11,55,,70,,153521,48,64,61,27,54,,84000,"0,6",4500,65
09.12.2024 10:55,"3,62",55,55,1250360,55,0,11,51,,70,,153521,35,64,61,35,55,,75100,"0,6",4500,58
09.12.2024 11:00,"3,19",56,55,1250370,55,0,11,48,,70,,153522,56,65,61,32,55,,59300,"0,6",4500,51
09.12.2024 11:35,"2,52",54,55,1250400,55,0,12,46,,69,,153524,39,64,61,42,54,,45700,"0,6",4300,41
09.12.2024 11:40,"2,54",54,55,1250400,56,0,12,46,,69,,153524,39,64,61,41,54,,46100,"0,59",4200,41
09.12.2024 11:45,"2,55",54,55,1250400,55,0,12,46,,69,,153525,39,64,61,42,54,,45800,"0,6",4200,41
09.12.2024 12:05,"2,76",54,55,1250420,56,0,13,47,,70,,153526,48,63,61,42,54,,49700,"0,6",4200,46
09.12.2024 12:10,"2,78",54,55,1250420,56,0,13,47,,70,,153527,46,64,59,43,54,,50400,"0,6",4100,45
09.12.2024 12:15,"2,78",54,55,1250430,55,0,13,49,,70,,153527,40,64,61,40,54,,50100,"0,6",4100,46
09.12.2024 12:35,"4,99",54,55,1250450,55,0,12,56,,70,,153528,55,63,61,38,54,,84000,"0,6",4400,67
09.12.2024 12:40,"5,11",54,55,1250460,55,0,12,56,,70,,153529,53,63,61,38,54,,86600,"0,6",4400,67
09.12.2024 12:45,"4,15",54,55,1250460,55,0,11,55,,70,,153529,60,66,62,25,55,,88700,"0,59",4300,64
09.12.2024 13:05,"2,47",56,55,1250480,55,0,10,44,,70,,153531,46,65,61,46,54,,39800,"0,6",4500,38
09.12.2024 13:10,"2,45",55,55,1250490,55,0,11,45,,70,,153531,45,65,61,45,54,,38600,"0,59",4400,38
09.12.2024 13:15,"2,52",55,55,1250490,55,0,11,47,,70,,153531,44,64,61,45,54,,41300,"0,6",4400,40
09.12.2024 13:35,"2,57",54,55,1250500,55,0,10,47,,70,,153533,38,66,61,31,55,,46700,"0,6",4500,40
09.12.2024 13:40,"2,61",54,54,1250510,55,0,10,47,,70,,153533,43,65,61,43,55,,47400,"0,59",4600,42
09.12.2024 13:45,"2,54",54,55,1250510,55,0,10,45,,70,,153534,55,65,61,38,55,,45200,"0,59",4600,42
09.12.2024 14:05,"4,54",52,55,1250530,55,0,10,51,,70,,153535,52,64,61,28,53,,61600,"0,6",3400,52
09.12.2024 14:10,"4,9",52,55,1250540,55,0,11,54,,70,,153535,37,63,61,40,53,,75900,"0,59",4300,62
09.12.2024 14:15,"4,9",52,55,1250540,55,0,11,54,,70,,153536,51,65,61,48,53,,81700,"0,6",4400,62
09.12.2024 14:35,"3,08",56,55,1250570,55,0,11,47,,70,,153537,55,65,61,38,55,,55300,"0,59",4200,49
09.12.2024 14:40,"2,95",56,55,1250570,55,0,11,46,,70,,153538,42,65,60,40,55,,52200,"0,6",4400,46
09.12.2024 14:45,"2,81",56,55,1250580,55,0,11,46,,70,,153538,58,66,61,30,54,,49400,"0,6",4200,44
09.12.2024 15:20,"2,38",54,55,1250600,55,0,11,45,,70,,153541,34,63,61,35,54,,41900,"0,59",4300,36
09.12.2024 15:25,"2,41",54,55,1250600,55,0,11,46,,70,,153541,34,63,59,34,54,,42000,"0,6",4300,37
09.12.2024 15:30,"2,4",53,55,1250610,55,0,11,46,,70,,153541,56,64,61,23,54,,41700,"0,59",3900,38
09.12.2024 15:50,"5,06",52,55,1250630,55,0,10,54,,70,,153543,54,65,61,25,54,,90600,"0,6",4600,66
09.12.2024 15:55,"5,04",54,55,1250640,55,0,11,54,,70,,153543,36,64,61,41,54,,89500,"0,6",4600,65
09.12.2024 16:00,"4,04",55,55,1250650,55,0,10,49,,70,,153544,54,66,61,23,55,,84300,"0,56",4400,58
09.12.2024 16:20,"2,74",55,55,1250670,56,0,11,44,,70,,153545,36,65,61,35,54,,47000,"0,59",4300,38
09.12.2024 16:25,"2,38",55,55,1250670,55,0,11,43,,70,,153546,35,64,62,37,54,,41300,"0,6",4300,33
09.12.2024 16:30,"2,23",54,55,1250670,55,0,11,43,,70,,153546,46,65,61,38,54,,38900,"0,6",4400,31
09.12.2024 16:50,"2,28",53,55,1250680,55,0,12,44,,70,,153547,44,65,61,41,53,,39100,"0,6",4500,33
09.12.2024 16:55,"2,3",53,55,1250690,55,0,12,45,,70,,153548,44,64,61,39,53,,38800,"0,6",4400,34
09.12.2024 17:00,"2,33",53,55,1250690,55,0,12,45,,70,,153548,42,64,61,38,53,,43300,"0,6",4300,37
09.12.2024 17:20,"2,59",52,55,1250710,55,0,11,46,,70,,153550,45,64,58,50,53,,47800,"0,6",4000,48
09.12.2024 17:25,"4,36",50,55,1250710,55,0,11,49,,70,,153550,47,62,60,49,52,,84100,"0,59",4100,55
09.12.2024 17:30,"4,71",51,55,1250720,55,0,11,53,,70,,153550,50,64,60,46,52,,59600,"0,6",4400,62
09.12.2024 17:50,"3,51",56,55,1250750,55,0,11,46,,70,,153552,52,66,61,39,54,,70900,"0,58",4400,49
09.12.2024 17:55,"2,93",56,55,1250750,55,0,11,43,,70,,153552,51,66,61,25,54,,52600,"0,6",4400,42
09.12.2024 18:00,"2,52",55,55,1250750,55,0,11,40,,70,,153553,57,66,61,31,54,,47200,"0,59",4500,31
09.12.2024 18:20,"1,99",53,55,1250770,55,0,11,42,,70,,153554,50,66,61,42,53,,33900,"0,6",4500,27
09.12.2024 18:25,"2,12",52,55,1250770,55,0,11,43,,70,,153554,50,66,60,40,53,,35900,"0,59",4400,27
09.12.2024 18:30,"2,08",52,55,1250770,55,0,11,43,,70,,153555,44,66,59,44,53,,36400,"0,59",4500,29
09.12.2024 19:05,"5,82",51,55,1250800,55,0,10,48,,70,,153557,56,62,60,33,52,,82400,"0,59",3500,50
09.12.2024 19:10,"4,58",50,55,1250810,55,0,10,51,,70,,153558,53,65,60,40,52,,61200,"0,6",4600,59
09.12.2024 19:15,"4,88",52,55,1250810,55,0,10,55,,70,,153558,53,65,61,26,52,,68700,"0,6",4600,67
09.12.2024 19:35,"3,25",55,55,1250840,55,0,11,44,,70,,153560,46,65,61,45,54,,64600,"0,6",4500,45
09.12.2024 19:40,"2,66",55,55,1250840,55,0,11,42,,70,,153560,45,66,61,37,54,,45000,"0,59",4600,38
09.12.2024 19:45,"2,33",54,55,1250850,55,0,11,41,,70,,153561,41,66,61,47,53,,39700,"0,6",4600,35
09.12.2024 20:05,"2,26",53,55,1250860,55,0,11,46,,70,,153562,57,66,61,23,53,,40600,"0,59",4300,35
09.12.2024 20:10,"2,33",52,55,1250860,55,0,10,46,,70,,153562,54,66,62,20,53,,41800,"0,6",4400,35
09.12.2024 20:15,"2,35",52,55,1250870,55,0,10,46,,70,,153563,55,66,61,34,53,,43200,"0,59",4300,40
09.12.2024 20:35,"2,57",53,55,1250880,55,0,11,44,,70,,153564,47,65,61,42,53,,49200,"0,6",4300,42
09.12.2024 20:40,"2,5",53,55,1250890,55,0,11,44,,70,,153565,41,64,61,42,53,,48800,"0,6",4200,40
09.12.2024 20:45,"2,48",53,55,1250890,55,0,11,44,,70,,153565,40,64,60,42,53,,45600,"0,6",4100,38
09.12.2024 21:05,"4,88",51,55,1250910,55,0,10,53,,70,,153566,59,66,62,28,53,,81000,"0,6",4500,64
09.12.2024 21:10,"4,1",54,55,1250920,55,0,10,50,,70,,153567,56,66,61,27,54,,89900,"0,59",4500,60
09.12.2024 21:15,"3,46",55,55,1250930,55,0,10,44,,70,,153567,51,66,60,45,54,,73700,"0,6",4600,47
09.12.2024 21:35,"1,98",53,55,1250940,55,0,10,37,,70,,153569,53,66,60,21,53,,31700,"0,59",4300,27
09.12.2024 21:40,"1,94",53,55,1250940,55,0,10,40,,70,,153569,55,66,60,32,52,,33700,"0,6",4500,28
09.12.2024 21:45,"2,02",52,54,1250950,55,0,10,42,,70,,153569,54,66,61,29,52,,35200,"0,59",4700,29
09.12.2024 22:05,"2,26",52,54,1250960,55,0,10,43,,70,,153571,56,65,60,17,53,,41400,"0,59",4500,33
09.12.2024 22:10,"2,24",50,54,1250970,54,0,10,43,,70,,153571,54,60,59,52,52,,40800,"0,58",3800,33
09.12.2024 22:15,"4,17",49,54,1250980,54,0,10,51,,70,,153572,57,60,61,57,51,,148500,"0,6",5300,52
09.12.2024 22:35,"3,43",55,55,1251000,55,0,11,48,,70,,153573,47,65,61,45,54,,67000,"0,6",4800,53
09.12.2024 22:40,"3,05",55,55,1251010,55,0,11,42,,70,,153574,50,66,61,23,54,,59100,"0,59",4800,42
09.12.2024 22:45,"2,42",55,55,1251010,55,0,11,41,,70,,153574,40,65,61,22,53,,42600,"0,6",4800,36
09.12.2024 23:20,"2,02",52,55,1251030,55,0,11,40,,70,,153577,45,65,61,45,53,,36100,"0,6",4500,31
09.12.2024 23:25,"2,16",52,55,1251030,55,0,11,41,,70,,153577,41,64,61,45,53,,39200,"0,59",4300,34
09.12.2024 23:30,"2,33",52,55,1251040,55,0,11,44,,70,,153578,58,65,61,32,53,,41300,"0,6",4200,37
09.12.2024 23:50,"4,9",51,55,1251060,55,0,11,53,,70,,153579,40,62,61,37,52,,76900,"0,6",4400,64
09.12.2024 23:55,"4,9",54,55,1251070,55,0,11,53,,69,,153580,42,62,61,48,53,,81700,"0,6",4300,64
10.12.2024 00:00,"3,46",55,55,1251070,56,0,11,47,,69,,153580,52,65,61,42,54,,78300,"0,6",4300,54
10.12.2024 00:20,"2,42",55,55,1251090,55,0,10,39,,70,,153581,50,65,62,26,54,,40700,"0,6",4400,34
10.12.2024 00:25,"2,04",55,55,1251090,55,0,11,35,,70,,153582,49,64,62,26,54,,36300,"0,6",4400,24
10.12.2024 00:30,"1,78",54,55,1251100,55,0,11,34,,70,,153582,48,64,62,26,53,,28800,"0,6",4300,22
10.12.2024 00:50,"1,78",52,55,1251110,55,0,11,39,,70,,153584,35,65,61,29,52,,30600,"0,6",4400,27
10.12.2024 00:55,"1,97",52,55,1251110,55,0,11,40,,70,,153584,43,65,61,38,52,,35400,"0,6",4400,27
10.12.2024 01:00,"2,02",52,55,1251110,55,0,11,42,,70,,153584,42,64,61,36,52,,36000,"0,6",4300,30
10.12.2024 01:20,"4,13",49,56,1251120,55,0,12,0,,69,,153586,38,63,60,39,50,,54100,"0,59",3900,0
10.12.2024 01:25,"4,2",49,55,1251120,55,0,12,0,,69,,153586,37,62,61,39,49,,47600,"0,6",4300,0
10.12.2024 01:30,"4,17",49,55,1251130,55,0,12,0,,70,,153586,40,62,61,44,48,,47700,"0,6",4700,0
10.12.2024 01:50,0,46,55,1251130,55,0,13,0,,0,,153588,38,60,61,39,44,,0,"0,6",4400,0
10.12.2024 01:55,0,44,55,1251130,55,0,13,0,,0,,153588,37,59,61,38,43,,0,"0,6",4300,0
10.12.2024 02:00,0,43,55,1251130,56,0,13,0,,0,,153589,37,59,61,38,42,,0,"0,6",4300,0
10.12.2024 02:20,0,40,55,1251130,56,0,14,0,,0,,153590,43,62,60,39,40,,0,"0,6",4200,0
10.12.2024 02:25,0,39,55,1251130,56,0,14,0,,0,,153590,43,63,59,39,40,,0,"0,6",4200,0
10.12.2024 02:30,0,39,55,1251130,56,0,13,0,,0,,153591,57,65,62,26,40,,0,"0,6",4300,0
10.12.2024 02:50,0,38,55,1251130,56,0,13,0,,0,,153592,43,64,61,40,38,,0,"0,6",4200,0
10.12.2024 02:55,0,38,55,1251130,56,0,13,0,,0,,153593,35,63,61,42,37,,0,"0,6",4200,0
10.12.2024 03:00,0,37,55,1251130,55,0,13,0,,0,,153593,35,63,61,41,37,,0,"0,6",4200,0
10.12.2024 03:35,"0,02",35,55,1251140,56,0,14,0,,1,,153595,34,60,62,37,34,,300,"0,6",4400,0
10.12.2024 03:40,0,35,55,1251140,56,0,14,0,,0,,153596,33,59,62,37,34,,0,"0,6",4400,0
10.12.2024 03:45,0,35,55,1251140,56,0,14,0,,0,,153596,33,59,62,36,34,,0,"0,6",4300,0
10.12.2024 04:05,0,34,55,1251140,56,0,15,0,,0,,153598,32,57,62,36,33,,0,"0,6",4200,0
10.12.2024 04:10,0,33,56,1251140,56,0,15,0,,0,,153598,32,57,62,35,32,,0,"0,6",4200,0
10.12.2024 04:15,0,33,56,1251140,56,0,15,0,,0,,153598,32,56,62,35,32,,0,"0,59",4100,0
10.12.2024 04:50,0,32,56,1251140,56,0,16,0,,0,,153601,33,59,62,34,29,,0,"0,61",4000,0
10.12.2024 04:55,0,31,56,1251140,56,0,16,0,,0,,153601,32,58,62,34,29,,0,"0,6",3800,0
10.12.2024 05:00,"4,14",31,56,1251140,56,0,16,0,,70,,153601,32,60,60,32,29,,8200,"0,6",3000,0
10.12.2024 05:05,"4,15",40,56,1251150,56,0,16,50,,70,,153602,32,60,61,32,36,,41300,"0,6",4000,100
10.12.2024 05:10,"6,62",53,55,1251160,55,0,16,81,,70,,153602,32,59,61,32,52,,218800,"0,6",4100,84
10.12.2024 05:15,"6,07",53,55,1251180,55,0,16,95,,70,,153602,32,59,61,32,46,,212100,"0,6",4200,80
10.12.2024 05:20,"5,85",57,55,1251200,55,0,16,62,,70,,153603,32,58,61,32,49,,165100,"0,61",4100,75
10.12.2024 05:25,"5,68",49,55,1251210,55,0,16,83,,70,,153603,32,58,61,32,69,,142800,"0,6",4000,67
10.12.2024 05:30,"5,45",61,55,1251220,55,0,17,25,,70,,153603,44,63,61,48,60,,132600,"0,6",4000,53
10.12.2024 05:35,"5,21",57,55,1251230,55,0,17,29,,70,,153604,45,62,62,47,54,,67100,"0,6",4100,71
10.12.2024 05:40,"4,49",53,55,1251230,55,0,17,36,,70,,153604,49,62,62,48,52,,57700,"0,6",4300,67
10.12.2024 05:45,"3,74",55,55,1251240,55,0,16,45,,70,,153605,59,65,62,39,51,,70300,"0,6",4600,52
10.12.2024 05:50,"3,06",55,55,1251240,55,0,16,49,,70,,153605,41,65,62,44,52,,62300,"0,6",4500,42
10.12.2024 05:55,"2,62",54,55,1251250,56,0,16,50,,70,,153605,41,65,62,43,53,,48800,"0,6",4400,40
10.12.2024 06:00,"2,57",53,55,1251250,56,0,16,48,,70,,153606,41,65,61,45,53,,48300,"0,6",4400,40
10.12.2024 06:05,"2,71",53,55,1251260,56,0,15,49,,70,,153606,51,66,61,48,53,,50700,"0,59",4300,42
10.12.2024 06:10,"2,69",52,55,1251260,56,0,14,49,,70,,153606,43,66,62,45,53,,53800,"0,6",4300,42
10.12.2024 06:15,"2,67",52,55,1251270,56,0,12,49,,70,,153607,57,66,62,23,54,,51800,"0,6",4300,42
10.12.2024 06:20,"2,71",52,55,1251270,56,0,12,46,,70,,153607,56,65,62,22,53,,50800,"0,6",4300,44
10.12.2024 06:25,"2,74",53,55,1251270,56,0,12,47,,70,,153608,36,65,61,30,53,,52700,"0,6",4200,44
10.12.2024 06:30,"2,71",53,55,1251280,56,0,11,46,,70,,153608,46,66,59,45,53,,53000,"0,6",4300,44
10.12.2024 06:35,"2,74",53,55,1251280,55,0,11,46,,70,,153608,45,66,61,43,53,,50200,"0,6",4300,44
10.12.2024 06:40,"2,71",53,55,1251290,55,0,11,47,,70,,153609,50,66,61,43,53,,52500,"0,6",4300,44
10.12.2024 06:45,"2,71",53,55,1251290,55,0,11,48,,70,,153609,47,66,61,48,53,,54500,"0,59",4400,44
10.12.2024 06:50,"2,74",53,55,1251300,55,0,10,48,,70,,153609,46,66,60,44,53,,55200,"0,6",4400,42
10.12.2024 06:55,"2,74",53,55,1251300,55,0,11,47,,70,,153610,41,65,61,46,53,,53800,"0,6",4500,42
10.12.2024 07:00,"2,66",52,55,1251310,55,0,10,47,,70,,153610,59,64,61,31,52,,53600,"0,59",4200,44
10.12.2024 07:05,"4,29",50,55,1251310,55,0,10,47,,70,,153610,55,63,61,27,51,,63300,"0,59",4000,44
10.12.2024 07:10,"4,25",49,55,1251320,55,0,10,56,,70,,153611,58,66,61,27,49,,63700,"0,6",4500,54
10.12.2024 07:15,"4,36",52,55,1251320,55,0,10,58,,70,,153611,38,65,61,30,53,,100200,"0,6",4600,64
10.12.2024 07:20,"3,96",54,55,1251330,55,0,10,53,,70,,153612,57,66,61,21,54,,98100,"0,6",4600,63
10.12.2024 07:25,"3,38",55,55,1251340,55,0,10,46,,70,,153612,57,66,61,27,54,,70800,"0,6",4600,53
10.12.2024 07:30,"3,12",55,55,1251340,55,0,10,47,,70,,153612,44,66,58,41,53,,57000,"0,6",4600,49
10.12.2024 07:35,"2,81",55,55,1251350,55,0,10,46,,70,,153613,53,66,58,16,53,,51800,"0,6",4300,42
10.12.2024 07:40,"2,54",54,54,1251350,55,0,10,46,,70,,153613,53,66,60,15,53,,45500,"0,59",4400,40
10.12.2024 07:45,"2,52",54,54,1251360,54,0,10,46,,70,,153614,41,65,61,46,53,,44400,"0,6",4900,40
10.12.2024 07:50,"2,45",53,54,1251360,54,0,10,46,,70,,153614,47,65,61,46,53,,47100,"0,6",4900,36
10.12.2024 07:55,"2,47",53,55,1251360,55,0,10,46,,70,,153614,54,65,61,45,53,,46900,"0,6",4900,36
10.12.2024 08:00,"2,4",53,55,1251370,55,0,10,45,,70,,153615,58,65,61,22,53,,47500,"0,58",4500,36
10.12.2024 08:05,"2,36",53,55,1251370,55,0,11,45,,70,,153615,38,65,61,30,53,,44600,"0,6",4600,36
10.12.2024 08:10,"2,4",52,55,1251370,55,0,10,45,,70,,153616,57,65,61,17,53,,45400,"0,59",4500,36
10.12.2024 08:15,"2,45",52,55,1251380,55,0,10,46,,70,,153616,49,64,61,23,53,,44900,"0,6",4300,39
10.12.2024 08:20,"4,18",50,55,1251380,55,0,10,50,,70,,153616,42,64,60,38,52,,106600,"0,6",4400,48
10.12.2024 08:25,"4,67",50,55,1251390,55,0,10,54,,70,,153617,54,63,61,43,52,,74100,"0,59",3400,64
10.12.2024 08:30,"4,9",51,55,1251400,55,0,10,54,,70,,153617,46,63,61,44,53,,87300,"0,6",4500,65
10.12.2024 08:35,"5,02",52,55,1251410,55,0,11,53,,70,,153617,36,63,61,39,53,,91700,"0,6",4600,65
10.12.2024 08:40,"4,96",55,55,1251410,55,0,11,53,,70,,153618,35,62,61,38,54,,85400,"0,6",4700,65
10.12.2024 08:45,"3,36",55,55,1251420,55,0,10,48,,70,,153618,56,66,61,20,54,,66400,"0,6",4600,55
10.12.2024 08:50,"2,93",55,55,1251430,55,0,10,46,,70,,153619,45,66,61,36,54,,60700,"0,6",4500,46
10.12.2024 08:55,"2,47",55,55,1251430,55,0,11,44,,70,,153619,41,66,61,49,53,,48500,"0,6",4500,39
10.12.2024 09:00,"2,42",54,55,1251430,55,0,11,44,,70,,153619,59,66,62,32,53,,41600,"0,6",4700,37
10.12.2024 09:05,"2,35",54,55,1251440,55,0,11,45,,70,,153620,45,66,62,30,53,,42100,"0,6",4500,35
10.12.2024 09:10,"2,33",53,55,1251440,55,0,11,45,,70,,153620,43,65,61,44,53,,41400,"0,6",4500,35
10.12.2024 09:15,"2,33",53,55,1251440,56,0,11,45,,70,,153620,43,66,58,45,53,,42700,"0,6",4400,35
10.12.2024 09:20,"2,4",53,55,1251450,55,0,11,45,,70,,153621,57,66,62,23,53,,43200,"0,59",4200,36
10.12.2024 09:25,"2,5",52,55,1251450,55,0,11,46,,70,,153621,36,65,62,32,53,,45300,"0,6",4400,38
10.12.2024 09:30,"2,5",53,55,1251460,56,0,11,45,,70,,153622,41,65,60,36,53,,48900,"0,6",4300,39
10.12.2024 09:35,"2,54",53,55,1251460,55,0,11,46,,70,,153622,39,65,61,40,53,,49400,"0,6",4300,41
10.12.2024 09:40,"2,52",53,55,1251460,55,0,11,46,,70,,153622,47,66,61,41,53,,48300,"0,6",4200,41
10.12.2024 09:45,"2,59",53,55,1251470,55,0,11,47,,70,,153623,42,66,59,46,53,,47600,"0,59",4400,42
10.12.2024 09:50,"2,64",53,55,1251470,55,0,11,46,,70,,153623,44,65,61,45,53,,50000,"0,6",4500,44
10.12.2024 09:55,"2,69",53,55,1251480,55,0,11,46,,70,,153623,40,65,61,41,53,,51800,"0,6",4300,44
10.12.2024 10:00,"2,69",53,55,1251480,55,0,11,46,,70,,153624,39,64,59,44,53,,50500,"0,6",4200,42
10.12.2024 10:05,"4,22",51,55,1251490,55,0,11,51,,70,,153624,59,63,60,43,52,,98500,"0,6",3900,51
10.12.2024 10:10,"4,73",50,55,1251490,55,0,11,54,,70,,153624,44,63,61,38,52,,65800,"0,6",4400,56
10.12.2024 10:15,"4,99",50,55,1251500,55,0,11,55,,70,,153625,38,63,61,39,53,,78700,"0,6",4500,63
10.12.2024 10:20,"5,04",52,55,1251510,55,0,11,55,,70,,153625,36,63,62,44,53,,87100,"0,6",4500,65
10.12.2024 10:25,"3,96",54,55,1251510,55,0,12,53,,70,,153626,37,62,62,43,54,,92400,"0,59",4400,61
10.12.2024 10:30,"3,6",55,55,1251520,55,0,12,49,,70,,153626,42,64,59,43,54,,71500,"0,6",4300,56
10.12.2024 10:35,"3,29",55,55,1251520,55,0,11,47,,70,,153626,58,66,61,41,54,,63200,"0,6",4400,49
10.12.2024 10:40,"2,78",55,55,1251530,55,0,11,45,,70,,153627,44,65,61,44,54,,48600,"0,6",4400,45
10.12.2024 10:45,"2,52",55,55,1251530,55,0,11,45,,70,,153627,42,65,61,44,54,,46000,"0,6",4400,40
10.12.2024 10:50,"2,35",55,55,1251540,56,0,11,44,,70,,153627,45,65,60,50,54,,41200,"0,6",4300,35
10.12.2024 10:55,"2,26",54,55,1251540,56,0,11,44,,70,,153628,53,65,62,46,54,,39200,"0,6",4100,31
10.12.2024 11:00,"2,26",54,55,1251540,56,0,11,46,,70,,153628,44,65,59,40,53,,39700,"0,6",4000,30
10.12.2024 11:05,"2,28",53,55,1251550,55,0,11,47,,70,,153629,47,65,61,37,54,,38800,"0,6",4400,33
10.12.2024 11:10,"2,4",53,55,1251550,55,0,11,47,,70,,153629,43,64,61,35,54,,40300,"0,6",4300,36
10.12.2024 11:15,"2,5",53,55,1251550,55,0,11,47,,70,,153629,44,65,59,46,54,,46200,"0,6",4400,38
10.12.2024 11:20,"2,51",53,55,1251560,56,0,10,47,,70,,153630,53,66,58,16,54,,44500,"0,6",4300,38
10.12.2024 11:25,"2,59",53,55,1251560,55,0,10,46,,70,,153630,54,66,59,14,54,,45900,"0,59",4000,42
10.12.2024 11:30,"2,57",53,54,1251570,55,0,10,46,,70,,153630,55,64,59,15,54,,50900,"0,59",4400,42
