Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
10.12.2024 11:35,"4,34",51,55,1251570,54,0,10,50,,70,,153631,57,61,59,29,53,,126800,"0,6",4300,51
10.12.2024 11:40,"4,44",50,54,1251580,54,0,10,51,,70,,153631,37,60,61,42,53,,59500,"0,6",4800,57
10.12.2024 11:45,5,52,54,1251580,54,0,10,54,,70,,153631,58,65,61,24,52,,76300,"0,6",4700,66
10.12.2024 11:50,"5,14",53,54,1251590,54,0,10,56,,70,,153632,57,65,61,34,53,,105400,"0,6",4900,67
10.12.2024 11:55,"4,92",53,54,1251600,55,0,10,56,,70,,153632,48,65,61,41,54,,88400,"0,6",4900,64
10.12.2024 12:00,"5,06",54,54,1251610,55,0,11,54,,70,,153633,49,65,61,45,54,,84700,"0,6",5000,66
10.12.2024 12:05,"3,62",55,55,1251610,55,0,11,51,,70,,153633,45,65,60,40,55,,73400,"0,59",4900,58
10.12.2024 12:10,"3,1",56,55,1251620,55,0,11,48,,70,,153634,41,65,61,44,55,,63100,"0,6",4800,51
10.12.2024 12:15,"2,98",56,55,1251620,55,0,11,48,,70,,153634,41,64,61,43,55,,51000,"0,6",4600,49
10.12.2024 12:20,"2,86",56,55,1251630,55,0,11,48,,70,,153634,58,67,61,30,55,,48600,"0,6",4400,45
10.12.2024 12:25,"2,78",55,55,1251630,55,0,11,47,,70,,153635,52,67,61,36,54,,46600,"0,59",4500,44
10.12.2024 12:30,"2,67",55,55,1251640,55,0,11,46,,70,,153635,49,66,61,50,54,,42400,"0,6",4500,40
10.12.2024 12:35,"2,57",55,55,1251640,55,0,10,46,,70,,153635,60,67,62,32,54,,42500,"0,6",4500,40
10.12.2024 12:40,"2,41",55,55,1251640,55,0,11,46,,70,,153636,36,66,61,42,54,,42200,"0,6",4500,36
10.12.2024 12:45,"2,41",54,55,1251650,55,0,11,45,,70,,153636,52,66,61,43,54,,42800,"0,6",4400,35
10.12.2024 12:50,"2,33",54,55,1251650,55,0,11,45,,70,,153637,52,66,62,48,54,,40300,"0,6",4300,35
10.12.2024 12:55,"2,45",54,55,1251650,55,0,11,45,,70,,153637,60,66,61,42,54,,42000,"0,6",4300,35
10.12.2024 13:00,"2,35",54,55,1251660,55,0,11,48,,70,,153637,44,66,61,49,54,,41200,"0,6",4400,38
10.12.2024 13:05,"2,52",53,55,1251660,55,0,11,47,,70,,153638,56,66,61,39,54,,45700,"0,6",4400,38
10.12.2024 13:10,"2,59",53,55,1251660,55,0,11,48,,70,,153638,43,66,61,32,54,,46200,"0,6",4400,40
10.12.2024 13:15,"2,57",53,55,1251670,55,0,11,47,,70,,153638,46,66,61,43,54,,45100,"0,61",4300,42
10.12.2024 13:20,"2,71",54,55,1251670,55,0,11,47,,70,,153639,43,65,61,44,54,,48800,"0,59",4200,44
10.12.2024 13:25,"4,25",52,55,1251680,55,0,11,47,,70,,153639,41,65,61,49,53,,70900,"0,6",3900,44
10.12.2024 13:30,"4,54",51,55,1251680,55,0,11,51,,70,,153639,52,63,60,51,53,,57100,"0,6",3600,57
10.12.2024 13:35,"4,78",51,55,1251690,55,0,11,53,,69,,153640,57,64,61,44,53,,66300,"0,6",4300,61
10.12.2024 13:40,"4,99",52,55,1251690,55,0,12,55,,69,,153640,47,64,61,43,53,,77100,"0,6",4400,65
10.12.2024 13:45,"3,98",55,55,1251700,55,0,12,53,,69,,153641,45,64,61,44,55,,86100,"0,6",4400,60
10.12.2024 13:50,"3,41",56,55,1251710,55,0,12,49,,69,,153641,44,63,61,44,55,,65800,"0,6",4300,54
10.12.2024 13:55,"2,81",56,55,1251710,56,0,12,45,,69,,153641,43,63,61,46,55,,54600,"0,6",4200,44
10.12.2024 14:00,"2,57",55,55,1251720,56,0,12,45,,69,,153642,47,63,61,50,54,,43800,"0,6",4200,39
10.12.2024 14:05,"2,52",55,55,1251720,56,0,12,45,,70,,153642,47,63,61,48,54,,42200,"0,6",4200,38
10.12.2024 14:10,"2,4",55,55,1251720,55,0,12,45,,70,,153642,46,62,61,48,54,,42200,"0,6",4200,35
10.12.2024 14:15,"2,42",54,55,1251730,56,0,13,45,,70,,153643,44,62,61,47,54,,41200,"0,6",4200,35
10.12.2024 14:20,"2,37",54,55,1251730,56,0,13,45,,69,,153643,43,61,61,47,54,,40600,"0,6",4200,35
10.12.2024 14:25,"2,4",54,55,1251730,56,0,13,47,,69,,153643,41,62,61,44,54,,40700,"0,6",4100,36
10.12.2024 14:30,"2,54",53,55,1251740,56,0,13,48,,69,,153644,42,62,61,45,54,,46200,"0,6",4200,39
10.12.2024 14:35,"2,57",53,55,1251740,56,0,13,47,,69,,153644,54,64,61,40,54,,45500,"0,6",4000,42
10.12.2024 14:40,"2,64",53,55,1251740,56,0,13,47,,69,,153644,42,64,61,46,54,,47000,"0,6",4100,42
10.12.2024 14:45,"2,67",53,55,1251750,55,0,13,47,,69,,153645,41,63,61,44,54,,46700,"0,6",4200,44
10.12.2024 14:50,"2,78",54,55,1251750,55,0,14,47,,69,,153645,40,64,61,45,54,,49300,"0,6",4200,45
10.12.2024 14:55,"2,78",54,55,1251760,56,0,13,47,,69,,153646,48,64,60,41,54,,49600,"0,6",4100,44
10.12.2024 15:00,"2,81",54,55,1251760,55,0,12,47,,69,,153646,44,65,61,38,54,,52100,"0,6",4100,44
10.12.2024 15:05,"2,69",54,55,1251760,55,0,12,46,,70,,153646,33,64,59,42,54,,51600,"0,61",4200,44
10.12.2024 15:10,"4,29",52,55,1251770,55,0,12,49,,70,,153646,46,64,60,41,53,,63600,"0,6",4000,51
10.12.2024 15:15,"4,66",51,55,1251770,55,0,12,49,,70,,153647,45,63,61,47,53,,58500,"0,6",4100,56
10.12.2024 15:20,"4,74",51,55,1251780,55,0,12,51,,70,,153647,41,62,61,46,53,,65000,"0,6",4500,61
10.12.2024 15:25,"4,81",51,55,1251790,55,0,12,51,,70,,153647,40,62,61,46,53,,71900,"0,6",4500,61
10.12.2024 15:30,"3,56",53,55,1251790,55,0,12,51,,70,,153648,40,61,61,45,54,,77300,"0,6",4500,58
10.12.2024 15:35,"3,38",55,55,1251800,55,0,12,48,,70,,153648,46,64,60,43,54,,70200,"0,61",4400,53
10.12.2024 15:40,"3,02",55,55,1251800,55,0,12,45,,70,,153648,60,65,62,35,54,,57100,"0,6",4400,47
10.12.2024 15:45,"2,53",55,55,1251810,55,0,12,44,,70,,153649,57,65,62,35,54,,44200,"0,6",4400,40
10.12.2024 15:50,"2,45",55,55,1251810,55,0,11,44,,70,,153649,58,66,61,24,54,,43000,"0,59",4400,37
10.12.2024 15:55,"2,33",54,55,1251810,55,0,10,45,,70,,153650,55,66,60,15,53,,41200,"0,59",4300,36
10.12.2024 16:00,"2,44",54,55,1251820,55,0,10,45,,70,,153650,56,66,60,19,53,,42700,"0,6",4500,36
10.12.2024 16:05,"2,4",53,55,1251820,55,0,10,45,,70,,153650,55,66,61,17,53,,42000,"0,59",4400,38
10.12.2024 16:10,"2,5",53,54,1251830,55,0,10,46,,70,,153651,53,65,61,24,53,,45500,"0,59",4700,38
10.12.2024 16:15,"2,47",53,55,1251830,55,0,10,46,,70,,153651,59,66,61,24,53,,44700,"0,6",4400,39
10.12.2024 16:20,"2,54",53,55,1251830,55,0,10,46,,70,,153652,40,65,61,24,54,,47500,"0,6",4600,40
10.12.2024 16:25,"2,59",53,55,1251840,55,0,10,46,,70,,153652,54,65,61,32,54,,49200,"0,6",4600,40
10.12.2024 16:30,"2,61",53,55,1251840,55,0,10,46,,70,,153652,57,65,61,29,54,,49700,"0,6",4400,41
10.12.2024 16:35,"4,22",51,55,1251850,55,0,10,48,,70,,153653,56,64,61,20,53,,134600,"0,6",4200,48
10.12.2024 16:40,"4,49",50,55,1251850,55,0,10,49,,70,,153653,46,62,61,38,53,,62600,"0,6",4800,53
10.12.2024 16:45,"4,95",51,55,1251860,55,0,11,51,,70,,153653,42,61,61,39,52,,71900,"0,6",4600,64
10.12.2024 16:50,"4,01",53,55,1251870,55,0,11,51,,70,,153654,41,60,61,39,53,,93800,"0,59",4600,64
10.12.2024 16:55,"3,31",54,55,1251870,55,0,11,49,,70,,153654,40,61,61,45,54,,79500,"0,6",4400,53
10.12.2024 17:00,3,55,55,1251880,55,0,11,47,,70,,153655,41,61,61,45,54,,57700,"0,6",4400,47
10.12.2024 17:05,"2,86",55,55,1251880,55,0,11,46,,70,,153655,40,62,61,45,54,,50200,"0,6",4300,47
10.12.2024 17:10,"2,64",55,55,1251890,55,0,11,45,,70,,153655,52,65,60,33,54,,47300,"0,6",4400,40
10.12.2024 17:15,"2,47",54,55,1251890,55,0,10,45,,70,,153656,55,66,60,17,54,,42400,"0,6",4300,37
10.12.2024 17:20,"2,35",54,55,1251900,55,0,10,45,,70,,153656,54,66,60,22,53,,39600,"0,59",4400,35
10.12.2024 17:25,"2,4",54,55,1251900,55,0,10,46,,70,,153656,49,66,60,42,53,,42900,"0,6",4600,35
10.12.2024 17:30,"2,47",53,55,1251900,55,0,10,47,,70,,153657,52,66,60,42,53,,43000,"0,6",4600,36
10.12.2024 17:35,"2,52",53,54,1251910,55,0,10,46,,70,,153657,58,65,61,38,54,,47700,"0,59",4500,39
10.12.2024 17:40,"2,59",53,54,1251910,55,0,10,46,,70,,153658,54,66,59,14,54,,47800,"0,59",4700,42
10.12.2024 17:45,"2,64",53,54,1251910,55,0,10,45,,70,,153658,50,65,59,14,54,,47200,"0,59",4600,43
10.12.2024 17:50,"4,13",52,54,1251920,54,0,10,48,,70,,153658,50,64,57,25,53,,146500,"0,59",4400,48
10.12.2024 17:55,"4,63",51,54,1251930,54,0,10,50,,70,,153659,57,60,61,25,52,,68800,"0,6",4200,55
10.12.2024 18:00,"4,94",52,54,1251940,54,0,10,53,,70,,153659,40,59,61,40,53,,78500,"0,6",5100,64
10.12.2024 18:05,"4,49",53,54,1251940,54,0,11,55,,70,,153660,41,61,61,46,53,,97700,"0,61",5100,66
10.12.2024 18:10,"3,6",55,55,1251950,55,0,10,50,,70,,153660,51,65,60,37,55,,75800,"0,61",4800,57
10.12.2024 18:15,"3,26",56,55,1251960,55,0,10,50,,70,,153660,53,66,60,15,54,,63800,"0,6",4600,53
10.12.2024 18:20,"2,98",56,55,1251960,55,0,10,48,,70,,153661,47,66,59,42,54,,52300,"0,6",4900,48
10.12.2024 18:25,"2,62",55,55,1251960,55,0,10,45,,70,,153661,56,66,61,23,54,,47600,"0,59",4500,40
10.12.2024 18:30,"2,33",55,54,1251970,55,0,10,45,,70,,153662,45,65,60,44,53,,41600,"0,6",4800,33
10.12.2024 18:35,"2,23",54,54,1251970,55,0,10,45,,70,,153662,48,66,60,22,53,,39600,"0,59",4600,31
10.12.2024 18:40,"2,25",53,54,1251980,55,0,10,46,,70,,153662,46,65,61,30,53,,40600,"0,61",4900,30
10.12.2024 18:45,"2,35",53,54,1251980,55,0,10,47,,70,,153663,35,65,61,28,53,,40900,"0,6",4800,33
10.12.2024 18:50,"2,4",52,55,1251980,55,0,10,46,,70,,153663,48,65,60,38,54,,44300,"0,6",4700,36
10.12.2024 18:55,"2,58",52,55,1251990,55,0,11,47,,70,,153664,52,64,61,35,53,,44800,"0,6",4500,42
10.12.2024 19:00,"2,81",53,55,1251990,55,0,11,47,,70,,153664,38,64,61,32,53,,53300,"0,6",4400,45
10.12.2024 19:05,"2,83",53,55,1251990,55,0,11,47,,70,,153664,36,64,61,32,54,,54100,"0,6",4500,45
10.12.2024 19:10,"2,77",54,55,1252000,55,0,11,47,,70,,153665,36,63,61,33,54,,51900,"0,6",4200,45
10.12.2024 19:15,"4,19",52,55,1252010,55,0,11,48,,70,,153665,59,63,62,30,53,,121200,"0,6",4000,49
10.12.2024 19:20,"4,53",51,55,1252010,55,0,10,52,,70,,153665,59,63,61,37,52,,73500,"0,6",3500,56
10.12.2024 19:25,"4,94",52,55,1252020,55,0,10,54,,70,,153666,56,65,60,17,53,,87200,"0,6",4400,63
10.12.2024 19:30,"5,12",54,55,1252030,55,0,10,55,,70,,153666,41,65,59,15,53,,99100,"0,59",4200,65
10.12.2024 19:35,"4,24",55,55,1252040,55,0,10,52,,70,,153667,53,66,61,32,54,,87400,"0,59",3500,60
10.12.2024 19:40,"3,33",55,55,1252040,55,0,10,48,,70,,153667,56,66,61,22,55,,66100,"0,59",4500,55
10.12.2024 19:45,"2,71",55,54,1252050,54,0,10,45,,70,,153667,55,66,61,30,54,,47300,"0,6",4900,45
10.12.2024 19:50,"2,35",55,55,1252050,55,0,10,43,,70,,153668,29,65,61,34,54,,40700,"0,6",4700,35
10.12.2024 19:55,"2,16",55,55,1252050,55,0,11,43,,70,,153668,29,65,61,34,53,,38300,"0,6",4500,30
10.12.2024 20:00,"2,17",54,55,1252060,55,0,11,44,,70,,153668,30,65,61,39,53,,37400,"0,6",4400,29
10.12.2024 20:05,"2,21",53,55,1252060,56,0,11,45,,70,,153669,54,65,61,36,53,,37600,"0,6",4200,29
10.12.2024 20:10,"2,28",53,55,1252060,56,0,11,46,,70,,153669,45,65,61,42,53,,40700,"0,6",4200,33
10.12.2024 20:15,"2,5",53,55,1252070,55,0,11,47,,70,,153670,50,66,61,44,53,,45800,"0,61",4200,37
10.12.2024 20:20,"2,53",52,55,1252070,55,0,10,47,,70,,153670,57,66,62,20,54,,48100,"0,58",4100,39
10.12.2024 20:25,"2,69",53,55,1252080,55,0,10,47,,70,,153670,55,66,60,35,54,,50000,"0,59",4400,42
10.12.2024 20:30,"2,69",53,55,1252080,55,0,10,47,,70,,153671,53,65,61,38,53,,52000,"0,59",4400,45
10.12.2024 20:35,"2,81",53,55,1252080,55,0,10,47,,70,,153671,52,65,60,29,53,,53500,"0,6",4300,45
10.12.2024 20:40,"2,78",53,55,1252090,55,0,10,47,,70,,153671,55,64,61,32,53,,50800,"0,6",4000,45
10.12.2024 20:45,"4,56",51,55,1252100,55,0,10,51,,70,,153672,56,61,59,19,53,,113400,"0,59",3800,56
10.12.2024 20:50,"4,96",51,55,1252100,55,0,10,52,,70,,153672,42,62,61,19,53,,76700,"0,6",4500,64
10.12.2024 20:55,"4,99",53,55,1252110,55,0,10,55,,70,,153672,30,62,58,25,53,,90300,"0,6",4400,64
10.12.2024 21:00,"5,11",54,55,1252120,55,0,10,55,,70,,153673,58,66,61,29,53,,95800,"0,6",4400,65
10.12.2024 21:05,"3,82",55,55,1252130,55,0,10,52,,70,,153673,49,65,61,32,54,,82000,"0,6",4500,59
10.12.2024 21:10,"3,38",56,55,1252130,55,0,11,50,,70,,153674,50,65,61,40,55,,67300,"0,6",4500,55
10.12.2024 21:15,3,56,55,1252140,55,0,11,47,,70,,153674,42,65,61,47,55,,55600,"0,6",4500,49
10.12.2024 21:20,"2,47",56,55,1252140,55,0,11,43,,70,,153674,45,65,61,47,55,,46000,"0,6",4400,40
10.12.2024 21:25,"2,26",55,55,1252140,55,0,11,41,,70,,153675,44,65,61,45,54,,38000,"0,6",4400,35
10.12.2024 21:30,"2,26",54,55,1252150,55,0,10,41,,70,,153675,56,66,60,16,54,,39600,"0,61",4200,34
10.12.2024 21:35,"2,26",54,55,1252150,55,0,10,41,,70,,153675,42,66,62,16,53,,39600,"0,6",4400,32
10.12.2024 21:40,"2,16",54,55,1252150,55,0,10,42,,70,,153676,31,65,61,35,53,,38100,"0,6",4300,32
10.12.2024 21:45,"2,23",53,55,1252160,55,0,10,42,,70,,153676,59,65,61,35,53,,40400,"0,6",4200,32
10.12.2024 21:50,"2,14",53,55,1252160,55,0,10,43,,70,,153677,57,66,61,39,53,,38000,"0,6",4400,34
10.12.2024 21:55,"2,26",53,55,1252160,55,0,10,44,,70,,153677,59,66,62,35,53,,39700,"0,6",4300,35
10.12.2024 22:00,"2,28",53,55,1252170,55,0,10,45,,70,,153677,54,66,60,17,53,,38900,"0,58",4400,37
10.12.2024 22:05,"2,42",53,55,1252170,55,0,10,45,,70,,153678,58,65,61,37,53,,43100,"0,6",4300,39
10.12.2024 22:10,"2,42",51,55,1252180,55,0,10,47,,70,,153678,45,64,60,49,53,,45300,"0,61",4000,47
10.12.2024 22:15,"4,32",50,55,1252180,55,0,10,49,,70,,153678,42,63,61,47,52,,127100,"0,6",4300,53
10.12.2024 22:20,"4,49",50,55,1252190,55,0,11,50,,70,,153679,41,62,61,46,52,,62800,"0,6",4300,59
10.12.2024 22:25,"4,7",52,55,1252200,55,0,10,55,,70,,153679,61,65,62,32,53,,64900,"0,6",4300,67
10.12.2024 22:30,"4,36",54,55,1252200,55,0,10,52,,70,,153679,58,66,62,26,54,,95900,"0,6",4400,64
10.12.2024 22:35,"3,85",55,55,1252210,55,0,10,47,,70,,153680,56,66,61,36,55,,87300,"0,59",4400,53
10.12.2024 22:40,"3,17",56,55,1252220,55,0,10,47,,70,,153680,56,65,61,42,55,,61800,"0,6",4400,52
10.12.2024 22:45,"3,14",56,55,1252220,55,0,10,45,,70,,153681,53,66,59,14,54,,55900,"0,6",4300,49
10.12.2024 22:50,"2,9",56,55,1252220,55,0,10,43,,70,,153681,56,66,60,18,54,,48600,"0,59",4500,42
10.12.2024 22:55,"2,42",55,55,1252230,55,0,10,42,,70,,153681,54,65,61,18,54,,38400,"0,61",4500,36
10.12.2024 23:00,"2,31",55,55,1252230,55,0,10,41,,70,,153682,30,65,61,24,54,,39300,"0,6",4600,33
10.12.2024 23:05,"2,21",54,55,1252230,55,0,10,41,,70,,153682,30,64,61,30,53,,38100,"0,59",4600,30
10.12.2024 23:10,"2,08",54,55,1252240,55,0,11,41,,70,,153683,32,64,61,34,53,,36300,"0,6",4400,30
10.12.2024 23:15,"2,09",54,55,1252240,55,0,11,43,,70,,153683,34,64,61,36,53,,35200,"0,6",4300,29
10.12.2024 23:20,"2,14",53,55,1252240,55,0,11,43,,70,,153683,35,63,61,36,53,,36600,"0,6",4300,29
10.12.2024 23:25,"2,11",53,55,1252250,55,0,11,43,,70,,153684,34,63,61,34,53,,35500,"0,6",4300,30
10.12.2024 23:30,"2,11",53,55,1252250,55,0,12,44,,70,,153684,36,63,61,38,53,,36800,"0,59",4200,32
10.12.2024 23:35,"2,2",53,55,1252250,55,0,11,44,,70,,153684,54,64,60,33,53,,37200,"0,6",4000,34
10.12.2024 23:40,"4,78",51,55,1252260,55,0,10,48,,70,,153685,57,62,59,52,52,,120300,"0,59",2700,42
10.12.2024 23:45,"4,22",49,55,1252270,55,0,10,53,,70,,153685,60,65,61,36,51,,80500,"0,6",4700,51
10.12.2024 23:50,"4,66",50,55,1252270,55,0,10,55,,70,,153685,57,65,61,39,53,,63500,"0,6",4600,64
10.12.2024 23:55,"5,06",53,55,1252280,55,0,11,52,,70,,153686,47,65,61,53,54,,81700,"0,6",4300,64
11.12.2024 00:00,"4,03",55,55,1252290,56,0,11,49,,70,,153686,60,66,61,48,55,,95800,"0,6",4300,56
11.12.2024 00:05,"3,43",56,55,1252290,55,0,11,45,,70,,153686,46,65,60,47,55,,64000,"0,6",4300,49
11.12.2024 00:10,"2,96",56,55,1252300,55,0,11,45,,70,,153687,42,65,61,45,55,,55800,"0,6",4400,47
11.12.2024 00:15,"2,88",56,55,1252300,55,0,11,44,,70,,153687,38,65,61,44,54,,48300,"0,6",4300,43
11.12.2024 00:20,"2,47",56,55,1252300,55,0,11,42,,70,,153688,37,64,61,43,54,,42500,"0,6",4400,37
11.12.2024 00:25,"2,24",55,55,1252310,55,0,11,40,,70,,153688,57,66,61,28,54,,36300,"0,61",4200,31
11.12.2024 00:30,"2,09",55,55,1252310,55,0,11,38,,70,,153688,54,65,61,24,54,,36000,"0,6",4300,25
11.12.2024 00:35,"1,8",54,55,1252310,55,0,11,36,,70,,153689,52,65,61,24,54,,29200,"0,6",4300,24
11.12.2024 00:40,"1,8",54,55,1252320,55,0,11,38,,70,,153689,54,65,60,27,53,,29000,"0,6",4300,23
11.12.2024 00:45,"1,82",53,55,1252320,55,0,10,38,,70,,153689,56,65,61,18,53,,28500,"0,6",4200,23
11.12.2024 00:50,"1,8",53,55,1252320,55,0,10,38,,70,,153690,47,65,61,18,53,,31300,"0,6",4300,26
11.12.2024 00:55,"1,9",52,55,1252320,55,0,10,38,,70,,153690,40,64,61,18,53,,32100,"0,6",4500,26
11.12.2024 01:00,"1,92",52,55,1252330,55,0,11,43,,70,,153691,37,64,61,19,53,,34800,"0,6",4400,32
11.12.2024 01:05,"1,94",51,55,1252330,56,0,11,0,,0,,153691,58,65,61,22,51,,32600,"0,6",4000,1
11.12.2024 01:10,0,50,55,1252330,55,0,11,0,,70,,153691,57,64,61,22,51,,0,"0,6",4000,1
11.12.2024 01:15,"4,13",50,56,1252330,55,0,11,0,,70,,153692,55,64,59,23,51,,7000,"0,6",1900,1
11.12.2024 01:20,"4,15",49,55,1252340,55,0,11,0,,70,,153692,38,63,61,36,50,,52200,"0,6",4200,0
11.12.2024 01:25,"4,13",49,55,1252340,55,0,11,0,,70,,153692,38,63,61,34,50,,49400,"0,6",4400,0
11.12.2024 01:30,"4,22",49,55,1252340,55,0,12,0,,0,,153693,38,62,61,33,48,,48600,"0,6",4600,0
11.12.2024 01:35,"0,19",49,55,1252340,55,0,12,0,,0,,153693,37,62,62,32,47,,5500,"0,6",4500,0
11.12.2024 01:40,"0,02",48,55,1252340,55,0,12,0,,0,,153693,37,61,62,32,46,,200,"0,6",4300,0
11.12.2024 01:45,0,47,55,1252340,55,0,12,0,,0,,153694,37,61,62,31,44,,0,"0,6",4300,0
11.12.2024 01:50,0,46,55,1252340,55,0,12,0,,0,,153694,36,60,62,31,43,,0,"0,6",4300,0
11.12.2024 01:55,0,45,55,1252340,56,0,12,0,,0,,153694,36,60,62,31,43,,0,"0,61",4300,0
11.12.2024 02:00,0,44,55,1252340,56,0,13,0,,0,,153695,36,59,62,30,42,,0,"0,6",4300,0
11.12.2024 02:05,0,42,55,1252340,56,0,13,0,,0,,153695,35,59,61,32,42,,0,"0,6",4200,0
11.12.2024 02:10,0,42,55,1252340,56,0,13,0,,0,,153695,38,61,61,39,41,,0,"0,6",4100,0
11.12.2024 02:15,0,41,55,1252340,56,0,13,0,,0,,153696,38,61,62,38,41,,0,"0,6",4200,0
11.12.2024 02:20,0,40,55,1252340,56,0,13,0,,0,,153696,38,61,62,37,40,,0,"0,6",4200,0
11.12.2024 02:25,0,40,55,1252340,56,0,14,0,,0,,153697,37,60,62,35,40,,0,"0,6",4200,0
11.12.2024 02:30,0,39,55,1252340,56,0,14,0,,0,,153697,36,60,62,34,40,,0,"0,6",4100,0
11.12.2024 02:35,0,39,55,1252340,56,0,14,0,,0,,153697,35,59,62,34,39,,0,"0,6",4100,0
11.12.2024 02:40,0,39,55,1252340,56,0,14,0,,0,,153698,35,60,61,35,39,,0,"0,6",4100,0
11.12.2024 02:45,0,38,55,1252340,56,0,14,0,,0,,153698,35,60,61,35,38,,0,"0,6",4100,0
11.12.2024 02:50,0,38,55,1252340,56,0,14,0,,0,,153698,35,59,61,34,38,,0,"0,6",4100,0
11.12.2024 02:55,0,38,55,1252340,56,0,14,0,,0,,153699,36,61,61,37,37,,0,"0,6",4000,0
11.12.2024 03:00,0,38,55,1252340,56,0,14,0,,0,,153699,36,61,60,37,37,,0,"0,6",3900,0
11.12.2024 03:05,0,37,56,1252340,56,0,15,0,,69,,153699,39,62,60,40,37,,0,"0,61",2600,0
11.12.2024 03:10,"4,15",37,56,1252350,56,0,15,0,,69,,153700,38,61,61,39,36,,44300,"0,6",3800,0
11.12.2024 03:15,"4,22",37,55,1252350,55,0,15,0,,69,,153700,37,61,61,38,36,,46000,"0,6",4300,0
11.12.2024 03:20,"4,2",36,55,1252350,55,0,15,0,,0,,153700,37,61,61,38,36,,44600,"0,6",4600,0
11.12.2024 03:25,"0,17",36,55,1252350,55,0,15,0,,0,,153701,36,60,61,37,35,,4200,"0,6",4500,0
11.12.2024 03:30,"0,02",36,55,1252350,56,0,15,0,,0,,153701,36,60,61,37,35,,300,"0,6",4300,0
11.12.2024 03:35,0,35,55,1252350,56,0,15,0,,0,,153701,35,59,61,37,35,,0,"0,6",4300,0
11.12.2024 03:40,0,35,55,1252350,56,0,16,0,,0,,153702,35,59,61,36,34,,0,"0,6",4300,0
11.12.2024 03:45,0,35,55,1252350,56,0,16,0,,0,,153702,35,59,61,36,34,,0,"0,6",4200,0
11.12.2024 03:50,0,34,55,1252350,56,0,16,0,,0,,153703,35,58,61,36,34,,0,"0,61",4200,0
11.12.2024 03:55,0,34,55,1252350,56,0,16,0,,0,,153703,35,58,61,36,34,,0,"0,6",4200,0
11.12.2024 04:00,0,34,55,1252350,56,0,16,0,,0,,153703,35,57,61,35,33,,0,"0,6",4200,0
11.12.2024 04:05,0,34,55,1252350,56,0,16,0,,0,,153704,34,57,61,35,33,,0,"0,6",4100,0
11.12.2024 04:10,0,33,55,1252350,56,0,16,0,,0,,153704,34,56,61,35,33,,0,"0,6",4100,0
11.12.2024 04:15,0,33,55,1252350,56,0,16,0,,0,,153704,34,56,61,35,33,,0,"0,6",4100,0
11.12.2024 04:20,0,33,55,1252350,56,0,16,0,,0,,153705,34,56,61,35,32,,0,"0,6",4100,0
11.12.2024 04:25,0,33,56,1252350,56,0,17,0,,0,,153705,33,55,61,35,32,,0,"0,6",4100,0
11.12.2024 04:30,0,32,55,1252350,56,0,17,0,,0,,153705,33,55,61,34,32,,0,"0,61",4100,0
11.12.2024 04:50,0,32,56,1252350,56,0,17,0,,0,,153707,34,60,61,35,30,,0,"0,6",3900,0
11.12.2024 04:55,"4,29",32,56,1252360,56,0,17,0,,70,,153707,34,61,60,36,30,,-11600,"0,6",2800,0
11.12.2024 05:00,"4,15",31,56,1252360,56,0,17,0,,70,,153707,34,61,61,36,29,,42600,"0,6",3900,0
11.12.2024 05:05,"4,18",32,55,1252360,55,0,17,69,,70,,153708,34,60,61,36,32,,42500,"0,6",4200,99
11.12.2024 05:10,"6,31",50,55,1252380,55,0,18,61,,70,,153708,43,62,61,37,47,,182500,"0,6",4400,76
11.12.2024 05:15,"6,53",52,55,1252400,55,0,18,85,,70,,153708,42,62,61,36,51,,220100,"0,6",4300,86
11.12.2024 05:20,"6,21",54,55,1252410,55,0,17,79,,70,,153709,47,64,61,39,57,,195200,"0,61",4400,77
11.12.2024 05:25,"5,45",59,55,1252430,55,0,17,52,,70,,153709,49,65,61,45,50,,166000,"0,6",4300,75
11.12.2024 05:30,"5,21",54,55,1252440,55,0,17,61,,70,,153710,50,64,61,44,55,,115700,"0,6",4700,70
11.12.2024 05:35,"5,33",53,55,1252440,55,0,17,56,,70,,153710,43,64,61,41,56,,103100,"0,6",4500,58
11.12.2024 05:40,"4,78",53,55,1252450,56,0,17,56,,70,,153710,42,63,61,41,56,,66100,"0,6",4400,58
11.12.2024 05:45,"3,78",53,55,1252450,56,0,17,56,,70,,153711,41,63,61,41,57,,68600,"0,6",4300,58
11.12.2024 05:50,"3,85",55,55,1252460,56,0,17,46,,70,,153711,43,64,61,48,56,,77200,"0,6",4200,59
11.12.2024 05:55,"3,14",55,55,1252470,56,0,17,41,,70,,153711,44,64,62,47,55,,67700,"0,6",4200,50
11.12.2024 06:00,"2,84",55,55,1252470,56,0,17,42,,70,,153712,43,64,62,47,53,,50200,"0,6",4300,47
11.12.2024 06:05,"2,73",55,55,1252470,56,0,17,48,,70,,153712,44,65,59,47,52,,47300,"0,6",4200,43
11.12.2024 06:10,"2,71",54,55,1252480,56,0,14,48,,70,,153713,46,67,61,50,53,,51400,"0,6",4200,42
11.12.2024 06:15,"2,7",54,55,1252480,56,0,13,48,,70,,153713,43,67,61,53,53,,50300,"0,6",4300,41
11.12.2024 06:20,"2,62",54,55,1252490,56,0,13,48,,70,,153713,48,66,61,49,53,,49700,"0,6",4200,40
11.12.2024 06:25,"2,57",53,55,1252490,56,0,13,48,,70,,153714,47,65,61,49,53,,49300,"0,6",4300,40
11.12.2024 06:30,"2,57",53,55,1252500,56,0,13,48,,70,,153714,45,65,61,48,53,,48200,"0,6",4200,41
11.12.2024 06:35,"2,57",53,55,1252500,56,0,12,48,,70,,153714,57,65,62,43,53,,48500,"0,6",4200,41
11.12.2024 06:40,"2,63",53,55,1252500,56,0,11,48,,70,,153715,61,67,62,30,53,,48600,"0,6",4100,41
11.12.2024 06:45,"2,62",53,55,1252510,55,0,10,48,,70,,153715,52,67,58,14,53,,49400,"0,6",4300,42
11.12.2024 06:50,"2,66",53,55,1252510,55,0,10,47,,70,,153715,58,67,61,22,53,,52000,"0,6",4500,42
11.12.2024 06:55,"2,64",53,55,1252520,55,0,10,47,,70,,153716,56,65,61,42,53,,52100,"0,61",4500,42
11.12.2024 07:00,"2,64",51,55,1252520,55,0,10,49,,70,,153716,60,64,61,31,53,,52100,"0,6",4200,46
11.12.2024 07:05,"4,38",50,55,1252530,55,0,10,53,,70,,153716,49,62,58,46,52,,83600,"0,6",4400,56
11.12.2024 07:10,"4,8",51,55,1252540,55,0,10,55,,70,,153717,54,65,59,19,52,,69100,"0,6",4400,65
11.12.2024 07:15,"5,02",52,55,1252540,55,0,10,56,,70,,153717,56,65,61,28,53,,88600,"0,6",4500,67
11.12.2024 07:20,"4,99",53,55,1252550,55,0,10,56,,70,,153718,55,65,61,29,53,,101900,"0,6",4500,66
11.12.2024 07:25,"4,28",55,55,1252560,55,0,10,51,,70,,153718,59,65,61,33,54,,86800,"0,59",4600,57
11.12.2024 07:30,"3,57",56,55,1252560,55,0,10,47,,70,,153718,44,65,61,31,54,,68300,"0,6",4400,50
11.12.2024 07:35,"2,93",55,55,1252570,56,0,10,46,,70,,153719,55,66,60,37,54,,56200,"0,6",4100,46
11.12.2024 07:40,"2,71",55,55,1252570,55,0,10,45,,70,,153719,58,66,62,22,54,,51300,"0,6",4300,42
11.12.2024 07:45,"2,59",55,55,1252580,56,0,10,45,,70,,153719,53,66,60,39,53,,43700,"0,6",4100,39
11.12.2024 07:50,"2,54",54,55,1252580,56,0,10,47,,70,,153720,41,66,61,46,53,,45700,"0,6",4100,39
11.12.2024 07:55,"2,54",54,55,1252580,55,0,10,47,,70,,153720,55,65,61,39,53,,45300,"0,61",4400,39
11.12.2024 08:00,"2,47",53,55,1252590,55,0,10,47,,70,,153721,55,66,59,16,53,,44200,"0,59",4200,40
11.12.2024 08:05,"2,54",53,55,1252590,55,0,10,47,,70,,153721,58,65,61,18,53,,47600,"0,6",4600,40
11.12.2024 08:10,"2,59",53,55,1252600,55,0,10,47,,70,,153721,59,66,62,41,53,,49300,"0,61",4500,40
11.12.2024 08:15,"2,62",53,55,1252600,55,0,10,47,,70,,153722,49,65,59,20,53,,49300,"0,6",4500,40
11.12.2024 08:20,"2,52",53,55,1252600,55,0,10,47,,70,,153722,55,65,60,33,53,,47500,"0,6",4200,40
11.12.2024 08:25,"2,57",53,55,1252610,55,0,10,46,,70,,153722,54,65,60,15,53,,47600,"0,59",4000,41
11.12.2024 08:30,"4,2",51,55,1252620,55,0,10,49,,70,,153723,54,60,59,18,52,,84900,"0,6",3200,51
11.12.2024 08:35,"4,63",50,55,1252620,55,0,10,50,,70,,153723,57,65,61,34,52,,71400,"0,6",4400,56
11.12.2024 08:40,"4,59",50,55,1252630,55,0,10,50,,70,,153723,46,65,61,52,52,,80500,"0,6",4700,56
11.12.2024 08:45,"3,82",52,55,1252640,55,0,10,51,,70,,153724,46,64,61,52,53,,88400,"0,61",4800,58
11.12.2024 08:50,"3,62",54,55,1252640,55,0,11,49,,70,,153724,45,64,62,50,54,,81100,"0,61",4500,56
11.12.2024 08:55,"3,36",55,55,1252650,55,0,11,47,,70,,153725,43,63,61,49,54,,67800,"0,6",4400,51
11.12.2024 09:00,"3,02",55,55,1252650,55,0,11,47,,70,,153725,45,64,60,44,54,,58900,"0,6",4300,47
11.12.2024 09:05,"2,9",55,55,1252660,55,0,11,47,,70,,153725,58,65,61,36,54,,54700,"0,6",4500,47
11.12.2024 09:10,"2,8",55,55,1252660,55,0,11,47,,70,,153726,60,66,62,31,53,,51700,"0,59",4300,44
11.12.2024 09:15,"2,78",55,55,1252670,55,0,10,47,,70,,153726,58,66,61,31,53,,49300,"0,59",4300,44
11.12.2024 09:20,"2,78",55,55,1252670,55,0,10,47,,70,,153727,58,66,62,24,53,,48400,"0,58",4400,42
11.12.2024 09:25,"2,69",54,55,1252670,55,0,10,47,,70,,153727,54,66,61,41,54,,47200,"0,6",4500,42
11.12.2024 09:30,"2,62",54,55,1252680,55,0,10,47,,70,,153727,42,65,61,43,54,,48600,"0,6",4200,39
11.12.2024 09:35,"2,54",54,55,1252680,55,0,10,45,,70,,153728,48,65,61,46,54,,47600,"0,6",4300,38
11.12.2024 09:40,"2,48",54,55,1252690,55,0,10,45,,70,,153728,59,66,61,20,53,,44900,"0,6",4200,36
11.12.2024 09:45,"2,33",53,55,1252690,55,0,10,47,,70,,153728,54,65,59,25,53,,41300,"0,61",4400,36
11.12.2024 09:50,"2,42",52,55,1252690,55,0,10,49,,70,,153729,46,64,58,44,53,,42800,"0,59",3800,40
11.12.2024 09:55,"4,22",50,55,1252700,55,0,10,49,,70,,153729,58,63,61,54,51,,108400,"0,6",4600,40
11.12.2024 10:00,"4,49",49,55,1252710,55,0,10,60,,70,,153729,59,65,61,46,52,,61200,"0,59",4500,65
11.12.2024 10:05,"5,1",52,55,1252710,55,0,10,59,,70,,153730,58,65,61,38,54,,95500,"0,6",4500,67
11.12.2024 10:10,"5,12",53,55,1252720,55,0,10,55,,70,,153730,57,66,61,25,55,,99900,"0,6",4300,67
11.12.2024 10:15,"5,03",53,55,1252730,55,0,10,54,,70,,153731,57,66,62,21,55,,95600,"0,6",4500,67
11.12.2024 10:20,"4,44",57,55,1252740,55,0,10,54,,70,,153731,55,66,62,36,54,,94500,"0,6",4400,67
11.12.2024 10:25,"4,35",57,55,1252750,56,0,10,49,,70,,153731,41,66,61,53,55,,86200,"0,6",4300,51
11.12.2024 10:30,"3,19",56,55,1252750,56,0,10,47,,70,,153732,58,66,62,38,55,,55100,"0,61",4400,44
11.12.2024 10:35,"2,54",56,55,1252750,56,0,11,45,,70,,153732,45,66,61,48,54,,41600,"0,6",4300,40
11.12.2024 10:40,"2,52",55,55,1252760,56,0,11,47,,70,,153732,44,65,61,45,54,,40500,"0,61",4300,36
11.12.2024 10:45,"2,41",54,55,1252760,55,0,11,47,,70,,153733,58,66,61,26,54,,40500,"0,6",4400,35
11.12.2024 10:50,"2,4",54,55,1252760,56,0,11,48,,70,,153733,49,66,61,39,54,,41100,"0,61",4300,36
11.12.2024 10:55,"2,52",53,55,1252770,56,0,11,49,,70,,153733,49,65,62,39,54,,42600,"0,6",4300,40
11.12.2024 11:00,"2,69",53,55,1252770,55,0,11,49,,70,,153734,40,65,59,45,54,,47300,"0,6",4300,43
11.12.2024 11:05,"2,69",53,55,1252780,56,0,11,48,,70,,153734,50,65,61,43,54,,48100,"0,6",4300,44
11.12.2024 11:10,"2,74",54,55,1252780,56,0,11,48,,70,,153735,54,66,61,34,54,,50000,"0,6",4300,47
11.12.2024 11:15,"2,98",54,55,1252780,55,0,10,49,,70,,153735,59,66,61,26,54,,54000,"0,6",4300,49
11.12.2024 11:20,"3,02",54,55,1252790,55,0,10,49,,70,,153735,60,66,62,32,54,,56700,"0,6",4300,47
11.12.2024 11:25,"2,93",55,55,1252790,55,0,10,49,,70,,153736,58,65,61,39,54,,53900,"0,6",4300,47
11.12.2024 11:30,"2,93",55,55,1252800,55,0,10,47,,70,,153736,54,65,59,40,54,,52000,"0,59",4100,47
11.12.2024 11:35,"2,79",55,55,1252800,55,0,11,46,,70,,153736,48,65,61,43,54,,51300,"0,6",4000,44
11.12.2024 11:40,"2,69",53,55,1252810,56,0,11,46,,70,,153737,44,64,61,47,53,,48000,"0,6",3500,44
11.12.2024 11:45,"4,42",51,55,1252810,55,0,11,52,,70,,153737,56,63,61,41,53,,58500,"0,61",4200,54
11.12.2024 11:50,"4,73",52,55,1252820,55,0,11,56,,70,,153737,47,62,59,46,53,,58700,"0,59",4200,67
11.12.2024 11:55,"5,04",54,55,1252830,55,0,11,56,,70,,153738,54,63,61,38,54,,89000,"0,6",4400,68
11.12.2024 12:00,"5,12",55,55,1252830,55,0,12,55,,70,,153738,52,62,62,38,55,,86900,"0,6",4300,64
11.12.2024 12:05,"4,1",56,55,1252840,55,0,12,53,,70,,153739,50,62,62,38,55,,75600,"0,61",4300,59
11.12.2024 12:10,"3,5",56,55,1252850,55,0,12,51,,69,,153739,43,62,61,35,55,,63700,"0,6",4300,56
11.12.2024 12:15,"3,26",56,55,1252850,56,0,12,47,,69,,153739,47,64,61,41,55,,57900,"0,6",4200,47
11.12.2024 12:20,"2,78",56,55,1252850,56,0,12,45,,69,,153740,56,66,61,47,55,,44700,"0,6",4200,40
11.12.2024 12:25,"2,47",55,55,1252860,55,0,12,44,,69,,153740,53,66,61,48,54,,40300,"0,6",4400,33
11.12.2024 12:30,"2,21",55,55,1252860,55,0,11,46,,69,,153740,54,66,60,47,54,,37200,"0,6",4400,29
11.12.2024 12:35,"2,21",54,55,1252860,55,0,11,46,,69,,153741,60,66,62,31,54,,37700,"0,6",4300,29
11.12.2024 12:40,"2,33",53,55,1252870,55,0,10,47,,69,,153741,54,66,59,15,54,,39300,"0,59",4100,33
11.12.2024 12:45,"2,33",53,55,1252870,55,0,10,47,,69,,153741,54,65,61,15,54,,41400,"0,6",4300,35
11.12.2024 12:50,"2,52",53,55,1252870,55,0,10,47,,69,,153742,49,65,61,20,54,,43500,"0,6",4300,40
11.12.2024 12:55,"2,68",53,55,1252880,55,0,10,48,,70,,153742,57,66,61,31,54,,48500,"0,6",4300,45
11.12.2024 13:00,"2,93",54,55,1252880,55,0,10,48,,70,,153743,56,65,60,21,54,,54900,"0,59",4100,47
11.12.2024 13:20,"5,17",53,55,1252910,55,0,10,56,,69,,153744,50,65,61,46,54,,91300,"0,61",4400,67
11.12.2024 13:25,"5,08",55,55,1252920,56,0,10,56,,69,,153744,51,65,60,47,54,,87100,"0,61",4400,67
11.12.2024 13:30,"4,97",56,55,1252920,55,0,11,52,,69,,153745,56,65,61,44,55,,84300,"0,6",4200,60
11.12.2024 13:35,"3,35",56,55,1252930,55,0,10,50,,69,,153745,48,66,61,42,55,,63500,"0,59",4300,54
11.12.2024 13:40,"2,95",56,55,1252930,55,0,10,46,,70,,153745,42,66,58,51,55,,54600,"0,6",4400,44
11.12.2024 13:45,"2,68",55,55,1252940,55,0,11,46,,70,,153746,61,66,62,34,54,,44300,"0,6",4300,40
11.12.2024 13:50,"2,46",55,55,1252940,55,0,11,46,,70,,153746,49,66,60,42,54,,42800,"0,6",4400,37
11.12.2024 13:55,"2,42",54,55,1252950,55,0,10,46,,70,,153747,42,66,59,32,54,,43100,"0,58",4300,36
11.12.2024 14:00,"2,4",54,55,1252950,55,0,10,47,,70,,153747,59,66,62,21,54,,42300,"0,6",4500,36
11.12.2024 14:05,"2,43",54,55,1252950,55,0,10,47,,70,,153747,54,66,61,28,54,,42000,"0,59",4400,36
11.12.2024 14:10,"2,59",53,55,1252960,56,0,10,48,,70,,153748,52,66,61,34,54,,44500,"0,6",4500,40
11.12.2024 14:15,"2,62",53,55,1252960,55,0,10,48,,70,,153748,50,65,61,32,54,,47900,"0,59",4100,40
11.12.2024 14:20,"2,59",53,55,1252960,55,0,11,47,,70,,153748,51,65,61,43,54,,47300,"0,6",4300,42
11.12.2024 14:25,"2,74",54,55,1252970,55,0,11,47,,70,,153749,51,65,61,43,54,,47400,"0,6",4400,44
11.12.2024 14:30,"2,78",54,55,1252970,55,0,11,47,,70,,153749,60,66,62,33,54,,49500,"0,6",4300,47
11.12.2024 14:35,"2,9",54,55,1252980,55,0,11,47,,70,,153749,53,65,61,30,54,,52900,"0,6",4300,47
11.12.2024 14:40,"2,88",54,55,1252980,55,0,10,47,,70,,153750,58,64,61,23,54,,53700,"0,6",4100,45
11.12.2024 14:45,"4,46",52,55,1252990,55,0,10,50,,70,,153750,56,62,60,42,53,,104700,"0,6",3900,53
11.12.2024 14:50,"4,49",50,55,1253000,55,0,10,50,,70,,153750,55,65,60,24,53,,69400,"0,59",4200,53
11.12.2024 14:55,"4,88",52,55,1253000,55,0,10,52,,70,,153751,54,66,61,26,53,,77800,"0,59",4400,62
11.12.2024 15:00,"3,84",54,55,1253010,55,0,10,52,,70,,153751,51,65,61,26,54,,79700,"0,6",4700,62
11.12.2024 15:05,"3,84",56,55,1253020,55,0,10,50,,70,,153752,31,65,57,44,55,,78100,"0,6",4500,55
11.12.2024 15:10,"3,39",56,55,1253020,55,0,11,49,,70,,153752,45,65,61,40,55,,61200,"0,6",4300,55
11.12.2024 15:15,"3,02",56,55,1253030,55,0,11,48,,70,,153752,39,64,61,42,55,,55000,"0,6",4300,51
11.12.2024 15:20,"3,02",56,55,1253030,55,0,11,47,,70,,153753,40,64,61,46,54,,49600,"0,6",4300,48
11.12.2024 15:25,"2,79",56,55,1253030,55,0,11,47,,70,,153753,56,65,61,44,55,,49700,"0,6",4400,45
11.12.2024 15:30,"2,71",56,55,1253040,55,0,10,46,,70,,153753,55,66,59,15,55,,47900,"0,61",4300,44
11.12.2024 15:35,"2,66",55,55,1253040,55,0,10,46,,70,,153754,54,66,59,14,54,,44300,"0,6",4300,41
11.12.2024 15:40,"2,54",55,54,1253040,55,0,10,46,,70,,153754,54,65,61,15,54,,42600,"0,61",4700,39
11.12.2024 15:45,"2,49",55,54,1253050,55,0,10,45,,70,,153755,37,65,58,34,54,,41300,"0,6",4800,39
11.12.2024 15:50,"2,57",54,55,1253050,55,0,10,46,,70,,153755,49,65,61,32,54,,43300,"0,6",4700,39
11.12.2024 15:55,"2,54",54,55,1253060,55,0,10,46,,70,,153755,47,64,61,32,54,,45600,"0,6",4600,40
11.12.2024 16:00,"2,5",54,55,1253060,55,0,11,46,,70,,153756,46,64,61,32,54,,45500,"0,6",4500,39
11.12.2024 16:05,"2,57",52,55,1253060,55,0,11,47,,70,,153756,45,64,56,41,53,,47400,"0,6",4300,40
11.12.2024 16:10,"4,35",51,55,1253070,55,0,11,55,,70,,153756,56,65,60,48,53,,69000,"0,59",3500,56
11.12.2024 16:15,"5,09",53,55,1253080,55,0,11,55,,70,,153757,61,65,61,36,53,,92900,"0,6",4400,66
11.12.2024 16:20,"5,09",54,55,1253090,55,0,11,55,,70,,153757,52,65,60,47,54,,89000,"0,6",4700,68
11.12.2024 16:25,"5,2",54,55,1253090,55,0,11,54,,70,,153758,55,65,61,46,54,,93900,"0,6",4700,64
11.12.2024 16:30,"3,7",56,55,1253100,55,0,11,51,,70,,153758,61,66,62,39,55,,74900,"0,6",4500,58
11.12.2024 16:35,"3,22",56,55,1253110,55,0,11,48,,70,,153758,48,66,62,40,55,,62000,"0,6",4400,52
11.12.2024 16:40,"3,19",56,55,1253110,56,0,11,47,,70,,153759,41,65,62,40,55,,54000,"0,6",4300,48
11.12.2024 16:45,"2,81",56,55,1253120,56,0,12,46,,70,,153759,39,65,61,46,54,,44200,"0,61",4300,43
11.12.2024 16:50,"2,62",56,55,1253120,56,0,12,46,,70,,153759,40,65,61,45,54,,41700,"0,6",4200,42
11.12.2024 16:55,"2,5",55,55,1253120,56,0,12,45,,70,,153760,40,64,61,45,54,,42300,"0,6",4100,38
11.12.2024 17:00,"2,44",55,55,1253130,56,0,12,46,,70,,153760,40,64,61,44,54,,40700,"0,6",4200,36
11.12.2024 17:05,"2,42",54,55,1253130,56,0,12,46,,70,,153761,40,63,61,44,54,,41800,"0,6",4100,36
11.12.2024 17:10,"2,42",54,55,1253130,56,0,12,48,,70,,153761,41,63,61,44,54,,41700,"0,6",4100,36
11.12.2024 17:15,"2,5",53,55,1253140,56,0,12,48,,70,,153761,41,63,61,44,54,,44400,"0,6",4100,36
11.12.2024 17:20,"2,53",53,55,1253140,56,0,13,47,,70,,153762,40,63,61,43,54,,45500,"0,6",4100,38
11.12.2024 17:25,"2,5",53,55,1253140,56,0,13,47,,70,,153762,41,64,60,42,54,,44900,"0,6",4100,40
11.12.2024 17:30,"2,52",53,55,1253150,56,0,12,46,,70,,153762,55,66,61,35,54,,48200,"0,6",4200,41
11.12.2024 17:35,"2,69",53,55,1253150,55,0,12,47,,70,,153763,56,66,61,47,54,,49000,"0,6",4100,43
11.12.2024 17:40,"2,74",53,55,1253160,55,0,11,47,,70,,153763,58,65,61,27,54,,48800,"0,6",4200,44
11.12.2024 17:45,"2,71",54,55,1253160,55,0,11,47,,70,,153763,35,65,60,44,54,,50600,"0,6",4200,45
11.12.2024 18:05,"5,18",54,54,1253190,55,0,10,56,,70,,153765,55,66,60,15,54,,100200,"0,59",4300,66
11.12.2024 18:10,"4,9",54,54,1253190,55,0,10,55,,70,,153765,54,65,61,42,54,,95100,"0,61",4800,64
11.12.2024 18:15,"4,11",56,55,1253200,55,0,10,52,,70,,153766,52,65,60,42,55,,89300,"0,6",4900,59
11.12.2024 18:20,"3,35",56,55,1253210,55,0,10,47,,70,,153766,53,66,61,29,55,,62200,"0,6",4700,52
11.12.2024 18:25,"2,95",56,55,1253210,55,0,11,46,,70,,153766,43,66,62,37,54,,52300,"0,6",4700,47
11.12.2024 18:30,"2,64",56,55,1253220,55,0,11,46,,70,,153767,40,65,59,39,54,,48000,"0,61",4500,42
11.12.2024 18:35,"2,59",55,55,1253220,55,0,11,46,,70,,153767,44,65,61,46,54,,43800,"0,6",4500,38
11.12.2024 18:40,"2,38",55,55,1253220,56,0,11,46,,70,,153768,49,66,60,39,54,,42000,"0,6",4300,35
11.12.2024 18:45,"2,38",54,55,1253230,55,0,11,47,,70,,153768,54,66,61,36,54,,41100,"0,6",4300,33
11.12.2024 18:50,"2,3",54,55,1253230,55,0,10,45,,70,,153768,59,66,62,23,54,,40900,"0,6",4400,33
11.12.2024 18:55,"2,33",53,55,1253230,55,0,10,45,,70,,153769,54,66,61,28,54,,41900,"0,59",4400,35
11.12.2024 19:00,"2,3",53,55,1253240,55,0,10,45,,70,,153769,59,66,62,29,54,,41300,"0,6",4500,35
11.12.2024 19:05,"2,45",53,55,1253240,55,0,10,46,,70,,153769,47,66,60,38,53,,42600,"0,6",4300,38
11.12.2024 19:10,"2,5",53,55,1253240,55,0,10,46,,70,,153770,54,66,60,35,53,,45900,"0,6",4300,40
11.12.2024 19:15,"2,5",53,55,1253250,55,0,10,46,,70,,153770,52,65,60,34,53,,45200,"0,6",4400,40
11.12.2024 19:20,"2,69",53,55,1253250,55,0,11,48,,70,,153770,40,65,61,50,53,,49500,"0,6",4300,42
11.12.2024 19:25,"2,86",53,55,1253260,55,0,10,49,,70,,153771,47,65,59,44,54,,53300,"0,6",4300,45
11.12.2024 19:30,"4,61",51,55,1253260,55,0,10,51,,70,,153771,48,63,61,39,53,,118700,"0,6",4000,60
11.12.2024 19:35,"5,04",52,55,1253270,55,0,11,53,,70,,153772,45,62,61,46,53,,80200,"0,6",4200,64
11.12.2024 19:40,"5,11",54,55,1253280,55,0,11,55,,70,,153772,46,63,56,41,54,,85300,"0,6",4600,67
11.12.2024 19:45,5,55,54,1253290,55,0,10,52,,70,,153772,54,66,61,14,54,,94600,"0,6",4600,61
11.12.2024 19:50,"3,8",55,55,1253290,55,0,10,50,,70,,153773,52,65,61,14,55,,73200,"0,6",4800,58
11.12.2024 19:55,3,56,54,1253300,55,0,10,45,,70,,153773,31,65,61,15,54,,56000,"0,61",4700,45
11.12.2024 20:00,"2,42",55,55,1253300,55,0,11,43,,70,,153774,29,64,61,16,54,,44600,"0,61",4800,37
11.12.2024 20:05,"2,33",55,55,1253300,55,0,11,43,,70,,153774,42,65,59,28,53,,39700,"0,6",4500,35
11.12.2024 20:10,"2,28",54,55,1253310,55,0,11,45,,70,,153774,55,66,61,31,53,,38200,"0,61",4400,35
11.12.2024 20:15,"2,48",54,55,1253310,55,0,11,49,,70,,153775,55,65,61,29,53,,43100,"0,6",4400,36
11.12.2024 20:20,"2,64",53,55,1253320,55,0,11,49,,70,,153775,47,65,61,44,54,,48700,"0,6",4500,39
11.12.2024 20:25,"2,57",53,55,1253320,55,0,11,47,,70,,153775,51,65,61,43,54,,47800,"0,6",4500,41
11.12.2024 20:30,"2,68",53,55,1253320,55,0,11,46,,70,,153776,41,65,61,50,54,,47700,"0,6",4400,42
11.12.2024 20:35,"2,71",53,55,1253330,55,0,11,46,,70,,153776,49,65,61,51,54,,50400,"0,6",4400,44
11.12.2024 20:40,"2,64",54,55,1253330,55,0,11,45,,70,,153777,48,65,61,50,54,,48000,"0,6",4600,44
11.12.2024 20:45,"2,63",54,55,1253340,55,0,11,45,,70,,153777,46,64,61,49,54,,48000,"0,6",4500,44
11.12.2024 20:50,"2,62",54,55,1253340,55,0,10,46,,70,,153777,55,65,61,18,54,,47900,"0,6",4400,44
11.12.2024 20:55,"2,69",54,55,1253340,55,0,10,46,,70,,153778,55,65,61,24,54,,49800,"0,6",4300,44
11.12.2024 21:00,"4,25",51,55,1253350,55,0,10,47,,70,,153778,49,63,60,47,53,,102100,"0,59",4000,46
11.12.2024 21:05,"4,56",50,55,1253360,55,0,10,51,,70,,153778,58,63,61,32,52,,67200,"0,6",4300,55
11.12.2024 21:10,"4,56",49,55,1253360,55,0,10,51,,70,,153779,54,65,61,43,53,,69200,"0,6",4500,55
11.12.2024 21:15,"3,65",52,55,1253370,55,0,11,51,,70,,153779,45,65,61,47,53,,82600,"0,6",4500,58
11.12.2024 21:20,"3,6",54,55,1253380,55,0,11,51,,70,,153779,50,65,61,47,54,,78600,"0,6",4400,58
11.12.2024 21:25,"3,17",55,55,1253380,55,0,11,47,,70,,153780,54,66,60,35,54,,61800,"0,6",4300,53
11.12.2024 21:30,"3,06",55,55,1253390,55,0,11,47,,70,,153780,56,65,61,19,54,,55700,"0,6",4300,51
11.12.2024 21:35,"2,76",55,55,1253390,55,0,11,44,,70,,153781,54,65,61,19,54,,52600,"0,6",4300,45
11.12.2024 21:40,"2,41",55,55,1253390,55,0,11,41,,70,,153781,47,65,55,27,54,,41400,"0,61",4400,38
11.12.2024 21:45,"2,35",54,55,1253400,55,0,10,41,,70,,153781,53,65,61,14,54,,39200,"0,58",4000,38
11.12.2024 22:05,"2,3",53,55,1253410,55,0,10,44,,70,,153783,51,65,59,34,53,,40500,"0,6",4600,36
11.12.2024 22:10,"2,35",53,54,1253410,55,0,10,45,,70,,153783,45,65,60,40,53,,43000,"0,6",4700,38
11.12.2024 22:15,"2,42",53,55,1253420,55,0,10,45,,70,,153784,58,65,61,33,53,,44600,"0,6",4600,38
11.12.2024 22:20,"2,45",53,54,1253420,54,0,10,46,,70,,153784,54,64,60,27,53,,43300,"0,6",4100,40
11.12.2024 22:25,"4,32",51,51,1253430,50,0,10,51,,70,,153784,49,61,59,45,52,,89400,"0,6",5700,50
11.12.2024 22:30,"4,97",51,54,1253440,54,0,10,55,,70,,153785,41,61,61,50,53,,76600,"0,61",6300,66
11.12.2024 22:35,"5,09",53,54,1253440,54,0,11,55,,70,,153785,41,60,61,50,54,,90900,"0,6",5300,66
11.12.2024 22:40,"5,01",54,54,1253450,55,0,11,53,,70,,153786,48,63,61,46,54,,85200,"0,6",4900,65
11.12.2024 22:45,"3,58",56,53,1253460,53,0,11,49,,70,,153786,45,65,61,50,55,,77600,"0,6",5000,58
11.12.2024 22:50,"2,86",56,54,1253460,54,0,11,43,,70,,153787,45,65,61,50,54,,57500,"0,6",5200,45
11.12.2024 22:55,"2,3",55,52,1253470,52,0,10,41,,70,,153787,55,67,60,18,54,,38700,"0,61",4800,36
11.12.2024 23:00,"2,23",55,49,1253470,49,0,10,41,,70,,153788,50,66,60,24,54,,38400,"0,61",8200,33
11.12.2024 23:05,"2,06",54,52,1253470,52,0,10,42,,70,,153788,57,66,61,34,53,,37100,"0,61",7700,29
11.12.2024 23:10,"2,09",54,51,1253480,51,0,10,43,,70,,153789,53,66,61,38,53,,37000,"0,61",8600,29
11.12.2024 23:15,"2,11",53,55,1253480,55,0,11,44,,70,,153789,52,65,61,38,53,,37200,"0,6",5300,29
11.12.2024 23:20,"2,18",53,55,1253480,55,0,11,44,,70,,153790,48,66,60,42,53,,37600,"0,6",4600,31
11.12.2024 23:25,"2,28",53,55,1253490,55,0,11,45,,70,,153790,50,66,61,39,53,,41500,"0,61",4700,35
11.12.2024 23:30,"2,38",53,55,1253490,55,0,10,46,,70,,153790,56,66,60,19,54,,41800,"0,6",4500,36
11.12.2024 23:35,"2,38",53,51,1253490,51,0,10,45,,70,,153791,49,66,61,24,54,,44900,"0,61",6100,38
11.12.2024 23:40,"2,38",53,54,1253500,54,0,10,44,,70,,153791,57,66,61,21,54,,43700,"0,61",5900,38
11.12.2024 23:45,"2,44",53,53,1253500,53,0,10,43,,70,,153792,44,65,61,18,54,,44100,"0,61",6800,40
11.12.2024 23:50,"2,4",53,52,1253500,51,0,10,43,,70,,153792,47,65,57,32,54,,45300,"0,6",4400,40
11.12.2024 23:55,"4,18",51,50,1253510,49,0,10,45,,70,,153793,53,61,59,32,52,,86100,"0,6",8000,47
12.12.2024 00:00,"4,4",49,51,1253520,51,0,10,48,,70,,153793,57,63,61,34,52,,62000,"0,61",8600,51
12.12.2024 00:05,"4,38",48,54,1253520,54,0,10,48,,70,,153794,55,63,61,34,52,,60300,"0,61",5200,51
12.12.2024 00:10,"3,68",51,55,1253530,55,0,10,50,,70,,153795,57,65,61,40,52,,85000,"0,61",4700,60
12.12.2024 00:15,"3,68",54,55,1253530,55,0,11,49,,70,,153795,50,64,61,36,53,,74900,"0,61",4700,56
12.12.2024 00:20,"3,17",55,55,1253540,55,0,10,47,,70,,153795,59,66,61,27,54,,66100,"0,6",4300,53
12.12.2024 00:25,"2,81",55,55,1253550,55,0,10,45,,70,,153796,37,66,58,45,54,,54600,"0,6",4500,47
12.12.2024 00:30,"2,4",55,55,1253550,55,0,10,43,,70,,153796,44,65,61,36,54,,41900,"0,6",4500,38
12.12.2024 00:35,"2,36",54,55,1253550,55,0,10,43,,70,,153797,54,66,61,38,54,,40500,"0,6",4400,38
12.12.2024 00:40,"2,26",54,55,1253560,55,0,11,43,,70,,153797,53,65,61,34,54,,39900,"0,6",4600,34
12.12.2024 00:45,"2,16",54,55,1253560,55,0,11,42,,70,,153797,54,65,61,43,54,,39900,"0,6",4500,32
12.12.2024 00:50,"2,18",54,55,1253560,55,0,11,42,,70,,153798,45,65,61,48,54,,38700,"0,6",4400,32
12.12.2024 00:55,"2,18",53,55,1253570,55,0,11,42,,70,,153798,44,64,61,47,54,,38200,"0,61",4300,34
12.12.2024 01:00,"2,27",53,55,1253570,55,0,12,41,,70,,153798,43,64,61,46,53,,39400,"0,6",4300,35
12.12.2024 01:05,0,51,55,1253570,56,0,12,0,,0,,153799,46,64,61,49,52,,0,"0,6",4300,0
12.12.2024 01:10,0,51,55,1253570,56,0,12,0,,0,,153799,44,63,61,48,52,,0,"0,6",4200,0
12.12.2024 01:15,0,50,55,1253570,55,0,12,0,,0,,153800,43,63,61,47,51,,0,"0,6",4300,0
12.12.2024 01:20,0,50,55,1253570,55,0,11,0,,0,,153800,54,65,60,22,51,,0,"0,61",4200,0
12.12.2024 01:25,"5,23",50,55,1253570,55,0,10,0,,69,,153800,55,64,60,30,50,,34800,"0,6",4100,0
12.12.2024 01:30,"4,15",49,55,1253570,55,0,10,0,,69,,153801,53,60,57,33,49,,63900,"0,6",1600,0
12.12.2024 01:35,"4,13",49,55,1253580,55,0,10,0,,69,,153801,40,59,61,33,48,,46700,"0,6",4500,0
12.12.2024 01:40,"4,18",48,54,1253580,55,0,10,0,,70,,153801,61,65,62,43,46,,64300,"0,6",4400,0
12.12.2024 01:45,"4,13",47,54,1253590,54,0,10,0,,70,,153802,61,65,61,34,45,,57000,"0,6",4800,0
12.12.2024 01:50,"0,1",46,54,1253590,55,0,11,0,,1,,153802,59,65,61,33,44,,2500,"0,6",5100,0
12.12.2024 01:55,"0,01",45,55,1253590,55,0,11,0,,1,,153802,47,64,61,46,43,,0,"0,6",4800,0
12.12.2024 02:00,0,43,55,1253590,55,0,11,0,,1,,153803,46,64,61,45,43,,0,"0,6",4600,0
12.12.2024 02:05,0,42,55,1253590,55,0,11,0,,0,,153803,44,63,61,43,42,,0,"0,6",4500,0
12.12.2024 02:10,0,41,55,1253590,55,0,11,0,,0,,153804,43,63,61,42,42,,0,"0,6",4400,0
12.12.2024 02:15,0,41,55,1253590,56,0,12,0,,0,,153804,43,62,61,42,41,,0,"0,6",4400,0
12.12.2024 02:35,"0,01",39,55,1253590,56,0,12,0,,0,,153805,45,63,61,45,40,,100,"0,6",4200,0
12.12.2024 02:40,0,39,55,1253590,56,0,12,0,,0,,153806,47,63,61,45,39,,0,"0,6",4200,0
12.12.2024 02:45,0,38,55,1253590,56,0,13,0,,0,,153806,46,62,61,44,39,,0,"0,6",4100,0
12.12.2024 02:50,0,38,55,1253590,56,0,13,0,,0,,153806,44,62,61,43,38,,0,"0,61",4200,0
12.12.2024 02:55,0,38,55,1253590,56,0,13,0,,0,,153807,43,61,61,43,38,,0,"0,6",4200,0
12.12.2024 03:00,0,37,56,1253590,56,0,13,0,,0,,153807,42,61,61,42,37,,0,"0,6",4100,0
12.12.2024 03:05,0,37,56,1253590,56,0,13,0,,0,,153807,41,60,61,42,37,,0,"0,6",4100,0
12.12.2024 03:10,0,37,56,1253590,56,0,13,0,,0,,153808,40,60,61,41,37,,0,"0,6",4000,0
12.12.2024 03:15,0,36,56,1253590,56,0,14,0,,0,,153808,39,59,61,41,36,,0,"0,6",4000,0
12.12.2024 03:20,"4,1",36,56,1253590,56,0,14,0,,70,,153809,38,61,61,37,36,,-9200,"0,6",3800,0
12.12.2024 03:25,"4,17",36,56,1253590,56,0,14,0,,70,,153809,38,60,60,37,36,,46500,"0,6",2300,0
12.12.2024 03:30,"4,11",36,56,1253590,56,0,14,0,,70,,153809,38,60,61,37,35,,43900,"0,6",3900,0
12.12.2024 03:35,"4,19",35,55,1253600,55,0,14,0,,70,,153809,37,60,61,37,35,,44000,"0,6",4200,0
12.12.2024 03:40,"0,14",35,55,1253600,55,0,14,0,,0,,153810,37,59,61,37,35,,3500,"0,61",4600,0
12.12.2024 03:45,"0,02",35,55,1253600,56,0,14,0,,0,,153810,37,59,61,37,34,,200,"0,6",4400,0
12.12.2024 03:50,0,34,55,1253600,56,0,15,0,,0,,153811,36,58,61,37,34,,0,"0,6",4200,0
12.12.2024 03:55,0,34,55,1253600,56,0,15,0,,0,,153811,36,58,61,37,34,,0,"0,6",4300,0
12.12.2024 04:00,0,34,55,1253600,56,0,15,0,,0,,153811,36,57,61,37,34,,0,"0,6",4200,0
12.12.2024 04:05,0,34,55,1253600,56,0,15,0,,0,,153812,36,57,61,37,33,,0,"0,6",4200,0
12.12.2024 04:10,0,33,55,1253600,56,0,15,0,,0,,153812,35,56,61,36,33,,0,"0,6",4200,0
12.12.2024 04:15,0,33,55,1253600,56,0,15,0,,0,,153812,35,56,61,36,33,,0,"0,61",4300,0
12.12.2024 04:20,0,33,55,1253600,56,0,16,0,,0,,153813,35,55,61,36,32,,0,"0,6",4100,0
12.12.2024 04:25,0,33,55,1253600,56,0,16,0,,0,,153813,34,55,61,36,32,,0,"0,6",4100,0
12.12.2024 04:30,0,32,56,1253600,56,0,16,0,,0,,153813,34,55,61,36,31,,0,"0,6",4100,0
12.12.2024 04:35,0,32,56,1253600,56,0,16,0,,0,,153814,36,60,61,37,30,,0,"0,6",4100,0
12.12.2024 04:40,0,32,55,1253600,56,0,16,0,,0,,153814,37,60,61,36,30,,0,"0,6",4100,0
12.12.2024 04:45,0,32,55,1253600,56,0,16,0,,0,,153814,36,60,61,36,29,,0,"0,6",4100,0
12.12.2024 04:50,0,32,55,1253600,56,0,16,0,,0,,153815,36,61,61,36,29,,0,"0,6",4200,0
12.12.2024 04:55,0,31,55,1253600,56,0,16,0,,0,,153815,37,62,62,38,29,,0,"0,6",4100,0
12.12.2024 05:00,0,31,55,1253600,56,0,16,0,,0,,153816,37,62,61,40,29,,0,"0,61",4100,0
12.12.2024 05:05,0,40,55,1253600,56,0,16,70,,70,,153816,37,62,61,39,34,,0,"0,61",4100,100
12.12.2024 05:10,"6,07",50,55,1253620,56,0,16,64,,70,,153816,36,61,61,38,43,,206100,"0,6",3900,86
12.12.2024 05:15,"6,73",55,56,1253640,56,0,16,82,,70,,153817,36,61,61,38,52,,210000,"0,6",3800,88
12.12.2024 05:20,"6,65",54,56,1253650,56,0,17,72,,70,,153817,35,61,61,38,57,,190200,"0,6",3600,75
12.12.2024 05:25,"5,86",55,56,1253670,56,0,17,62,,70,,153817,45,62,60,40,56,,170500,"0,6",3300,69
12.12.2024 05:30,"5,28",54,55,1253670,55,0,16,58,,70,,153818,42,62,61,42,55,,124200,"0,6",4400,68
12.12.2024 05:35,"5,18",53,55,1253680,55,0,16,56,,70,,153818,39,61,61,43,54,,80500,"0,6",4400,66
12.12.2024 05:40,"5,09",54,55,1253690,55,0,16,56,,70,,153818,50,63,61,42,54,,84100,"0,6",4600,66
12.12.2024 05:45,"5,04",55,55,1253700,55,0,16,54,,70,,153819,41,64,62,40,55,,84800,"0,6",4600,65
12.12.2024 05:50,"4,25",55,55,1253700,55,0,16,48,,70,,153819,59,66,61,39,55,,78100,"0,6",4400,55
12.12.2024 05:55,"3,26",55,55,1253710,55,0,15,48,,70,,153819,55,66,62,53,54,,66000,"0,6",4800,55
12.12.2024 06:00,"3,34",55,55,1253710,55,0,15,51,,70,,153820,53,66,62,52,53,,60700,"0,6",4500,52
12.12.2024 06:05,"3,26",55,55,1253720,56,0,14,50,,70,,153820,55,66,61,48,54,,59900,"0,61",4400,50
12.12.2024 06:10,"3,17",55,55,1253720,56,0,13,48,,70,,153821,49,66,61,45,54,,61900,"0,61",4200,45
12.12.2024 06:15,"2,83",54,55,1253730,56,0,12,47,,70,,153821,47,66,60,47,53,,51100,"0,6",4300,41
12.12.2024 06:20,"2,59",54,55,1253730,55,0,10,47,,70,,153821,56,67,61,17,53,,49100,"0,59",4200,40
12.12.2024 06:25,"2,52",53,55,1253730,55,0,10,47,,70,,153822,54,67,61,29,53,,45800,"0,6",4500,37
12.12.2024 06:30,"2,45",53,55,1253740,55,0,10,47,,70,,153822,49,66,60,42,53,,46600,"0,6",4400,37
12.12.2024 06:35,"2,45",53,55,1253740,55,0,10,47,,70,,153822,59,66,62,26,53,,44300,"0,6",4400,37
