Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
12.12.2024 06:40,"2,42",52,55,1253750,55,0,10,47,,70,,153823,52,66,62,26,53,,44300,"0,6",4400,38
12.12.2024 06:45,"2,49",52,55,1253750,56,0,11,49,,70,,153823,38,65,61,38,53,,47800,"0,6",4300,42
12.12.2024 06:50,"2,76",52,55,1253750,56,0,11,48,,70,,153824,49,66,60,37,53,,51400,"0,6",4100,44
12.12.2024 06:55,"2,76",53,55,1253760,56,0,10,48,,70,,153824,56,65,61,26,53,,55700,"0,6",4000,45
12.12.2024 07:00,"4,38",50,55,1253770,55,0,10,50,,70,,153824,59,63,61,36,52,,67800,"0,6",3400,53
12.12.2024 07:05,"4,51",49,55,1253770,55,0,11,53,,70,,153825,45,62,61,47,52,,60600,"0,6",4200,64
12.12.2024 07:10,"4,96",52,55,1253780,55,0,11,56,,70,,153825,52,64,61,47,52,,80300,"0,6",4100,67
12.12.2024 07:15,"5,11",53,55,1253790,55,0,11,54,,70,,153825,42,64,58,49,53,,99600,"0,61",4300,64
12.12.2024 07:20,"4,92",53,55,1253790,55,0,10,54,,70,,153826,60,66,62,28,53,,94700,"0,6",4300,64
12.12.2024 07:25,5,55,55,1253800,55,0,10,52,,70,,153826,56,67,60,18,54,,88200,"0,6",4400,59
12.12.2024 07:30,"3,69",55,55,1253810,55,0,10,48,,70,,153826,54,67,59,14,54,,84000,"0,59",4500,51
12.12.2024 07:35,"3,04",55,55,1253810,55,0,10,47,,70,,153827,54,66,61,14,54,,60600,"0,59",4500,47
12.12.2024 07:40,"2,8",55,54,1253820,55,0,10,45,,70,,153827,35,66,61,24,53,,54100,"0,6",4800,42
12.12.2024 07:45,"2,6",54,54,1253820,55,0,10,46,,70,,153828,38,65,61,32,53,,44700,"0,6",4900,41
12.12.2024 07:50,"2,57",54,55,1253820,55,0,10,46,,70,,153828,50,66,60,33,53,,46700,"0,61",4500,38
12.12.2024 07:55,"2,45",53,55,1253830,55,0,10,47,,70,,153828,58,66,62,19,53,,46400,"0,6",4700,38
12.12.2024 08:00,"2,52",53,55,1253830,55,0,10,48,,70,,153829,46,66,59,37,52,,47500,"0,6",4700,38
12.12.2024 08:05,"2,54",53,55,1253840,55,0,10,48,,70,,153829,59,66,62,25,53,,45700,"0,6",4800,39
12.12.2024 08:10,"2,57",52,55,1253840,55,0,10,48,,70,,153830,55,66,61,22,53,,50700,"0,6",4700,39
12.12.2024 08:15,"2,51",52,55,1253840,55,0,10,48,,70,,153830,33,65,61,44,53,,47600,"0,6",4500,40
12.12.2024 08:20,"2,54",52,55,1253850,55,0,10,47,,70,,153830,52,66,58,14,53,,49000,"0,6",4200,41
12.12.2024 08:25,"2,59",52,55,1253850,55,0,10,47,,70,,153831,55,64,59,15,53,,48500,"0,59",4200,42
12.12.2024 08:30,"4,23",50,55,1253870,55,0,10,52,,70,,153831,56,61,60,25,52,,98500,"0,6",3000,54
12.12.2024 08:35,"4,61",49,54,1253870,54,0,10,52,,70,,153831,50,65,60,43,52,,116400,"0,6",5200,54
12.12.2024 08:40,"4,63",51,54,1253880,55,0,10,55,,70,,153832,45,65,62,43,52,,74100,"0,6",4900,73
12.12.2024 08:45,"4,73",54,55,1253890,55,0,10,53,,70,,153832,50,65,60,36,53,,94900,"0,6",4800,64
12.12.2024 08:50,"3,98",55,55,1253890,55,0,10,49,,70,,153833,48,66,61,47,54,,90700,"0,61",5000,53
12.12.2024 08:55,"3,29",55,55,1253900,55,0,11,47,,70,,153833,56,66,61,44,54,,65100,"0,6",4600,46
12.12.2024 09:00,"2,74",55,55,1253900,55,0,11,44,,70,,153833,47,66,61,48,54,,53200,"0,6",4700,38
12.12.2024 09:05,"2,42",54,55,1253910,55,0,11,44,,70,,153834,48,66,61,52,53,,43800,"0,6",4600,36
12.12.2024 09:10,"2,35",54,55,1253910,55,0,11,45,,70,,153834,49,66,61,49,53,,42600,"0,6",4500,35
12.12.2024 09:15,"2,35",53,55,1253910,55,0,11,46,,70,,153835,57,66,61,42,53,,41600,"0,59",4400,34
12.12.2024 09:20,"2,33",53,55,1253920,55,0,10,47,,70,,153835,54,66,60,43,53,,40700,"0,6",4500,36
12.12.2024 09:25,"2,4",53,55,1253920,55,0,10,47,,70,,153835,53,66,60,40,53,,44600,"0,6",4500,38
12.12.2024 09:30,"2,47",53,55,1253930,55,0,10,47,,70,,153836,60,66,62,38,53,,44500,"0,6",4300,42
12.12.2024 09:35,"2,64",53,55,1253930,55,0,10,46,,70,,153836,51,66,61,24,54,,50600,"0,6",4500,43
12.12.2024 09:40,"2,66",53,55,1253930,56,0,10,46,,70,,153836,34,65,61,39,53,,50300,"0,6",4200,44
12.12.2024 09:45,"2,69",53,55,1253940,56,0,11,45,,70,,153837,49,65,61,39,53,,50500,"0,6",4000,44
12.12.2024 09:50,"2,66",54,55,1253940,56,0,11,47,,70,,153837,40,65,60,38,53,,51100,"0,6",3900,43
12.12.2024 09:55,"4,17",51,55,1253950,55,0,11,51,,70,,153837,40,64,61,44,53,,71800,"0,61",3400,52
12.12.2024 10:00,"4,49",50,55,1253950,55,0,11,52,,70,,153838,46,63,61,45,52,,62600,"0,6",4400,60
12.12.2024 10:05,"4,78",50,55,1253960,55,0,11,54,,70,,153838,50,64,60,44,52,,71900,"0,61",4400,65
12.12.2024 10:10,"5,04",53,55,1253970,55,0,11,53,,70,,153839,52,65,59,47,54,,81800,"0,61",4500,62
12.12.2024 10:15,"3,88",55,55,1253970,55,0,11,50,,70,,153839,53,65,61,41,54,,85500,"0,6",4400,56
12.12.2024 10:20,"3,43",55,55,1253980,55,0,11,47,,70,,153839,48,65,61,45,54,,70500,"0,6",4400,49
12.12.2024 10:25,"2,98",55,55,1253990,55,0,11,45,,70,,153840,43,65,61,50,54,,57200,"0,61",4400,42
12.12.2024 10:30,"2,57",55,55,1253990,55,0,11,45,,70,,153840,45,64,61,50,54,,45300,"0,6",4400,40
12.12.2024 10:35,"2,5",54,55,1253990,55,0,11,45,,70,,153840,44,64,61,49,53,,43600,"0,6",4400,38
12.12.2024 10:40,"2,42",54,55,1254000,55,0,12,47,,70,,153841,43,64,61,48,53,,41800,"0,6",4300,38
12.12.2024 10:45,"2,52",53,55,1254000,55,0,11,48,,70,,153841,50,65,61,43,54,,45600,"0,61",4300,38
12.12.2024 10:50,"2,12",53,55,1254000,55,0,12,47,,70,,153842,48,65,61,42,54,,47200,"0,6",4300,41
12.12.2024 10:55,"2,61",53,55,1254010,55,0,12,47,,70,,153842,43,64,61,47,54,,51000,"0,6",4300,43
12.12.2024 11:00,"2,71",53,55,1254010,55,0,12,47,,70,,153842,53,65,61,43,54,,51200,"0,59",4300,43
12.12.2024 11:05,"2,71",54,55,1254020,56,0,10,47,,70,,153843,59,66,62,27,54,,50300,"0,59",4100,44
12.12.2024 11:10,"2,74",54,55,1254020,55,0,10,47,,70,,153843,58,66,61,27,54,,49900,"0,6",4400,45
12.12.2024 11:15,"2,77",54,55,1254020,55,0,10,47,,70,,153843,57,65,61,21,54,,48700,"0,6",4400,45
12.12.2024 11:20,"2,76",52,55,1254030,55,0,10,48,,70,,153844,59,63,61,27,53,,50100,"0,59",4000,49
12.12.2024 11:25,"4,45",51,55,1254040,55,0,10,51,,70,,153844,57,62,61,27,53,,115900,"0,6",4300,56
12.12.2024 11:30,"4,8",53,55,1254040,56,0,10,55,,70,,153844,55,62,61,27,53,,66000,"0,6",4200,65
12.12.2024 11:35,"4,97",54,55,1254050,55,0,10,56,,70,,153845,48,61,61,29,54,,83200,"0,6",4300,67
12.12.2024 11:40,"5,1",55,55,1254060,56,0,11,56,,70,,153845,42,61,61,46,55,,83900,"0,61",4200,66
12.12.2024 11:45,"4,46",56,55,1254060,56,0,11,51,,70,,153845,42,63,61,45,56,,90400,"0,6",4200,58
12.12.2024 11:50,"3,48",57,55,1254070,55,0,11,49,,70,,153846,55,66,60,34,55,,66100,"0,6",4300,55
12.12.2024 11:55,"3,33",56,55,1254070,55,0,10,49,,70,,153846,41,65,61,38,55,,55400,"0,6",4300,46
12.12.2024 12:00,"2,9",56,55,1254080,55,0,11,48,,70,,153847,46,65,61,42,55,,53600,"0,61",4400,40
12.12.2024 12:05,"2,59",55,55,1254080,55,0,11,48,,70,,153847,46,65,61,45,55,,44000,"0,6",4300,40
12.12.2024 12:10,"2,59",55,55,1254090,55,0,11,48,,70,,153847,48,65,61,44,55,,45300,"0,6",4400,40
12.12.2024 12:15,"2,59",54,55,1254090,55,0,11,48,,70,,153848,58,65,61,33,55,,43200,"0,61",4400,42
12.12.2024 12:20,"2,64",54,55,1254090,55,0,11,48,,70,,153848,49,65,61,43,55,,45900,"0,6",4300,44
12.12.2024 12:25,"2,72",54,55,1254100,55,0,10,48,,70,,153848,60,66,61,38,55,,45900,"0,61",4500,46
12.12.2024 12:30,"2,8",54,55,1254100,55,0,11,50,,70,,153849,41,65,61,48,55,,50000,"0,61",4500,49
12.12.2024 12:35,"3,05",55,55,1254110,55,0,11,49,,70,,153849,58,65,61,40,55,,53100,"0,6",4400,50
12.12.2024 12:40,"3,1",55,55,1254110,55,0,11,47,,70,,153850,52,65,61,39,55,,55100,"0,61",4400,48
12.12.2024 12:45,"2,9",55,55,1254120,55,0,11,46,,70,,153850,58,65,61,40,55,,54100,"0,6",4200,46
12.12.2024 12:50,"2,68",55,55,1254120,55,0,11,46,,70,,153850,57,65,61,38,55,,48100,"0,6",4100,46
12.12.2024 12:55,"2,74",53,55,1254130,55,0,11,50,,70,,153851,57,64,61,37,54,,45600,"0,6",3900,51
12.12.2024 13:00,"4,63",53,55,1254130,55,0,11,54,,70,,153851,46,63,61,41,54,,78800,"0,6",4100,62
12.12.2024 13:05,"4,99",54,55,1254140,55,0,12,56,,70,,153851,45,63,61,49,54,,76200,"0,6",4200,67
12.12.2024 13:10,"4,94",54,55,1254150,55,0,12,56,,70,,153852,45,62,61,49,55,,84300,"0,61",4400,67
12.12.2024 13:15,"5,11",54,55,1254150,55,0,12,56,,70,,153852,48,63,61,48,55,,82200,"0,6",4400,65
12.12.2024 13:20,"4,32",56,55,1254160,55,0,11,53,,70,,153852,56,66,61,35,56,,89400,"0,61",4400,61
12.12.2024 13:25,"3,74",57,55,1254160,55,0,11,48,,70,,153853,48,66,60,42,56,,71400,"0,6",4400,53
12.12.2024 13:30,"3,21",57,55,1254170,55,0,12,47,,70,,153853,44,66,61,49,55,,55300,"0,6",4300,49
12.12.2024 13:35,"2,88",56,55,1254170,55,0,12,46,,70,,153854,47,65,61,51,55,,49300,"0,61",4500,47
12.12.2024 13:40,"2,81",56,55,1254180,55,0,11,46,,70,,153854,51,66,60,42,55,,46100,"0,6",4300,42
12.12.2024 13:45,"2,61",55,55,1254180,55,0,11,45,,70,,153854,55,66,61,40,55,,44800,"0,61",4400,38
12.12.2024 13:50,"2,45",55,55,1254180,55,0,11,45,,70,,153855,41,65,61,36,54,,40500,"0,61",4300,38
12.12.2024 13:55,"2,4",55,55,1254190,55,0,12,45,,70,,153855,39,65,61,39,54,,40400,"0,61",4400,38
12.12.2024 14:00,"2,49",54,55,1254190,55,0,12,46,,70,,153855,40,64,61,41,54,,41300,"0,6",4300,39
12.12.2024 14:05,"2,52",54,55,1254190,56,0,12,46,,70,,153856,51,65,61,47,54,,43500,"0,61",4100,40
12.12.2024 14:10,"2,52",54,55,1254200,55,0,12,47,,70,,153856,47,66,61,46,54,,44300,"0,6",4200,42
12.12.2024 14:15,"2,69",54,55,1254200,55,0,12,48,,70,,153856,37,65,61,43,54,,46100,"0,61",4300,43
12.12.2024 14:20,"2,66",54,55,1254210,55,0,12,47,,70,,153857,33,65,61,42,54,,48400,"0,6",4200,44
12.12.2024 14:25,"2,7",54,55,1254210,55,0,12,47,,70,,153857,54,65,61,40,54,,49300,"0,61",4200,45
12.12.2024 14:30,"2,78",54,55,1254210,56,0,12,46,,70,,153858,51,65,61,38,54,,49900,"0,61",4100,46
12.12.2024 14:35,"2,85",54,55,1254220,55,0,12,46,,70,,153858,48,64,61,38,54,,50300,"0,61",4100,46
12.12.2024 14:40,"2,83",54,55,1254220,55,0,12,47,,70,,153858,39,64,60,39,54,,49000,"0,6",3900,47
12.12.2024 14:45,"4,15",52,55,1254230,56,0,12,47,,70,,153859,39,64,61,44,53,,68500,"0,61",3600,47
12.12.2024 14:50,"4,56",51,55,1254230,55,0,12,51,,70,,153859,39,63,61,44,53,,60700,"0,6",4100,55
12.12.2024 14:55,"4,96",52,55,1254240,55,0,12,55,,70,,153859,58,65,61,37,54,,67500,"0,6",4300,64
12.12.2024 15:00,"5,03",54,55,1254250,55,0,12,55,,70,,153860,57,64,61,38,54,,90600,"0,61",4400,66
12.12.2024 15:05,"4,98",55,55,1254250,55,0,12,55,,70,,153860,51,65,61,45,55,,86400,"0,6",4500,66
12.12.2024 15:10,"3,6",55,55,1254260,55,0,12,50,,70,,153860,44,65,61,47,55,,78100,"0,61",4500,59
12.12.2024 15:15,"3,55",56,55,1254270,55,0,12,49,,70,,153861,42,65,61,51,55,,64700,"0,61",4300,55
12.12.2024 15:20,"3,28",56,55,1254270,55,0,12,49,,70,,153861,43,65,61,50,55,,57300,"0,61",4300,55
12.12.2024 15:25,"3,3",56,55,1254280,56,0,12,47,,70,,153862,47,65,61,47,55,,54000,"0,6",4300,48
12.12.2024 15:30,"2,81",56,55,1254280,56,0,12,45,,70,,153862,48,65,61,46,55,,47700,"0,6",4100,43
12.12.2024 15:35,"2,52",55,55,1254280,55,0,12,45,,70,,153862,60,66,61,38,54,,42500,"0,61",4400,39
12.12.2024 15:40,"2,42",55,55,1254290,55,0,12,45,,70,,153863,59,65,61,36,54,,40600,"0,6",4300,39
12.12.2024 15:45,"2,45",55,55,1254290,55,0,12,45,,70,,153863,45,65,61,40,54,,40600,"0,61",4300,39
12.12.2024 15:50,"2,45",54,55,1254290,56,0,12,47,,70,,153863,50,66,60,48,54,,42700,"0,61",4200,39
12.12.2024 15:55,"2,52",54,55,1254300,56,0,12,47,,70,,153864,57,66,61,40,54,,44500,"0,6",4200,40
12.12.2024 16:00,"2,59",54,55,1254300,56,0,12,47,,70,,153864,58,65,61,39,54,,45300,"0,6",4200,42
12.12.2024 16:05,"2,62",54,55,1254300,56,0,12,45,,70,,153864,45,65,61,47,54,,48300,"0,6",4200,42
12.12.2024 16:10,"2,57",54,55,1254310,55,0,11,44,,70,,153865,58,65,61,37,54,,47500,"0,6",4200,43
12.12.2024 16:15,"2,62",54,55,1254310,55,0,10,44,,70,,153865,57,66,61,20,54,,48100,"0,6",4200,42
12.12.2024 16:20,"2,45",54,55,1254320,55,0,10,44,,70,,153865,55,65,60,22,54,,45600,"0,6",4300,42
12.12.2024 16:25,"2,57",52,55,1254320,55,0,10,44,,70,,153866,59,63,61,27,53,,47200,"0,6",3800,42
12.12.2024 16:30,"4,3",50,55,1254330,55,0,10,49,,70,,153866,37,63,61,37,52,,57200,"0,6",4400,48
12.12.2024 16:35,"4,34",50,55,1254330,55,0,10,58,,70,,153867,36,62,61,43,52,,51100,"0,6",4600,65
12.12.2024 16:40,"5,16",52,55,1254340,55,0,10,58,,70,,153867,40,63,61,46,53,,94000,"0,6",4400,68
12.12.2024 16:45,"5,21",52,55,1254350,55,0,11,53,,70,,153867,45,64,61,49,54,,96100,"0,61",4400,60
12.12.2024 16:50,"4,9",55,55,1254350,55,0,11,53,,70,,153868,51,65,61,47,54,,76700,"0,6",4400,63
12.12.2024 16:55,"4,06",56,55,1254360,55,0,11,49,,70,,153868,49,66,61,50,54,,80500,"0,6",4500,55
12.12.2024 17:00,"3,15",55,55,1254370,55,0,11,45,,70,,153868,59,66,61,34,54,,61000,"0,6",4500,46
12.12.2024 17:05,"2,83",55,55,1254370,55,0,11,44,,70,,153869,57,66,61,37,54,,51800,"0,6",4400,40
12.12.2024 17:10,"2,42",55,55,1254370,55,0,11,41,,70,,153869,44,66,61,44,53,,44500,"0,6",4500,34
12.12.2024 17:15,"2,23",54,55,1254380,56,0,11,41,,70,,153870,60,66,62,30,53,,39800,"0,6",4300,29
12.12.2024 17:20,"2,11",53,55,1254380,55,0,10,41,,70,,153870,46,66,60,46,53,,38900,"0,61",4400,28
12.12.2024 17:25,"2,08",53,55,1254380,55,0,10,41,,70,,153870,46,66,60,44,52,,38300,"0,6",4400,28
12.12.2024 17:30,"2,14",52,55,1254390,55,0,10,42,,70,,153871,56,66,61,33,52,,38300,"0,6",4400,29
12.12.2024 17:35,"2,16",52,55,1254390,55,0,10,45,,70,,153871,46,66,60,45,52,,38100,"0,6",4400,32
12.12.2024 17:40,"2,31",52,55,1254390,55,0,10,46,,70,,153871,58,66,61,18,52,,42500,"0,59",4400,35
12.12.2024 17:45,"2,47",52,55,1254400,55,0,10,46,,70,,153872,54,65,61,17,53,,47200,"0,6",4400,39
12.12.2024 17:50,"2,59",52,55,1254400,55,0,10,46,,70,,153872,43,65,61,41,53,,51100,"0,61",4200,44
12.12.2024 17:55,"2,71",53,55,1254410,56,0,10,47,,70,,153873,55,65,60,22,53,,54300,"0,6",3900,44
12.12.2024 18:00,"2,65",52,55,1254410,55,0,10,46,,70,,153873,55,64,61,20,53,,54100,"0,6",4000,42
12.12.2024 18:05,"4,25",50,55,1254420,55,0,10,50,,69,,153873,53,64,61,24,52,,105800,"0,6",4600,53
12.12.2024 18:10,"4,83",52,55,1254420,55,0,11,55,,69,,153874,50,63,61,26,52,,58800,"0,61",4400,67
12.12.2024 18:15,"5,19",52,55,1254430,55,0,11,54,,69,,153874,48,64,61,35,52,,88800,"0,6",4400,64
12.12.2024 18:20,"4,93",53,55,1254440,55,0,11,52,,70,,153874,38,64,61,37,53,,81800,"0,61",4500,62
12.12.2024 18:25,"3,89",55,55,1254440,55,0,11,48,,70,,153875,45,65,59,43,54,,77800,"0,6",4600,55
12.12.2024 18:30,"3,15",55,55,1254450,55,0,10,47,,70,,153875,54,67,59,14,53,,60800,"0,59",4500,53
12.12.2024 18:35,"3,01",55,54,1254450,55,0,10,45,,69,,153875,54,67,59,15,53,,59500,"0,59",4700,44
12.12.2024 18:40,"2,54",55,54,1254460,54,0,10,44,,69,,153876,48,66,61,26,53,,46400,"0,6",5000,39
12.12.2024 18:45,"2,48",54,54,1254460,55,0,10,43,,69,,153876,57,66,61,27,53,,42900,"0,61",4800,36
12.12.2024 18:50,"2,24",54,55,1254460,55,0,10,41,,69,,153877,42,66,61,43,53,,42200,"0,61",4700,30
12.12.2024 18:55,"2,08",53,55,1254470,55,0,10,41,,69,,153877,56,66,61,22,52,,38100,"0,6",4500,28
12.12.2024 19:00,"2,06",52,55,1254470,55,0,10,42,,69,,153878,48,66,59,46,52,,38300,"0,6",4500,28
12.12.2024 19:05,"2,08",52,55,1254470,55,0,10,42,,69,,153878,57,66,61,20,52,,38800,"0,6",4600,28
12.12.2024 19:10,"2,1",51,55,1254480,55,0,10,43,,69,,153878,44,66,60,28,52,,38500,"0,6",4600,30
12.12.2024 19:15,"2,22",51,55,1254480,55,0,10,45,,69,,153879,49,65,60,43,52,,42800,"0,6",4400,35
12.12.2024 19:20,"2,39",51,55,1254490,55,0,10,45,,70,,153879,38,65,61,45,52,,47600,"0,61",4200,38
12.12.2024 19:25,"2,48",51,55,1254490,55,0,10,46,,70,,153879,53,64,60,32,52,,49500,"0,61",4000,39
12.12.2024 19:30,"4,2",49,55,1254500,55,0,10,51,,70,,153880,52,62,60,46,51,,139400,"0,59",4400,51
12.12.2024 19:35,"4,63",48,55,1254500,55,0,11,52,,70,,153880,45,61,61,50,51,,65000,"0,61",4600,62
12.12.2024 19:40,"4,87",49,55,1254510,55,0,11,52,,70,,153880,58,65,61,39,51,,76600,"0,6",4700,64
12.12.2024 19:45,"4,18",52,55,1254520,55,0,11,52,,70,,153881,53,65,61,34,53,,93200,"0,61",4600,59
12.12.2024 19:50,"3,56",54,55,1254530,55,0,11,50,,70,,153881,48,66,60,41,53,,75800,"0,61",4500,59
12.12.2024 19:55,"3,15",54,55,1254530,55,0,11,46,,70,,153882,53,65,61,40,53,,67500,"0,6",4600,49
12.12.2024 20:00,"2,88",55,55,1254540,55,0,11,46,,70,,153882,48,65,61,50,53,,56000,"0,61",4500,49
12.12.2024 20:05,"2,69",54,55,1254540,55,0,11,46,,70,,153882,51,65,60,45,52,,50500,"0,6",4200,44
12.12.2024 20:10,"2,71",54,55,1254540,55,0,10,45,,70,,153883,56,66,61,23,52,,49100,"0,6",4400,41
12.12.2024 20:15,"2,38",54,55,1254550,55,0,10,43,,70,,153883,52,65,61,28,52,,45000,"0,6",4500,34
12.12.2024 20:20,"2,16",53,55,1254550,55,0,10,41,,70,,153884,42,65,60,45,52,,39700,"0,61",4400,30
12.12.2024 20:25,"2,09",52,55,1254560,55,0,10,43,,70,,153884,56,66,61,30,52,,38600,"0,61",4400,29
12.12.2024 20:30,"2,11",52,55,1254560,55,0,10,44,,70,,153884,54,66,59,46,52,,39600,"0,59",4300,28
12.12.2024 20:35,"2,06",51,55,1254560,55,0,10,44,,70,,153885,56,66,61,26,51,,38700,"0,6",4500,28
12.12.2024 20:40,"2,16",51,55,1254570,55,0,10,45,,70,,153885,50,65,61,15,52,,42400,"0,59",4300,31
12.12.2024 20:45,"2,21",50,55,1254570,55,0,10,45,,70,,153885,56,62,59,19,51,,44000,"0,58",3100,32
12.12.2024 20:50,"4,25",48,55,1254580,55,0,10,55,,70,,153886,59,64,61,48,50,,114200,"0,6",4800,53
12.12.2024 20:55,"4,73",49,54,1254590,55,0,10,54,,70,,153886,54,65,60,37,51,,79900,"0,61",4900,67
12.12.2024 21:00,"5,04",51,55,1254600,55,0,10,54,,70,,153886,43,65,61,49,51,,98500,"0,61",4700,67
12.12.2024 21:05,"5,06",53,55,1254600,55,0,10,55,,70,,153887,49,65,61,47,52,,99500,"0,61",4400,60
12.12.2024 21:10,"3,87",54,55,1254610,55,0,10,49,,70,,153887,58,66,61,24,53,,81500,"0,6",4500,59
12.12.2024 21:15,"3,21",55,55,1254620,55,0,10,47,,70,,153888,59,66,62,20,53,,69100,"0,6",4500,52
12.12.2024 21:20,"2,83",55,55,1254620,55,0,10,45,,70,,153888,49,66,60,42,53,,53200,"0,6",4600,49
12.12.2024 21:25,"2,4",54,55,1254620,55,0,10,39,,70,,153888,55,66,61,43,53,,46900,"0,6",4600,36
12.12.2024 21:30,"2,3",54,55,1254630,55,0,10,39,,70,,153889,48,66,61,50,52,,40000,"0,6",4300,36
12.12.2024 21:35,"2,28",53,55,1254630,55,0,11,38,,70,,153889,49,65,61,51,52,,39900,"0,6",4500,33
12.12.2024 21:40,"2,02",53,55,1254630,55,0,10,35,,70,,153890,52,66,60,29,52,,38700,"0,6",4300,26
12.12.2024 21:45,"1,94",52,55,1254640,55,0,10,35,,70,,153890,53,66,61,43,52,,35000,"0,6",4300,26
12.12.2024 21:50,"1,94",52,55,1254640,56,0,10,35,,70,,153890,51,65,61,43,52,,35400,"0,61",4400,26
12.12.2024 21:55,"1,87",51,55,1254640,56,0,11,36,,70,,153891,41,65,61,49,51,,34200,"0,61",4300,26
12.12.2024 22:00,"1,9",51,55,1254650,56,0,11,38,,70,,153891,41,65,61,46,51,,35300,"0,6",4200,27
12.12.2024 22:05,"1,98",51,55,1254650,56,0,10,38,,70,,153891,57,65,61,31,51,,37700,"0,6",4000,28
12.12.2024 22:10,"1,99",51,55,1254650,55,0,10,38,,70,,153892,45,65,60,36,51,,37800,"0,6",4100,29
12.12.2024 22:15,"2,09",50,55,1254660,55,0,11,40,,70,,153892,38,64,61,47,51,,42900,"0,6",4000,32
12.12.2024 22:20,"4,15",48,56,1254660,56,0,11,45,,70,,153892,40,64,61,49,50,,91200,"0,6",3900,42
12.12.2024 22:25,"4,44",47,55,1254670,55,0,11,52,,70,,153893,52,65,60,45,50,,53700,"0,6",4200,56
12.12.2024 22:30,"5,04",50,55,1254670,55,0,10,56,,70,,153893,45,65,60,23,51,,87600,"0,59",4200,67
12.12.2024 22:35,"5,06",52,55,1254680,55,0,10,54,,70,,153893,58,66,61,32,52,,108200,"0,6",4200,65
12.12.2024 22:40,"4,94",53,55,1254690,55,0,10,52,,70,,153894,57,66,62,38,52,,100700,"0,6",4500,65
12.12.2024 22:45,"3,34",53,55,1254700,55,0,10,45,,70,,153894,53,65,62,40,53,,74800,"0,6",4600,51
12.12.2024 22:50,"2,71",54,55,1254700,56,0,10,42,,70,,153895,61,66,62,36,53,,57000,"0,6",4400,42
12.12.2024 22:55,"2,26",53,55,1254710,55,0,10,38,,70,,153895,52,66,61,27,52,,44600,"0,6",4300,30
12.12.2024 23:00,"1,96",53,55,1254710,56,0,10,35,,70,,153895,33,66,62,40,52,,37900,"0,6",4400,23
12.12.2024 23:05,"1,81",52,55,1254710,56,0,10,35,,70,,153896,41,66,60,39,52,,32300,"0,6",4300,22
12.12.2024 23:10,"1,77",52,55,1254720,56,0,11,35,,70,,153896,48,65,62,38,51,,32500,"0,6",4300,22
12.12.2024 23:15,"1,8",51,55,1254720,56,0,11,35,,70,,153896,47,64,62,37,51,,33500,"0,6",4300,24
12.12.2024 23:20,"1,82",51,55,1254720,56,0,11,35,,70,,153897,47,65,59,42,51,,35500,"0,6",4200,24
12.12.2024 23:25,"1,9",51,55,1254720,56,0,11,37,,70,,153897,43,66,61,43,51,,36100,"0,61",4300,27
12.12.2024 23:30,"2,02",51,55,1254730,55,0,11,37,,70,,153897,40,65,61,48,51,,38700,"0,59",4100,29
12.12.2024 23:35,"1,99",51,55,1254730,55,0,10,38,,70,,153898,57,66,61,24,51,,40900,"0,61",4400,30
12.12.2024 23:40,"2,04",51,55,1254730,55,0,10,38,,70,,153898,55,66,60,16,51,,40300,"0,59",4400,30
12.12.2024 23:45,"2,04",51,55,1254740,55,0,10,40,,70,,153899,54,65,60,16,51,,40000,"0,6",4400,31
12.12.2024 23:50,"2,09",51,55,1254740,55,0,10,40,,70,,153899,54,64,61,35,51,,42500,"0,6",4300,32
12.12.2024 23:55,"4,1",49,55,1254750,55,0,10,40,,70,,153899,38,64,60,46,50,,89000,"0,6",4200,32
13.12.2024 00:00,"4,32",48,55,1254750,55,0,10,48,,70,,153900,58,64,61,32,49,,56500,"0,6",3500,45
13.12.2024 00:05,"4,63",47,55,1254760,55,0,10,54,,70,,153900,48,64,61,41,50,,57800,"0,6",4500,62
13.12.2024 00:10,"4,1",51,55,1254760,55,0,11,55,,70,,153900,47,63,61,39,52,,93100,"0,6",4600,64
13.12.2024 00:15,"4,17",54,55,1254770,55,0,11,55,,70,,153901,51,64,61,48,54,,102800,"0,6",4600,64
13.12.2024 00:20,"2,67",54,55,1254780,55,0,11,42,,70,,153901,49,63,62,47,54,,52600,"0,6",4500,46
13.12.2024 00:25,"2,35",54,55,1254780,55,0,11,38,,70,,153902,47,63,62,45,53,,50200,"0,6",4400,39
13.12.2024 00:30,"2,28",54,55,1254790,55,0,11,37,,70,,153902,58,65,61,59,53,,40700,"0,61",4500,36
13.12.2024 00:35,"2,18",54,55,1254790,56,0,12,36,,70,,153902,57,65,61,59,52,,40800,"0,61",4400,34
13.12.2024 00:40,"2,14",53,55,1254790,56,0,12,36,,70,,153903,55,64,61,58,52,,40800,"0,6",4200,30
13.12.2024 00:45,"1,85",53,55,1254800,56,0,12,34,,70,,153903,52,64,61,58,52,,36500,"0,6",4300,24
13.12.2024 00:50,"1,73",52,55,1254800,56,0,12,33,,70,,153903,50,63,61,57,51,,31800,"0,6",4200,19
13.12.2024 00:55,"1,46",52,55,1254800,56,0,12,33,,70,,153904,48,63,61,57,51,,33100,"0,6",4100,18
13.12.2024 01:00,"1,48",51,55,1254810,56,0,12,33,,70,,153904,45,62,61,56,52,,33600,"0,6",4100,19
13.12.2024 01:05,0,50,55,1254810,56,0,13,0,,1,,153904,44,62,61,53,50,,0,"0,6",4100,0
13.12.2024 01:10,0,49,55,1254810,56,0,13,0,,1,,153905,44,62,61,52,50,,0,"0,6",4100,0
13.12.2024 01:15,0,49,55,1254810,56,0,13,0,,1,,153905,43,61,61,52,49,,0,"0,61",4100,0
13.12.2024 01:20,0,49,55,1254810,56,0,13,0,,0,,153906,47,62,61,51,49,,0,"0,61",4000,0
13.12.2024 01:25,0,48,55,1254810,56,0,13,0,,0,,153906,44,63,61,50,49,,0,"0,61",4000,0
13.12.2024 01:30,0,48,55,1254810,56,0,13,0,,0,,153906,44,63,61,50,48,,0,"0,6",4000,0
13.12.2024 01:35,"4,18",48,56,1254810,56,0,14,0,,70,,153906,44,63,59,51,46,,26400,"0,6",3800,0
13.12.2024 01:40,"4,15",47,56,1254810,56,0,14,0,,70,,153907,44,63,61,49,45,,47000,"0,61",2800,0
13.12.2024 01:45,"4,22",46,55,1254820,55,0,12,0,,70,,153907,61,64,62,37,44,,47200,"0,59",3900,0
13.12.2024 01:50,"4,17",45,55,1254820,55,0,11,0,,70,,153908,59,65,62,38,43,,47800,"0,6",4400,0
13.12.2024 01:55,"0,14",44,55,1254820,55,0,11,0,,1,,153908,49,64,61,50,42,,4000,"0,6",4800,0
13.12.2024 02:00,"0,02",43,55,1254820,56,0,11,0,,1,,153908,48,64,61,46,41,,300,"0,6",4500,0
13.12.2024 02:05,0,42,55,1254820,56,0,12,0,,1,,153909,46,63,61,46,41,,0,"0,6",4300,0
13.12.2024 02:10,0,41,55,1254820,56,0,12,0,,0,,153909,45,63,61,45,41,,0,"0,6",4400,0
13.12.2024 02:15,0,40,55,1254820,56,0,12,0,,0,,153909,50,64,61,47,40,,0,"0,61",4300,0
13.12.2024 02:20,0,39,55,1254820,56,0,12,0,,0,,153910,48,63,61,47,40,,0,"0,61",4300,0
13.12.2024 02:25,0,39,55,1254820,56,0,12,0,,0,,153910,47,63,61,46,39,,0,"0,6",4200,0
13.12.2024 02:30,0,38,55,1254820,56,0,12,0,,0,,153910,45,62,61,46,39,,0,"0,6",4300,0
13.12.2024 02:35,0,38,55,1254820,56,0,12,0,,0,,153911,44,62,61,45,38,,0,"0,61",4200,0
13.12.2024 02:40,0,38,55,1254820,56,0,13,0,,0,,153911,43,61,61,45,38,,0,"0,6",4200,0
13.12.2024 02:45,0,38,55,1254820,56,0,13,0,,0,,153912,41,62,60,43,37,,0,"0,6",4200,0
13.12.2024 02:50,0,37,56,1254820,56,0,13,0,,0,,153912,51,63,62,43,35,,0,"0,61",4300,0
13.12.2024 02:55,0,37,56,1254820,56,0,13,0,,0,,153912,49,63,62,43,34,,0,"0,6",4200,0
13.12.2024 03:00,0,37,55,1254820,56,0,13,0,,0,,153913,46,63,61,44,33,,0,"0,61",4200,0
13.12.2024 03:05,0,36,55,1254820,56,0,13,0,,0,,153913,45,64,62,48,33,,0,"0,6",4200,0
13.12.2024 03:10,0,36,56,1254820,56,0,13,0,,0,,153913,44,63,62,46,33,,0,"0,6",4100,0
13.12.2024 03:15,0,36,55,1254820,56,0,14,0,,0,,153914,43,62,62,46,32,,0,"0,6",4100,0
13.12.2024 03:20,0,35,56,1254820,56,0,14,0,,0,,153914,42,62,62,45,32,,0,"0,61",4100,0
13.12.2024 03:25,"4,37",35,56,1254820,56,0,14,0,,70,,153914,40,63,61,45,32,,-18800,"0,6",3900,0
13.12.2024 03:30,"4,11",35,56,1254820,56,0,14,0,,70,,153915,40,62,60,45,31,,41000,"0,6",2400,0
13.12.2024 03:35,"4,13",35,55,1254830,56,0,14,0,,70,,153915,43,62,61,47,31,,43100,"0,58",3800,0
13.12.2024 03:40,"4,15",34,55,1254830,55,0,14,0,,1,,153915,42,62,62,46,31,,43500,"0,6",4300,0
13.12.2024 03:45,"0,1",34,55,1254830,55,0,14,0,,1,,153916,54,64,61,41,31,,2200,"0,6",4600,0
13.12.2024 03:50,"0,02",34,55,1254830,55,0,14,0,,1,,153916,54,64,61,39,30,,200,"0,6",4600,0
13.12.2024 03:55,0,34,55,1254830,55,0,14,0,,0,,153916,44,64,61,47,30,,0,"0,6",4400,0
13.12.2024 04:00,0,33,55,1254830,56,0,14,0,,0,,153917,43,64,61,46,30,,0,"0,6",4400,0
13.12.2024 04:05,0,33,55,1254830,56,0,14,0,,0,,153917,43,64,61,47,30,,0,"0,6",4400,0
13.12.2024 04:10,0,33,55,1254830,56,0,14,0,,0,,153918,42,63,61,46,29,,0,"0,6",4300,0
13.12.2024 04:15,0,32,55,1254830,56,0,14,0,,0,,153918,42,63,61,45,29,,0,"0,6",4300,0
13.12.2024 04:20,0,32,55,1254830,56,0,15,0,,0,,153918,41,62,61,45,29,,0,"0,6",4300,0
13.12.2024 04:25,0,32,56,1254830,56,0,15,0,,0,,153919,40,62,61,44,29,,0,"0,61",4200,0
13.12.2024 04:30,0,32,56,1254830,56,0,15,0,,0,,153919,40,61,61,44,28,,0,"0,61",4200,0
13.12.2024 04:35,0,32,56,1254830,56,0,15,0,,0,,153919,40,62,61,42,28,,0,"0,6",4200,0
13.12.2024 04:40,0,31,56,1254830,56,0,15,0,,0,,153920,40,61,61,42,28,,0,"0,6",4200,0
13.12.2024 04:45,0,31,56,1254830,56,0,15,0,,0,,153920,40,61,61,42,28,,0,"0,6",4100,0
13.12.2024 04:50,0,31,56,1254830,56,0,15,0,,0,,153920,39,60,61,41,28,,0,"0,6",4200,0
13.12.2024 04:55,0,31,56,1254830,56,0,15,0,,0,,153921,39,60,61,41,28,,0,"0,61",4200,0
13.12.2024 05:00,0,31,56,1254830,56,0,15,0,,0,,153921,38,59,61,41,28,,0,"0,61",4100,0
13.12.2024 05:05,"6,71",37,56,1254830,56,0,16,100,,70,,153922,38,59,61,41,39,,116400,"0,6",4000,99
13.12.2024 05:10,"6,58",52,56,1254850,56,0,16,79,,70,,153922,37,58,61,41,50,,219200,"0,6",4000,93
13.12.2024 05:15,"6,41",52,56,1254870,56,0,16,76,,70,,153922,42,62,59,41,53,,205000,"0,6",3800,80
13.12.2024 05:20,"6,08",61,56,1254890,56,0,15,67,,70,,153922,43,63,59,44,51,,180000,"0,6",3700,82
13.12.2024 05:25,"5,4",56,55,1254900,55,0,15,53,,70,,153923,43,62,59,47,51,,136100,"0,6",3400,77
13.12.2024 05:30,"5,33",61,55,1254910,55,0,15,67,,70,,153923,54,64,62,35,49,,98500,"0,6",4600,51
13.12.2024 05:35,"5,06",56,55,1254920,55,0,14,56,,70,,153924,55,66,62,44,51,,85900,"0,6",4700,67
13.12.2024 05:40,"4,65",50,55,1254920,55,0,14,58,,70,,153924,47,66,62,44,53,,66100,"0,61",4800,53
13.12.2024 05:45,"3,55",52,55,1254930,55,0,14,50,,70,,153924,48,66,60,50,54,,76900,"0,6",4500,57
13.12.2024 05:50,"3,27",54,55,1254940,56,0,14,45,,70,,153925,46,65,62,49,53,,69400,"0,6",4400,51
13.12.2024 05:55,"2,64",54,55,1254940,56,0,14,41,,70,,153925,43,65,62,49,52,,53700,"0,61",4400,40
13.12.2024 06:00,"2,46",53,55,1254940,56,0,12,43,,70,,153925,58,66,61,46,51,,45700,"0,59",4300,40
13.12.2024 06:05,"2,45",52,55,1254950,56,0,12,46,,70,,153926,56,66,61,46,51,,48300,"0,61",4400,37
13.12.2024 06:10,"2,42",52,55,1254950,56,0,12,47,,70,,153926,51,66,60,52,51,,49500,"0,6",4300,38
13.12.2024 06:15,"2,52",52,55,1254960,56,0,12,47,,70,,153927,56,66,61,46,52,,51800,"0,61",4300,38
13.12.2024 06:20,"2,55",52,55,1254960,56,0,11,47,,70,,153927,58,66,61,45,52,,49700,"0,6",4300,40
13.12.2024 06:25,"2,57",52,55,1254970,56,0,11,47,,70,,153927,57,66,61,44,52,,53600,"0,6",4300,40
13.12.2024 06:30,"2,62",52,55,1254970,56,0,11,47,,70,,153928,49,66,60,50,52,,55400,"0,6",4200,41
13.12.2024 06:35,"2,57",52,55,1254970,56,0,11,45,,70,,153928,50,65,62,47,52,,54000,"0,6",4300,41
13.12.2024 06:40,"2,59",52,55,1254980,56,0,11,47,,70,,153928,46,65,62,47,52,,51400,"0,6",4200,41
13.12.2024 06:45,"2,62",52,55,1254980,56,0,12,47,,70,,153929,45,64,62,46,52,,54900,"0,6",4200,41
13.12.2024 06:50,"2,59",52,55,1254990,56,0,12,47,,70,,153929,43,64,62,46,52,,52600,"0,6",4200,41
13.12.2024 06:55,"2,62",52,55,1254990,56,0,11,47,,70,,153929,52,66,60,35,52,,54300,"0,6",4100,41
13.12.2024 07:00,"4,32",50,55,1255000,55,0,11,49,,70,,153929,59,65,61,38,51,,64700,"0,6",4100,47
13.12.2024 07:05,"4,58",49,55,1255000,55,0,11,52,,70,,153930,47,64,61,50,51,,66200,"0,6",3700,56
13.12.2024 07:10,"5,14",51,55,1255010,55,0,11,55,,70,,153930,44,63,61,49,51,,86300,"0,6",4300,68
13.12.2024 07:15,"5,02",51,55,1255020,55,0,11,54,,70,,153931,43,63,61,51,52,,99900,"0,6",4200,68
13.12.2024 07:20,"4,9",52,55,1255030,56,0,11,54,,70,,153931,49,65,61,50,52,,93500,"0,6",4300,64
13.12.2024 07:25,"3,77",54,55,1255030,55,0,11,52,,70,,153931,45,66,61,45,53,,82900,"0,6",4300,60
13.12.2024 07:30,"3,5",55,55,1255040,55,0,11,50,,70,,153932,51,66,61,43,53,,71600,"0,6",4400,53
13.12.2024 07:35,"3,05",54,55,1255040,55,0,11,48,,70,,153932,44,66,61,51,53,,59600,"0,6",4500,49
13.12.2024 07:40,"2,93",54,55,1255050,55,0,11,48,,70,,153932,53,66,62,45,53,,56300,"0,6",4300,48
13.12.2024 07:45,"2,93",54,55,1255050,55,0,11,48,,70,,153933,48,66,61,51,53,,53800,"0,6",4500,47
13.12.2024 07:50,"2,69",54,55,1255060,55,0,10,47,,70,,153933,57,66,61,40,53,,54900,"0,6",4500,41
13.12.2024 07:55,"2,59",53,55,1255060,55,0,10,47,,70,,153934,58,66,61,27,52,,49400,"0,61",4300,41
13.12.2024 08:00,"2,47",53,55,1255070,55,0,10,45,,70,,153934,39,66,61,39,52,,48400,"0,6",4500,37
13.12.2024 08:05,"2,4",53,55,1255070,56,0,10,47,,70,,153934,58,66,61,23,52,,44600,"0,6",4400,35
13.12.2024 08:10,"2,38",52,55,1255070,55,0,10,47,,70,,153935,55,66,60,14,52,,46300,"0,59",4200,35
13.12.2024 08:15,"2,52",52,55,1255080,55,0,10,48,,70,,153935,58,66,62,22,52,,48300,"0,59",4400,37
13.12.2024 08:20,"2,59",52,55,1255080,55,0,10,47,,70,,153935,45,65,61,31,52,,54500,"0,6",4500,41
13.12.2024 08:25,"2,62",52,55,1255090,55,0,10,47,,70,,153936,38,65,61,36,52,,55100,"0,6",4600,41
13.12.2024 08:30,"4,29",51,55,1255090,55,0,10,47,,70,,153936,50,64,60,38,52,,85000,"0,6",4200,42
13.12.2024 08:35,"4,34",49,55,1255100,55,0,10,47,,69,,153937,50,63,61,51,51,,64700,"0,61",3100,46
13.12.2024 08:40,"4,94",48,55,1255110,55,0,11,58,,69,,153937,47,63,60,52,51,,71200,"0,6",4500,66
13.12.2024 08:45,"4,14",53,55,1255120,55,0,11,55,,69,,153937,45,64,61,51,53,,105300,"0,61",4700,64
13.12.2024 08:50,"3,75",54,55,1255120,55,0,11,52,,70,,153938,45,64,61,47,54,,82100,"0,6",4600,60
13.12.2024 08:55,"3,08",55,55,1255130,55,0,11,47,,70,,153938,61,65,62,43,53,,61800,"0,6",4300,49
13.12.2024 09:00,"2,81",55,55,1255130,55,0,10,45,,70,,153938,50,65,60,35,53,,52800,"0,61",4700,44
13.12.2024 09:05,"2,53",54,55,1255140,55,0,10,45,,70,,153939,41,65,60,45,53,,47900,"0,6",4400,39
13.12.2024 09:10,"2,4",54,55,1255140,55,0,10,45,,70,,153939,55,65,61,33,53,,42500,"0,59",4300,37
13.12.2024 09:15,"2,31",53,55,1255150,55,0,10,45,,70,,153940,50,65,61,43,52,,41500,"0,6",4500,34
13.12.2024 09:20,"2,33",53,55,1255150,56,0,10,45,,70,,153940,61,66,62,32,52,,42400,"0,6",4400,32
13.12.2024 09:25,"2,39",52,55,1255150,55,0,10,47,,70,,153940,55,65,61,29,52,,46700,"0,6",4300,35
13.12.2024 09:30,"2,54",52,55,1255160,55,0,10,47,,70,,153941,38,65,61,20,52,,46400,"0,59",4300,41
13.12.2024 09:35,"2,76",52,55,1255160,56,0,10,47,,70,,153941,35,64,61,23,53,,56700,"0,6",4300,43
13.12.2024 09:40,"2,71",52,55,1255170,56,0,10,47,,70,,153941,42,65,59,42,53,,54600,"0,6",4200,43
13.12.2024 09:45,"2,69",53,55,1255170,56,0,10,45,,70,,153942,58,65,61,32,53,,54900,"0,59",4100,44
13.12.2024 09:50,"4,3",50,55,1255180,55,0,11,47,,70,,153942,54,63,60,46,52,,101900,"0,6",4000,47
13.12.2024 09:55,"4,75",50,55,1255180,55,0,11,54,,70,,153942,50,63,61,48,52,,67800,"0,6",4500,62
13.12.2024 10:00,"4,94",51,55,1255190,55,0,10,56,,70,,153943,58,65,61,25,52,,94100,"0,6",4400,64
13.12.2024 10:05,"5,21",54,55,1255200,55,0,10,56,,70,,153943,44,65,57,34,52,,95900,"0,6",4600,69
13.12.2024 10:10,"5,21",55,55,1255210,55,0,10,56,,70,,153944,54,66,59,15,52,,104800,"0,59",4300,69
13.12.2024 10:15,"3,79",54,55,1255220,55,0,10,56,,70,,153944,57,66,61,19,54,,100000,"0,6",4500,57
13.12.2024 10:20,"3,41",56,55,1255220,55,0,10,51,,70,,153944,55,66,60,31,54,,64300,"0,6",4500,53
13.12.2024 10:25,"2,76",56,55,1255230,55,0,10,47,,70,,153945,48,66,60,38,54,,56200,"0,6",4600,44
13.12.2024 10:30,"2,42",55,55,1255230,55,0,10,45,,70,,153945,48,66,61,49,53,,45300,"0,59",4600,38
13.12.2024 10:35,"2,33",54,55,1255230,55,0,10,45,,70,,153945,43,65,61,52,53,,39800,"0,6",4600,35
13.12.2024 10:40,"2,35",53,55,1255240,55,0,10,47,,70,,153946,56,66,61,40,53,,41500,"0,59",4400,36
13.12.2024 10:45,"2,47",53,55,1255240,55,0,10,47,,70,,153946,49,66,60,49,53,,44200,"0,6",4500,36
13.12.2024 10:50,"2,54",53,55,1255240,55,0,10,47,,70,,153947,55,66,60,46,53,,50500,"0,6",4500,40
13.12.2024 10:55,"2,54",52,55,1255250,55,0,10,47,,70,,153947,51,66,61,33,53,,49500,"0,59",4600,40
13.12.2024 11:00,"2,71",52,55,1255250,55,0,10,47,,70,,153947,54,66,59,16,53,,49500,"0,6",4400,43
13.12.2024 11:05,"2,74",53,55,1255260,55,0,10,47,,70,,153948,54,65,61,29,53,,55500,"0,6",4500,45
13.12.2024 11:10,"2,71",53,55,1255260,55,0,10,47,,70,,153948,32,65,61,42,53,,52600,"0,6",4600,45
13.12.2024 11:15,"2,88",53,55,1255270,55,0,10,47,,70,,153949,43,65,61,45,54,,54600,"0,6",4400,47
13.12.2024 11:20,"2,88",53,55,1255270,55,0,10,48,,70,,153949,54,65,61,36,54,,54800,"0,6",4200,47
13.12.2024 11:25,"4,7",51,55,1255280,55,0,10,51,,70,,153949,59,63,60,33,53,,118000,"0,6",3900,57
13.12.2024 11:30,"4,97",52,55,1255290,55,0,11,55,,70,,153950,57,62,61,37,53,,80300,"0,61",4300,64
13.12.2024 11:35,"4,99",53,55,1255290,55,0,11,55,,70,,153950,55,62,61,36,53,,78000,"0,6",4600,65
13.12.2024 11:40,"4,3",55,55,1255300,55,0,11,55,,70,,153950,44,61,61,49,54,,86000,"0,6",4600,62
13.12.2024 11:45,"3,54",55,55,1255310,55,0,11,51,,70,,153951,57,66,62,26,54,,71000,"0,6",4300,58
13.12.2024 11:50,"3,21",55,55,1255310,55,0,10,49,,70,,153951,51,66,60,41,54,,60900,"0,6",4300,53
13.12.2024 11:55,"3,1",55,55,1255320,55,0,10,49,,70,,153951,56,66,61,22,54,,56000,"0,6",4200,51
13.12.2024 12:00,"2,74",55,55,1255320,55,0,10,46,,70,,153952,55,66,60,27,54,,51400,"0,6",4500,42
13.12.2024 12:05,"2,47",55,55,1255320,55,0,10,46,,70,,153952,51,66,59,34,54,,44100,"0,6",4400,38
13.12.2024 12:10,"2,45",54,55,1255330,55,0,10,46,,70,,153953,50,65,61,46,54,,45000,"0,6",4600,37
13.12.2024 12:15,"2,45",54,55,1255330,55,0,10,47,,70,,153953,41,65,61,50,54,,45000,"0,61",4600,37
13.12.2024 12:20,"2,55",53,55,1255340,55,0,10,47,,70,,153953,42,65,61,51,54,,45800,"0,6",4500,38
13.12.2024 12:25,"2,57",53,55,1255340,55,0,10,47,,70,,153954,50,65,59,46,54,,46000,"0,6",4400,40
13.12.2024 12:30,"2,6",53,55,1255340,55,0,11,47,,70,,153954,44,64,61,46,54,,47200,"0,6",4400,42
13.12.2024 12:35,"2,6",53,55,1255350,55,0,11,48,,70,,153954,50,65,61,41,54,,47900,"0,6",4300,44
13.12.2024 12:40,"2,69",53,55,1255350,55,0,11,47,,70,,153955,55,65,61,39,54,,50700,"0,61",4400,44
13.12.2024 12:45,"2,8",51,55,1255360,55,0,10,51,,70,,153955,59,63,61,30,53,,51300,"0,6",3900,54
13.12.2024 12:50,"4,56",52,55,1255370,55,0,10,54,,70,,153956,56,65,61,17,53,,124800,"0,6",4400,63
13.12.2024 12:55,"4,9",52,55,1255370,55,0,10,55,,70,,153956,59,65,61,30,53,,81500,"0,58",4300,65
13.12.2024 13:00,"4,99",53,55,1255380,55,0,10,56,,70,,153956,55,66,61,33,54,,100500,"0,59",4300,67
13.12.2024 13:05,"5,06",54,55,1255390,55,0,10,56,,70,,153957,55,66,62,24,54,,101400,"0,57",4300,65
13.12.2024 13:10,"5,02",56,55,1255400,56,0,10,53,,70,,153957,43,66,60,44,55,,95600,"0,6",4300,61
13.12.2024 13:15,"3,91",56,55,1255410,55,0,10,49,,70,,153957,57,66,61,37,55,,77600,"0,6",4400,53
13.12.2024 13:20,"3,22",55,55,1255410,56,0,10,45,,70,,153958,55,67,60,21,54,,62400,"0,6",4300,42
13.12.2024 13:25,"2,58",55,55,1255410,55,0,10,45,,70,,153958,54,66,62,24,54,,44900,"0,61",4500,40
13.12.2024 13:30,"2,5",54,55,1255420,55,0,10,46,,70,,153959,43,66,59,33,53,,42000,"0,6",4500,39
13.12.2024 13:35,"2,47",54,55,1255420,55,0,10,47,,70,,153959,56,67,61,16,53,,42400,"0,59",4300,40
13.12.2024 13:40,"2,54",54,55,1255420,55,0,10,47,,70,,153959,56,66,60,22,53,,45400,"0,61",4500,40
13.12.2024 13:45,"2,56",53,55,1255430,55,0,10,48,,70,,153960,58,66,61,26,53,,46000,"0,6",4700,41
13.12.2024 13:50,"2,64",53,55,1255430,55,0,10,47,,70,,153960,56,66,61,31,54,,50600,"0,6",4600,42
13.12.2024 13:55,"2,64",53,55,1255440,55,0,10,47,,70,,153960,55,66,61,23,54,,50700,"0,59",4400,42
13.12.2024 14:00,"2,69",53,55,1255440,55,0,10,48,,70,,153961,55,65,61,18,53,,49500,"0,59",4100,44
13.12.2024 14:05,"2,71",53,55,1255450,55,0,10,48,,70,,153961,32,65,61,17,53,,50500,"0,61",4300,45
13.12.2024 14:10,"2,83",52,55,1255450,55,0,10,49,,70,,153962,38,64,60,36,53,,52200,"0,59",4000,46
13.12.2024 14:15,"4,32",51,55,1255460,55,0,11,49,,70,,153962,43,64,61,36,52,,159700,"0,6",3500,46
13.12.2024 14:20,"4,3",49,55,1255470,55,0,11,58,,70,,153962,42,63,61,35,51,,60900,"0,61",4300,59
13.12.2024 14:25,"4,68",52,55,1255470,55,0,11,54,,70,,153963,40,62,61,46,53,,64600,"0,61",4400,59
13.12.2024 14:30,"3,84",54,55,1255480,55,0,10,51,,70,,153963,53,66,60,27,54,,95200,"0,6",4500,58
13.12.2024 14:35,"3,6",55,55,1255490,55,0,10,49,,70,,153963,45,65,61,34,54,,78300,"0,6",4400,56
13.12.2024 14:40,"3,43",55,55,1255490,55,0,10,49,,70,,153964,59,65,62,27,54,,67300,"0,6",4300,53
13.12.2024 14:45,"3,27",55,55,1255500,55,0,10,48,,70,,153964,50,65,60,40,54,,62500,"0,6",4500,50
13.12.2024 14:50,"3,07",55,55,1255500,55,0,10,46,,70,,153964,46,66,60,48,54,,59500,"0,6",4400,45
13.12.2024 14:55,"2,76",55,55,1255510,55,0,10,46,,70,,153965,56,65,61,42,54,,48900,"0,6",4400,43
13.12.2024 15:00,"2,64",54,55,1255510,55,0,10,47,,70,,153965,41,65,60,47,53,,48500,"0,61",4300,39
13.12.2024 15:05,"2,52",54,55,1255510,55,0,11,48,,70,,153966,42,64,61,47,53,,48600,"0,6",4300,40
13.12.2024 15:10,"2,54",53,55,1255520,56,0,10,48,,70,,153966,59,65,62,34,53,,45000,"0,6",4200,40
13.12.2024 15:15,"2,59",53,55,1255520,55,0,10,48,,70,,153966,51,65,59,45,54,,48700,"0,6",4200,40
13.12.2024 15:20,"2,57",53,55,1255530,55,0,10,47,,70,,153967,45,65,60,48,53,,48100,"0,6",4200,41
13.12.2024 15:25,"2,57",53,55,1255530,55,0,10,48,,70,,153967,58,65,61,40,53,,46000,"0,6",4200,43
13.12.2024 15:30,"2,68",53,55,1255530,55,0,11,48,,70,,153967,40,64,61,44,53,,49300,"0,6",4200,45
13.12.2024 15:35,"2,74",50,55,1255540,55,0,11,51,,70,,153968,45,64,58,50,53,,53600,"0,6",3900,58
13.12.2024 15:40,"4,69",51,55,1255550,55,0,11,52,,70,,153968,54,63,61,44,53,,78400,"0,6",4200,62
13.12.2024 15:45,"4,91",52,55,1255560,55,0,11,54,,70,,153968,41,62,61,41,53,,78600,"0,6",4200,65
13.12.2024 15:50,"4,97",53,55,1255560,55,0,11,54,,70,,153969,46,62,61,45,53,,88600,"0,6",4500,65
13.12.2024 15:55,"4,18",54,55,1255570,55,0,11,50,,70,,153969,59,66,62,23,54,,100500,"0,59",4300,57
13.12.2024 16:00,"3,54",55,55,1255570,55,0,10,46,,70,,153970,55,66,60,21,54,,72600,"0,59",4400,48
13.12.2024 16:05,"2,82",55,55,1255580,55,0,10,46,,70,,153970,54,66,61,27,53,,54100,"0,6",4600,44
13.12.2024 16:10,"2,63",54,55,1255580,55,0,10,46,,70,,153970,54,66,61,41,53,,49000,"0,59",4500,40
13.12.2024 16:15,"2,53",54,55,1255590,55,0,10,47,,70,,153971,55,66,61,44,53,,48800,"0,59",4600,38
13.12.2024 16:20,"2,52",53,55,1255590,55,0,10,47,,70,,153971,55,65,61,43,53,,47600,"0,59",4500,37
13.12.2024 16:25,"2,5",53,55,1255600,55,0,10,47,,70,,153971,59,66,62,21,53,,45600,"0,59",4400,39
13.12.2024 16:30,"2,52",53,55,1255600,55,0,10,46,,70,,153972,46,65,62,20,53,,47000,"0,6",4500,40
13.12.2024 16:35,"2,59",53,55,1255600,56,0,10,46,,70,,153972,54,65,61,32,53,,49000,"0,6",4300,42
13.12.2024 16:40,"2,66",53,55,1255610,56,0,10,46,,70,,153973,57,66,61,33,53,,50600,"0,6",4300,44
13.12.2024 16:45,"2,71",53,55,1255610,55,0,11,46,,70,,153973,58,65,62,31,53,,53400,"0,6",4200,44
13.12.2024 16:50,"2,69",53,55,1255620,55,0,10,46,,70,,153973,58,65,61,22,53,,52700,"0,59",4200,44
13.12.2024 16:55,"2,74",53,55,1255620,55,0,11,47,,70,,153974,34,65,61,33,53,,53100,"0,61",4200,44
13.12.2024 17:00,"2,73",53,55,1255630,56,0,11,47,,70,,153974,32,64,61,35,53,,53500,"0,6",4000,44
13.12.2024 17:05,"2,71",52,55,1255630,56,0,11,47,,70,,153974,45,64,59,38,53,,53400,"0,6",3700,45
13.12.2024 17:10,"4,29",50,55,1255640,56,0,10,51,,70,,153975,58,64,61,20,52,,129700,"0,59",4000,55
13.12.2024 17:15,"4,54",51,55,1255640,55,0,10,54,,70,,153975,57,65,61,17,52,,76800,"0,59",4500,64
13.12.2024 17:20,"4,92",51,55,1255650,55,0,10,54,,70,,153975,57,66,61,16,53,,102900,"0,59",4500,67
13.12.2024 17:25,"5,09",53,54,1255660,55,0,10,55,,70,,153976,54,65,61,15,54,,103600,"0,61",4900,65
13.12.2024 17:30,"4,15",55,55,1255670,55,0,10,51,,70,,153976,38,65,61,37,54,,87800,"0,61",4500,58
13.12.2024 17:35,"3,65",55,55,1255680,55,0,10,50,,70,,153977,53,65,61,29,55,,74600,"0,59",4600,56
13.12.2024 17:40,"3,48",55,55,1255680,55,0,10,46,,70,,153977,57,66,61,35,54,,63200,"0,6",4500,47
13.12.2024 17:45,"2,71",55,55,1255690,55,0,10,45,,70,,153977,58,65,61,33,54,,49400,"0,6",4800,45
13.12.2024 17:50,"2,78",55,55,1255690,55,0,10,46,,70,,153978,57,65,61,35,53,,48000,"0,59",4500,41
13.12.2024 17:55,"2,54",54,55,1255690,55,0,11,45,,70,,153978,56,65,62,34,53,,46400,"0,6",4400,39
13.12.2024 18:00,"2,45",54,55,1255700,55,0,11,45,,70,,153979,36,65,61,40,53,,46900,"0,6",4400,35
13.12.2024 18:05,"2,35",53,55,1255700,55,0,11,46,,70,,153979,45,65,59,45,53,,44100,"0,6",4400,35
13.12.2024 18:10,"2,42",53,55,1255700,55,0,11,48,,70,,153979,54,66,60,41,53,,45800,"0,61",4400,37
13.12.2024 18:15,"2,5",52,55,1255710,55,0,11,48,,70,,153980,48,65,61,33,53,,44700,"0,6",4400,40
13.12.2024 18:20,"2,64",52,55,1255710,55,0,11,48,,70,,153980,54,65,62,33,53,,50900,"0,6",4500,42
13.12.2024 18:25,"2,66",53,55,1255720,55,0,11,47,,70,,153980,44,65,61,48,53,,51200,"0,6",4300,44
13.12.2024 18:30,"2,69",53,55,1255720,55,0,10,47,,70,,153981,58,65,61,26,53,,50800,"0,6",4300,45
13.12.2024 18:35,"2,8",53,55,1255730,55,0,10,47,,70,,153981,51,65,57,27,53,,55000,"0,6",4100,45
13.12.2024 18:40,"6,09",51,55,1255730,55,0,10,49,,70,,153981,40,63,59,47,52,,118900,"0,6",3500,56
13.12.2024 18:45,"4,65",50,55,1255740,55,0,10,52,,70,,153982,52,63,61,42,52,,74300,"0,6",4400,63
13.12.2024 18:50,"4,97",52,55,1255750,55,0,10,55,,69,,153982,57,64,61,36,52,,83500,"0,6",4600,65
13.12.2024 18:55,"5,09",53,55,1255750,55,0,10,56,,69,,153983,52,65,61,42,53,,92000,"0,6",4700,65
13.12.2024 19:00,"4,97",54,55,1255760,55,0,10,54,,69,,153983,42,65,60,45,53,,87400,"0,6",4700,64
13.12.2024 19:05,"4,2",55,55,1255770,55,0,11,51,,69,,153983,49,65,62,41,54,,84900,"0,61",4700,57
13.12.2024 19:10,"3,43",55,55,1255770,55,0,11,48,,69,,153984,40,65,62,47,54,,67800,"0,6",4500,49
13.12.2024 19:15,"2,85",55,55,1255780,55,0,11,44,,69,,153984,55,65,61,33,54,,54000,"0,61",4600,40
13.12.2024 19:20,"2,38",54,55,1255780,55,0,10,43,,69,,153985,58,66,62,20,53,,43300,"0,59",4400,34
13.12.2024 19:25,"2,27",54,55,1255790,55,0,10,44,,69,,153985,51,66,60,40,53,,42100,"0,6",4600,34
13.12.2024 19:30,"2,3",53,55,1255790,55,0,10,46,,69,,153985,53,66,60,41,53,,39100,"0,6",4400,33
13.12.2024 19:35,"2,38",53,55,1255790,55,0,10,46,,69,,153986,56,66,60,18,53,,45600,"0,59",4100,35
13.12.2024 19:40,"2,35",52,55,1255800,55,0,10,47,,69,,153986,55,66,60,14,53,,44400,"0,59",4300,36
13.12.2024 19:45,"2,5",52,55,1255800,55,0,10,48,,70,,153986,44,66,61,29,53,,45900,"0,6",4600,39
13.12.2024 19:50,"2,59",52,54,1255810,54,0,10,48,,70,,153987,39,65,60,45,53,,51600,"0,6",4900,43
13.12.2024 19:55,"2,69",52,54,1255810,55,0,10,48,,70,,153987,54,65,61,32,53,,51400,"0,61",5000,44
13.12.2024 20:00,"2,85",53,55,1255810,55,0,10,48,,70,,153988,59,65,61,41,53,,55800,"0,6",4600,45
13.12.2024 20:05,"2,76",51,55,1255820,55,0,10,47,,70,,153988,57,64,61,39,53,,55800,"0,6",4300,45
13.12.2024 20:10,"4,44",51,55,1255830,55,0,10,52,,70,,153988,59,64,61,24,52,,129900,"0,6",4600,58
13.12.2024 20:15,"4,74",51,55,1255840,55,0,10,53,,70,,153989,46,64,61,39,52,,77400,"0,6",4600,62
13.12.2024 20:20,"4,79",52,55,1255840,55,0,10,54,,70,,153989,54,65,61,36,52,,76300,"0,6",4600,65
13.12.2024 20:25,"4,18",54,55,1255850,55,0,10,52,,70,,153990,55,66,60,17,53,,92100,"0,6",4500,60
13.12.2024 20:30,"3,74",55,55,1255860,55,0,10,47,,70,,153990,55,66,60,22,54,,78500,"0,59",4500,51
13.12.2024 20:35,"2,96",55,55,1255860,55,0,10,48,,70,,153990,51,65,61,25,53,,57300,"0,6",4600,49
13.12.2024 20:40,"2,88",55,55,1255870,55,0,10,47,,70,,153991,47,65,61,38,54,,54200,"0,6",4600,47
13.12.2024 20:45,"2,86",55,55,1255870,55,0,10,43,,70,,153991,46,65,60,43,53,,54000,"0,6",4500,36
13.12.2024 20:50,"2,28",54,55,1255870,55,0,10,44,,70,,153991,41,65,61,39,53,,40600,"0,6",4400,33
13.12.2024 20:55,"2,21",53,55,1255880,55,0,10,44,,70,,153992,48,65,59,43,53,,40600,"0,61",4400,31
13.12.2024 21:00,"2,21",53,55,1255880,55,0,10,46,,69,,153992,58,65,62,28,52,,41100,"0,59",4400,32
13.12.2024 21:05,"2,26",52,55,1255880,55,0,10,46,,69,,153993,56,65,61,25,52,,42000,"0,6",4500,33
13.12.2024 21:10,"2,38",52,55,1255890,55,0,10,48,,69,,153993,59,65,61,29,52,,44600,"0,6",4500,37
13.12.2024 21:15,"2,57",52,55,1255890,55,0,10,49,,70,,153993,49,65,61,43,53,,49000,"0,6",4400,42
13.12.2024 21:20,"2,69",52,55,1255900,55,0,11,47,,70,,153994,44,64,61,46,53,,53500,"0,6",4500,44
13.12.2024 21:25,"2,69",53,55,1255900,55,0,11,45,,70,,153994,43,64,60,44,53,,53600,"0,6",4300,45
13.12.2024 21:30,"2,71",53,55,1255900,55,0,11,44,,70,,153994,43,64,61,47,53,,50600,"0,6",4000,44
13.12.2024 21:35,"4,34",51,55,1255910,55,0,11,48,,70,,153995,56,61,60,38,52,,131500,"0,6",3800,56
13.12.2024 21:40,"4,63",51,55,1255920,55,0,11,50,,70,,153995,60,64,61,44,52,,69400,"0,6",4300,59
13.12.2024 21:45,"4,7",51,55,1255930,55,0,10,52,,69,,153995,60,66,62,30,52,,77700,"0,6",4600,64
13.12.2024 21:50,"3,96",54,55,1255930,55,0,10,50,,69,,153996,51,65,62,22,53,,92000,"0,6",4500,56
13.12.2024 21:55,"3,36",55,55,1255940,56,0,11,47,,69,,153996,49,65,61,38,54,,69800,"0,6",4300,51
13.12.2024 22:00,"2,86",55,55,1255940,56,0,10,45,,69,,153997,54,66,61,16,54,,58800,"0,59",4200,49
13.12.2024 22:05,"2,93",55,55,1255950,55,0,10,45,,69,,153997,37,65,60,41,54,,54000,"0,6",4300,45
13.12.2024 22:10,"2,5",55,55,1255950,55,0,10,43,,69,,153997,56,66,61,32,53,,47100,"0,6",4500,39
13.12.2024 22:15,"2,33",54,55,1255960,55,0,10,42,,70,,153998,42,65,61,34,53,,42000,"0,6",4500,36
13.12.2024 22:20,"2,24",54,55,1255960,55,0,10,42,,70,,153998,34,65,61,39,53,,40700,"0,6",4600,35
13.12.2024 22:25,"2,2",53,55,1255960,55,0,10,41,,70,,153998,58,65,61,37,53,,41100,"0,6",4400,34
13.12.2024 22:30,"2,23",53,55,1255970,55,0,11,41,,70,,153999,41,65,61,51,53,,39000,"0,6",4300,34
13.12.2024 22:35,"2,21",53,55,1255970,55,0,11,42,,70,,153999,53,65,61,44,53,,38300,"0,6",4500,34
13.12.2024 22:40,"2,21",53,55,1255970,55,0,11,43,,70,,154000,51,65,61,38,53,,41100,"0,6",4400,35
13.12.2024 22:45,"2,24",53,55,1255980,55,0,11,43,,70,,154000,49,64,61,37,53,,41000,"0,6",4400,36
13.12.2024 22:50,"2,28",52,55,1255980,55,0,11,43,,70,,154000,46,63,61,37,53,,42000,"0,61",4300,37
13.12.2024 22:55,"2,36",53,55,1255980,56,0,11,43,,70,,154001,42,63,61,37,53,,44500,"0,6",4200,38
13.12.2024 23:00,"2,36",53,55,1255990,56,0,12,43,,70,,154001,42,63,61,45,53,,46400,"0,6",4000,40
13.12.2024 23:05,"2,41",51,55,1255990,56,0,10,43,,70,,154001,59,63,61,22,52,,46900,"0,6",3700,40
13.12.2024 23:10,"4,22",49,55,1256000,55,0,10,50,,70,,154002,58,64,61,21,52,,72700,"0,6",4200,52
13.12.2024 23:15,"4,51",49,55,1256010,55,0,10,50,,70,,154002,54,65,60,28,52,,78700,"0,6",4700,59
13.12.2024 23:20,"4,67",49,55,1256010,55,0,10,51,,70,,154003,55,65,61,37,52,,80400,"0,6",4700,64
13.12.2024 23:25,"4,18",53,55,1256020,55,0,10,50,,70,,154003,58,66,62,42,53,,89300,"0,6",4600,59
13.12.2024 23:30,"3,61",54,55,1256030,55,0,10,47,,70,,154003,38,66,60,49,54,,79400,"0,6",4600,53
13.12.2024 23:35,"2,99",55,55,1256030,55,0,10,43,,70,,154004,48,66,60,43,54,,63500,"0,6",4400,45
13.12.2024 23:40,"2,53",54,55,1256040,55,0,10,42,,70,,154004,55,66,60,37,53,,46800,"0,6",4400,40
13.12.2024 23:45,"2,41",54,55,1256040,55,0,10,42,,70,,154004,54,66,61,20,53,,43300,"0,6",4500,40
13.12.2024 23:50,"2,4",54,55,1256040,55,0,10,41,,70,,154005,48,66,61,41,53,,42000,"0,6",4600,38
13.12.2024 23:55,"2,33",54,55,1256050,55,0,10,41,,70,,154005,52,66,59,20,53,,42600,"0,6",4600,36
14.12.2024 00:00,"2,21",53,55,1256050,55,0,10,41,,70,,154006,46,66,61,27,53,,42800,"0,6",4700,32
14.12.2024 00:05,"2,17",53,55,1256050,55,0,10,41,,70,,154006,56,65,61,35,53,,39600,"0,6",4500,32
