Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
14.12.2024 00:10,"2,18",53,55,1256060,55,0,10,42,,70,,154006,47,65,61,38,52,,39500,"0,6",4600,33
14.12.2024 00:15,"2,2",52,55,1256060,55,0,10,42,,70,,154007,38,65,61,43,53,,40400,"0,6",4600,34
14.12.2024 00:20,"2,24",52,55,1256060,55,0,11,43,,70,,154007,38,64,61,42,53,,40300,"0,6",4600,36
14.12.2024 00:25,"2,3",52,55,1256070,55,0,11,43,,70,,154008,40,64,61,43,53,,44900,"0,6",4400,37
14.12.2024 00:30,"2,33",52,55,1256070,55,0,11,43,,70,,154008,39,63,61,42,53,,46400,"0,61",4100,37
14.12.2024 00:35,"4,13",50,55,1256080,55,0,11,46,,70,,154008,38,63,60,43,52,,112100,"0,61",3700,44
14.12.2024 00:40,"4,32",48,55,1256080,55,0,11,47,,70,,154009,38,63,61,42,51,,54300,"0,6",4400,47
14.12.2024 00:45,"4,73",48,55,1256090,55,0,12,52,,70,,154009,37,62,62,42,51,,58100,"0,6",4400,62
14.12.2024 00:50,"3,93",52,55,1256090,55,0,12,52,,70,,154009,36,62,62,41,53,,89800,"0,6",4400,64
14.12.2024 00:55,"3,98",55,55,1256100,55,0,12,50,,70,,154010,35,62,61,40,54,,91700,"0,6",4300,58
14.12.2024 01:00,"3,34",55,55,1256110,56,0,12,47,,70,,154010,36,61,62,40,54,,67100,"0,6",4300,52
14.12.2024 01:05,0,52,55,1256110,56,0,12,0,,0,,154010,35,61,62,39,52,,0,"0,6",4200,0
14.12.2024 01:10,0,52,55,1256110,56,0,12,0,,0,,154011,35,60,62,39,52,,0,"0,6",4200,0
14.12.2024 01:15,0,51,55,1256110,56,0,13,0,,0,,154011,36,60,61,38,51,,0,"0,6",4100,0
14.12.2024 01:20,0,51,55,1256110,56,0,13,0,,0,,154012,36,61,60,38,51,,0,"0,6",4200,0
14.12.2024 01:25,0,51,55,1256110,56,0,13,0,,0,,154012,36,62,61,39,50,,0,"0,6",4200,0
14.12.2024 01:30,0,50,55,1256110,56,0,12,0,,0,,154012,58,65,61,26,49,,0,"0,6",4200,0
14.12.2024 01:35,0,49,55,1256110,55,0,11,0,,0,,154013,60,65,62,35,47,,0,"0,6",4400,0
14.12.2024 01:40,0,48,55,1256110,55,0,11,0,,0,,154013,43,65,61,34,46,,0,"0,6",4400,0
14.12.2024 01:45,0,47,55,1256110,55,0,11,0,,0,,154013,47,65,61,42,45,,0,"0,61",4500,0
14.12.2024 01:50,0,46,55,1256110,56,0,11,0,,0,,154014,47,64,61,42,44,,0,"0,6",4200,0
14.12.2024 01:55,0,45,55,1256110,55,0,11,0,,0,,154014,45,63,62,41,43,,0,"0,6",4300,0
14.12.2024 02:00,0,44,55,1256110,55,0,12,0,,0,,154014,44,63,62,40,43,,0,"0,61",4300,0
14.12.2024 02:05,0,42,55,1256110,56,0,12,0,,0,,154015,39,63,61,39,42,,0,"0,6",4100,0
14.12.2024 02:10,0,42,55,1256110,56,0,12,0,,0,,154015,39,62,61,39,42,,0,"0,6",3900,0
14.12.2024 02:15,"4,14",41,56,1256110,56,0,12,0,,70,,154015,39,62,59,42,41,,5000,"0,6",2000,0
14.12.2024 02:20,"4,15",40,56,1256110,56,0,12,0,,70,,154016,39,62,61,42,41,,49300,"0,6",4100,0
14.12.2024 02:25,"4,15",40,55,1256120,55,0,12,0,,70,,154016,39,61,61,41,40,,48300,"0,6",4500,0
14.12.2024 02:30,"4,14",40,55,1256120,55,0,12,0,,1,,154016,38,61,61,41,40,,45800,"0,6",4700,0
14.12.2024 02:35,"0,08",39,55,1256120,55,0,13,0,,1,,154017,38,60,61,40,39,,2400,"0,61",4600,0
14.12.2024 02:40,"0,02",39,55,1256120,56,0,13,0,,1,,154017,40,61,61,41,39,,400,"0,6",4400,0
14.12.2024 02:45,0,39,55,1256120,56,0,12,0,,0,,154018,56,65,61,33,38,,0,"0,6",4400,0
14.12.2024 02:50,0,38,55,1256120,55,0,12,0,,0,,154018,52,65,61,40,38,,0,"0,6",4400,0
14.12.2024 02:55,0,38,55,1256120,56,0,13,0,,0,,154018,50,65,61,39,37,,0,"0,6",4400,0
14.12.2024 03:00,0,38,55,1256120,56,0,13,0,,0,,154019,48,64,61,39,37,,0,"0,61",4400,0
14.12.2024 03:05,0,37,55,1256120,56,0,13,0,,0,,154019,46,64,60,47,37,,0,"0,6",4200,0
14.12.2024 03:10,0,37,55,1256120,56,0,13,0,,0,,154019,34,64,62,47,36,,0,"0,6",4300,0
14.12.2024 03:15,0,36,55,1256120,56,0,13,0,,0,,154020,32,63,62,45,36,,0,"0,6",4200,0
14.12.2024 03:20,0,36,55,1256120,56,0,13,0,,0,,154020,32,63,62,44,36,,0,"0,6",4300,0
14.12.2024 03:25,0,36,55,1256120,56,0,13,0,,0,,154021,31,62,62,43,35,,0,"0,6",4300,0
14.12.2024 03:30,0,35,55,1256120,56,0,13,0,,0,,154021,30,62,62,42,35,,0,"0,6",4200,0
14.12.2024 03:35,0,35,55,1256120,56,0,13,0,,0,,154021,30,61,62,42,35,,0,"0,6",4200,0
14.12.2024 03:40,0,35,55,1256120,56,0,13,0,,0,,154022,29,61,62,41,34,,0,"0,6",4200,0
14.12.2024 03:45,0,34,56,1256120,56,0,13,0,,0,,154022,29,60,62,41,34,,0,"0,6",4100,0
14.12.2024 03:50,0,34,56,1256120,56,0,14,0,,0,,154022,28,60,62,41,34,,0,"0,6",4000,0
14.12.2024 03:55,0,34,56,1256120,56,0,14,0,,0,,154023,28,59,62,40,33,,0,"0,6",4000,0
14.12.2024 04:00,0,33,56,1256120,56,0,14,0,,70,,154023,28,61,61,36,33,,0,"0,6",3800,0
14.12.2024 04:05,"4,16",33,56,1256120,56,0,14,0,,70,,154023,28,60,59,36,33,,41900,"0,6",3400,0
14.12.2024 04:10,"4,18",33,55,1256130,56,0,14,0,,70,,154024,29,61,61,38,32,,47700,"0,6",4200,0
14.12.2024 04:15,"4,2",33,55,1256130,55,0,14,0,,70,,154024,35,62,59,41,32,,46700,"0,61",4500,0
14.12.2024 04:20,"0,12",32,55,1256130,55,0,14,0,,1,,154024,54,65,61,42,31,,2500,"0,6",4600,0
14.12.2024 04:25,"0,07",32,55,1256130,55,0,14,0,,1,,154025,41,65,61,49,30,,1500,"0,6",4500,0
14.12.2024 04:30,0,32,55,1256130,55,0,13,0,,1,,154025,55,65,62,46,30,,0,"0,61",4600,0
14.12.2024 04:50,0,31,55,1256130,55,0,11,0,,0,,154027,50,65,60,37,29,,0,"0,6",4400,0
14.12.2024 04:55,0,31,55,1256130,55,0,12,0,,0,,154027,59,65,61,35,29,,0,"0,6",4400,0
14.12.2024 05:00,0,31,55,1256130,56,0,11,0,,0,,154027,45,65,60,46,29,,0,"0,59",4300,0
14.12.2024 05:05,"5,21",39,55,1256140,55,0,12,100,,69,,154028,50,65,62,43,40,,60500,"0,59",4300,100
14.12.2024 05:10,"6,62",52,55,1256160,56,0,12,80,,69,,154028,45,65,60,48,51,,209000,"0,61",4400,96
14.12.2024 05:15,"6,53",55,55,1256170,55,0,12,80,,69,,154029,53,64,61,43,52,,210000,"0,6",4300,82
14.12.2024 05:20,"6,02",54,55,1256190,56,0,12,62,,70,,154029,41,64,61,41,55,,186300,"0,6",4400,74
14.12.2024 05:25,"5,06",54,55,1256200,55,0,12,54,,70,,154029,45,64,61,48,56,,151900,"0,6",4300,57
14.12.2024 05:30,"3,48",54,55,1256210,56,0,12,44,,70,,154030,41,64,60,47,54,,72700,"0,6",4300,51
14.12.2024 05:35,"2,93",53,55,1256210,56,0,12,45,,70,,154030,41,64,61,46,52,,58300,"0,6",4200,48
14.12.2024 05:40,"2,88",51,55,1256220,56,0,12,47,,70,,154030,43,64,61,43,52,,59200,"0,59",4000,49
14.12.2024 05:45,"4,78",51,55,1256220,56,0,12,53,,70,,154031,56,63,61,37,52,,69500,"0,6",3700,62
14.12.2024 05:50,"5,06",52,55,1256230,55,0,11,56,,70,,154031,52,65,61,46,52,,86300,"0,6",4300,66
14.12.2024 05:55,"5,07",53,55,1256240,55,0,12,55,,70,,154031,50,64,62,47,53,,93800,"0,6",4300,65
14.12.2024 06:00,"4,93",53,55,1256240,55,0,12,56,,70,,154032,48,64,62,46,52,,86700,"0,6",4500,64
14.12.2024 06:05,"4,03",54,55,1256250,55,0,12,55,,70,,154032,46,63,62,45,53,,86100,"0,6",4500,63
14.12.2024 06:10,"3,54",55,55,1256260,56,0,12,49,,70,,154033,43,63,62,44,53,,77900,"0,61",4500,53
14.12.2024 06:15,"3,22",55,55,1256260,56,0,12,47,,70,,154033,47,63,62,48,53,,61700,"0,61",4400,46
14.12.2024 06:20,"2,77",54,55,1256270,56,0,12,47,,70,,154033,46,63,62,46,53,,52800,"0,6",4300,43
14.12.2024 06:25,"2,71",54,55,1256270,56,0,12,47,,70,,154034,44,63,62,46,53,,53100,"0,6",4200,43
14.12.2024 06:30,"2,69",54,55,1256280,56,0,13,46,,70,,154034,43,62,62,45,53,,53600,"0,6",4200,40
14.12.2024 06:35,"2,48",53,55,1256280,56,0,13,46,,70,,154034,41,62,62,45,53,,47700,"0,6",4300,39
14.12.2024 06:40,"2,42",53,56,1256290,56,0,13,45,,70,,154035,42,63,61,43,53,,46600,"0,6",4200,38
14.12.2024 06:45,"2,45",53,56,1256290,56,0,13,46,,70,,154035,42,62,61,42,52,,48400,"0,6",4100,36
14.12.2024 06:50,"2,4",52,56,1256290,56,0,13,46,,70,,154035,41,62,61,42,52,,48700,"0,6",4100,36
14.12.2024 06:55,"2,4",52,56,1256300,56,0,13,46,,70,,154036,40,61,61,42,52,,44800,"0,6",4100,37
14.12.2024 07:00,"2,5",52,56,1256300,56,0,14,46,,70,,154036,42,63,61,43,52,,49200,"0,6",4200,38
14.12.2024 07:05,"2,54",52,56,1256310,56,0,14,47,,70,,154037,46,64,62,42,52,,49200,"0,61",4100,40
14.12.2024 07:10,"2,59",52,55,1256310,56,0,14,47,,70,,154037,43,65,62,49,52,,51000,"0,6",4100,41
14.12.2024 07:15,"2,57",52,55,1256310,56,0,12,47,,70,,154037,59,66,61,28,52,,51100,"0,6",4200,43
14.12.2024 07:20,"2,64",52,55,1256320,56,0,12,46,,70,,154038,38,65,61,34,53,,55600,"0,6",4200,44
14.12.2024 07:25,"2,65",52,55,1256320,56,0,11,46,,70,,154038,52,65,59,45,52,,55000,"0,6",4200,43
14.12.2024 07:30,"2,67",52,55,1256330,56,0,10,47,,70,,154038,56,64,61,31,52,,53900,"0,6",4100,43
14.12.2024 07:35,"4,44",50,55,1256330,56,0,10,53,,70,,154039,45,63,61,43,52,,64200,"0,6",3700,58
14.12.2024 07:40,"4,87",50,55,1256340,55,0,10,55,,70,,154039,55,64,61,44,52,,79000,"0,6",4200,65
14.12.2024 07:45,"4,87",51,55,1256350,55,0,10,55,,70,,154039,45,64,60,46,52,,92300,"0,6",4400,63
14.12.2024 07:50,"4,96",53,55,1256350,55,0,10,55,,70,,154040,55,65,61,35,53,,91900,"0,6",4300,63
14.12.2024 07:55,"4,15",54,55,1256360,55,0,10,51,,70,,154040,60,66,61,30,53,,86000,"0,6",4500,58
14.12.2024 08:00,"3,5",55,55,1256370,55,0,10,49,,70,,154040,50,66,60,38,53,,71100,"0,6",4500,54
14.12.2024 08:05,"3,1",55,55,1256370,55,0,10,46,,70,,154041,56,66,61,34,53,,63900,"0,6",4600,47
14.12.2024 08:10,"2,66",54,55,1256380,55,0,11,45,,70,,154041,41,66,61,45,53,,52400,"0,6",4600,40
14.12.2024 08:15,"2,4",54,55,1256380,55,0,11,45,,70,,154042,44,66,61,46,52,,43300,"0,61",4500,35
14.12.2024 08:20,"2,38",53,55,1256390,55,0,11,48,,70,,154042,45,65,58,46,52,,45300,"0,6",4400,35
14.12.2024 08:25,"2,47",52,55,1256390,55,0,10,51,,70,,154042,57,66,61,26,53,,51200,"0,6",4400,35
14.12.2024 08:30,"2,47",52,55,1256390,55,0,10,47,,70,,154043,38,66,61,31,53,,50900,"0,6",4400,35
14.12.2024 08:35,"2,42",52,55,1256400,56,0,10,46,,70,,154043,42,66,61,38,53,,47900,"0,6",4400,38
14.12.2024 08:40,"2,47",52,55,1256400,55,0,10,46,,70,,154043,43,65,61,45,53,,48000,"0,6",4300,38
14.12.2024 08:45,"2,47",52,55,1256410,55,0,10,46,,70,,154044,55,66,60,40,52,,47400,"0,6",4300,42
14.12.2024 08:50,"2,66",52,55,1256410,55,0,10,48,,70,,154044,54,66,61,35,52,,53400,"0,6",4400,45
14.12.2024 08:55,"2,68",53,55,1256410,55,0,10,47,,70,,154045,59,66,62,29,53,,54700,"0,61",4600,44
14.12.2024 09:00,"2,81",53,55,1256420,55,0,10,47,,70,,154045,56,65,61,15,53,,56200,"0,59",4200,44
14.12.2024 09:05,"2,69",53,55,1256420,55,0,10,47,,70,,154045,53,64,61,15,53,,54500,"0,6",4300,42
14.12.2024 09:10,"4,21",50,55,1256430,55,0,10,47,,70,,154046,53,63,60,33,51,,90400,"0,6",4200,44
14.12.2024 09:15,"5,01",50,55,1256440,55,0,10,58,,70,,154046,45,65,59,35,52,,75600,"0,59",4500,69
14.12.2024 09:20,"5,18",52,55,1256450,55,0,10,56,,70,,154046,40,64,61,43,53,,105300,"0,6",4600,64
14.12.2024 09:25,"5,04",53,55,1256450,55,0,10,55,,70,,154047,60,66,62,40,53,,87500,"0,6",4600,66
14.12.2024 09:30,"4,29",54,55,1256460,55,0,10,53,,70,,154047,51,66,61,34,54,,82200,"0,6",4700,61
14.12.2024 09:35,"3,62",55,55,1256470,55,0,10,49,,70,,154048,41,66,61,51,54,,69500,"0,6",4700,56
14.12.2024 09:40,"3,22",55,55,1256470,55,0,10,46,,70,,154048,53,66,61,41,54,,63700,"0,6",4600,46
14.12.2024 09:45,"2,53",55,55,1256480,55,0,10,44,,70,,154048,55,66,60,21,53,,47200,"0,6",4700,39
14.12.2024 09:50,"2,23",54,55,1256480,55,0,10,42,,70,,154049,56,66,61,37,53,,40100,"0,6",4700,32
14.12.2024 09:55,"2,11",53,55,1256480,55,0,10,42,,70,,154049,55,66,60,32,53,,37500,"0,59",4400,29
14.12.2024 10:00,"2,17",53,55,1256490,55,0,10,45,,70,,154050,51,66,59,31,52,,39000,"0,59",4500,31
14.12.2024 10:05,"2,28",52,55,1256490,55,0,10,46,,70,,154050,56,66,61,23,53,,43000,"0,59",4600,33
14.12.2024 10:10,"2,56",52,54,1256490,54,0,10,48,,70,,154050,52,66,58,14,53,,46900,"0,58",4700,38
14.12.2024 10:15,"2,74",52,54,1256500,55,0,10,48,,70,,154051,48,66,59,26,53,,51400,"0,59",4800,42
14.12.2024 10:20,"2,71",52,54,1256500,54,0,10,47,,70,,154051,48,65,61,41,53,,54200,"0,61",5000,44
14.12.2024 10:25,"2,81",52,55,1256510,55,0,10,47,,70,,154052,54,64,61,26,53,,56400,"0,6",4800,45
14.12.2024 10:30,"4,55",50,55,1256520,55,0,10,49,,70,,154052,53,60,60,43,52,,135000,"0,59",4300,53
14.12.2024 10:35,"4,97",51,54,1256530,55,0,10,53,,70,,154052,54,65,61,38,52,,77000,"0,59",4700,64
14.12.2024 10:40,"4,94",51,54,1256530,54,0,10,55,,70,,154053,54,66,61,42,53,,88200,"0,6",4800,65
14.12.2024 10:45,"4,08",54,54,1256540,55,0,10,53,,70,,154053,54,66,61,41,54,,93600,"0,6",5100,60
14.12.2024 10:50,"3,58",55,54,1256550,55,0,10,48,,70,,154054,48,65,61,45,54,,76800,"0,6",5100,53
14.12.2024 10:55,"2,83",55,55,1256550,55,0,10,45,,70,,154054,47,65,61,48,54,,55200,"0,6",4900,46
14.12.2024 11:00,"2,5",55,55,1256560,55,0,10,45,,70,,154054,43,65,61,45,53,,44900,"0,6",4700,40
14.12.2024 11:05,"2,5",54,55,1256560,55,0,10,46,,70,,154055,50,66,60,32,53,,44600,"0,59",4500,38
14.12.2024 11:10,"2,47",54,55,1256560,55,0,10,47,,70,,154055,52,66,61,24,53,,44100,"0,59",4500,38
14.12.2024 11:15,"2,54",53,55,1256570,55,0,10,48,,70,,154056,50,66,61,30,53,,45900,"0,61",4600,39
14.12.2024 11:20,"2,69",53,55,1256570,55,0,10,48,,70,,154056,46,65,61,46,53,,50500,"0,59",4500,42
14.12.2024 11:25,"2,74",53,54,1256580,54,0,10,48,,70,,154056,37,65,60,47,54,,49700,"0,61",4900,44
14.12.2024 11:30,"2,78",53,54,1256580,55,0,10,47,,70,,154057,55,65,61,37,54,,53800,"0,6",4900,45
14.12.2024 11:35,"2,81",54,55,1256590,55,0,11,47,,70,,154057,38,65,59,44,54,,53800,"0,59",4700,45
14.12.2024 11:40,"2,76",54,55,1256590,55,0,10,47,,70,,154058,58,66,61,28,54,,52500,"0,59",4500,44
14.12.2024 11:45,"2,74",54,55,1256590,55,0,10,47,,70,,154058,58,65,61,26,54,,51500,"0,59",4600,44
14.12.2024 11:50,"2,71",54,55,1256600,55,0,10,46,,70,,154058,41,65,61,42,54,,49200,"0,6",4400,43
14.12.2024 11:55,"4,49",52,55,1256610,55,0,10,52,,70,,154059,58,61,61,33,53,,88200,"0,6",4000,56
14.12.2024 12:00,"5,09",52,55,1256610,55,0,10,55,,70,,154059,51,64,61,16,53,,87500,"0,6",4700,65
14.12.2024 12:05,"4,99",53,55,1256620,55,0,10,55,,70,,154060,44,64,61,30,54,,88900,"0,6",4700,65
14.12.2024 12:10,"4,95",53,55,1256630,55,0,10,55,,70,,154060,38,64,56,38,54,,88300,"0,6",4600,65
14.12.2024 12:15,"4,22",55,55,1256630,55,0,10,53,,70,,154060,42,65,61,35,55,,89800,"0,6",4700,60
14.12.2024 12:20,"3,63",56,55,1256640,55,0,10,51,,70,,154061,51,66,61,40,55,,70700,"0,6",4600,57
14.12.2024 12:25,"3,05",55,55,1256650,55,0,10,49,,70,,154061,45,66,59,47,54,,60400,"0,61",4600,49
14.12.2024 12:30,"2,76",55,55,1256650,55,0,10,48,,70,,154061,47,66,61,36,54,,50900,"0,6",4500,42
14.12.2024 12:35,"2,71",55,55,1256650,55,0,10,48,,70,,154062,55,66,59,26,54,,46100,"0,6",4600,42
14.12.2024 12:40,"2,66",54,55,1256660,55,0,10,48,,70,,154062,49,66,60,34,54,,47900,"0,6",4600,42
14.12.2024 12:45,"2,65",54,55,1256660,55,0,10,47,,70,,154063,58,66,61,26,54,,47700,"0,6",4500,41
14.12.2024 12:50,"2,62",54,55,1256670,55,0,10,47,,70,,154063,56,66,61,35,54,,47300,"0,6",4600,41
14.12.2024 12:55,"2,65",54,55,1256670,55,0,10,48,,70,,154063,53,66,61,36,54,,47600,"0,6",4400,41
14.12.2024 13:00,"2,71",54,55,1256670,55,0,10,49,,70,,154064,46,66,60,24,54,,47600,"0,6",4500,43
14.12.2024 13:05,"2,77",53,55,1256680,55,0,10,49,,70,,154064,44,66,61,43,54,,49100,"0,59",4400,44
14.12.2024 13:10,"2,83",54,55,1256680,55,0,10,49,,70,,154065,43,65,61,49,54,,53500,"0,6",4600,45
14.12.2024 13:15,3,54,55,1256690,55,0,10,50,,70,,154065,54,65,61,43,54,,53700,"0,6",4500,48
14.12.2024 13:20,"3,08",54,55,1256690,55,0,11,49,,70,,154065,53,65,61,41,54,,57000,"0,6",4300,49
14.12.2024 13:25,"3,02",54,55,1256700,55,0,10,48,,70,,154066,53,64,60,39,54,,55400,"0,6",4200,49
14.12.2024 13:30,"4,58",52,55,1256710,55,0,11,51,,70,,154066,51,62,60,46,54,,91000,"0,6",4100,55
14.12.2024 13:35,"4,83",51,55,1256710,55,0,11,51,,70,,154066,41,62,61,54,53,,72000,"0,6",4400,62
14.12.2024 13:40,"4,44",54,55,1256720,55,0,11,56,,70,,154067,40,63,61,50,54,,97400,"0,6",4500,68
14.12.2024 13:45,"3,82",56,55,1256730,55,0,11,53,,70,,154067,41,63,61,50,55,,84100,"0,6",4600,60
14.12.2024 13:50,"3,58",56,55,1256730,55,0,11,50,,70,,154068,42,63,61,48,55,,65600,"0,6",4400,57
14.12.2024 13:55,"2,98",56,55,1256740,55,0,12,48,,70,,154068,42,63,61,48,55,,54400,"0,6",4300,49
14.12.2024 14:00,"2,5",56,55,1256740,55,0,12,45,,70,,154068,42,64,61,47,55,,42000,"0,6",4300,40
14.12.2024 14:05,"2,42",55,55,1256740,55,0,12,46,,70,,154069,41,63,61,47,54,,38600,"0,6",4300,38
14.12.2024 14:10,"2,47",55,55,1256750,55,0,12,47,,70,,154069,40,63,61,46,54,,40700,"0,6",4300,37
14.12.2024 14:15,"2,47",54,55,1256750,55,0,12,47,,70,,154069,39,63,61,45,54,,42400,"0,6",4300,37
14.12.2024 14:20,"2,42",54,55,1256750,55,0,12,47,,70,,154070,48,63,61,40,54,,41400,"0,6",4200,37
14.12.2024 14:25,"2,6",54,55,1256760,56,0,12,49,,70,,154070,47,63,61,39,54,,45400,"0,6",4200,42
14.12.2024 14:30,"2,68",54,55,1256760,55,0,10,49,,70,,154070,54,66,59,15,54,,49100,"0,59",4200,44
14.12.2024 14:35,"2,83",54,55,1256770,55,0,9,49,,70,,154071,53,66,57,15,54,,49100,"0,59",4200,46
14.12.2024 14:40,"2,81",54,55,1256770,55,0,9,48,,70,,154071,54,65,59,14,54,,53500,"0,59",4100,45
14.12.2024 14:45,"4,3",52,55,1256780,54,0,10,50,,70,,154071,53,63,60,18,53,,141100,"0,59",4300,51
14.12.2024 14:50,"4,59",51,54,1256790,54,0,10,53,,70,,154072,43,62,60,37,53,,73900,"0,6",4900,61
14.12.2024 14:55,"5,09",53,54,1256790,55,0,10,55,,70,,154072,46,62,61,37,53,,83100,"0,6",5000,65
14.12.2024 15:00,"5,14",54,54,1256800,55,0,10,56,,70,,154072,44,61,61,36,54,,86500,"0,6",4900,67
14.12.2024 15:05,"4,44",56,55,1256810,55,0,10,53,,70,,154073,42,61,61,35,55,,88500,"0,6",4900,59
14.12.2024 15:10,"3,19",56,55,1256810,55,0,11,49,,70,,154073,40,61,61,36,55,,60400,"0,61",4700,51
14.12.2024 15:15,"2,64",56,55,1256820,55,0,11,46,,70,,154074,48,64,61,38,55,,46200,"0,6",4600,40
14.12.2024 15:20,"2,5",55,55,1256820,55,0,11,46,,70,,154074,47,64,61,35,54,,41400,"0,6",4500,38
14.12.2024 15:25,"2,45",54,55,1256820,55,0,11,46,,70,,154074,39,64,58,41,54,,41700,"0,61",4500,38
14.12.2024 15:30,"2,52",54,55,1256830,55,0,11,47,,70,,154075,58,65,61,33,54,,44300,"0,6",4500,38
14.12.2024 15:35,"2,54",54,55,1256830,55,0,11,48,,70,,154075,59,66,62,34,54,,44000,"0,59",4400,39
14.12.2024 15:40,"2,71",54,55,1256840,55,0,10,48,,70,,154075,60,66,62,26,54,,49400,"0,6",4400,44
14.12.2024 15:45,"2,81",54,55,1256840,55,0,10,48,,70,,154076,51,65,61,20,54,,51200,"0,6",4500,45
14.12.2024 15:50,"2,76",54,55,1256840,56,0,10,48,,70,,154076,56,65,61,24,54,,50100,"0,6",4300,44
14.12.2024 15:55,"2,79",54,55,1256850,56,0,10,48,,70,,154077,57,66,61,30,54,,50300,"0,6",4100,45
14.12.2024 16:00,"2,86",54,55,1256850,55,0,10,48,,70,,154077,51,66,60,36,54,,51300,"0,6",4400,45
14.12.2024 16:05,"2,83",54,55,1256860,55,0,10,48,,70,,154077,49,65,61,43,54,,51000,"0,6",4500,44
14.12.2024 16:10,"2,74",54,55,1256860,55,0,10,47,,70,,154078,43,65,61,49,54,,50600,"0,6",4100,44
14.12.2024 16:15,"4,76",53,55,1256870,55,0,11,48,,70,,154078,57,64,61,38,54,,118900,"0,6",4100,44
14.12.2024 16:20,"4,61",52,55,1256870,55,0,11,55,,70,,154078,54,62,61,46,53,,66300,"0,61",3300,56
14.12.2024 16:25,"4,99",52,55,1256880,55,0,11,56,,70,,154079,55,62,61,43,54,,81600,"0,6",4400,64
14.12.2024 16:30,"4,92",52,55,1256890,55,0,11,55,,70,,154079,48,63,61,46,54,,82200,"0,6",4400,64
14.12.2024 16:35,"4,18",53,55,1256890,55,0,11,55,,70,,154079,44,63,61,42,54,,93400,"0,6",4600,65
14.12.2024 16:40,"3,67",55,55,1256900,55,0,11,51,,70,,154080,43,63,62,42,55,,71600,"0,6",4400,60
14.12.2024 16:45,"3,3",56,55,1256910,55,0,11,50,,70,,154080,49,66,60,40,55,,64800,"0,6",4300,53
14.12.2024 16:50,"2,63",56,55,1256910,55,0,11,45,,70,,154081,42,65,61,46,55,,51600,"0,61",4300,44
14.12.2024 16:55,"2,41",55,55,1256910,55,0,11,45,,70,,154081,60,66,61,49,54,,40900,"0,6",4500,37
14.12.2024 17:00,"2,41",55,55,1256920,55,0,11,44,,70,,154081,54,66,61,47,54,,42100,"0,6",4400,36
14.12.2024 17:05,"2,45",54,55,1256920,55,0,10,47,,70,,154082,57,66,61,35,53,,41400,"0,59",4400,36
14.12.2024 17:10,"2,48",54,55,1256930,55,0,11,48,,70,,154082,60,65,61,30,54,,43400,"0,6",4500,37
14.12.2024 17:15,"2,56",53,55,1256930,55,0,10,48,,70,,154082,51,66,58,30,54,,47300,"0,61",4300,38
14.12.2024 17:20,"2,6",53,55,1256930,55,0,10,48,,70,,154083,45,66,58,41,54,,48600,"0,6",4300,40
14.12.2024 17:25,"2,66",53,55,1256940,55,0,10,48,,70,,154083,61,65,61,36,54,,48800,"0,6",4300,41
14.12.2024 17:30,"2,77",53,55,1256940,55,0,10,47,,70,,154084,56,65,61,36,54,,50100,"0,6",4200,45
14.12.2024 17:35,"2,85",53,55,1256950,55,0,10,48,,70,,154084,56,65,61,34,54,,53200,"0,58",3900,47
14.12.2024 17:40,"2,9",54,55,1256950,55,0,11,48,,70,,154084,59,65,61,34,54,,56100,"0,6",4200,46
14.12.2024 17:45,"2,86",54,55,1256960,55,0,10,48,,70,,154085,49,65,59,40,54,,53300,"0,6",4000,45
14.12.2024 17:50,"4,58",52,55,1256960,55,0,10,53,,70,,154085,50,62,58,38,53,,76900,"0,6",3500,55
14.12.2024 17:55,"5,02",51,55,1256970,55,0,10,56,,70,,154085,55,65,61,37,53,,83100,"0,6",4300,62
14.12.2024 18:00,"5,02",52,55,1256980,55,0,10,55,,70,,154086,46,64,61,47,53,,86800,"0,6",4500,65
14.12.2024 18:05,"5,18",53,55,1256980,55,0,10,55,,70,,154086,52,65,61,41,53,,88400,"0,6",4600,68
14.12.2024 18:10,"3,71",55,55,1256990,55,0,10,51,,70,,154086,57,66,61,36,54,,76200,"0,6",4600,58
14.12.2024 18:15,"3,77",56,55,1257000,55,0,10,51,,70,,154087,46,66,59,51,55,,73300,"0,6",4400,58
14.12.2024 18:20,"2,9",56,55,1257000,55,0,10,47,,70,,154087,53,66,57,33,55,,54600,"0,6",4600,44
14.12.2024 18:25,"2,45",55,55,1257010,55,0,10,45,,70,,154088,42,66,61,43,54,,40800,"0,59",4500,40
14.12.2024 18:30,"2,35",55,55,1257010,55,0,10,45,,70,,154088,54,66,60,40,54,,42000,"0,6",4600,36
14.12.2024 18:35,"2,35",54,55,1257010,55,0,10,47,,70,,154088,53,65,61,43,54,,42800,"0,6",4600,32
14.12.2024 18:40,"2,43",53,55,1257020,55,0,10,49,,70,,154089,56,65,61,39,54,,42900,"0,6",4600,33
14.12.2024 18:45,"2,54",53,55,1257020,55,0,11,48,,70,,154089,45,65,61,36,54,,48400,"0,6",4500,37
14.12.2024 18:50,"2,74",53,55,1257020,55,0,11,48,,70,,154090,40,65,61,44,54,,51100,"0,6",4400,42
14.12.2024 18:55,"2,69",53,55,1257030,55,0,11,47,,70,,154090,40,64,61,44,54,,51200,"0,6",4400,43
14.12.2024 19:00,"2,76",53,55,1257030,55,0,11,47,,70,,154090,51,65,60,38,54,,49400,"0,6",4300,44
14.12.2024 19:05,"2,83",53,55,1257040,55,0,10,48,,70,,154091,55,66,59,14,54,,54300,"0,59",4300,45
14.12.2024 19:10,"2,81",53,54,1257040,55,0,9,48,,70,,154091,55,65,59,14,54,,52800,"0,57",4200,45
14.12.2024 19:15,"4,34",51,54,1257050,54,0,10,49,,70,,154091,57,61,60,37,53,,148400,"0,58",4200,48
14.12.2024 19:20,"4,75",50,54,1257060,54,0,10,55,,70,,154092,57,63,61,39,52,,76700,"0,6",4800,60
14.12.2024 19:25,"5,23",52,54,1257070,54,0,10,57,,70,,154092,42,64,59,47,53,,96600,"0,6",5000,69
14.12.2024 19:30,"5,14",54,54,1257070,55,0,10,56,,70,,154093,57,66,61,19,54,,99500,"0,6",4900,65
14.12.2024 19:35,"5,14",56,54,1257080,55,0,10,53,,70,,154093,56,66,60,15,55,,99500,"0,59",4700,59
14.12.2024 19:40,"3,84",55,54,1257090,55,0,10,46,,70,,154093,47,66,61,36,54,,87200,"0,59",4700,50
14.12.2024 19:45,"2,95",55,54,1257090,54,0,10,45,,70,,154094,58,66,61,36,54,,58500,"0,6",5000,41
14.12.2024 19:50,"2,54",54,54,1257100,55,0,10,46,,70,,154094,43,65,61,33,54,,43600,"0,61",5000,41
14.12.2024 19:55,"2,62",54,55,1257100,55,0,10,47,,70,,154095,56,66,61,16,54,,44500,"0,6",4600,39
14.12.2024 20:00,"2,5",54,55,1257100,55,0,10,47,,70,,154095,52,66,60,36,54,,46700,"0,59",4400,39
14.12.2024 20:05,"2,52",53,55,1257110,55,0,10,47,,70,,154095,58,66,61,26,54,,46700,"0,6",4500,39
14.12.2024 20:10,"2,47",53,55,1257110,55,0,10,47,,70,,154096,57,66,61,24,54,,45600,"0,6",4400,41
14.12.2024 20:15,"2,59",53,55,1257120,55,0,10,48,,70,,154096,57,66,61,29,54,,46100,"0,6",4400,43
14.12.2024 20:20,"2,74",53,55,1257120,55,0,10,48,,70,,154097,57,66,60,18,54,,50600,"0,59",4400,45
14.12.2024 20:25,"2,8",53,55,1257120,55,0,10,48,,70,,154097,56,65,60,16,54,,51700,"0,59",4200,46
14.12.2024 20:30,"2,83",51,56,1257130,55,0,10,51,,70,,154097,47,63,59,24,53,,52600,"0,6",3800,55
14.12.2024 20:35,"4,57",51,54,1257140,55,0,10,52,,70,,154098,52,64,60,33,53,,143000,"0,6",4400,64
14.12.2024 20:40,"4,91",52,55,1257150,55,0,10,55,,70,,154098,51,65,59,40,53,,78500,"0,6",4900,64
14.12.2024 20:45,"4,87",55,55,1257160,55,0,10,53,,70,,154098,58,66,62,34,54,,89300,"0,6",4700,60
14.12.2024 20:50,"3,86",55,55,1257160,55,0,10,48,,70,,154099,61,66,62,33,54,,93000,"0,6",4600,53
14.12.2024 20:55,"3,25",55,55,1257170,55,0,10,45,,70,,154099,37,66,60,41,54,,65800,"0,6",4600,45
14.12.2024 21:00,"2,71",54,55,1257170,56,0,10,46,,70,,154100,50,66,60,41,54,,48800,"0,6",4400,40
14.12.2024 21:05,"2,57",54,55,1257180,56,0,10,46,,70,,154100,48,66,60,49,53,,47700,"0,6",4300,39
14.12.2024 21:10,"2,44",54,55,1257180,55,0,10,46,,70,,154100,57,66,61,30,53,,44300,"0,6",4200,39
14.12.2024 21:15,"2,45",54,55,1257180,55,0,10,48,,70,,154101,47,66,61,44,54,,44600,"0,6",4400,39
14.12.2024 21:20,"2,57",53,55,1257190,55,0,10,46,,70,,154101,48,66,61,44,54,,48200,"0,6",4300,39
14.12.2024 21:25,"2,52",54,55,1257190,55,0,10,45,,70,,154101,48,65,61,43,54,,46100,"0,6",4300,40
14.12.2024 21:30,"2,5",53,55,1257200,55,0,10,45,,70,,154102,53,65,61,45,54,,43700,"0,6",4300,41
14.12.2024 21:35,"2,47",54,55,1257200,55,0,11,44,,69,,154102,43,65,61,48,54,,44400,"0,6",4400,41
14.12.2024 21:40,"2,51",54,55,1257200,55,0,11,44,,69,,154102,45,65,61,49,54,,44400,"0,6",4300,41
14.12.2024 21:45,"2,54",54,55,1257210,56,0,11,44,,69,,154103,59,66,61,36,54,,44900,"0,6",4100,41
14.12.2024 21:50,"2,54",54,55,1257210,55,0,10,45,,69,,154103,59,65,62,38,54,,46400,"0,6",4200,40
14.12.2024 21:55,"2,47",52,55,1257220,55,0,10,45,,69,,154104,46,64,60,50,53,,44900,"0,6",4000,40
14.12.2024 22:00,"4,17",50,55,1257220,55,0,10,52,,69,,154104,60,65,62,28,52,,90600,"0,6",4400,49
14.12.2024 22:05,"4,51",51,55,1257230,55,0,10,56,,69,,154104,59,65,61,30,53,,64000,"0,6",4300,67
14.12.2024 22:10,"5,18",54,55,1257240,55,0,10,57,,69,,154105,51,65,59,45,54,,91600,"0,6",4300,70
14.12.2024 22:15,"5,18",54,55,1257250,56,0,10,53,,69,,154105,56,65,61,26,54,,100300,"0,6",4300,65
14.12.2024 22:20,"4,95",56,55,1257250,55,0,10,49,,69,,154105,56,65,61,39,55,,87000,"0,6",4300,58
14.12.2024 22:25,"3,43",56,55,1257260,55,0,11,47,,69,,154106,47,65,61,40,55,,66000,"0,61",4400,51
14.12.2024 22:30,"3,05",56,55,1257260,55,0,10,43,,69,,154106,57,66,62,26,54,,57200,"0,59",4300,41
14.12.2024 22:35,"2,45",55,55,1257270,56,0,11,42,,70,,154106,48,66,61,45,54,,40700,"0,6",4200,37
14.12.2024 22:40,"2,3",55,55,1257270,55,0,11,42,,70,,154107,44,66,61,45,54,,37500,"0,61",4300,32
14.12.2024 22:45,"2,18",54,55,1257270,55,0,11,42,,70,,154107,43,65,61,46,54,,37800,"0,61",4300,30
14.12.2024 22:50,"2,11",54,55,1257280,55,0,11,42,,70,,154107,54,65,61,40,54,,37100,"0,59",4300,30
14.12.2024 22:55,"2,14",53,55,1257280,55,0,11,43,,70,,154108,51,65,61,37,53,,36700,"0,61",4300,30
14.12.2024 23:00,"2,11",53,55,1257280,55,0,11,44,,70,,154108,47,65,60,45,53,,35900,"0,6",4200,33
14.12.2024 23:05,"2,23",53,55,1257290,55,0,11,45,,70,,154109,44,65,61,44,53,,37200,"0,61",4400,36
14.12.2024 23:10,"2,35",53,55,1257290,55,0,11,45,,70,,154109,55,66,61,38,54,,42800,"0,6",4300,38
14.12.2024 23:15,"2,42",53,55,1257290,55,0,11,45,,70,,154109,46,66,60,45,54,,43500,"0,6",4300,40
14.12.2024 23:20,"2,52",53,55,1257300,55,0,10,45,,70,,154110,56,66,61,20,54,,46100,"0,59",4400,42
14.12.2024 23:25,"2,52",53,55,1257300,55,0,11,45,,70,,154110,33,65,61,36,54,,47500,"0,6",4300,43
14.12.2024 23:30,"2,62",54,55,1257300,55,0,10,45,,70,,154110,56,65,60,18,54,,47300,"0,6",4300,43
14.12.2024 23:35,"2,59",53,55,1257310,55,0,10,45,,70,,154111,57,63,60,18,54,,48900,"0,59",4000,44
14.12.2024 23:40,"4,18",51,55,1257320,55,0,10,48,,70,,154111,57,63,61,26,53,,121500,"0,59",3800,51
14.12.2024 23:45,"4,4",51,54,1257320,54,0,10,50,,70,,154111,56,62,61,25,53,,61000,"0,6",4800,60
14.12.2024 23:50,"4,68",52,54,1257330,55,0,10,54,,70,,154112,36,63,61,40,53,,61500,"0,6",4900,69
14.12.2024 23:55,"4,49",55,55,1257330,55,0,11,54,,70,,154112,42,63,61,44,55,,87700,"0,6",4600,64
15.12.2024 00:00,"3,88",56,55,1257340,55,0,11,47,,70,,154113,41,63,61,42,55,,80700,"0,6",4500,54
15.12.2024 00:05,"3,21",56,55,1257350,55,0,11,45,,70,,154113,40,62,61,40,55,,59500,"0,6",4600,48
15.12.2024 00:10,"2,84",56,55,1257350,55,0,11,45,,70,,154113,38,62,61,39,55,,49600,"0,6",4500,45
15.12.2024 00:15,"2,68",56,55,1257350,55,0,11,44,,70,,154114,37,61,61,38,54,,45900,"0,6",4400,41
15.12.2024 00:20,"2,47",55,55,1257360,55,0,12,44,,70,,154114,36,61,61,38,54,,41600,"0,61",4400,37
15.12.2024 00:25,"2,38",55,55,1257360,55,0,12,44,,70,,154115,58,65,61,30,54,,40100,"0,6",4200,36
15.12.2024 00:30,"2,3",55,55,1257360,55,0,11,43,,70,,154115,51,65,60,44,54,,38100,"0,6",4200,35
15.12.2024 00:35,"2,32",54,55,1257370,55,0,12,44,,70,,154115,47,65,61,40,54,,39000,"0,6",4300,35
15.12.2024 00:40,"2,35",54,55,1257370,55,0,12,44,,70,,154116,44,65,61,42,54,,38900,"0,6",4300,36
15.12.2024 00:45,"2,32",54,55,1257370,56,0,12,45,,70,,154116,42,64,61,45,54,,38300,"0,6",4200,36
15.12.2024 00:50,"2,41",54,55,1257380,56,0,12,44,,70,,154116,42,64,59,45,54,,40800,"0,61",4100,37
15.12.2024 00:55,"2,38",54,55,1257380,56,0,12,44,,70,,154117,59,65,61,34,54,,40800,"0,6",4100,37
15.12.2024 01:00,"2,35",54,55,1257380,55,0,12,44,,70,,154117,47,65,61,45,54,,41100,"0,6",4200,38
15.12.2024 01:05,"0,01",52,55,1257380,55,0,12,1,,0,,154117,44,64,61,45,52,,100,"0,6",4200,0
15.12.2024 01:10,0,51,55,1257380,55,0,12,1,,0,,154118,40,64,61,48,52,,0,"0,6",4100,0
15.12.2024 01:15,0,51,55,1257380,56,0,12,1,,70,,154118,40,64,61,48,51,,0,"0,6",3800,0
15.12.2024 01:20,"4,13",50,56,1257390,56,0,12,0,,70,,154118,40,63,60,47,51,,38100,"0,6",2900,0
15.12.2024 01:25,"4,08",50,55,1257390,55,0,12,0,,70,,154119,42,63,61,47,50,,48300,"0,6",4100,0
15.12.2024 01:30,"4,13",50,55,1257400,55,0,12,0,,70,,154119,42,63,61,47,49,,48300,"0,6",4400,0
15.12.2024 01:35,"4,18",49,55,1257400,55,0,13,0,,1,,154119,41,62,61,46,47,,47500,"0,6",4600,0
15.12.2024 01:40,"0,1",49,55,1257400,55,0,13,0,,1,,154120,40,62,61,45,46,,2100,"0,61",4500,0
15.12.2024 01:45,0,47,55,1257400,55,0,13,0,,1,,154120,40,61,61,45,45,,0,"0,6",4400,0
15.12.2024 01:50,"0,09",46,55,1257400,55,0,13,0,,0,,154121,57,64,61,36,44,,1200,"0,6",4400,0
15.12.2024 01:55,0,45,55,1257400,55,0,13,0,,0,,154121,55,64,61,34,43,,0,"0,6",4300,0
15.12.2024 02:00,0,44,55,1257400,55,0,13,0,,0,,154121,41,64,61,34,43,,0,"0,61",4400,0
15.12.2024 02:05,0,43,55,1257400,55,0,13,0,,0,,154122,41,63,61,34,42,,0,"0,61",4400,0
15.12.2024 02:10,0,42,55,1257400,56,0,13,0,,0,,154122,40,63,61,34,42,,0,"0,6",4200,0
15.12.2024 02:15,0,41,55,1257400,56,0,14,0,,0,,154122,39,62,61,34,41,,0,"0,6",4200,0
15.12.2024 02:20,0,40,55,1257400,56,0,14,0,,0,,154123,40,64,59,42,41,,0,"0,6",4200,0
15.12.2024 02:25,0,40,55,1257400,56,0,13,0,,0,,154123,57,65,61,37,40,,0,"0,6",4200,0
15.12.2024 02:30,0,40,55,1257400,56,0,13,0,,0,,154124,45,65,61,50,40,,0,"0,6",4200,0
15.12.2024 02:35,0,40,55,1257400,55,0,13,0,,0,,154124,43,65,61,49,40,,0,"0,6",4300,0
15.12.2024 02:40,0,39,55,1257400,56,0,13,0,,0,,154124,41,64,61,49,39,,0,"0,61",4200,0
15.12.2024 02:45,0,39,55,1257400,56,0,14,0,,0,,154125,40,64,61,48,38,,0,"0,6",4200,0
15.12.2024 02:50,0,39,55,1257400,56,0,14,0,,0,,154125,40,63,61,47,38,,0,"0,61",4200,0
15.12.2024 02:55,0,38,55,1257400,56,0,14,0,,0,,154125,39,63,61,46,38,,0,"0,6",4200,0
15.12.2024 03:00,0,38,55,1257400,56,0,14,0,,0,,154126,39,62,61,46,37,,0,"0,6",4000,0
15.12.2024 03:05,0,38,55,1257400,56,0,14,0,,70,,154126,39,62,61,44,37,,0,"0,6",3900,0
15.12.2024 03:10,"4,15",37,56,1257400,56,0,14,0,,70,,154126,40,62,60,45,36,,-6600,"0,6",2400,0
15.12.2024 03:15,"4,18",37,55,1257400,56,0,14,0,,70,,154127,40,62,61,45,36,,47700,"0,6",4100,0
15.12.2024 03:20,"4,2",37,55,1257410,55,0,14,0,,70,,154127,40,62,61,45,36,,43100,"0,6",4300,0
15.12.2024 03:25,"4,17",36,55,1257410,55,0,15,0,,0,,154127,39,61,61,44,35,,41800,"0,6",4600,0
15.12.2024 03:30,"0,14",36,55,1257410,55,0,15,0,,0,,154128,43,62,61,45,35,,3400,"0,59",4400,0
15.12.2024 03:35,"0,02",36,55,1257410,56,0,15,0,,0,,154128,44,61,62,44,34,,300,"0,6",4400,0
15.12.2024 03:40,0,35,55,1257410,55,0,15,0,,0,,154128,43,61,62,44,33,,0,"0,61",4400,0
15.12.2024 03:45,0,35,55,1257410,55,0,15,0,,0,,154129,42,60,62,43,32,,0,"0,6",4400,0
15.12.2024 03:50,0,35,55,1257410,56,0,15,0,,0,,154129,41,60,62,43,32,,0,"0,6",4300,0
15.12.2024 03:55,0,34,55,1257410,56,0,15,0,,0,,154130,40,59,62,43,31,,0,"0,6",4300,0
15.12.2024 04:00,0,34,55,1257410,56,0,15,0,,0,,154130,39,59,62,43,31,,0,"0,6",4300,0
15.12.2024 04:05,0,34,55,1257410,56,0,15,0,,0,,154130,38,58,62,42,31,,0,"0,6",4200,0
15.12.2024 04:10,0,34,55,1257410,56,0,16,0,,0,,154131,38,58,62,42,31,,0,"0,6",4200,0
15.12.2024 04:15,0,33,55,1257410,56,0,16,0,,0,,154131,37,57,62,42,30,,0,"0,6",4200,0
15.12.2024 04:20,0,33,55,1257410,56,0,16,0,,0,,154131,50,65,60,45,30,,0,"0,6",4000,0
15.12.2024 04:25,0,33,55,1257410,56,0,15,0,,0,,154132,60,65,61,45,30,,0,"0,6",4200,0
15.12.2024 04:30,0,33,55,1257410,56,0,16,0,,0,,154132,58,64,61,44,30,,0,"0,6",4200,0
15.12.2024 04:35,0,32,55,1257410,56,0,16,0,,0,,154132,55,64,61,44,30,,0,"0,6",4200,0
15.12.2024 04:40,0,32,55,1257410,56,0,16,0,,0,,154133,53,63,61,44,30,,0,"0,6",4100,0
15.12.2024 04:45,0,32,55,1257410,56,0,15,0,,0,,154133,60,65,61,44,29,,0,"0,6",4000,0
15.12.2024 04:50,0,32,55,1257410,56,0,15,0,,0,,154133,50,64,61,48,29,,0,"0,6",4000,0
15.12.2024 04:55,0,32,55,1257410,56,0,15,0,,70,,154134,49,64,61,53,29,,0,"0,59",3800,0
15.12.2024 05:00,"4,13",32,56,1257410,56,0,15,0,,70,,154134,50,63,61,53,29,,42500,"0,6",3700,0
15.12.2024 05:05,"4,15",33,55,1257420,55,0,15,90,,70,,154134,48,63,61,52,36,,42900,"0,6",4200,87
15.12.2024 05:10,"5,98",47,55,1257430,55,0,15,81,,70,,154135,47,62,61,51,47,,196300,"0,6",4500,69
15.12.2024 05:15,"5,83",46,55,1257450,55,0,15,95,,70,,154135,46,62,61,50,49,,208400,"0,6",4400,45
15.12.2024 05:20,"5,33",47,55,1257460,56,0,15,73,,70,,154136,45,61,61,50,55,,149800,"0,6",4300,75
15.12.2024 05:25,"5,45",53,55,1257480,56,0,16,63,,70,,154136,44,61,61,49,52,,150700,"0,6",4200,73
15.12.2024 05:30,"5,38",55,55,1257490,56,0,16,60,,70,,154136,43,60,62,48,52,,122800,"0,6",4400,66
15.12.2024 05:35,"5,14",55,55,1257490,56,0,16,52,,70,,154137,42,60,62,48,52,,89900,"0,6",4400,70
15.12.2024 05:40,"4,99",53,55,1257500,56,0,16,57,,70,,154137,42,59,62,46,53,,83100,"0,6",4300,66
15.12.2024 05:45,"4,03",54,55,1257510,56,0,16,51,,70,,154137,42,59,62,46,54,,85500,"0,6",4300,58
15.12.2024 05:50,"3,46",55,55,1257510,56,0,16,47,,70,,154138,41,58,62,45,54,,74200,"0,61",4300,51
15.12.2024 05:55,3,55,55,1257520,56,0,16,44,,70,,154138,41,58,61,44,54,,57600,"0,6",4200,42
15.12.2024 06:00,"2,52",54,55,1257520,56,0,16,46,,70,,154138,41,58,62,43,53,,45800,"0,6",4200,39
15.12.2024 06:05,"2,57",54,56,1257530,56,0,16,46,,70,,154139,41,57,62,43,52,,48400,"0,6",4200,39
15.12.2024 06:10,"2,64",53,56,1257530,56,0,16,51,,70,,154139,40,57,62,43,53,,49100,"0,61",4200,42
15.12.2024 06:15,"2,83",53,56,1257540,56,0,16,51,,70,,154140,42,62,60,43,54,,55800,"0,6",4100,42
15.12.2024 06:20,"2,78",53,56,1257540,56,0,15,47,,70,,154140,56,65,61,30,54,,57000,"0,6",4100,44
15.12.2024 06:25,"2,76",53,55,1257550,56,0,15,48,,70,,154140,54,65,62,29,53,,52500,"0,61",4200,46
15.12.2024 06:30,"2,9",53,55,1257550,56,0,15,48,,70,,154141,42,65,62,28,53,,53000,"0,6",4300,46
15.12.2024 06:35,"2,84",53,55,1257550,56,0,15,49,,70,,154141,39,64,62,28,53,,55900,"0,59",4200,46
15.12.2024 06:40,"2,9",54,55,1257560,56,0,15,49,,70,,154141,38,64,62,28,54,,55400,"0,6",4100,45
15.12.2024 06:45,"2,77",54,55,1257560,56,0,15,47,,70,,154142,36,63,62,29,54,,54700,"0,6",4200,43
15.12.2024 06:50,"2,69",54,55,1257570,56,0,13,46,,70,,154142,59,66,62,27,54,,50500,"0,6",4200,43
15.12.2024 06:55,"2,62",54,55,1257570,56,0,13,46,,70,,154142,58,66,62,26,53,,48500,"0,6",4200,42
15.12.2024 07:00,"2,62",54,55,1257580,55,0,13,46,,70,,154143,43,66,61,45,53,,50800,"0,6",4300,41
15.12.2024 07:05,"2,62",54,55,1257580,55,0,12,47,,70,,154143,56,66,61,36,53,,48600,"0,6",4200,41
15.12.2024 07:10,"2,62",53,55,1257580,56,0,12,47,,70,,154143,38,65,61,46,53,,47200,"0,6",3900,41
15.12.2024 07:15,"2,63",52,55,1257590,55,0,12,49,,70,,154144,42,65,59,51,52,,47900,"0,6",4000,45
15.12.2024 07:20,"4,39",50,55,1257590,55,0,12,52,,70,,154144,53,63,61,46,52,,57900,"0,6",4200,51
15.12.2024 07:25,"4,91",51,55,1257600,55,0,12,56,,70,,154144,49,63,61,44,53,,67300,"0,6",4200,64
15.12.2024 07:30,"4,99",52,55,1257610,55,0,12,55,,70,,154145,46,62,61,44,53,,86800,"0,6",4400,67
15.12.2024 07:35,"4,03",54,55,1257610,55,0,12,54,,70,,154145,55,65,61,48,54,,97500,"0,61",4600,60
15.12.2024 07:40,"3,86",55,55,1257620,55,0,12,54,,70,,154146,56,65,61,47,54,,78700,"0,6",4300,60
15.12.2024 07:45,"3,49",56,55,1257630,55,0,12,50,,70,,154146,48,65,61,49,55,,73800,"0,6",4300,53
15.12.2024 07:50,"3,22",56,55,1257630,55,0,11,48,,70,,154146,58,66,61,23,54,,60200,"0,59",4300,50
15.12.2024 07:55,"2,96",56,55,1257630,55,0,10,47,,70,,154147,50,66,61,33,54,,51800,"0,6",4500,44
15.12.2024 08:00,"2,47",55,55,1257640,56,0,10,45,,70,,154147,36,65,61,50,54,,47500,"0,6",4200,38
15.12.2024 08:05,"2,38",55,55,1257640,55,0,10,45,,70,,154147,43,65,61,46,53,,42100,"0,6",4300,33
15.12.2024 08:10,"2,33",54,55,1257650,56,0,10,47,,70,,154148,45,65,61,48,53,,41100,"0,6",4100,33
15.12.2024 08:15,"2,35",53,55,1257650,55,0,10,48,,70,,154148,51,66,58,42,53,,41400,"0,6",4300,32
15.12.2024 08:20,"2,38",53,55,1257650,55,0,10,48,,70,,154148,47,66,60,37,53,,43400,"0,6",4400,35
15.12.2024 08:25,"2,47",53,55,1257660,55,0,10,48,,70,,154149,38,65,61,40,54,,43900,"0,6",4300,38
15.12.2024 08:30,"2,54",53,55,1257660,55,0,10,49,,70,,154149,55,65,61,24,53,,46600,"0,59",4400,42
15.12.2024 08:35,"2,74",53,55,1257660,55,0,10,49,,70,,154150,46,66,58,47,53,,52700,"0,6",4400,44
15.12.2024 08:40,"2,83",53,55,1257670,55,0,10,50,,70,,154150,48,65,61,44,54,,51900,"0,6",4400,45
15.12.2024 08:45,"2,86",53,55,1257670,55,0,10,48,,70,,154150,44,65,61,44,54,,56400,"0,6",4300,46
15.12.2024 08:50,"2,83",52,55,1257680,55,0,10,49,,70,,154151,60,63,61,32,53,,55300,"0,6",4100,51
15.12.2024 08:55,"4,7",51,55,1257690,55,0,10,53,,70,,154151,51,61,61,24,53,,75500,"0,6",4600,60
15.12.2024 09:00,"4,92",52,55,1257690,55,0,10,55,,70,,154151,43,63,61,40,53,,73600,"0,6",4500,64
15.12.2024 09:05,"4,97",53,55,1257700,55,0,10,55,,70,,154152,45,64,58,43,53,,87100,"0,6",4500,65
15.12.2024 09:10,"4,97",54,55,1257710,55,0,10,56,,70,,154152,52,66,60,39,54,,86000,"0,59",4400,65
15.12.2024 09:15,"4,27",55,55,1257710,55,0,10,51,,70,,154153,47,66,58,45,55,,86400,"0,6",4300,56
15.12.2024 09:20,"3,12",55,55,1257720,56,0,10,45,,70,,154153,43,66,60,42,54,,60000,"0,6",4300,42
15.12.2024 09:25,"2,52",55,55,1257720,55,0,10,45,,70,,154153,55,66,60,28,54,,41700,"0,56",4200,39
15.12.2024 09:30,"2,45",54,55,1257730,55,0,10,45,,70,,154154,44,66,59,47,53,,42900,"0,59",4600,37
15.12.2024 09:35,"2,4",54,55,1257730,55,0,10,47,,70,,154154,55,66,61,41,53,,43400,"0,6",4500,38
15.12.2024 09:40,"2,47",53,55,1257730,55,0,10,47,,70,,154154,47,66,61,40,54,,44400,"0,6",4500,39
15.12.2024 09:45,"2,52",53,55,1257740,55,0,10,48,,70,,154155,53,66,61,41,54,,45000,"0,6",4600,41
15.12.2024 09:50,"2,62",53,55,1257740,55,0,10,47,,70,,154155,57,66,61,40,54,,48500,"0,6",4500,44
15.12.2024 09:55,"2,74",53,55,1257750,55,0,10,48,,70,,154156,58,66,61,22,54,,51900,"0,6",4600,45
15.12.2024 10:00,"2,78",54,55,1257750,55,0,10,48,,70,,154156,51,66,60,38,54,,51700,"0,59",4300,45
15.12.2024 10:05,"2,76",54,55,1257750,55,0,10,48,,70,,154156,48,66,59,43,54,,50300,"0,6",4200,45
15.12.2024 10:10,"2,78",54,55,1257760,55,0,10,48,,70,,154157,48,65,61,44,54,,50900,"0,6",4300,46
15.12.2024 10:15,"2,72",54,55,1257760,55,0,10,48,,70,,154157,56,65,59,18,54,,50600,"0,59",4100,46
15.12.2024 10:20,"4,33",52,55,1257770,55,0,10,50,,70,,154157,56,61,60,20,53,,85500,"0,6",3600,53
15.12.2024 10:25,"4,66",51,55,1257780,55,0,10,51,,70,,154158,49,63,59,39,53,,78900,"0,57",4200,57
15.12.2024 10:30,"4,77",52,55,1257780,55,0,10,53,,70,,154158,41,65,61,46,53,,73000,"0,6",4700,62
15.12.2024 10:35,"4,11",54,54,1257790,55,0,10,53,,70,,154159,58,66,61,38,54,,90000,"0,6",4700,63
15.12.2024 10:40,"3,67",55,55,1257800,55,0,10,49,,70,,154159,59,66,61,32,55,,80600,"0,6",4700,55
15.12.2024 10:45,"3,26",55,55,1257800,55,0,10,47,,70,,154159,57,66,61,19,55,,61500,"0,6",4600,50
15.12.2024 10:50,"2,98",56,55,1257810,55,0,10,45,,70,,154160,54,66,61,15,54,,52200,"0,6",4700,47
15.12.2024 10:55,"2,71",56,55,1257810,55,0,10,45,,70,,154160,51,65,61,25,54,,47300,"0,61",4600,46
15.12.2024 11:00,"2,75",55,54,1257820,55,0,10,47,,70,,154161,52,66,60,35,54,,46700,"0,59",4600,43
15.12.2024 11:05,"2,64",55,55,1257820,55,0,10,47,,70,,154161,44,65,61,36,54,,47800,"0,6",4600,41
15.12.2024 11:10,"2,57",55,55,1257820,55,0,10,48,,70,,154161,37,65,61,39,54,,43400,"0,6",4500,41
15.12.2024 11:15,"2,69",54,55,1257830,55,0,11,48,,70,,154162,42,65,61,44,54,,48300,"0,6",4500,41
15.12.2024 11:20,"2,66",54,55,1257830,55,0,11,50,,70,,154162,44,64,61,43,54,,49100,"0,6",4400,41
15.12.2024 11:25,"2,65",54,55,1257840,55,0,11,50,,70,,154162,43,64,61,42,54,,48200,"0,6",4400,42
15.12.2024 11:30,"2,71",54,55,1257840,55,0,10,50,,70,,154163,56,66,60,31,54,,48400,"0,6",4400,43
15.12.2024 11:35,"2,77",54,55,1257840,55,0,10,49,,70,,154163,48,65,61,43,54,,49700,"0,6",4400,44
15.12.2024 11:40,"2,81",54,55,1257850,55,0,10,49,,70,,154164,58,65,61,39,55,,51300,"0,6",4200,44
15.12.2024 11:45,"5,89",52,55,1257850,55,0,10,51,,70,,154164,55,64,60,45,53,,138700,"0,6",3500,51
15.12.2024 11:50,"4,68",52,55,1257860,55,0,10,55,,70,,154164,57,64,60,23,53,,72900,"0,6",4300,64
15.12.2024 11:55,"5,04",53,55,1257870,55,0,10,57,,70,,154165,58,65,61,25,54,,90200,"0,6",4300,66
15.12.2024 12:00,"5,1",54,55,1257880,55,0,10,57,,70,,154165,45,65,60,26,54,,90200,"0,6",4400,67
15.12.2024 12:05,"5,11",55,55,1257880,55,0,10,57,,70,,154165,54,66,61,38,55,,93200,"0,6",4600,66
15.12.2024 12:10,"5,11",56,55,1257890,55,0,10,53,,70,,154166,57,67,61,19,56,,88300,"0,59",4400,61
15.12.2024 12:15,"3,65",56,55,1257900,55,0,10,49,,70,,154166,37,66,61,31,56,,67600,"0,6",4300,54
15.12.2024 12:20,"3,26",56,55,1257900,56,0,10,47,,70,,154166,51,66,60,42,55,,56500,"0,59",4200,49
15.12.2024 12:25,"2,78",56,55,1257910,55,0,10,47,,69,,154167,52,66,60,41,55,,48600,"0,6",4400,44
15.12.2024 12:30,"2,64",55,55,1257910,55,0,10,47,,69,,154167,42,66,61,43,55,,45900,"0,6",4700,40
15.12.2024 12:35,"2,57",55,55,1257910,55,0,10,48,,69,,154168,45,66,61,48,54,,43100,"0,6",4400,39
15.12.2024 12:40,"2,64",54,55,1257920,55,0,11,49,,70,,154168,60,66,62,33,54,,43100,"0,59",4400,41
15.12.2024 12:45,"2,74",54,55,1257920,55,0,10,50,,70,,154168,59,66,62,35,55,,47500,"0,6",4400,43
15.12.2024 12:50,"2,83",54,55,1257930,55,0,10,50,,70,,154169,52,66,60,43,55,,49100,"0,6",4400,45
15.12.2024 12:55,"2,86",54,55,1257930,55,0,10,49,,69,,154169,56,66,61,24,55,,49600,"0,6",4400,48
15.12.2024 13:00,"2,88",54,55,1257930,55,0,10,49,,69,,154169,56,66,61,32,55,,49500,"0,59",4300,48
15.12.2024 13:05,"2,98",55,55,1257940,55,0,10,49,,69,,154170,58,66,61,37,55,,53400,"0,6",4200,47
15.12.2024 13:10,"2,9",55,55,1257940,55,0,10,49,,69,,154170,52,66,61,20,55,,52400,"0,6",4400,47
15.12.2024 13:15,"2,81",55,55,1257950,55,0,10,48,,69,,154171,55,65,59,14,55,,52500,"0,6",4300,46
15.12.2024 13:20,"4,2",53,55,1257950,55,0,10,50,,69,,154171,57,63,60,20,54,,127900,"0,59",4100,54
15.12.2024 13:25,"4,66",52,55,1257960,55,0,10,53,,70,,154171,53,65,60,48,54,,71900,"0,59",3500,62
15.12.2024 13:30,"4,99",54,54,1257970,55,0,10,55,,70,,154172,61,66,62,28,54,,89700,"0,6",4700,66
15.12.2024 13:35,"5,09",54,55,1257980,55,0,10,55,,70,,154172,51,65,61,44,54,,88400,"0,61",4800,65
15.12.2024 13:40,"3,7",55,55,1257980,55,0,10,51,,69,,154172,42,65,61,51,55,,73700,"0,6",4600,56
15.12.2024 13:45,"3,26",56,55,1257990,55,0,10,49,,69,,154173,46,65,61,49,55,,60400,"0,6",4500,51
15.12.2024 13:50,"2,71",56,55,1257990,55,0,11,45,,69,,154173,46,65,61,46,55,,51600,"0,6",4300,38
15.12.2024 13:55,"2,3",55,55,1258000,55,0,11,45,,70,,154174,42,65,61,49,54,,39600,"0,59",4300,34
15.12.2024 14:00,"2,33",54,55,1258000,55,0,11,45,,70,,154174,49,66,60,44,54,,40100,"0,6",4400,34
15.12.2024 14:05,"2,42",54,55,1258000,55,0,11,47,,70,,154174,46,65,61,43,54,,40800,"0,6",4400,36
15.12.2024 14:10,"2,5",54,55,1258010,55,0,11,47,,70,,154175,60,66,62,29,54,,44600,"0,6",4300,38
15.12.2024 14:15,"2,64",53,55,1258010,55,0,11,47,,70,,154175,55,65,62,37,54,,47400,"0,6",4200,42
15.12.2024 14:20,"2,66",54,55,1258010,55,0,11,47,,70,,154175,41,65,61,46,54,,48500,"0,6",4300,44
15.12.2024 14:25,"2,74",54,55,1258020,56,0,11,47,,70,,154176,40,65,61,47,54,,50100,"0,6",4200,44
15.12.2024 14:30,"2,82",54,55,1258020,56,0,11,48,,70,,154176,40,64,61,44,54,,50100,"0,61",4300,47
15.12.2024 14:35,"2,9",54,55,1258030,56,0,12,48,,70,,154176,46,64,61,45,54,,54200,"0,6",4100,47
15.12.2024 14:40,"2,86",54,55,1258030,56,0,10,48,,70,,154177,57,66,61,18,54,,53600,"0,6",4200,46
15.12.2024 14:45,"2,74",55,55,1258040,55,0,10,48,,70,,154177,56,65,60,18,54,,50800,"0,6",4100,44
15.12.2024 14:50,"2,81",53,55,1258040,55,0,10,48,,70,,154178,58,63,61,25,54,,48700,"0,6",4200,46
15.12.2024 14:55,"4,63",52,55,1258050,55,0,10,52,,70,,154178,42,62,59,47,54,,78100,"0,6",4000,57
15.12.2024 15:00,"4,67",51,55,1258050,55,0,10,52,,70,,154178,50,63,61,43,54,,70700,"0,6",4400,57
15.12.2024 15:05,"4,9",52,55,1258060,55,0,10,53,,70,,154179,55,65,61,21,53,,80500,"0,6",4600,64
15.12.2024 15:10,"3,83",55,55,1258070,55,0,10,52,,70,,154179,49,65,61,22,54,,81700,"0,6",4600,61
15.12.2024 15:15,"3,41",56,55,1258070,55,0,10,48,,70,,154179,37,65,60,42,55,,70000,"0,6",4500,53
15.12.2024 15:20,"2,89",56,55,1258080,55,0,11,46,,70,,154180,42,65,61,43,55,,53700,"0,6",4400,46
15.12.2024 15:25,"2,68",55,55,1258080,55,0,11,46,,70,,154180,49,65,61,47,54,,46300,"0,6",4400,41
15.12.2024 15:30,"2,5",55,55,1258090,55,0,11,46,,70,,154181,53,65,61,29,54,,42000,"0,6",4300,39
15.12.2024 15:35,"2,58",54,55,1258090,55,0,11,47,,70,,154181,42,66,60,49,54,,43700,"0,59",4200,38
15.12.2024 15:40,"2,57",54,55,1258090,55,0,11,48,,70,,154181,50,65,61,47,54,,44200,"0,6",4400,40
15.12.2024 15:45,"2,62",54,55,1258100,55,0,11,47,,70,,154182,48,65,61,47,55,,47400,"0,6",4500,42
15.12.2024 15:50,"2,66",54,55,1258100,55,0,11,47,,70,,154182,43,64,61,51,54,,47300,"0,6",4400,42
15.12.2024 15:55,"2,66",54,55,1258110,55,0,11,47,,70,,154182,54,65,61,45,54,,46900,"0,6",4200,43
15.12.2024 16:00,"2,78",54,55,1258110,55,0,12,48,,70,,154183,50,64,61,41,54,,47900,"0,6",4200,45
15.12.2024 16:05,"2,88",54,55,1258110,55,0,12,48,,70,,154183,44,64,61,41,54,,49100,"0,61",4300,46
15.12.2024 16:10,"2,83",54,55,1258120,55,0,12,47,,70,,154183,42,63,61,41,55,,53200,"0,6",4300,46
15.12.2024 16:15,"2,78",54,55,1258120,55,0,12,47,,70,,154184,48,64,61,45,55,,49200,"0,6",4200,45
15.12.2024 16:20,"2,74",55,55,1258130,55,0,12,47,,70,,154184,40,64,61,44,54,,47400,"0,6",4100,45
15.12.2024 16:25,"2,74",55,55,1258130,55,0,10,48,,70,,154185,57,64,61,19,54,,48100,"0,59",4100,44
15.12.2024 16:30,"4,49",52,55,1258140,55,0,10,53,,70,,154185,46,63,58,41,54,,89700,"0,59",3800,54
15.12.2024 16:35,"4,7",51,55,1258140,55,0,10,54,,70,,154185,57,64,61,20,54,,77700,"0,59",4400,61
15.12.2024 16:40,"5,01",53,55,1258150,55,0,10,55,,70,,154186,34,64,61,41,54,,82100,"0,6",4300,65
15.12.2024 16:45,"5,06",54,55,1258160,55,0,10,55,,70,,154186,51,64,61,31,54,,88600,"0,61",4500,65
15.12.2024 16:50,"4,08",56,55,1258170,55,0,10,51,,70,,154186,49,64,61,31,55,,84700,"0,6",4400,58
15.12.2024 16:55,"3,46",56,55,1258170,55,0,10,49,,70,,154187,44,64,54,32,55,,63700,"0,6",4400,52
15.12.2024 17:00,"2,93",56,55,1258180,55,0,11,47,,70,,154187,47,65,61,22,55,,52400,"0,59",4300,47
15.12.2024 17:05,"2,76",55,55,1258180,55,0,10,47,,70,,154187,52,66,61,15,54,,48700,"0,59",4400,44
15.12.2024 17:10,"2,64",55,55,1258180,55,0,10,47,,70,,154188,52,66,61,16,54,,44800,"0,59",3900,41
15.12.2024 17:15,"2,59",55,55,1258190,55,0,10,47,,70,,154188,32,66,56,27,54,,43700,"0,6",4800,39
15.12.2024 17:20,"2,52",54,55,1258190,55,0,10,47,,70,,154189,41,65,61,44,54,,42300,"0,6",4800,38
15.12.2024 17:25,"2,52",54,55,1258190,55,0,10,48,,70,,154189,41,65,61,42,54,,44500,"0,6",4500,39
15.12.2024 17:30,"2,57",54,55,1258200,55,0,11,48,,70,,154189,41,65,61,46,54,,44500,"0,6",4500,42
15.12.2024 17:35,"2,64",54,55,1258200,55,0,11,48,,70,,154190,56,65,61,35,54,,48600,"0,6",4500,42
15.12.2024 17:40,"2,69",54,55,1258210,55,0,11,47,,70,,154190,41,65,61,41,54,,50000,"0,6",4400,43
15.12.2024 17:45,"2,63",54,55,1258210,55,0,11,47,,70,,154191,57,65,61,34,54,,48400,"0,6",4400,43
15.12.2024 17:50,"2,75",54,55,1258210,55,0,11,47,,70,,154191,52,65,61,30,54,,49500,"0,6",4400,45
15.12.2024 17:55,"2,74",54,55,1258220,55,0,11,48,,70,,154191,51,65,60,40,54,,49500,"0,6",4400,45
15.12.2024 18:00,"2,76",54,55,1258220,55,0,10,48,,70,,154192,56,65,60,26,54,,49100,"0,6",4400,45
15.12.2024 18:05,"4,31",52,55,1258230,55,0,10,52,,70,,154192,52,63,60,40,53,,117100,"0,6",4100,52
15.12.2024 18:10,"4,75",52,55,1258240,55,0,10,54,,70,,154192,44,63,61,38,54,,73400,"0,6",4200,63
15.12.2024 18:15,"4,97",53,55,1258240,55,0,11,55,,70,,154193,37,62,61,37,54,,79700,"0,6",4600,65
