Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
15.12.2024 18:20,"5,05",54,55,1258250,55,0,11,55,,70,,154193,52,63,61,40,54,,82900,"0,6",4600,64
15.12.2024 18:25,"3,65",55,55,1258260,55,0,10,49,,70,,154193,51,66,59,37,55,,72400,"0,6",4500,54
15.12.2024 18:30,"2,9",56,55,1258260,55,0,11,45,,70,,154194,38,65,61,44,55,,52400,"0,6",4400,45
15.12.2024 18:35,"2,38",55,55,1258260,55,0,11,45,,70,,154194,45,65,61,42,54,,42700,"0,6",4500,36
15.12.2024 18:40,"2,31",55,55,1258270,55,0,11,45,,70,,154195,48,65,57,43,54,,38000,"0,6",4600,35
15.12.2024 18:45,"2,45",54,55,1258270,55,0,10,47,,70,,154195,55,66,59,14,54,,40100,"0,59",4300,35
15.12.2024 18:50,"2,53",54,55,1258270,55,0,10,49,,70,,154195,50,66,58,16,54,,44700,"0,59",4400,38
15.12.2024 18:55,"2,59",53,54,1258280,54,0,10,47,,70,,154196,43,66,57,40,54,,45500,"0,59",4800,41
15.12.2024 19:00,"2,74",54,54,1258280,54,0,10,47,,70,,154196,47,65,60,46,54,,50000,"0,6",5100,43
15.12.2024 19:05,"2,69",54,54,1258290,54,0,10,47,,70,,154197,48,66,59,47,54,,49300,"0,6",5100,44
15.12.2024 19:10,"2,83",54,54,1258290,54,0,10,48,,70,,154197,49,65,61,33,54,,50500,"0,6",4900,45
15.12.2024 19:15,"2,86",54,54,1258290,55,0,10,47,,70,,154197,51,65,60,42,54,,52700,"0,6",4800,47
15.12.2024 19:20,"2,86",54,54,1258300,54,0,10,47,,70,,154198,53,65,56,32,54,,53700,"0,59",4600,46
15.12.2024 19:25,"4,44",52,55,1258310,54,0,10,49,,70,,154198,56,61,59,29,53,,141300,"0,6",4500,51
15.12.2024 19:30,"4,78",52,54,1258320,54,0,10,53,,70,,154199,58,65,61,24,53,,80000,"0,61",5000,62
15.12.2024 19:35,"4,87",53,54,1258320,54,0,10,53,,70,,154199,58,66,61,27,53,,87300,"0,6",5000,63
15.12.2024 19:40,"4,35",55,54,1258330,55,0,10,55,,70,,154199,44,66,60,31,54,,94300,"0,59",4900,63
15.12.2024 19:45,"3,77",56,55,1258340,55,0,10,51,,70,,154200,55,66,60,30,55,,73800,"0,59",4700,57
15.12.2024 19:50,"3,12",56,55,1258340,55,0,10,48,,70,,154200,52,66,60,38,55,,57500,"0,6",4500,51
15.12.2024 19:55,"2,83",56,54,1258350,55,0,10,46,,70,,154201,57,66,61,36,55,,51600,"0,61",4700,47
15.12.2024 20:00,"2,62",56,54,1258350,54,0,10,45,,70,,154201,51,66,59,43,55,,46600,"0,6",4800,43
15.12.2024 20:05,"2,47",55,54,1258350,55,0,10,44,,70,,154201,54,66,61,36,54,,41500,"0,6",5000,39
15.12.2024 20:10,"2,45",55,55,1258360,55,0,10,45,,70,,154202,59,66,61,28,54,,41700,"0,6",4700,39
15.12.2024 20:15,"2,38",55,55,1258360,55,0,10,44,,70,,154202,54,66,59,15,54,,41600,"0,6",4600,37
15.12.2024 20:20,"2,38",54,54,1258370,55,0,10,44,,70,,154203,54,66,61,19,54,,41800,"0,59",4500,36
15.12.2024 20:25,"2,35",54,55,1258370,55,0,10,45,,70,,154203,49,66,58,38,54,,40900,"0,6",4600,36
15.12.2024 20:30,"2,38",54,54,1258370,55,0,10,45,,70,,154203,54,65,60,17,54,,40600,"0,59",4500,37
15.12.2024 20:35,"4,18",52,55,1258380,55,0,10,49,,70,,154204,56,60,59,18,53,,139900,"0,6",4500,42
15.12.2024 20:40,"4,63",51,55,1258390,55,0,10,55,,70,,154204,57,60,61,45,54,,102700,"0,59",2000,54
15.12.2024 20:45,"4,94",52,54,1258400,54,0,10,55,,70,,154205,48,61,61,47,54,,74600,"0,6",4900,65
15.12.2024 20:50,"5,11",54,54,1258400,54,0,10,56,,70,,154205,46,61,61,44,54,,90800,"0,61",5000,68
15.12.2024 20:55,"3,98",56,54,1258410,55,0,10,51,,70,,154205,44,63,61,47,55,,86900,"0,6",4800,60
15.12.2024 21:00,"3,46",57,55,1258420,55,0,11,49,,70,,154206,44,65,61,48,55,,65500,"0,6",4600,56
15.12.2024 21:05,"2,76",57,55,1258420,55,0,11,46,,70,,154206,46,65,61,43,55,,50400,"0,6",4500,46
15.12.2024 21:10,"2,5",56,55,1258430,55,0,11,44,,70,,154207,44,65,61,43,55,,41700,"0,6",4500,41
15.12.2024 21:15,"2,42",56,55,1258430,55,0,11,43,,70,,154207,44,65,61,46,54,,39600,"0,6",4500,38
15.12.2024 21:20,"2,31",55,55,1258430,55,0,11,43,,70,,154207,46,65,58,48,55,,38900,"0,6",4500,36
15.12.2024 21:25,"2,33",55,55,1258440,55,0,10,42,,70,,154208,54,66,58,15,55,,40200,"0,59",4300,35
15.12.2024 21:30,"2,21",54,55,1258440,55,0,10,42,,70,,154208,47,66,61,26,55,,37000,"0,59",4400,35
15.12.2024 21:35,"2,26",54,55,1258440,55,0,10,42,,70,,154208,56,66,61,18,54,,37900,"0,6",4400,36
15.12.2024 21:40,"2,3",54,55,1258440,55,0,10,42,,70,,154209,55,66,61,27,54,,37700,"0,6",4500,37
15.12.2024 21:45,"2,4",54,55,1258450,55,0,10,43,,70,,154209,49,66,59,42,54,,42800,"0,6",4400,39
15.12.2024 21:50,"2,39",54,54,1258450,55,0,10,43,,70,,154210,59,65,62,32,54,,42400,"0,6",4500,40
15.12.2024 21:55,"4,22",52,55,1258460,55,0,10,44,,70,,154210,59,63,61,40,53,,132800,"0,6",4400,44
15.12.2024 22:00,"4,33",51,54,1258470,55,0,10,49,,70,,154210,57,64,61,20,53,,74400,"0,6",3800,54
15.12.2024 22:05,"4,9",52,54,1258470,55,0,10,54,,70,,154211,55,65,61,45,53,,85200,"0,59",4700,63
15.12.2024 22:10,"5,09",54,54,1258480,55,0,10,55,,70,,154211,50,65,61,52,53,,90100,"0,6",4900,63
15.12.2024 22:15,"4,28",56,55,1258490,55,0,10,54,,70,,154211,50,65,61,49,55,,86000,"0,6",4700,65
15.12.2024 22:20,"3,24",56,55,1258490,55,0,11,47,,70,,154212,49,64,61,50,55,,58100,"0,6",4300,55
15.12.2024 22:25,"2,88",56,55,1258500,56,0,11,45,,70,,154212,46,64,61,47,55,,47600,"0,6",4200,49
15.12.2024 22:30,"2,53",56,55,1258500,55,0,11,42,,70,,154213,50,65,61,41,55,,42500,"0,6",4200,40
15.12.2024 22:35,"2,4",56,55,1258500,55,0,11,40,,70,,154213,41,65,61,48,55,,38900,"0,6",4200,36
15.12.2024 22:40,"2,14",55,55,1258510,55,0,11,40,,70,,154213,42,65,61,50,54,,35300,"0,6",4300,31
15.12.2024 22:45,"2,1",55,55,1258510,55,0,10,41,,70,,154214,58,66,61,26,54,,35300,"0,6",4300,29
15.12.2024 22:50,"2,09",54,55,1258510,55,0,11,42,,70,,154214,47,65,61,41,54,,34700,"0,6",4400,29
15.12.2024 22:55,"2,06",54,55,1258520,55,0,10,42,,70,,154214,54,66,60,20,54,,34500,"0,6",4300,30
15.12.2024 23:00,"2,16",54,55,1258520,55,0,10,43,,70,,154214,49,65,61,35,54,,36000,"0,61",4400,31
15.12.2024 23:05,"2,25",53,55,1258520,55,0,10,44,,70,,154215,48,66,58,45,54,,38300,"0,6",4500,35
15.12.2024 23:10,"2,3",53,55,1258530,55,0,10,43,,70,,154215,57,65,61,27,54,,39200,"0,6",4600,38
15.12.2024 23:15,"2,42",54,55,1258530,55,0,10,44,,70,,154216,37,65,61,40,54,,43300,"0,6",4500,40
15.12.2024 23:20,"2,42",54,55,1258530,55,0,10,43,,70,,154216,42,65,59,42,54,,43900,"0,6",4400,40
15.12.2024 23:25,"2,4",54,55,1258540,55,0,10,41,,70,,154216,53,65,60,38,54,,43700,"0,6",4200,40
15.12.2024 23:30,"4,25",52,55,1258540,55,0,10,44,,70,,154217,59,61,60,34,53,,82900,"0,61",3900,47
15.12.2024 23:35,"4,87",51,54,1258550,55,0,10,52,,70,,154217,58,63,61,38,53,,64500,"0,6",4500,62
15.12.2024 23:40,"5,09",53,55,1258560,55,0,11,54,,70,,154217,56,63,61,38,53,,86100,"0,6",4700,65
15.12.2024 23:45,"5,02",54,55,1258560,55,0,11,52,,70,,154218,54,63,61,38,54,,84800,"0,61",4600,65
15.12.2024 23:50,"3,72",56,55,1258570,55,0,11,51,,70,,154218,48,63,61,40,55,,75300,"0,6",4500,59
15.12.2024 23:55,"3,34",57,55,1258580,55,0,11,48,,70,,154219,45,63,61,48,55,,64700,"0,61",4400,56
16.12.2024 00:00,"2,62",57,55,1258580,55,0,11,42,,70,,154219,54,66,61,29,55,,49100,"0,61",4300,42
16.12.2024 00:05,"2,28",56,55,1258580,55,0,11,40,,70,,154219,38,66,61,30,55,,35800,"0,6",4400,38
16.12.2024 00:10,"2,23",56,55,1258590,55,0,11,40,,70,,154220,53,66,61,38,55,,35500,"0,6",4400,35
16.12.2024 00:15,"2,25",55,55,1258590,56,0,11,40,,70,,154220,49,65,61,38,54,,35800,"0,6",4300,35
16.12.2024 00:20,"2,21",55,55,1258590,55,0,11,39,,70,,154220,47,65,61,40,54,,36200,"0,6",4300,33
16.12.2024 00:25,"2,06",55,55,1258590,56,0,12,38,,70,,154221,44,65,61,41,54,,34600,"0,6",4300,30
16.12.2024 00:30,"1,97",54,55,1258600,56,0,12,37,,70,,154221,43,64,61,40,54,,34400,"0,6",4200,26
16.12.2024 00:35,"1,92",54,55,1258600,56,0,12,37,,70,,154221,41,63,61,40,54,,31000,"0,6",4100,26
16.12.2024 00:40,"1,97",53,55,1258600,56,0,12,39,,70,,154222,40,63,61,40,53,,32500,"0,6",4100,27
16.12.2024 00:45,"2,06",53,55,1258610,56,0,12,42,,70,,154222,39,62,61,39,53,,33600,"0,6",4100,30
16.12.2024 00:50,"2,28",53,55,1258610,56,0,12,45,,70,,154223,39,62,61,39,53,,39200,"0,6",4100,34
16.12.2024 00:55,"2,35",53,55,1258610,56,0,13,45,,70,,154223,38,61,61,39,54,,43100,"0,6",4100,37
16.12.2024 01:00,"2,38",53,55,1258620,56,0,13,45,,70,,154223,38,62,61,38,54,,42300,"0,6",4100,38
16.12.2024 01:05,0,51,55,1258620,56,0,13,0,,1,,154224,43,64,59,43,52,,0,"0,6",4000,0
16.12.2024 01:10,0,51,55,1258620,56,0,13,0,,1,,154224,42,64,61,41,52,,0,"0,6",4000,0
16.12.2024 01:15,0,50,55,1258620,56,0,13,0,,1,,154224,39,64,61,41,51,,0,"0,6",4000,0
16.12.2024 01:20,0,50,55,1258620,56,0,13,0,,0,,154225,38,63,61,40,51,,0,"0,6",4000,0
16.12.2024 01:25,"4,15",50,56,1258620,56,0,14,0,,69,,154225,38,64,59,47,51,,43100,"0,6",3800,0
16.12.2024 01:30,"4,2",49,56,1258620,56,0,14,0,,69,,154225,38,63,61,46,49,,47000,"0,6",3400,0
16.12.2024 01:35,"4,18",49,55,1258620,55,0,14,0,,69,,154225,38,63,61,45,48,,46700,"0,61",4100,0
16.12.2024 01:40,"0,13",48,55,1258630,55,0,14,0,,1,,154226,38,62,61,44,46,,1300,"0,6",4500,0
16.12.2024 01:45,"0,04",47,55,1258630,55,0,14,0,,1,,154226,37,62,62,44,45,,600,"0,6",4600,0
16.12.2024 01:50,0,46,55,1258630,55,0,14,0,,1,,154227,37,61,62,43,44,,0,"0,6",4400,0
16.12.2024 01:55,0,45,55,1258630,55,0,14,0,,0,,154227,37,61,62,43,44,,0,"0,61",4300,0
16.12.2024 02:00,0,44,55,1258630,55,0,15,0,,0,,154227,37,60,62,43,43,,0,"0,61",4300,0
16.12.2024 02:05,0,43,55,1258630,56,0,15,0,,0,,154228,37,60,62,42,43,,0,"0,6",4300,0
16.12.2024 02:10,"0,13",42,55,1258630,56,0,15,0,,0,,154228,37,60,59,41,42,,2000,"0,61",4300,0
16.12.2024 02:15,0,41,55,1258630,56,0,15,0,,0,,154228,41,62,61,43,42,,0,"0,61",4300,0
16.12.2024 02:20,0,41,55,1258630,56,0,15,0,,0,,154229,40,61,61,43,41,,0,"0,6",4200,0
16.12.2024 02:25,0,40,55,1258630,56,0,15,0,,0,,154229,40,61,61,42,41,,0,"0,6",4200,0
16.12.2024 02:30,0,40,55,1258630,56,0,15,0,,0,,154230,39,60,61,42,40,,0,"0,6",4200,0
16.12.2024 02:35,0,39,55,1258630,56,0,16,0,,0,,154230,38,60,61,41,40,,0,"0,6",4100,0
16.12.2024 02:40,0,39,55,1258630,56,0,16,0,,0,,154230,37,59,61,41,39,,0,"0,6",4100,0
16.12.2024 02:45,0,39,55,1258630,56,0,16,0,,0,,154231,37,59,61,41,39,,0,"0,6",4100,0
16.12.2024 02:50,0,38,55,1258630,56,0,16,0,,0,,154231,36,58,61,41,38,,0,"0,6",4100,0
16.12.2024 02:55,0,38,55,1258630,56,0,16,0,,0,,154231,36,58,61,40,38,,0,"0,6",4100,0
16.12.2024 03:00,0,38,55,1258630,56,0,16,0,,0,,154232,35,58,61,40,37,,0,"0,61",4100,0
16.12.2024 03:05,0,38,55,1258630,56,0,16,0,,0,,154232,35,57,61,40,35,,0,"0,6",4100,0
16.12.2024 03:10,0,37,55,1258630,56,0,16,0,,0,,154232,41,63,59,38,34,,0,"0,6",4000,0
16.12.2024 03:15,"0,02",37,55,1258630,56,0,16,0,,70,,154233,40,63,60,37,34,,300,"0,6",3800,0
16.12.2024 03:20,"4,2",37,56,1258630,55,0,16,0,,70,,154233,52,62,60,46,34,,-5100,"0,59",2600,0
16.12.2024 03:25,"4,18",36,55,1258640,55,0,16,0,,70,,154233,50,62,61,46,33,,48400,"0,6",4300,0
16.12.2024 03:30,"4,17",36,55,1258640,55,0,16,0,,70,,154234,49,61,61,45,33,,42600,"0,59",4600,0
16.12.2024 03:35,"4,17",36,55,1258640,55,0,16,0,,1,,154234,47,61,61,45,33,,38800,"0,61",4700,0
16.12.2024 03:40,"0,16",35,55,1258640,55,0,16,0,,1,,154234,46,60,61,44,32,,3200,"0,6",4500,0
16.12.2024 03:45,"0,03",35,55,1258640,55,0,16,0,,1,,154235,45,59,61,44,32,,400,"0,6",4400,0
16.12.2024 03:50,0,35,55,1258640,55,0,16,0,,0,,154235,43,59,61,44,32,,0,"0,6",4400,0
16.12.2024 03:55,0,34,55,1258640,55,0,16,0,,0,,154236,41,60,61,41,32,,0,"0,6",4400,0
16.12.2024 04:00,0,34,55,1258640,55,0,16,0,,0,,154236,40,60,61,41,32,,0,"0,61",4300,0
16.12.2024 04:05,0,34,55,1258640,56,0,16,0,,0,,154236,40,59,61,41,31,,0,"0,6",4300,0
16.12.2024 04:10,0,34,55,1258640,56,0,16,0,,0,,154237,40,59,61,41,31,,0,"0,6",4300,0
16.12.2024 04:15,0,33,55,1258640,56,0,17,0,,0,,154237,39,58,61,41,31,,0,"0,6",4200,0
16.12.2024 04:20,0,33,55,1258640,56,0,17,0,,0,,154237,39,58,61,41,31,,0,"0,6",4200,0
16.12.2024 04:25,0,33,55,1258640,56,0,17,0,,0,,154238,38,58,61,40,30,,0,"0,6",4200,0
16.12.2024 04:30,0,33,55,1258640,56,0,17,0,,0,,154238,38,57,61,40,30,,0,"0,61",4200,0
16.12.2024 04:50,0,32,55,1258640,56,0,17,0,,0,,154240,36,55,61,39,29,,0,"0,6",4100,0
16.12.2024 04:55,0,32,55,1258640,56,0,17,0,,0,,154240,36,55,61,39,29,,0,"0,6",4100,0
16.12.2024 05:00,0,32,55,1258640,56,0,18,0,,0,,154240,37,55,61,39,29,,0,"0,6",4100,0
16.12.2024 05:05,0,34,55,1258650,56,0,18,85,,70,,154241,36,54,61,39,37,,0,"0,6",3900,91
16.12.2024 05:10,"6,57",51,55,1258660,56,0,18,93,,70,,154241,36,56,61,36,54,,197800,"0,6",3900,99
16.12.2024 05:15,"6,62",54,56,1258680,56,0,18,82,,70,,154241,36,55,61,36,55,,212400,"0,6",3700,84
16.12.2024 05:20,"6,62",57,56,1258700,56,0,18,74,,70,,154242,36,55,60,36,53,,192600,"0,6",3200,67
16.12.2024 05:25,"5,43",55,56,1258710,55,0,18,62,,70,,154242,36,54,59,36,55,,155100,"0,6",2800,67
16.12.2024 05:30,"5,09",56,55,1258720,55,0,18,53,,70,,154242,35,54,61,35,53,,127100,"0,6",4300,71
16.12.2024 05:35,"5,18",54,55,1258720,55,0,18,64,,70,,154242,38,60,61,39,55,,86700,"0,6",4700,64
16.12.2024 05:40,"5,18",54,55,1258730,55,0,18,64,,70,,154243,39,60,61,39,58,,89100,"0,61",4700,64
16.12.2024 05:45,"5,14",57,55,1258740,55,0,18,42,,70,,154243,39,63,61,41,55,,86700,"0,6",4500,73
16.12.2024 05:50,"5,04",56,55,1258750,55,0,18,51,,70,,154244,38,63,61,39,55,,81900,"0,6",4500,62
16.12.2024 05:55,"3,85",56,55,1258750,55,0,17,48,,70,,154244,46,66,59,41,55,,69500,"0,6",4400,59
16.12.2024 06:00,"3,42",56,55,1258760,55,0,15,49,,70,,154244,59,66,61,30,54,,69200,"0,6",4500,52
16.12.2024 06:05,"3,17",56,55,1258760,55,0,14,49,,70,,154245,41,66,61,28,54,,57400,"0,6",4500,49
16.12.2024 06:10,"3,08",55,55,1258770,55,0,12,48,,70,,154245,59,66,62,36,54,,53500,"0,6",4400,47
16.12.2024 06:15,"2,91",55,55,1258770,55,0,11,48,,70,,154246,50,66,61,44,54,,52100,"0,6",4400,45
16.12.2024 06:20,"2,79",55,55,1258770,55,0,11,48,,70,,154246,46,66,60,45,54,,50700,"0,6",4500,42
16.12.2024 06:25,"2,76",54,55,1258780,55,0,11,48,,70,,154246,42,65,61,47,54,,49700,"0,6",4500,42
16.12.2024 06:30,"2,71",54,55,1258780,56,0,12,49,,70,,154247,43,65,62,48,54,,47500,"0,6",4300,44
16.12.2024 06:35,"2,72",54,55,1258790,56,0,12,48,,70,,154247,46,65,61,48,54,,51900,"0,6",4300,42
16.12.2024 06:40,"2,68",54,55,1258790,55,0,12,48,,70,,154247,43,65,61,47,53,,48200,"0,6",4300,40
16.12.2024 06:45,"2,66",54,55,1258790,55,0,12,48,,70,,154248,47,65,61,44,53,,48100,"0,6",4300,40
16.12.2024 06:50,"2,57",53,55,1258800,56,0,11,48,,70,,154248,51,66,62,37,53,,47000,"0,6",4300,40
16.12.2024 06:55,"2,64",53,55,1258800,55,0,10,49,,70,,154249,53,66,60,34,54,,47800,"0,6",4300,42
16.12.2024 07:00,"2,69",53,55,1258810,55,0,10,48,,70,,154249,54,66,61,37,54,,48500,"0,59",4400,44
16.12.2024 07:05,"2,76",52,55,1258810,55,0,10,48,,70,,154249,46,66,61,49,53,,51800,"0,6",4100,45
16.12.2024 07:10,"4,3",52,55,1258820,55,0,10,53,,70,,154250,56,63,61,44,53,,79800,"0,61",3800,62
16.12.2024 07:15,"4,92",52,55,1258820,55,0,11,53,,70,,154250,47,62,61,51,53,,75000,"0,6",4100,64
16.12.2024 07:20,"4,9",53,55,1258830,55,0,10,55,,70,,154250,58,65,61,32,53,,82600,"0,6",4300,65
16.12.2024 07:25,"4,99",54,55,1258840,55,0,11,54,,70,,154251,38,65,61,43,54,,83900,"0,6",4300,63
16.12.2024 07:30,"3,82",55,55,1258840,55,0,11,52,,70,,154251,39,64,60,46,55,,83100,"0,6",4400,60
16.12.2024 07:35,"3,48",55,55,1258850,55,0,11,45,,70,,154251,41,64,61,44,55,,71500,"0,6",4400,45
16.12.2024 07:40,"2,71",55,55,1258850,55,0,11,45,,70,,154252,39,64,61,44,54,,51100,"0,6",4300,42
16.12.2024 07:45,"2,66",55,55,1258860,55,0,11,46,,70,,154252,50,65,60,36,54,,47900,"0,6",4300,42
16.12.2024 07:50,"2,57",55,55,1258860,55,0,10,47,,70,,154252,57,66,61,19,54,,46000,"0,59",4200,40
16.12.2024 07:55,"2,55",54,55,1258870,55,0,10,48,,70,,154253,55,66,60,18,54,,46300,"0,59",4300,38
16.12.2024 08:00,"2,57",54,55,1258870,55,0,10,48,,70,,154253,55,66,61,30,54,,45600,"0,59",4400,37
16.12.2024 08:05,"2,47",54,55,1258870,55,0,10,48,,70,,154254,55,66,61,21,54,,44100,"0,58",4100,38
16.12.2024 08:10,"2,52",53,55,1258880,55,0,10,47,,70,,154254,57,66,61,30,54,,45000,"0,59",4400,40
16.12.2024 08:15,"2,57",53,55,1258880,55,0,10,47,,70,,154254,55,66,60,27,54,,48700,"0,59",4500,40
16.12.2024 08:20,"2,57",53,55,1258880,55,0,9,46,,70,,154255,53,66,59,24,54,,49700,"0,59",4500,42
16.12.2024 08:25,"2,67",52,55,1258890,55,0,9,47,,70,,154255,57,63,60,19,53,,47900,"0,58",4100,47
16.12.2024 08:30,"4,42",51,55,1258900,55,0,10,53,,70,,154255,56,61,61,25,53,,156200,"0,6",4100,59
16.12.2024 08:35,"4,81",52,54,1258910,54,0,10,55,,70,,154256,59,66,61,26,53,,80700,"0,6",4600,64
16.12.2024 08:40,"4,97",53,54,1258920,54,0,10,56,,70,,154256,53,65,60,38,53,,90400,"0,6",5000,66
16.12.2024 08:45,"4,98",55,55,1258920,55,0,10,56,,70,,154257,41,65,61,49,54,,92800,"0,6",4800,66
16.12.2024 08:50,"4,29",55,55,1258930,55,0,10,49,,70,,154257,59,66,62,37,55,,88600,"0,6",4600,55
16.12.2024 08:55,"3,23",55,55,1258940,55,0,10,46,,70,,154257,57,66,60,24,54,,61700,"0,6",4700,46
16.12.2024 09:00,"2,76",55,55,1258940,55,0,10,46,,70,,154258,56,66,60,26,54,,50800,"0,6",4600,42
16.12.2024 09:20,"2,53",54,55,1258960,55,0,10,48,,70,,154259,57,66,61,40,54,,44500,"0,61",4700,41
16.12.2024 09:25,"2,68",54,55,1258960,55,0,10,48,,70,,154260,49,65,60,52,54,,46700,"0,61",4600,44
16.12.2024 09:30,"2,69",54,55,1258960,55,0,10,47,,70,,154260,56,66,61,37,54,,50700,"0,6",4300,44
16.12.2024 09:35,"2,76",54,55,1258970,55,0,10,47,,70,,154261,58,65,61,35,54,,51500,"0,6",4300,44
16.12.2024 09:40,"2,74",54,55,1258970,55,0,10,47,,70,,154261,57,65,61,40,54,,50100,"0,6",4300,44
16.12.2024 09:45,"2,67",53,55,1258980,55,0,10,48,,70,,154261,55,64,60,27,54,,48400,"0,6",4000,44
16.12.2024 09:50,"4,27",52,55,1258990,55,0,10,51,,70,,154262,58,62,61,24,53,,140400,"0,59",3500,51
16.12.2024 09:55,"4,49",50,54,1258990,55,0,10,51,,70,,154262,59,65,61,22,53,,74600,"0,59",4500,51
16.12.2024 10:00,"4,47",50,54,1259000,55,0,10,53,,70,,154262,55,65,61,22,53,,77700,"0,6",4700,60
16.12.2024 10:05,"4,75",53,55,1259010,55,0,10,52,,70,,154263,53,64,61,23,54,,79700,"0,6",4500,61
16.12.2024 10:10,"3,48",54,55,1259010,55,0,10,50,,70,,154263,46,65,61,33,54,,76600,"0,6",4400,58
16.12.2024 10:15,"3,53",55,55,1259020,55,0,10,50,,70,,154263,47,65,61,45,55,,71400,"0,6",4200,55
16.12.2024 10:20,"3,34",56,55,1259020,55,0,10,48,,70,,154264,42,65,59,46,55,,63700,"0,6",4400,51
16.12.2024 10:25,"2,9",56,55,1259030,55,0,11,46,,70,,154264,50,66,60,46,55,,54300,"0,6",4500,44
16.12.2024 10:30,"2,57",55,55,1259030,55,0,11,46,,70,,154265,58,66,61,40,54,,46900,"0,59",4400,40
16.12.2024 10:35,"2,56",55,55,1259040,55,0,11,48,,70,,154265,42,66,61,40,54,,42200,"0,6",4500,40
16.12.2024 10:40,"2,57",55,55,1259040,55,0,11,48,,70,,154265,36,65,61,40,54,,42300,"0,6",4400,38
16.12.2024 10:45,"2,52",54,55,1259040,55,0,10,46,,70,,154266,53,66,60,33,54,,45800,"0,6",4200,40
16.12.2024 11:05,"2,76",54,55,1259060,55,0,11,48,,70,,154267,41,64,61,43,54,,48800,"0,6",4200,44
16.12.2024 11:10,"2,81",54,55,1259060,55,0,11,51,,70,,154268,37,64,61,41,54,,48500,"0,6",4200,47
16.12.2024 11:15,"2,95",54,55,1259070,55,0,11,48,,70,,154268,37,64,60,40,55,,52900,"0,6",4300,47
16.12.2024 11:20,"2,98",55,55,1259070,55,0,11,48,,70,,154268,45,65,58,41,55,,54500,"0,59",4200,47
16.12.2024 11:25,"2,86",55,55,1259080,55,0,11,46,,70,,154269,57,64,61,33,55,,53000,"0,6",4000,44
16.12.2024 11:30,"4,25",53,55,1259080,55,0,11,51,,70,,154269,56,64,61,35,54,,97800,"0,6",4100,58
16.12.2024 11:50,"5,03",56,55,1259110,55,0,10,53,,70,,154270,49,66,59,38,56,,90200,"0,61",4700,60
16.12.2024 11:55,"3,65",57,55,1259120,55,0,10,49,,70,,154271,57,67,61,33,55,,70300,"0,59",4500,53
16.12.2024 12:00,"3,05",56,55,1259120,55,0,10,46,,70,,154271,47,66,61,43,55,,56100,"0,59",4500,44
16.12.2024 12:05,"2,66",56,55,1259120,55,0,10,46,,70,,154272,59,66,62,20,55,,43400,"0,59",4300,44
16.12.2024 12:10,"2,81",55,55,1259130,55,0,10,48,,70,,154272,59,66,62,26,55,,43300,"0,6",4300,44
16.12.2024 12:15,"2,79",55,55,1259130,55,0,10,48,,70,,154272,55,66,61,30,55,,47800,"0,6",4300,42
16.12.2024 12:20,"2,67",55,55,1259130,56,0,10,47,,70,,154273,54,65,61,30,55,,46600,"0,6",4100,42
16.12.2024 12:25,"2,62",55,55,1259140,56,0,10,46,,70,,154273,41,66,59,42,55,,45800,"0,6",4200,39
16.12.2024 12:30,"2,54",55,55,1259140,55,0,10,46,,70,,154273,59,66,61,28,55,,43300,"0,61",4200,39
16.12.2024 12:50,"2,39",54,55,1259160,55,0,11,47,,70,,154275,43,65,61,47,54,,41900,"0,6",4300,37
16.12.2024 12:55,"2,51",54,55,1259160,55,0,11,48,,70,,154275,38,65,61,49,54,,42900,"0,6",4300,39
16.12.2024 13:00,"2,53",54,55,1259160,55,0,11,47,,70,,154276,56,65,61,38,54,,44700,"0,6",4200,40
16.12.2024 13:05,"2,62",54,55,1259170,55,0,11,47,,70,,154276,49,64,60,47,54,,46800,"0,59",3900,42
16.12.2024 13:10,"4,27",52,55,1259180,55,0,11,51,,70,,154276,46,64,60,47,53,,111800,"0,6",3500,52
16.12.2024 13:15,"4,43",50,55,1259180,55,0,11,53,,70,,154277,49,63,61,48,53,,57600,"0,6",4300,64
16.12.2024 13:35,"3,67",56,55,1259210,55,0,11,47,,70,,154278,45,65,61,51,55,,73800,"0,6",4600,51
16.12.2024 13:40,"2,74",56,55,1259210,55,0,12,44,,70,,154279,44,65,61,50,54,,52400,"0,6",4500,43
16.12.2024 13:45,"2,53",56,55,1259220,55,0,12,43,,70,,154279,43,64,61,49,54,,41400,"0,6",4300,36
16.12.2024 13:50,"2,23",55,55,1259220,55,0,11,42,,70,,154279,53,66,60,30,54,,39200,"0,6",4300,29
16.12.2024 13:55,"2,07",54,55,1259220,55,0,10,42,,70,,154280,59,67,61,23,53,,35700,"0,6",4300,24
16.12.2024 14:00,"1,95",54,55,1259220,55,0,10,42,,70,,154280,56,67,60,20,53,,34300,"0,59",4300,22
16.12.2024 14:20,"2,26",52,55,1259240,55,0,11,47,,70,,154282,37,65,61,41,53,,42600,"0,6",4300,35
16.12.2024 14:25,"2,42",52,55,1259240,55,0,11,45,,70,,154282,38,65,61,43,53,,46100,"0,6",4200,37
16.12.2024 14:30,"2,45",53,55,1259240,55,0,11,45,,70,,154282,52,65,61,40,53,,45600,"0,6",4200,40
16.12.2024 14:35,"2,57",53,55,1259250,55,0,11,45,,70,,154283,49,65,61,43,53,,48000,"0,59",4200,40
16.12.2024 14:40,"2,5",53,55,1259250,55,0,11,44,,70,,154283,48,64,61,43,53,,48400,"0,61",4300,40
16.12.2024 14:45,"2,42",54,55,1259260,55,0,11,44,,70,,154283,46,64,61,40,53,,46600,"0,6",4200,40
16.12.2024 14:50,"2,42",53,55,1259260,55,0,12,45,,70,,154284,49,64,61,36,53,,45700,"0,6",3900,39
16.12.2024 14:55,"4,25",51,55,1259270,55,0,12,51,,70,,154284,48,64,61,37,52,,89600,"0,61",4100,50
16.12.2024 15:00,"4,87",51,55,1259270,55,0,12,56,,70,,154284,46,63,61,37,53,,61200,"0,6",4300,62
16.12.2024 15:20,"3,26",56,55,1259300,55,0,12,47,,70,,154286,43,64,61,46,55,,57900,"0,6",4400,50
16.12.2024 15:25,"2,96",56,55,1259300,55,0,13,44,,70,,154286,43,64,61,46,55,,51800,"0,6",4300,43
16.12.2024 15:30,"2,45",56,55,1259300,55,0,12,44,,70,,154287,56,64,61,32,54,,41500,"0,6",4200,35
16.12.2024 15:35,"2,16",55,55,1259310,55,0,12,42,,70,,154287,54,64,61,31,54,,37600,"0,6",4300,30
16.12.2024 15:40,"2,09",54,55,1259310,55,0,12,42,,70,,154287,38,64,61,36,54,,33600,"0,6",4300,30
16.12.2024 15:45,"2,16",54,55,1259310,55,0,13,45,,70,,154288,37,63,61,35,54,,37200,"0,6",4200,30
16.12.2024 16:05,"2,59",53,55,1259330,55,0,13,47,,70,,154289,41,63,61,40,54,,48700,"0,61",4200,40
16.12.2024 16:10,"2,58",54,55,1259330,55,0,13,45,,70,,154289,42,64,61,43,54,,48800,"0,6",4100,42
16.12.2024 16:15,"2,61",54,55,1259340,55,0,13,45,,70,,154290,49,64,61,35,54,,48100,"0,6",4200,42
16.12.2024 16:20,"2,63",54,55,1259340,55,0,13,45,,70,,154290,43,64,61,34,54,,47900,"0,6",4200,42
16.12.2024 16:25,"2,64",55,55,1259340,55,0,13,45,,70,,154290,36,64,61,34,54,,49400,"0,6",4200,42
16.12.2024 16:30,"2,64",55,55,1259350,55,0,13,46,,70,,154291,36,63,61,35,54,,49500,"0,6",4100,42
16.12.2024 16:35,"2,63",55,55,1259350,55,0,14,46,,70,,154291,37,63,61,38,54,,45600,"0,6",3900,41
16.12.2024 16:40,"2,58",53,55,1259360,55,0,14,48,,70,,154292,38,63,61,42,53,,43800,"0,6",3600,44
16.12.2024 16:45,"4,4",51,55,1259360,55,0,14,51,,70,,154292,38,63,61,42,53,,57100,"0,61",4200,49
16.12.2024 17:05,"3,9",56,55,1259390,55,0,10,51,,70,,154293,55,66,60,15,56,,86200,"0,59",4400,60
16.12.2024 17:10,"3,64",56,55,1259390,55,0,10,49,,70,,154294,53,66,61,17,56,,67500,"0,6",4500,53
16.12.2024 17:15,"3,07",56,55,1259400,55,0,10,47,,70,,154294,35,65,61,17,55,,50300,"0,6",4200,48
16.12.2024 17:20,"2,88",56,54,1259400,55,0,10,45,,70,,154294,31,65,60,34,55,,50900,"0,6",4700,40
16.12.2024 17:25,"2,39",56,55,1259410,55,0,10,44,,70,,154295,36,65,61,36,55,,40100,"0,6",4500,37
16.12.2024 17:30,"2,38",55,55,1259410,55,0,11,45,,70,,154295,35,64,61,35,55,,39400,"0,6",4500,36
16.12.2024 17:50,"2,59",54,54,1259420,55,0,10,48,,70,,154297,46,66,61,35,55,,45000,"0,59",4000,41
16.12.2024 17:55,"2,64",54,54,1259430,55,0,10,48,,70,,154297,40,65,61,30,55,,46000,"0,6",4800,42
16.12.2024 18:00,"2,76",54,54,1259430,55,0,10,47,,70,,154297,46,65,61,42,55,,47500,"0,6",4600,43
16.12.2024 18:05,"2,74",55,55,1259430,55,0,11,46,,70,,154298,44,64,61,41,55,,47100,"0,6",4300,43
16.12.2024 18:10,"2,66",55,55,1259440,55,0,11,47,,70,,154298,43,64,61,40,55,,46500,"0,6",4300,43
16.12.2024 18:15,"2,74",55,55,1259440,55,0,11,47,,70,,154299,38,64,61,40,55,,46300,"0,6",4100,44
16.12.2024 18:35,"4,37",55,55,1259470,55,0,11,54,,70,,154300,53,65,61,40,55,,92100,"0,6",4600,62
16.12.2024 18:40,"3,79",56,55,1259470,55,0,11,49,,70,,154300,50,65,60,39,55,,81000,"0,6",4400,53
16.12.2024 18:45,"3,26",56,55,1259480,55,0,11,49,,70,,154301,43,65,58,46,55,,57200,"0,59",4400,53
16.12.2024 18:50,"2,92",56,55,1259480,55,0,11,47,,70,,154301,49,65,61,34,55,,54100,"0,6",4400,44
16.12.2024 18:55,"2,69",56,55,1259490,55,0,10,45,,70,,154302,53,66,58,41,55,,46800,"0,6",4400,40
16.12.2024 19:00,"2,28",55,55,1259490,55,0,11,44,,70,,154302,45,65,61,41,54,,41000,"0,6",4500,32
16.12.2024 19:05,"2,23",55,55,1259490,55,0,11,45,,70,,154302,41,65,60,47,54,,36300,"0,61",4500,30
16.12.2024 19:10,"2,28",54,55,1259500,55,0,11,47,,70,,154303,53,65,61,48,54,,38100,"0,6",4400,31
16.12.2024 19:15,"2,3",53,55,1259500,55,0,11,48,,70,,154303,44,65,61,52,54,,40700,"0,61",4400,32
16.12.2024 19:35,"2,66",53,55,1259520,55,0,10,47,,70,,154305,52,65,61,38,54,,49900,"0,61",4500,43
16.12.2024 19:40,"2,71",54,55,1259520,55,0,10,46,,70,,154305,55,64,61,30,54,,49600,"0,6",4300,45
16.12.2024 19:45,"4,28",52,55,1259530,55,0,10,49,,70,,154305,54,63,60,38,53,,96900,"0,6",4200,54
16.12.2024 19:50,"4,58",51,55,1259530,55,0,10,52,,70,,154306,41,63,59,49,53,,66300,"0,6",4300,62
16.12.2024 19:55,"5,02",53,55,1259540,55,0,10,55,,70,,154306,40,65,60,49,53,,76900,"0,6",4400,67
16.12.2024 20:00,"5,02",55,55,1259550,55,0,11,53,,70,,154306,52,65,61,46,55,,93000,"0,6",4500,60
16.12.2024 20:20,"2,5",56,54,1259570,55,0,10,46,,70,,154308,52,66,60,18,54,,42600,"0,61",4800,35
16.12.2024 20:25,"2,34",55,55,1259570,55,0,10,45,,70,,154308,52,65,60,27,54,,41300,"0,6",4500,35
16.12.2024 20:30,"2,27",55,55,1259570,55,0,10,46,,70,,154309,48,65,61,26,54,,38800,"0,6",4600,32
16.12.2024 20:35,"2,22",54,54,1259580,55,0,10,45,,70,,154309,50,65,61,39,54,,39300,"0,6",4700,31
16.12.2024 20:40,"2,22",54,55,1259580,55,0,10,45,,70,,154310,47,65,60,37,54,,38400,"0,6",4700,30
16.12.2024 20:45,"2,21",53,55,1259580,55,0,11,45,,70,,154310,44,65,61,37,54,,39700,"0,6",4500,31
16.12.2024 20:50,"2,23",53,54,1259590,55,0,11,45,,70,,154310,54,65,61,38,53,,40300,"0,6",4500,32
16.12.2024 20:55,"2,23",53,55,1259590,55,0,11,46,,70,,154311,50,65,59,36,53,,40600,"0,6",4700,34
16.12.2024 21:00,"2,35",53,55,1259590,55,0,11,46,,70,,154311,57,65,61,38,53,,46000,"0,6",4300,38
16.12.2024 21:20,"5,06",54,54,1259620,55,0,10,56,,70,,154313,47,65,60,40,53,,93700,"0,6",4500,64
16.12.2024 21:25,"4,9",53,54,1259630,55,0,10,54,,70,,154313,46,66,58,42,54,,90600,"0,6",4800,65
16.12.2024 21:30,"3,55",55,55,1259630,55,0,10,50,,70,,154313,47,66,60,32,55,,82900,"0,59",4700,56
16.12.2024 21:35,"2,95",56,55,1259640,55,0,10,44,,70,,154314,58,67,62,43,55,,58100,"0,6",4700,45
16.12.2024 21:40,"2,66",56,55,1259640,55,0,10,43,,70,,154314,37,66,61,48,54,,46200,"0,61",4400,45
16.12.2024 21:45,"2,54",56,55,1259650,55,0,10,42,,70,,154315,50,66,59,39,54,,44800,"0,59",4600,40
16.12.2024 22:05,"2,11",54,55,1259660,55,0,10,39,,70,,154316,43,66,58,50,53,,36800,"0,6",4600,31
16.12.2024 22:10,"2,06",54,55,1259660,55,0,10,40,,70,,154317,41,66,61,29,53,,37000,"0,59",4300,31
16.12.2024 22:15,"2,11",53,55,1259670,55,0,10,41,,70,,154317,52,65,60,30,53,,37600,"0,6",4500,29
16.12.2024 22:20,"2,14",53,55,1259670,55,0,10,41,,70,,154317,54,65,61,29,53,,37300,"0,6",4500,31
16.12.2024 22:25,"2,16",53,55,1259670,55,0,10,43,,70,,154318,48,66,59,47,53,,38300,"0,6",4400,31
16.12.2024 22:30,"2,23",53,55,1259680,55,0,11,45,,70,,154318,56,65,61,41,53,,39200,"0,6",4500,35
16.12.2024 22:50,"4,95",51,55,1259700,55,0,10,53,,69,,154319,48,65,61,35,52,,78700,"0,59",4200,64
16.12.2024 22:55,"5,08",52,55,1259700,55,0,10,53,,69,,154320,60,65,62,28,53,,95800,"0,6",4700,66
16.12.2024 23:00,"4,15",55,55,1259710,55,0,10,50,,69,,154320,37,65,62,29,54,,102200,"0,6",4700,61
16.12.2024 23:05,"3,36",55,55,1259720,55,0,10,46,,69,,154321,36,64,62,29,54,,71800,"0,6",4600,51
16.12.2024 23:10,"2,76",55,55,1259720,55,0,11,44,,69,,154321,36,64,61,37,54,,51300,"0,6",4400,45
16.12.2024 23:15,"2,4",55,55,1259730,56,0,11,42,,69,,154321,37,64,61,36,54,,42800,"0,6",4300,38
16.12.2024 23:20,"2,18",55,55,1259730,56,0,11,41,,70,,154322,37,63,61,36,53,,39100,"0,6",4300,33
16.12.2024 23:25,"2,08",54,55,1259730,56,0,11,40,,70,,154322,36,63,61,35,53,,37100,"0,61",4300,29
16.12.2024 23:30,"1,99",54,55,1259740,56,0,12,40,,70,,154322,40,63,61,42,53,,35300,"0,6",4200,26
16.12.2024 23:50,2,52,55,1259750,55,0,10,39,,70,,154324,57,66,61,43,53,,35000,"0,6",4300,29
16.12.2024 23:55,"2,1",52,54,1259750,55,0,10,42,,70,,154324,60,65,61,43,53,,36800,"0,6",4600,33
17.12.2024 00:00,"2,11",52,55,1259750,55,0,10,42,,70,,154325,48,65,61,47,53,,37700,"0,6",4800,33
17.12.2024 00:05,"2,27",52,55,1259760,55,0,10,42,,70,,154325,58,65,62,41,53,,40600,"0,61",4600,35
17.12.2024 00:10,"2,33",53,55,1259760,55,0,10,44,,70,,154325,48,65,61,42,53,,44300,"0,6",4300,36
17.12.2024 00:15,"4,14",51,55,1259770,55,0,10,44,,70,,154326,59,63,60,37,52,,120200,"0,6",4300,36
17.12.2024 00:35,"3,67",55,55,1259790,55,0,11,49,,70,,154327,43,61,61,46,54,,82100,"0,61",4500,60
17.12.2024 00:40,"2,86",55,55,1259800,55,0,12,44,,70,,154328,43,60,61,45,54,,55800,"0,6",4300,47
17.12.2024 00:45,"2,47",55,55,1259800,55,0,12,40,,70,,154328,42,60,61,44,54,,43100,"0,6",4300,40
17.12.2024 00:50,"2,14",55,55,1259800,55,0,12,37,,70,,154328,41,60,61,43,53,,39400,"0,6",4300,29
17.12.2024 00:55,"1,72",54,55,1259810,55,0,12,35,,70,,154329,41,59,61,42,53,,31400,"0,61",4300,18
17.12.2024 01:00,"1,55",53,55,1259810,56,0,12,35,,70,,154329,40,59,61,41,53,,27800,"0,6",4200,19
17.12.2024 01:05,0,52,55,1259810,56,0,12,1,,0,,154329,40,58,61,41,52,,0,"0,6",4200,1
17.12.2024 01:10,0,51,55,1259810,56,0,13,1,,0,,154330,39,58,61,40,51,,0,"0,6",4200,1
17.12.2024 01:15,0,51,55,1259810,56,0,13,1,,0,,154330,39,57,61,40,51,,0,"0,6",4100,1
17.12.2024 01:35,0,49,55,1259810,56,0,14,0,,0,,154332,39,59,60,40,47,,0,"0,6",4100,0
17.12.2024 01:40,0,49,55,1259810,56,0,14,0,,0,,154332,40,59,61,40,46,,0,"0,61",4100,0
17.12.2024 01:45,"0,1",48,55,1259810,56,0,14,0,,0,,154332,54,65,61,48,45,,2700,"0,6",4100,0
17.12.2024 01:50,0,46,55,1259810,56,0,14,0,,0,,154333,50,65,61,48,44,,0,"0,6",4100,0
17.12.2024 01:55,0,45,55,1259810,55,0,14,0,,0,,154333,57,64,61,50,43,,0,"0,6",4000,0
17.12.2024 02:00,"4,11",43,56,1259810,55,0,13,0,,70,,154333,50,63,59,52,43,,43600,"0,59",3900,0
17.12.2024 02:20,"0,1",40,55,1259820,55,0,14,0,,0,,154335,43,60,61,50,41,,2500,"0,6",4700,0
17.12.2024 02:25,"0,01",40,55,1259820,55,0,14,0,,0,,154335,43,60,61,49,40,,100,"0,61",4500,0
17.12.2024 02:30,0,40,55,1259820,55,0,14,0,,0,,154335,42,59,61,48,40,,0,"0,6",4400,0
17.12.2024 02:35,0,39,55,1259820,55,0,14,0,,0,,154336,42,59,61,48,39,,0,"0,6",4400,0
17.12.2024 02:40,0,39,55,1259820,55,0,14,0,,0,,154336,42,58,61,48,39,,0,"0,6",4300,0
17.12.2024 02:45,0,39,55,1259820,56,0,14,0,,0,,154337,41,58,61,47,38,,0,"0,61",4300,0
17.12.2024 02:50,0,39,55,1259820,56,0,15,0,,0,,154337,41,57,61,47,38,,0,"0,6",4300,0
17.12.2024 02:55,0,38,55,1259820,56,0,15,0,,0,,154337,40,57,61,47,38,,0,"0,6",4300,0
17.12.2024 03:00,0,38,55,1259820,56,0,15,0,,0,,154338,40,56,61,47,37,,0,"0,61",4200,0
17.12.2024 03:20,0,37,55,1259820,56,0,15,0,,0,,154339,38,55,61,45,36,,0,"0,61",4100,0
17.12.2024 03:25,0,36,55,1259820,56,0,16,0,,0,,154339,38,54,61,45,35,,0,"0,61",4100,0
17.12.2024 03:30,0,36,55,1259820,56,0,16,0,,0,,154340,37,54,61,45,35,,0,"0,6",4100,0
17.12.2024 03:35,0,36,55,1259820,56,0,16,0,,0,,154340,37,53,61,45,35,,0,"0,6",4100,0
17.12.2024 03:40,0,35,55,1259820,56,0,16,0,,0,,154340,36,53,61,44,34,,0,"0,6",4100,0
17.12.2024 03:45,0,35,55,1259820,56,0,16,0,,0,,154341,36,53,61,44,34,,0,"0,61",4000,0
17.12.2024 04:05,"4,17",34,55,1259830,55,0,16,0,,1,,154342,35,56,61,36,33,,44600,"0,6",4200,0
17.12.2024 04:10,"0,08",33,55,1259830,55,0,17,0,,1,,154342,35,56,61,36,32,,1500,"0,6",4500,0
17.12.2024 04:15,"0,01",33,55,1259830,56,0,17,0,,1,,154343,34,55,61,36,32,,0,"0,6",4500,0
17.12.2024 04:20,0,33,55,1259830,56,0,17,0,,0,,154343,34,55,61,36,31,,0,"0,61",4300,0
17.12.2024 04:25,0,33,55,1259830,56,0,17,0,,0,,154344,34,54,61,36,30,,0,"0,61",4300,0
17.12.2024 04:30,0,33,55,1259830,56,0,17,0,,0,,154344,34,54,61,36,30,,0,"0,6",4300,0
17.12.2024 04:35,0,32,55,1259830,56,0,17,0,,0,,154344,34,54,62,35,30,,0,"0,6",4300,0
17.12.2024 04:40,0,32,55,1259830,56,0,17,0,,0,,154345,34,54,62,35,30,,0,"0,6",4200,0
17.12.2024 04:45,0,32,55,1259830,56,0,17,0,,0,,154345,34,54,62,35,29,,0,"0,61",4200,0
17.12.2024 05:05,"0,31",29,55,1259830,56,0,14,0,,70,,154346,59,65,62,38,28,,13100,"0,6",4100,0
17.12.2024 05:10,"6,22",34,55,1259840,56,0,14,70,,70,,154347,40,65,62,43,32,,51400,"0,61",4300,99
17.12.2024 05:15,"5,81",40,55,1259850,56,0,14,78,,70,,154347,39,64,62,43,49,,202100,"0,61",4300,73
17.12.2024 05:20,"6,34",50,55,1259870,56,0,14,70,,69,,154348,40,64,61,44,54,,200000,"0,6",4100,85
17.12.2024 05:25,"4,97",49,55,1259880,56,0,14,64,,69,,154348,41,64,61,46,55,,198400,"0,61",4000,85
17.12.2024 05:30,"4,46",56,55,1259900,56,0,14,56,,69,,154348,41,63,61,46,55,,145500,"0,6",4000,67
17.12.2024 05:35,"4,17",55,55,1259910,56,0,14,55,,69,,154349,40,63,61,45,55,,97800,"0,6",3900,64
17.12.2024 05:40,"4,94",53,55,1259910,56,0,14,54,,69,,154349,40,63,61,45,55,,81600,"0,61",3800,62
17.12.2024 05:45,"5,04",54,55,1259920,56,0,14,52,,69,,154349,48,63,61,46,53,,73700,"0,61",4200,65
17.12.2024 05:50,"5,01",54,55,1259930,55,0,14,53,,69,,154350,47,62,61,46,53,,80900,"0,61",4300,63
17.12.2024 05:55,"3,69",55,55,1259930,55,0,14,51,,69,,154350,42,63,60,45,54,,79000,"0,59",4200,59
17.12.2024 06:00,"3,1",55,55,1259940,56,0,13,49,,69,,154350,44,65,60,47,53,,64900,"0,6",4300,49
17.12.2024 06:05,"2,96",54,55,1259940,55,0,12,49,,69,,154351,46,65,61,43,53,,58000,"0,61",4300,47
17.12.2024 06:10,"2,86",54,55,1259950,55,0,12,48,,69,,154351,39,65,61,46,54,,56700,"0,61",4300,45
17.12.2024 06:15,"2,77",54,55,1259950,55,0,12,47,,69,,154351,39,65,60,46,54,,53400,"0,6",4400,44
17.12.2024 06:20,"2,64",54,55,1259960,55,0,12,46,,69,,154352,46,65,61,43,54,,50000,"0,6",4400,42
17.12.2024 06:25,"2,54",54,55,1259960,55,0,12,46,,69,,154352,55,66,61,42,53,,48900,"0,6",4300,40
17.12.2024 06:30,"2,61",53,55,1259970,55,0,11,46,,69,,154353,56,66,61,37,53,,48700,"0,6",4400,40
17.12.2024 06:35,"2,54",53,55,1259970,55,0,10,47,,69,,154353,57,66,61,19,53,,48000,"0,61",4400,40
17.12.2024 06:40,"2,62",53,55,1259970,55,0,10,47,,69,,154353,40,66,61,34,53,,47600,"0,59",4300,40
17.12.2024 06:45,"2,59",53,55,1259980,55,0,10,47,,69,,154353,36,65,60,39,53,,49200,"0,6",4500,40
17.12.2024 06:50,"2,71",53,55,1259980,55,0,10,48,,70,,154354,55,66,61,31,53,,52200,"0,6",4400,43
17.12.2024 06:55,"2,82",53,55,1259990,55,0,10,49,,70,,154354,59,66,61,36,53,,53300,"0,6",4300,44
17.12.2024 07:00,"2,78",53,55,1259990,55,0,10,48,,70,,154354,54,65,60,35,53,,54100,"0,6",4500,45
17.12.2024 07:05,"4,3",51,55,1260000,55,0,10,48,,70,,154355,54,64,60,21,52,,80300,"0,61",4100,45
17.12.2024 07:10,"4,68",49,55,1260000,55,0,10,53,,70,,154355,56,65,60,22,52,,68400,"0,6",4400,57
17.12.2024 07:15,"4,94",50,55,1260010,55,0,9,55,,70,,154356,52,66,57,14,52,,97700,"0,6",4300,65
17.12.2024 07:20,"5,1",53,55,1260020,55,0,10,56,,70,,154356,41,65,61,21,53,,111900,"0,6",4700,68
17.12.2024 07:25,"5,15",54,55,1260030,55,0,10,56,,70,,154356,40,65,59,39,54,,97000,"0,6",4500,67
17.12.2024 07:30,"4,92",54,54,1260030,55,0,10,54,,70,,154357,55,66,60,36,54,,88200,"0,6",4900,64
17.12.2024 07:35,"3,58",55,55,1260040,55,0,10,50,,70,,154357,42,66,60,38,54,,73400,"0,6",4600,56
17.12.2024 07:40,"3,17",56,55,1260050,55,0,10,49,,70,,154358,42,66,61,44,54,,60900,"0,6",4600,52
17.12.2024 07:45,"3,14",56,55,1260050,55,0,10,49,,70,,154358,44,66,61,50,54,,55500,"0,6",4800,51
17.12.2024 07:50,"2,89",55,55,1260060,55,0,10,50,,70,,154358,42,66,61,50,54,,54800,"0,6",4700,45
17.12.2024 07:55,"2,5",55,55,1260060,55,0,10,48,,70,,154359,55,67,60,23,54,,44100,"0,58",4600,38
17.12.2024 08:00,"2,48",54,55,1260060,55,0,10,48,,70,,154359,53,66,61,22,54,,44100,"0,59",4500,36
17.12.2024 08:05,"2,47",53,55,1260070,55,0,10,48,,70,,154360,53,66,61,34,53,,43900,"0,59",4500,38
17.12.2024 08:10,"2,54",53,54,1260070,55,0,10,48,,70,,154360,53,67,59,17,53,,45400,"0,6",4800,40
17.12.2024 08:15,"2,68",53,54,1260080,55,0,10,48,,70,,154360,45,66,58,29,54,,47700,"0,6",4800,42
17.12.2024 08:20,"2,83",53,55,1260080,55,0,10,48,,70,,154361,54,66,61,37,54,,54100,"0,6",4600,45
17.12.2024 08:25,"2,93",53,54,1260080,55,0,10,47,,70,,154361,56,66,60,28,54,,55400,"0,6",4800,47
17.12.2024 08:30,"2,95",53,54,1260090,55,0,10,47,,70,,154362,40,66,61,36,54,,54600,"0,6",4700,47
17.12.2024 08:35,"2,93",54,55,1260090,55,0,10,48,,70,,154362,54,65,59,16,54,,53800,"0,6",4400,47
17.12.2024 08:40,"4,51",51,55,1260100,55,0,9,51,,70,,154362,54,61,59,18,53,,149900,"0,6",4100,54
17.12.2024 08:45,"5,06",52,54,1260110,54,0,10,56,,70,,154363,40,61,61,36,53,,80800,"0,6",4500,66
17.12.2024 08:50,"5,11",53,54,1260120,55,0,10,56,,70,,154363,40,64,60,43,53,,90300,"0,61",4800,67
17.12.2024 08:55,"5,09",53,54,1260130,55,0,10,56,,70,,154363,51,66,60,39,54,,91700,"0,61",4900,66
17.12.2024 09:00,"3,81",55,55,1260130,55,0,10,53,,70,,154364,38,65,61,42,55,,74700,"0,6",4800,59
17.12.2024 09:05,"3,31",56,55,1260140,55,0,10,49,,70,,154364,59,66,61,27,55,,60300,"0,59",4700,53
17.12.2024 09:10,"3,1",56,55,1260140,55,0,10,47,,70,,154365,52,66,61,38,54,,59100,"0,6",4700,49
17.12.2024 09:15,"2,69",55,55,1260150,55,0,10,46,,70,,154365,50,66,61,45,54,,46000,"0,61",4700,42
17.12.2024 09:20,"2,57",54,55,1260150,55,0,10,47,,70,,154365,57,66,61,28,54,,46500,"0,6",4400,40
17.12.2024 09:25,"2,62",54,55,1260160,55,0,10,48,,70,,154366,54,66,60,27,54,,45800,"0,6",4600,40
17.12.2024 09:30,"2,74",54,55,1260160,55,0,10,49,,70,,154366,57,66,61,29,54,,52000,"0,59",4500,42
17.12.2024 09:35,"2,83",53,55,1260160,55,0,10,49,,70,,154367,37,66,61,46,54,,53700,"0,61",4600,44
17.12.2024 09:40,"2,74",53,55,1260170,55,0,10,48,,70,,154367,34,65,60,47,54,,52900,"0,6",4500,44
17.12.2024 09:45,"2,76",54,55,1260170,55,0,10,48,,70,,154367,42,65,59,43,54,,51500,"0,61",4500,44
17.12.2024 09:50,"2,86",54,55,1260180,55,0,10,49,,70,,154368,56,66,61,33,54,,53200,"0,6",4300,45
17.12.2024 09:55,"2,86",54,55,1260180,55,0,10,48,,70,,154368,57,66,61,26,54,,52700,"0,6",4400,46
17.12.2024 10:00,"2,92",54,55,1260190,55,0,10,48,,70,,154368,32,65,61,24,54,,52300,"0,6",4500,46
17.12.2024 10:05,"2,92",54,55,1260190,55,0,10,48,,70,,154369,53,65,60,32,54,,115900,"0,59",4300,46
17.12.2024 10:10,"4,97",52,55,1260200,55,0,10,51,,70,,154369,58,63,61,28,54,,73500,"0,6",3400,59
17.12.2024 10:15,"4,79",53,55,1260200,55,0,10,53,,70,,154370,53,62,61,30,54,,73500,"0,6",4500,66
17.12.2024 10:20,"4,98",53,55,1260210,55,0,11,56,,70,,154370,53,63,61,36,54,,76400,"0,6",4500,66
17.12.2024 10:25,"5,08",55,55,1260220,55,0,11,56,,70,,154370,53,62,61,36,55,,85800,"0,61",4500,65
17.12.2024 10:30,"4,18",56,55,1260230,55,0,11,51,,70,,154371,50,62,61,35,56,,81200,"0,6",4400,58
17.12.2024 10:35,"3,58",56,55,1260230,55,0,11,49,,70,,154371,41,63,61,42,56,,72600,"0,6",4400,53
17.12.2024 10:40,"3,34",56,55,1260240,55,0,11,48,,70,,154371,41,63,61,41,55,,57400,"0,6",4400,49
17.12.2024 10:45,"3,05",56,55,1260240,55,0,12,47,,70,,154372,40,62,61,40,55,,55800,"0,61",4300,44
17.12.2024 10:50,"2,82",56,55,1260240,55,0,12,47,,70,,154372,43,63,60,44,55,,49400,"0,6",4300,42
17.12.2024 10:55,"2,67",55,55,1260250,56,0,11,47,,70,,154373,58,66,61,25,55,,45200,"0,6",4100,40
17.12.2024 11:00,"2,65",55,55,1260250,55,0,11,48,,70,,154373,40,65,61,40,55,,45600,"0,6",4200,40
17.12.2024 11:05,"2,59",55,55,1260260,55,0,11,47,,70,,154373,44,65,61,44,55,,44600,"0,6",4300,40
17.12.2024 11:10,"2,61",54,55,1260260,55,0,10,47,,70,,154374,57,66,61,25,55,,45700,"0,61",4300,41
17.12.2024 11:15,"2,62",54,55,1260260,55,0,10,47,,70,,154374,51,66,60,35,55,,45700,"0,6",4200,42
17.12.2024 11:20,"2,67",54,55,1260270,55,0,10,47,,70,,154374,52,66,59,39,55,,45200,"0,59",4300,44
17.12.2024 11:25,"2,73",54,55,1260270,55,0,10,47,,70,,154375,53,65,61,38,55,,46900,"0,6",4300,44
17.12.2024 11:30,"2,74",54,55,1260270,55,0,10,47,,70,,154375,41,65,61,40,54,,46100,"0,61",4300,45
17.12.2024 11:35,"2,78",54,55,1260280,55,0,10,47,,70,,154375,50,65,60,47,54,,51000,"0,61",4100,44
17.12.2024 11:40,"2,69",53,55,1260280,55,0,11,50,,70,,154376,48,64,60,45,53,,47100,"0,6",3900,48
17.12.2024 11:45,"4,39",51,55,1260290,55,0,11,52,,70,,154376,49,62,59,46,53,,99900,"0,6",4100,55
17.12.2024 11:50,"4,61",52,55,1260300,55,0,11,53,,70,,154376,47,63,61,38,53,,67400,"0,61",4400,65
17.12.2024 11:55,"4,97",53,55,1260300,55,0,11,55,,70,,154377,50,65,61,47,53,,76400,"0,59",4500,67
17.12.2024 12:00,"5,13",56,55,1260310,55,0,11,55,,70,,154377,49,65,61,47,55,,91300,"0,61",4500,67
17.12.2024 12:05,"4,37",56,55,1260320,55,0,11,48,,70,,154378,48,64,61,51,55,,88500,"0,61",4400,54
17.12.2024 12:10,"3,26",56,55,1260320,55,0,12,40,,70,,154378,47,64,61,50,54,,60700,"0,6",4300,35
17.12.2024 12:15,"2,25",55,55,1260320,55,0,12,39,,70,,154378,46,64,60,50,54,,36800,"0,6",4300,27
17.12.2024 12:20,"2,02",54,55,1260330,55,0,12,40,,70,,154379,44,63,61,50,53,,36200,"0,6",4300,24
17.12.2024 12:25,"1,9",54,55,1260330,55,0,12,40,,70,,154379,48,64,59,46,53,,32200,"0,61",4300,23
17.12.2024 12:30,"1,85",53,55,1260330,55,0,10,43,,70,,154379,49,66,57,28,53,,31400,"0,6",4200,23
18.12.2024 04:35,0,32,55,1261040,56,0,15,0,,0,,154451,43,62,61,48,32,,0,"0,6",4200,0
18.12.2024 04:40,0,32,55,1261040,56,0,15,0,,0,,154452,43,62,61,48,31,,0,"0,6",4100,0
18.12.2024 04:45,0,32,55,1261040,56,0,15,0,,0,,154452,42,61,61,47,31,,0,"0,6",4100,0
18.12.2024 04:50,0,32,55,1261040,56,0,15,0,,0,,154452,42,61,61,47,31,,0,"0,6",4100,0
18.12.2024 04:55,0,32,55,1261040,56,0,16,0,,0,,154453,41,60,61,47,30,,0,"0,6",4100,0
18.12.2024 05:00,0,31,55,1261040,56,0,16,0,,0,,154453,41,60,61,46,29,,0,"0,6",4100,0
18.12.2024 05:05,"6,61",38,55,1261040,56,0,16,85,,70,,154454,40,59,61,46,38,,54400,"0,6",4000,98
18.12.2024 05:10,"6,66",51,55,1261060,56,0,16,61,,70,,154454,40,59,61,46,46,,213200,"0,6",4000,80
18.12.2024 05:15,"5,54",47,56,1261080,56,0,16,98,,70,,154454,40,59,61,44,54,,202400,"0,6",3800,72
18.12.2024 05:20,"5,83",56,56,1261090,56,0,16,75,,70,,154454,39,59,61,44,48,,190400,"0,6",3800,79
18.12.2024 05:25,"5,54",57,55,1261100,56,0,16,55,,70,,154455,41,61,60,41,53,,123800,"0,6",3700,71
18.12.2024 05:30,"4,85",54,55,1261110,55,0,16,48,,70,,154455,41,60,61,41,50,,89700,"0,6",3600,62
18.12.2024 05:35,"4,76",54,55,1261120,55,0,16,62,,70,,154455,40,60,62,41,50,,67200,"0,6",4300,70
18.12.2024 05:40,"4,97",54,55,1261120,55,0,17,55,,70,,154456,39,59,62,41,52,,91900,"0,6",4300,67
18.12.2024 05:45,"4,23",55,55,1261130,56,0,17,55,,70,,154456,44,61,61,43,53,,92300,"0,6",4400,61
18.12.2024 05:50,"3,46",55,55,1261140,56,0,17,50,,70,,154457,42,62,61,41,54,,69200,"0,6",4300,54
18.12.2024 05:55,3,55,55,1261140,55,0,17,47,,70,,154457,41,63,60,43,54,,55600,"0,6",4300,49
18.12.2024 06:00,"2,57",54,55,1261150,56,0,16,47,,70,,154457,43,65,60,45,53,,51100,"0,6",4300,39
18.12.2024 06:05,"2,59",53,55,1261150,56,0,15,48,,70,,154458,52,66,61,44,53,,44900,"0,61",4400,38
18.12.2024 06:10,"2,62",53,55,1261160,55,0,15,49,,70,,154458,40,65,61,46,53,,51800,"0,6",4300,39
18.12.2024 06:15,"2,59",53,55,1261160,55,0,15,48,,70,,154458,38,65,61,47,53,,50400,"0,6",4400,40
18.12.2024 06:20,"2,59",53,55,1261160,55,0,15,47,,69,,154459,38,64,61,46,54,,52500,"0,6",4400,41
18.12.2024 06:25,"2,57",53,55,1261170,56,0,12,46,,69,,154459,53,65,60,28,53,,49000,"0,61",4300,42
18.12.2024 06:30,"2,57",53,55,1261170,55,0,10,46,,69,,154460,54,66,60,15,53,,48900,"0,6",4200,42
18.12.2024 06:35,"2,64",53,55,1261180,55,0,10,46,,70,,154460,42,66,57,36,53,,49600,"0,59",4300,42
18.12.2024 06:40,"2,62",53,55,1261180,55,0,10,47,,70,,154460,54,66,61,37,53,,50000,"0,6",4300,42
18.12.2024 06:45,"2,71",53,54,1261190,55,0,10,47,,70,,154461,54,65,61,42,53,,51500,"0,6",4600,42
18.12.2024 06:50,"2,69",53,55,1261190,55,0,10,48,,69,,154461,36,65,61,43,53,,51700,"0,6",4600,42
18.12.2024 06:55,"3,09",51,55,1261190,55,0,10,49,,69,,154461,37,65,60,48,52,,57200,"0,6",4300,45
18.12.2024 07:00,"4,53",50,55,1261200,55,0,10,53,,69,,154462,56,65,60,20,52,,68900,"0,61",4000,55
18.12.2024 07:05,"5,06",51,55,1261210,55,0,9,55,,69,,154462,55,65,59,14,52,,101700,"0,59",4100,63
18.12.2024 07:10,"5,16",53,54,1261220,55,0,10,56,,69,,154463,49,65,60,19,53,,108200,"0,59",4500,66
18.12.2024 07:15,"5,11",53,55,1261230,55,0,10,56,,69,,154463,39,65,60,38,53,,101500,"0,61",4800,66
18.12.2024 07:20,"4,13",55,54,1261230,55,0,10,52,,70,,154463,49,66,61,24,54,,86600,"0,6",4700,61
18.12.2024 07:25,"3,48",56,54,1261240,55,0,10,50,,70,,154464,41,66,61,44,54,,71900,"0,59",4500,57
18.12.2024 07:30,"3,29",55,55,1261240,55,0,10,45,,70,,154464,55,66,60,24,54,,65100,"0,6",4800,47
18.12.2024 07:35,"2,68",55,55,1261250,55,0,10,44,,70,,154465,56,67,61,24,54,,47300,"0,6",4700,40
18.12.2024 07:40,"2,21",54,54,1261250,55,0,9,42,,70,,154465,54,67,59,20,53,,39100,"0,6",4700,31
18.12.2024 07:45,"2,13",54,54,1261260,54,0,10,43,,70,,154465,53,66,61,20,53,,37900,"0,59",4700,27
18.12.2024 07:50,"2,06",53,55,1261260,55,0,10,44,,70,,154466,31,66,61,39,53,,37600,"0,6",4900,26
18.12.2024 07:55,"2,11",52,55,1261260,55,0,10,46,,70,,154466,40,65,61,42,52,,37900,"0,61",4800,28
18.12.2024 08:00,"2,22",52,55,1261270,55,0,10,46,,70,,154467,46,65,61,41,52,,39900,"0,6",4600,29
18.12.2024 08:05,"2,34",51,55,1261270,55,0,10,47,,70,,154467,55,66,61,33,53,,47300,"0,61",4500,35
18.12.2024 08:10,"2,51",51,55,1261270,55,0,10,47,,70,,154467,51,66,57,33,53,,49900,"0,6",4500,39
18.12.2024 08:15,"2,64",52,55,1261280,55,0,10,47,,70,,154468,60,66,62,24,53,,51900,"0,6",4600,42
18.12.2024 08:20,"2,69",52,55,1261280,55,0,10,46,,70,,154468,52,65,60,34,53,,55100,"0,61",4400,44
18.12.2024 08:25,"4,18",51,55,1261290,55,0,10,49,,70,,154468,50,63,60,32,52,,89000,"0,6",4200,53
18.12.2024 08:30,"4,87",51,55,1261300,55,0,10,51,,70,,154469,57,64,61,24,52,,98400,"0,59",2900,62
18.12.2024 08:35,"4,93",51,55,1261310,55,0,10,53,,70,,154469,56,65,61,32,52,,93200,"0,61",4400,63
18.12.2024 08:40,5,52,54,1261310,55,0,10,54,,70,,154469,50,66,60,45,52,,90500,"0,6",4600,65
18.12.2024 08:45,"3,66",54,55,1261320,55,0,10,51,,70,,154470,56,66,61,27,53,,87700,"0,6",4700,58
18.12.2024 08:50,"3,29",55,55,1261330,55,0,10,47,,70,,154470,55,66,61,20,54,,71900,"0,6",4600,48
18.12.2024 08:55,"2,74",55,55,1261330,55,0,10,45,,70,,154471,57,66,61,42,53,,51100,"0,6",4500,42
18.12.2024 09:00,"2,36",54,55,1261330,55,0,10,44,,70,,154471,50,65,61,41,53,,42000,"0,6",4400,36
18.12.2024 09:05,"2,45",54,55,1261340,55,0,10,46,,70,,154471,41,65,61,47,53,,41300,"0,61",4400,37
18.12.2024 09:10,"2,39",53,55,1261340,55,0,10,47,,70,,154472,57,66,61,31,53,,44900,"0,61",4500,36
18.12.2024 09:15,"2,54",53,55,1261350,55,0,10,47,,70,,154472,58,66,61,18,53,,46900,"0,59",4200,37
18.12.2024 09:20,"2,51",53,55,1261350,55,0,10,47,,70,,154473,56,66,61,20,53,,48500,"0,6",4400,39
18.12.2024 09:25,"2,59",53,55,1261350,55,0,10,46,,70,,154473,55,66,60,23,53,,49600,"0,59",4300,41
18.12.2024 09:30,"2,52",53,55,1261360,55,0,10,46,,70,,154473,51,66,61,34,53,,50000,"0,6",4500,41
18.12.2024 09:35,"2,54",53,55,1261360,55,0,10,46,,70,,154474,39,65,57,44,53,,50200,"0,6",4700,41
18.12.2024 09:40,"2,64",53,55,1261370,55,0,10,45,,70,,154474,51,65,59,42,53,,49200,"0,6",4400,43
18.12.2024 09:45,"4,54",51,55,1261370,55,0,10,51,,70,,154474,59,63,60,40,53,,129700,"0,59",4100,56
18.12.2024 09:50,"5,01",52,55,1261380,55,0,10,53,,70,,154475,57,63,61,40,53,,79700,"0,6",4300,64
18.12.2024 09:55,"4,99",52,55,1261390,55,0,11,53,,70,,154475,56,63,61,39,53,,88200,"0,6",4400,64
18.12.2024 10:00,"4,99",53,55,1261400,55,0,10,54,,70,,154476,56,66,61,28,53,,87900,"0,61",4700,64
18.12.2024 10:05,"3,7",55,55,1261400,55,0,10,52,,70,,154476,54,67,60,17,54,,81600,"0,6",4700,59
