Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
18.12.2024 10:10,"3,48",56,55,1261410,55,0,10,50,,70,,154476,52,66,61,17,54,,69000,"0,6",4600,54
18.12.2024 10:15,"2,69",55,55,1261420,55,0,10,46,,70,,154477,48,66,57,33,54,,52200,"0,59",4400,42
18.12.2024 10:20,"2,54",55,55,1261420,55,0,10,44,,70,,154477,45,66,61,46,54,,45200,"0,6",4500,37
18.12.2024 10:25,"2,4",54,55,1261420,55,0,10,45,,70,,154477,51,66,61,50,53,,40600,"0,61",4400,37
18.12.2024 10:30,"2,45",54,55,1261430,55,0,11,46,,70,,154478,42,65,61,52,53,,42900,"0,6",4500,38
18.12.2024 10:35,"2,5",54,55,1261430,55,0,10,48,,70,,154478,58,66,61,24,53,,42800,"0,6",4300,39
18.12.2024 10:40,"2,64",53,55,1261430,55,0,10,48,,70,,154479,55,66,61,31,54,,50000,"0,6",4300,41
18.12.2024 10:45,"2,69",53,55,1261440,55,0,10,47,,70,,154479,44,66,59,46,54,,51400,"0,6",4600,43
18.12.2024 10:50,"2,73",54,55,1261440,55,0,10,47,,70,,154479,57,65,61,33,54,,50300,"0,61",4500,43
18.12.2024 10:55,"2,69",54,55,1261450,55,0,10,47,,70,,154480,55,66,61,40,54,,48100,"0,6",4400,45
18.12.2024 11:00,"2,81",54,55,1261450,55,0,10,47,,70,,154480,59,65,61,31,54,,50000,"0,6",4200,46
18.12.2024 11:05,"2,83",54,55,1261460,55,0,11,48,,70,,154480,44,65,61,29,54,,52700,"0,6",4200,46
18.12.2024 11:10,"2,87",54,55,1261460,55,0,11,48,,70,,154481,41,64,61,29,54,,52000,"0,6",4200,46
18.12.2024 11:15,"4,2",53,55,1261460,55,0,11,49,,70,,154481,39,64,61,37,54,,85500,"0,61",4000,51
18.12.2024 11:20,"4,85",53,55,1261470,55,0,11,55,,70,,154481,49,64,61,46,54,,74400,"0,59",3100,62
18.12.2024 11:25,"5,09",54,55,1261480,55,0,11,55,,70,,154482,48,63,61,44,53,,84300,"0,61",4200,67
18.12.2024 11:30,"4,94",54,55,1261490,55,0,12,57,,70,,154482,47,63,61,43,54,,82100,"0,6",4300,67
18.12.2024 11:35,"4,98",55,55,1261490,55,0,12,56,,70,,154483,40,62,61,41,55,,83100,"0,61",4500,65
18.12.2024 11:40,"3,77",56,55,1261500,55,0,12,52,,70,,154483,40,62,62,41,56,,69100,"0,61",4400,60
18.12.2024 11:45,"3,52",57,55,1261510,55,0,12,49,,70,,154483,49,63,61,42,56,,64700,"0,6",4200,53
18.12.2024 11:50,"2,93",57,55,1261510,55,0,12,45,,70,,154484,42,63,61,41,56,,50800,"0,61",4300,45
18.12.2024 11:55,"2,59",56,55,1261510,55,0,12,44,,70,,154484,48,64,61,46,55,,39500,"0,6",4200,42
18.12.2024 12:00,"2,48",56,55,1261520,55,0,12,45,,70,,154484,55,65,60,35,54,,39200,"0,61",4400,39
18.12.2024 12:05,"2,42",55,55,1261520,56,0,12,45,,70,,154485,58,66,61,25,54,,41000,"0,6",4300,35
18.12.2024 12:10,"2,28",55,55,1261520,55,0,11,44,,70,,154485,60,66,61,36,54,,39600,"0,6",4200,31
18.12.2024 12:15,"2,13",54,55,1261530,56,0,11,43,,70,,154485,47,65,61,36,54,,37200,"0,61",4300,29
18.12.2024 12:20,"2,08",54,55,1261530,55,0,11,42,,70,,154486,40,65,61,37,54,,35300,"0,6",4200,28
18.12.2024 12:25,"1,99",53,55,1261530,55,0,11,40,,70,,154486,56,66,61,32,53,,35500,"0,59",4200,26
18.12.2024 12:30,"1,93",53,55,1261540,55,0,11,38,,70,,154487,45,65,61,39,53,,33800,"0,6",4100,25
18.12.2024 12:35,"1,87",53,55,1261540,55,0,11,38,,70,,154487,39,65,59,46,53,,33800,"0,6",4300,25
18.12.2024 12:40,"1,9",52,55,1261540,55,0,11,39,,70,,154487,56,66,61,34,52,,33600,"0,6",4300,25
18.12.2024 12:45,"2,02",52,55,1261540,55,0,11,41,,70,,154488,45,65,61,42,52,,36900,"0,6",4200,26
18.12.2024 12:50,"2,14",52,55,1261550,55,0,11,43,,70,,154488,56,65,61,39,52,,39000,"0,6",4200,29
18.12.2024 12:55,"2,16",52,55,1261550,55,0,11,44,,70,,154488,44,65,61,44,52,,42400,"0,6",4200,31
18.12.2024 13:00,"4,15",50,55,1261560,55,0,11,45,,70,,154489,54,64,60,33,51,,85200,"0,61",3800,36
18.12.2024 13:05,"4,46",48,55,1261560,55,0,11,56,,70,,154489,41,63,61,43,50,,54700,"0,6",4400,51
18.12.2024 13:10,"4,78",48,55,1261570,55,0,11,55,,70,,154489,42,62,61,48,52,,77100,"0,61",4400,60
18.12.2024 13:15,"4,99",51,55,1261570,55,0,11,52,,70,,154490,50,63,60,45,52,,92200,"0,6",4500,67
18.12.2024 13:20,"3,55",54,55,1261580,55,0,11,47,,70,,154490,46,64,60,38,53,,84200,"0,6",4400,56
18.12.2024 13:25,"2,52",54,55,1261590,55,0,11,42,,70,,154490,38,63,61,41,53,,53000,"0,6",4300,43
18.12.2024 13:30,"2,16",54,55,1261590,55,0,11,38,,70,,154491,51,65,60,41,52,,41300,"0,59",4200,34
18.12.2024 13:50,"1,73",52,55,1261600,55,0,10,37,,70,,154492,55,66,60,22,51,,32400,"0,6",4300,21
18.12.2024 13:55,"1,7",51,55,1261610,55,0,10,39,,70,,154493,54,65,61,27,51,,33300,"0,59",4400,20
18.12.2024 14:00,"1,87",51,55,1261610,55,0,10,41,,70,,154493,52,65,61,28,51,,33800,"0,6",4400,24
18.12.2024 14:05,"2,09",51,55,1261610,55,0,10,43,,70,,154493,33,64,61,30,52,,38500,"0,6",4300,28
18.12.2024 14:10,"2,23",51,55,1261620,55,0,10,44,,70,,154494,43,65,60,37,52,,45200,"0,61",4300,34
18.12.2024 14:15,"2,4",51,55,1261620,55,0,11,44,,70,,154494,48,64,61,34,52,,49100,"0,6",4200,37
18.12.2024 14:20,"2,42",52,55,1261620,55,0,11,44,,70,,154495,41,64,61,43,52,,49000,"0,6",4200,38
18.12.2024 14:25,"2,4",52,55,1261630,55,0,11,45,,70,,154495,42,64,61,42,52,,48800,"0,6",4400,38
18.12.2024 14:30,"2,38",52,55,1261630,55,0,11,44,,70,,154495,45,64,61,45,52,,48400,"0,6",4200,38
18.12.2024 14:35,"5,6",52,55,1261640,55,0,11,42,,70,,154496,44,64,61,47,52,,105600,"0,6",4000,37
18.12.2024 14:40,"4,27",50,55,1261640,55,0,11,45,,70,,154496,58,61,60,38,51,,55600,"0,59",3500,43
18.12.2024 14:45,"4,75",49,55,1261650,55,0,11,54,,70,,154496,54,62,60,42,51,,58300,"0,6",4200,57
18.12.2024 14:50,"5,02",50,55,1261650,55,0,11,55,,70,,154496,50,65,61,36,52,,86500,"0,61",4200,65
18.12.2024 14:55,"5,08",53,55,1261660,55,0,10,56,,70,,154497,55,66,59,18,53,,96800,"0,6",4300,67
18.12.2024 15:00,"3,46",55,55,1261670,55,0,9,49,,70,,154497,56,66,61,23,54,,74800,"0,6",4300,55
18.12.2024 15:05,"3,16",55,54,1261670,55,0,10,47,,70,,154497,40,65,61,42,54,,62300,"0,6",4700,53
18.12.2024 15:10,"2,62",55,55,1261680,55,0,10,44,,70,,154498,39,65,61,49,54,,46100,"0,61",4700,43
18.12.2024 15:15,"2,36",55,55,1261680,55,0,10,42,,70,,154498,41,65,61,49,53,,40500,"0,61",4600,38
18.12.2024 15:20,"2,22",54,55,1261690,55,0,10,42,,70,,154499,41,64,61,46,53,,40800,"0,6",4200,33
18.12.2024 15:25,"2,14",54,55,1261690,55,0,11,42,,70,,154499,43,64,61,47,53,,39200,"0,6",4200,30
18.12.2024 15:30,"2,11",54,55,1261690,55,0,11,42,,70,,154499,52,65,60,43,53,,37400,"0,6",4200,28
18.12.2024 15:35,"2,04",53,55,1261700,55,0,11,44,,70,,154500,43,65,61,42,53,,37200,"0,6",4100,26
18.12.2024 15:40,"2,02",53,55,1261700,55,0,11,44,,70,,154500,38,65,61,47,53,,37700,"0,61",4200,26
18.12.2024 15:45,"2,16",52,55,1261700,55,0,11,45,,70,,154500,55,65,61,38,53,,38100,"0,6",4300,30
18.12.2024 15:50,"2,3",52,55,1261710,55,0,11,45,,70,,154501,42,65,60,43,53,,39300,"0,59",4200,34
18.12.2024 15:55,"2,39",52,55,1261710,55,0,11,45,,70,,154501,46,65,61,36,53,,43600,"0,6",4200,37
18.12.2024 16:00,"2,57",52,55,1261710,55,0,11,47,,70,,154501,32,65,61,32,53,,46800,"0,6",4300,39
18.12.2024 16:05,"2,54",53,55,1261720,55,0,10,47,,70,,154502,53,65,60,31,53,,47500,"0,6",4300,42
18.12.2024 16:10,"2,54",53,55,1261720,55,0,10,47,,70,,154502,56,65,60,16,53,,47200,"0,59",4200,42
18.12.2024 16:15,"2,78",53,55,1261720,55,0,10,47,,70,,154503,54,64,61,16,54,,50500,"0,6",4300,45
18.12.2024 16:20,"4,32",51,55,1261730,55,0,10,49,,70,,154503,33,64,61,38,53,,102500,"0,6",3800,49
18.12.2024 16:25,"4,68",51,55,1261740,55,0,11,51,,70,,154503,37,64,61,41,53,,58900,"0,6",4300,56
18.12.2024 16:30,"5,03",52,55,1261740,55,0,11,54,,70,,154504,38,63,61,38,53,,74100,"0,6",4300,64
18.12.2024 16:35,"5,23",54,55,1261750,55,0,11,58,,70,,154504,37,63,61,36,54,,92900,"0,6",4400,69
18.12.2024 16:40,"5,02",54,55,1261760,55,0,11,55,,70,,154504,36,62,61,36,55,,86000,"0,6",4400,66
18.12.2024 16:45,"4,03",56,55,1261760,55,0,11,54,,70,,154505,38,62,61,41,55,,74500,"0,6",4400,64
18.12.2024 16:50,"3,6",57,55,1261770,55,0,11,51,,70,,154505,43,66,61,34,55,,69100,"0,59",4300,58
18.12.2024 16:55,"2,78",56,55,1261770,55,0,11,46,,70,,154505,55,66,61,35,55,,44000,"0,59",4300,47
18.12.2024 17:00,"2,45",56,55,1261780,55,0,10,44,,70,,154506,60,66,62,24,54,,42000,"0,6",4400,39
18.12.2024 17:05,"2,14",55,55,1261780,55,0,10,42,,70,,154506,56,66,61,31,54,,36100,"0,6",4600,29
18.12.2024 17:10,"2,04",54,55,1261780,55,0,10,42,,70,,154507,50,66,61,44,54,,33300,"0,6",4500,27
18.12.2024 17:15,"2,04",53,55,1261790,55,0,10,42,,70,,154507,39,65,61,44,54,,33900,"0,6",4400,29
18.12.2024 17:35,"2,45",53,55,1261800,55,0,11,47,,70,,154508,58,66,61,34,54,,44000,"0,6",4200,45
18.12.2024 17:40,"2,71",53,55,1261800,55,0,11,47,,70,,154509,48,65,60,44,54,,49000,"0,61",4300,49
18.12.2024 17:45,3,54,55,1261810,55,0,11,46,,70,,154509,42,65,61,49,54,,56500,"0,6",4300,49
18.12.2024 17:50,"2,9",54,55,1261810,55,0,11,46,,70,,154510,44,65,60,45,54,,55900,"0,6",4200,47
18.12.2024 17:55,"2,83",55,55,1261820,55,0,11,45,,70,,154510,43,65,61,47,54,,53100,"0,6",4200,44
18.12.2024 18:00,"2,61",55,55,1261820,55,0,11,45,,70,,154510,50,65,60,43,54,,48200,"0,6",4200,44
18.12.2024 18:05,"2,64",53,55,1261830,55,0,11,46,,70,,154511,54,64,60,42,53,,47200,"0,6",4100,43
18.12.2024 18:10,"4,11",51,55,1261830,55,0,11,53,,70,,154511,43,64,60,48,53,,101900,"0,6",3700,56
18.12.2024 18:15,"4,59",52,55,1261840,55,0,12,55,,70,,154511,46,63,61,49,53,,54900,"0,6",4400,64
18.12.2024 18:20,"5,04",54,55,1261850,55,0,12,56,,70,,154512,44,63,61,47,54,,80100,"0,61",4400,68
18.12.2024 18:25,"5,13",54,55,1261850,55,0,12,56,,70,,154512,43,64,61,46,54,,86000,"0,6",4500,66
18.12.2024 18:30,"4,25",56,55,1261860,55,0,12,51,,70,,154512,53,64,61,39,55,,92600,"0,6",4500,57
18.12.2024 18:35,"3,54",56,55,1261860,55,0,10,46,,70,,154513,58,66,61,24,55,,64200,"0,6",4400,48
18.12.2024 18:40,"2,76",56,55,1261870,55,0,10,44,,70,,154513,56,66,61,27,55,,49200,"0,6",4500,42
18.12.2024 18:45,"2,59",55,55,1261870,55,0,10,44,,70,,154514,38,65,61,32,54,,43800,"0,6",4400,36
18.12.2024 18:50,"2,33",55,55,1261870,55,0,10,44,,70,,154514,58,66,61,28,54,,39400,"0,6",4300,33
18.12.2024 18:55,"2,27",54,55,1261880,55,0,10,44,,70,,154514,56,66,61,27,54,,39500,"0,6",4300,31
18.12.2024 19:00,"2,22",54,55,1261880,55,0,10,44,,70,,154515,57,66,61,29,54,,37200,"0,61",4300,28
18.12.2024 19:05,"2,11",53,55,1261880,55,0,10,44,,70,,154515,38,65,61,36,54,,36800,"0,6",4300,29
18.12.2024 19:10,"2,18",53,55,1261890,55,0,11,45,,70,,154515,44,65,61,46,53,,36600,"0,6",4300,33
18.12.2024 19:15,"2,24",53,55,1261890,55,0,11,46,,70,,154516,43,65,61,44,54,,37800,"0,6",4200,36
18.12.2024 19:20,"2,35",53,55,1261890,55,0,11,46,,70,,154516,53,65,61,38,54,,40400,"0,6",4200,36
18.12.2024 19:25,"2,34",53,55,1261900,55,0,10,46,,70,,154516,56,66,60,16,54,,41400,"0,6",4000,40
18.12.2024 19:30,"2,54",53,55,1261900,55,0,10,46,,70,,154517,54,65,59,14,54,,46300,"0,59",4200,44
18.12.2024 19:35,"2,59",54,55,1261910,55,0,10,46,,70,,154517,49,65,58,21,54,,47500,"0,6",4200,45
18.12.2024 19:40,"2,66",52,55,1261910,55,0,10,49,,70,,154518,47,63,59,45,53,,50500,"0,6",4100,59
18.12.2024 19:45,"4,68",52,54,1261920,55,0,10,53,,70,,154518,44,62,61,47,53,,83800,"0,6",4600,67
18.12.2024 19:50,"5,12",53,55,1261930,55,0,10,55,,70,,154518,42,62,61,45,54,,81500,"0,6",4500,64
18.12.2024 19:55,"4,99",54,55,1261930,55,0,11,55,,70,,154519,41,61,61,43,54,,84700,"0,61",4600,64
18.12.2024 20:00,"4,22",56,55,1261940,55,0,11,51,,70,,154519,40,61,61,45,55,,87600,"0,6",4500,58
18.12.2024 20:05,"3,72",56,55,1261950,55,0,11,48,,70,,154519,40,61,61,43,55,,73300,"0,6",4400,53
18.12.2024 20:10,"3,14",56,55,1261950,55,0,12,45,,70,,154520,45,63,61,46,55,,54000,"0,61",4400,45
18.12.2024 20:15,"2,78",56,55,1261950,55,0,10,43,,70,,154520,59,66,61,22,54,,46800,"0,6",4300,37
18.12.2024 20:20,"2,38",55,55,1261960,55,0,10,41,,70,,154521,54,66,61,18,54,,41200,"0,59",4400,29
18.12.2024 20:25,"2,04",54,55,1261960,55,0,10,41,,70,,154521,34,66,57,39,54,,36300,"0,6",4600,22
18.12.2024 20:30,"1,82",54,55,1261960,55,0,10,41,,70,,154521,52,66,61,34,53,,30000,"0,6",4400,20
18.12.2024 20:50,"2,71",52,55,1261980,55,0,10,47,,70,,154523,60,66,62,33,54,,50100,"0,6",4500,43
18.12.2024 20:55,"2,69",53,55,1261980,55,0,10,46,,70,,154523,37,65,61,48,54,,49700,"0,6",4500,45
18.12.2024 21:00,"2,81",53,55,1261990,55,0,10,46,,70,,154524,41,65,58,41,54,,54600,"0,6",4200,45
18.12.2024 21:05,"2,83",53,55,1261990,55,0,10,46,,70,,154524,56,64,60,36,53,,53600,"0,6",3900,46
18.12.2024 21:10,"4,25",51,55,1262000,55,0,11,49,,70,,154524,41,63,60,50,53,,122500,"0,6",3100,56
18.12.2024 21:15,"4,68",52,55,1262000,55,0,11,56,,70,,154525,50,62,61,46,53,,65200,"0,6",4200,70
18.12.2024 21:20,"5,26",54,55,1262010,55,0,10,55,,70,,154525,47,65,61,41,54,,89800,"0,6",4400,68
18.12.2024 21:25,"5,09",54,55,1262020,55,0,10,53,,70,,154525,60,66,62,33,54,,98700,"0,6",4400,65
18.12.2024 21:30,"4,99",56,55,1262030,55,0,10,49,,70,,154526,49,66,61,48,55,,85800,"0,6",4500,58
18.12.2024 21:35,"3,43",56,55,1262030,55,0,11,44,,70,,154526,41,66,61,50,55,,70600,"0,6",4500,46
18.12.2024 21:40,"2,74",55,55,1262040,55,0,11,42,,70,,154526,56,66,61,44,54,,51500,"0,61",4400,38
18.12.2024 21:45,"2,38",55,55,1262040,55,0,11,42,,70,,154527,45,66,61,46,54,,39300,"0,6",4400,37
18.12.2024 21:50,"2,33",54,55,1262040,55,0,11,44,,70,,154527,44,65,61,46,54,,39700,"0,6",4300,37
18.12.2024 21:55,"2,35",54,55,1262050,55,0,11,44,,70,,154528,60,66,62,27,54,,40100,"0,6",4200,36
18.12.2024 22:00,"2,35",54,55,1262050,55,0,10,45,,70,,154528,58,66,61,21,54,,40600,"0,59",4300,38
18.12.2024 22:05,"2,42",54,55,1262050,55,0,10,46,,70,,154528,56,66,62,20,54,,41000,"0,6",4200,40
18.12.2024 22:10,"2,57",54,55,1262060,55,0,11,46,,70,,154529,36,65,62,20,54,,43600,"0,6",4400,44
18.12.2024 22:15,"2,69",54,55,1262060,56,0,11,47,,70,,154529,46,66,61,40,54,,48100,"0,6",4200,45
18.12.2024 22:20,"2,78",54,55,1262060,56,0,11,47,,70,,154529,47,65,61,40,55,,50700,"0,6",4200,46
18.12.2024 22:25,"2,83",55,55,1262070,55,0,11,46,,70,,154530,46,66,60,45,55,,48800,"0,6",4200,45
18.12.2024 22:30,"2,71",55,55,1262070,55,0,11,46,,70,,154530,60,66,62,31,55,,47600,"0,6",4300,45
18.12.2024 22:35,"2,69",55,55,1262080,55,0,10,45,,70,,154530,57,66,61,30,55,,47600,"0,61",4300,43
18.12.2024 22:40,"2,67",55,55,1262080,55,0,10,45,,70,,154531,60,65,61,34,55,,48200,"0,6",4300,43
18.12.2024 22:45,"2,63",55,55,1262080,55,0,11,47,,70,,154531,55,65,61,33,55,,45000,"0,6",4100,43
18.12.2024 22:50,"2,67",55,55,1262090,55,0,10,47,,70,,154532,59,64,61,31,55,,45100,"0,6",3900,43
18.12.2024 22:55,"4,21",53,55,1262090,55,0,11,50,,70,,154532,50,63,60,43,54,,76200,"0,6",3400,55
18.12.2024 23:00,"4,64",53,55,1262100,55,0,11,55,,70,,154532,49,63,58,44,54,,63900,"0,6",4100,65
18.12.2024 23:05,"5,05",54,55,1262110,55,0,10,55,,70,,154533,48,65,61,36,55,,79700,"0,61",4200,67
18.12.2024 23:10,"5,04",55,55,1262110,55,0,11,55,,70,,154533,41,64,61,45,55,,86300,"0,6",4600,65
18.12.2024 23:15,"4,98",57,55,1262120,55,0,11,50,,70,,154533,41,64,61,46,56,,79000,"0,6",4400,57
18.12.2024 23:20,"3,34",57,55,1262130,55,0,11,45,,70,,154534,41,64,60,46,55,,61600,"0,6",4400,49
18.12.2024 23:25,"2,87",56,55,1262130,55,0,11,42,,70,,154534,57,66,61,23,55,,50000,"0,59",4100,40
18.12.2024 23:30,"2,34",56,55,1262130,55,0,11,41,,70,,154534,56,66,62,21,55,,39900,"0,61",4300,35
18.12.2024 23:35,"2,26",55,55,1262140,55,0,11,41,,70,,154535,40,66,61,37,55,,36300,"0,6",4300,31
18.12.2024 23:40,"2,14",55,55,1262140,55,0,11,42,,70,,154535,46,66,61,40,54,,35300,"0,6",4200,30
18.12.2024 23:45,"2,14",54,55,1262140,56,0,11,43,,70,,154535,41,66,61,47,54,,36400,"0,6",4100,30
18.12.2024 23:50,"2,14",54,55,1262140,55,0,11,43,,70,,154536,40,65,61,45,54,,35400,"0,6",4200,32
18.12.2024 23:55,"2,23",54,55,1262150,55,0,11,43,,70,,154536,53,66,60,31,54,,35800,"0,6",4300,34
19.12.2024 00:00,"2,21",54,55,1262150,55,0,11,44,,70,,154537,45,66,59,38,54,,35100,"0,6",4200,34
19.12.2024 00:20,"2,35",54,55,1262160,55,0,11,42,,70,,154538,41,65,61,43,54,,43400,"0,61",4200,38
19.12.2024 00:25,"2,3",54,55,1262170,56,0,11,44,,70,,154538,40,65,61,45,54,,39500,"0,61",4100,39
19.12.2024 00:30,"2,47",54,55,1262170,56,0,11,42,,70,,154539,43,65,61,62,54,,42000,"0,61",4200,40
19.12.2024 00:35,"2,42",54,55,1262170,55,0,11,44,,70,,154539,47,64,61,62,54,,42600,"0,6",3900,40
19.12.2024 00:40,"2,49",52,55,1262180,55,0,12,45,,70,,154539,56,64,60,56,53,,43300,"0,6",3700,47
19.12.2024 00:45,"4,34",52,55,1262180,55,0,12,49,,70,,154540,51,63,61,56,53,,73100,"0,6",4100,58
19.12.2024 00:50,"4,82",53,55,1262190,55,0,12,55,,70,,154540,47,62,61,55,53,,62400,"0,6",4100,65
19.12.2024 00:55,"5,02",54,55,1262200,55,0,12,55,,70,,154540,46,63,61,53,54,,78100,"0,6",4300,65
19.12.2024 01:00,"4,99",55,55,1262200,55,0,12,53,,70,,154541,46,62,61,53,55,,83700,"0,6",4300,62
19.12.2024 01:05,"0,01",52,55,1262210,55,0,12,0,,0,,154541,45,62,61,52,52,,100,"0,6",4300,0
19.12.2024 01:10,0,51,55,1262210,55,0,13,0,,0,,154542,45,62,61,49,52,,0,"0,6",4300,0
19.12.2024 01:15,0,51,55,1262210,55,0,13,0,,0,,154542,44,62,61,48,51,,0,"0,6",4200,0
19.12.2024 01:20,0,51,55,1262210,56,0,13,0,,0,,154542,44,61,61,48,51,,0,"0,6",4200,0
19.12.2024 01:25,0,50,55,1262210,56,0,13,0,,0,,154543,43,61,61,47,50,,0,"0,6",4200,0
19.12.2024 01:30,0,50,55,1262210,56,0,13,0,,0,,154543,43,62,61,46,49,,0,"0,6",4100,0
19.12.2024 01:35,0,50,55,1262210,56,0,14,0,,0,,154543,43,61,61,45,48,,0,"0,6",4100,0
19.12.2024 01:40,0,49,55,1262210,56,0,13,0,,0,,154544,60,66,62,37,47,,0,"0,6",4100,0
19.12.2024 01:45,0,48,55,1262210,55,0,12,0,,0,,154544,60,66,61,37,46,,0,"0,6",4200,0
19.12.2024 01:50,0,47,55,1262210,55,0,12,0,,0,,154544,43,65,61,44,45,,0,"0,61",4200,0
19.12.2024 01:55,0,45,55,1262210,56,0,12,0,,0,,154545,41,65,61,47,44,,0,"0,61",4100,0
19.12.2024 02:00,0,44,55,1262210,56,0,12,0,,0,,154545,41,64,61,45,44,,0,"0,6",4000,0
19.12.2024 02:05,0,43,55,1262210,56,0,12,0,,0,,154545,41,64,61,43,43,,0,"0,61",4000,0
19.12.2024 02:10,0,43,55,1262210,56,0,12,0,,0,,154546,41,63,61,43,43,,0,"0,6",4000,0
19.12.2024 02:15,0,42,55,1262210,56,0,13,0,,0,,154546,40,63,61,42,42,,0,"0,6",4000,0
19.12.2024 02:20,0,41,55,1262210,56,0,13,0,,0,,154546,40,62,61,41,42,,0,"0,61",4000,0
19.12.2024 02:25,0,41,55,1262210,56,0,13,0,,0,,154547,39,62,61,41,41,,0,"0,6",4000,0
19.12.2024 02:30,0,41,55,1262210,56,0,13,0,,0,,154547,39,61,61,40,41,,0,"0,6",3900,0
19.12.2024 02:35,"4,62",40,56,1262210,56,0,13,0,,70,,154547,39,62,59,42,40,,-38700,"0,6",2600,0
19.12.2024 02:40,"4,13",40,56,1262210,56,0,13,0,,70,,154548,39,61,60,42,40,,47600,"0,61",3700,0
19.12.2024 02:45,"4,14",40,55,1262210,55,0,14,0,,70,,154548,39,61,61,41,39,,45700,"0,6",4200,0
19.12.2024 02:50,"4,15",39,55,1262220,55,0,14,0,,0,,154548,39,61,61,41,39,,46400,"0,61",4500,0
19.12.2024 02:55,"0,14",39,55,1262220,55,0,14,0,,0,,154549,39,60,62,41,38,,3600,"0,6",4500,0
19.12.2024 03:00,"0,02",38,55,1262220,55,0,14,0,,0,,154549,38,60,62,40,38,,300,"0,6",4300,0
19.12.2024 03:05,0,38,55,1262220,55,0,14,0,,0,,154549,38,59,62,40,38,,0,"0,61",4300,0
19.12.2024 03:10,0,38,55,1262220,56,0,14,0,,0,,154550,38,59,62,40,37,,0,"0,6",4200,0
19.12.2024 03:15,0,37,55,1262220,56,0,15,0,,0,,154550,38,59,62,40,37,,0,"0,61",4200,0
19.12.2024 03:20,0,37,55,1262220,56,0,15,0,,0,,154551,38,58,62,39,36,,0,"0,6",4200,0
19.12.2024 03:25,0,36,55,1262220,56,0,15,0,,0,,154551,37,58,62,39,36,,0,"0,6",4200,0
19.12.2024 03:30,0,36,55,1262220,56,0,15,0,,0,,154551,37,57,62,39,36,,0,"0,6",4200,0
19.12.2024 03:35,0,36,55,1262220,56,0,15,0,,0,,154552,37,57,62,38,35,,0,"0,6",4100,0
19.12.2024 03:40,0,35,55,1262220,56,0,15,0,,0,,154552,36,57,62,38,35,,0,"0,6",4100,0
19.12.2024 03:45,0,35,55,1262220,56,0,16,0,,0,,154552,36,56,62,38,35,,0,"0,6",4100,0
19.12.2024 04:05,0,34,55,1262220,56,0,16,0,,0,,154554,35,54,62,37,34,,0,"0,6",4100,0
19.12.2024 04:10,0,34,55,1262220,56,0,16,0,,0,,154554,35,54,62,37,33,,0,"0,6",4100,0
19.12.2024 04:15,0,34,55,1262220,56,0,16,0,,0,,154554,34,54,62,37,33,,0,"0,6",4000,0
19.12.2024 04:20,0,33,55,1262220,56,0,16,0,,0,,154555,34,53,62,37,33,,0,"0,61",4000,0
19.12.2024 04:25,0,33,55,1262220,56,0,16,0,,69,,154555,34,56,61,33,33,,0,"0,61",3800,0
19.12.2024 04:30,"4,13",33,56,1262220,56,0,17,0,,69,,154555,34,57,60,32,33,,21900,"0,61",2900,0
19.12.2024 04:35,"4,15",33,55,1262220,56,0,17,0,,69,,154556,34,57,61,33,32,,45700,"0,6",4000,0
19.12.2024 04:40,"4,13",33,55,1262230,55,0,17,0,,70,,154556,34,57,62,33,32,,46000,"0,6",4300,0
19.12.2024 04:45,"0,11",32,55,1262230,55,0,17,0,,1,,154556,33,57,62,33,32,,2000,"0,6",4500,0
19.12.2024 04:50,"0,06",32,55,1262230,55,0,17,0,,1,,154557,33,57,62,33,32,,1300,"0,61",4400,0
19.12.2024 04:55,"0,01",32,55,1262230,56,0,17,0,,1,,154557,34,57,62,33,32,,200,"0,6",4300,0
19.12.2024 05:00,0,32,55,1262230,56,0,17,0,,0,,154558,34,57,62,33,31,,0,"0,6",4300,0
19.12.2024 05:05,"6,58",38,55,1262230,56,0,17,89,,70,,154558,33,56,62,33,34,,79700,"0,6",4200,91
19.12.2024 05:10,"6,45",47,55,1262250,56,0,17,79,,70,,154558,34,60,60,34,48,,208300,"0,6",4200,87
19.12.2024 05:15,"6,59",51,55,1262260,56,0,17,76,,70,,154559,47,64,61,35,54,,212700,"0,61",4200,78
19.12.2024 05:20,"5,71",54,55,1262280,56,0,18,72,,70,,154559,45,63,61,35,55,,170200,"0,6",4200,70
19.12.2024 05:25,"5,4",59,55,1262290,56,0,18,39,,70,,154559,43,63,61,35,54,,147100,"0,6",4200,80
19.12.2024 05:30,"2,98",53,55,1262300,56,0,16,49,,70,,154560,54,65,60,30,53,,77200,"0,6",4100,60
19.12.2024 05:35,"2,76",53,55,1262310,56,0,10,43,,70,,154560,54,66,61,20,53,,65000,"0,6",4100,49
19.12.2024 05:40,"2,88",54,55,1262310,55,0,11,45,,70,,154560,53,65,61,20,53,,56300,"0,61",4300,45
19.12.2024 05:45,"2,73",54,55,1262310,55,0,11,44,,70,,154561,51,65,61,20,53,,51400,"0,6",4300,43
19.12.2024 05:50,"2,64",53,55,1262320,55,0,11,45,,70,,154561,33,65,61,41,53,,49500,"0,6",4300,42
19.12.2024 05:55,"2,59",53,55,1262320,56,0,11,47,,70,,154562,34,64,61,38,53,,47200,"0,61",4200,43
19.12.2024 06:00,"2,7",53,55,1262330,56,0,11,47,,70,,154562,36,64,61,40,52,,51900,"0,6",4100,43
19.12.2024 06:05,"2,82",53,55,1262330,56,0,11,49,,70,,154562,42,64,61,44,53,,52300,"0,6",3900,43
19.12.2024 06:10,"2,83",51,55,1262340,55,0,11,49,,70,,154563,50,64,60,47,52,,57100,"0,61",3900,44
19.12.2024 06:15,"4,46",50,55,1262340,55,0,11,53,,70,,154563,47,63,61,53,52,,57000,"0,6",4200,55
19.12.2024 06:20,"4,79",50,55,1262350,55,0,11,54,,70,,154563,46,62,61,52,52,,66300,"0,6",4500,65
19.12.2024 06:25,"5,02",52,55,1262350,55,0,12,55,,70,,154564,45,62,61,51,53,,88800,"0,6",4500,67
19.12.2024 06:30,"5,07",54,55,1262360,55,0,12,55,,70,,154564,43,61,61,50,54,,86300,"0,6",4400,65
19.12.2024 06:35,"3,72",55,55,1262370,55,0,12,50,,70,,154564,56,66,61,45,54,,86700,"0,6",4400,56
19.12.2024 06:40,"3,17",55,55,1262370,55,0,12,45,,70,,154565,41,65,61,46,54,,64500,"0,6",4400,47
19.12.2024 06:45,"2,72",55,55,1262380,55,0,12,45,,70,,154565,51,65,61,45,53,,51400,"0,6",4500,44
19.12.2024 06:50,"2,66",54,55,1262380,55,0,12,47,,70,,154566,45,65,61,45,53,,48600,"0,6",4400,38
19.12.2024 06:55,"2,45",54,55,1262390,55,0,10,47,,70,,154566,53,66,60,28,53,,45200,"0,6",4400,38
19.12.2024 07:00,"2,47",53,55,1262390,55,0,10,47,,70,,154566,53,66,61,34,53,,46200,"0,6",4500,38
19.12.2024 07:05,"2,54",53,55,1262390,55,0,10,47,,70,,154567,57,66,61,32,53,,46600,"0,6",4400,37
19.12.2024 07:10,"2,54",53,55,1262400,55,0,10,47,,70,,154567,43,65,61,44,53,,47000,"0,6",4400,38
19.12.2024 07:15,"2,54",53,55,1262400,55,0,11,47,,70,,154567,43,65,61,48,53,,46700,"0,61",4400,39
19.12.2024 07:20,"2,47",53,55,1262410,55,0,10,47,,70,,154568,56,65,61,29,53,,45200,"0,6",4300,40
19.12.2024 07:25,"2,57",53,55,1262410,56,0,11,45,,70,,154568,37,65,61,36,53,,51300,"0,6",4200,41
19.12.2024 07:30,"2,47",53,55,1262410,55,0,11,45,,70,,154569,36,65,61,40,53,,45600,"0,6",4300,41
19.12.2024 07:35,"2,54",53,55,1262420,55,0,11,47,,70,,154569,47,65,61,41,53,,49400,"0,61",4300,41
19.12.2024 07:40,"2,52",53,55,1262420,55,0,9,47,,70,,154569,55,65,60,15,53,,49700,"0,59",3900,41
19.12.2024 07:45,"2,54",51,55,1262430,55,0,9,47,,70,,154570,55,61,59,17,52,,48400,"0,59",3800,41
19.12.2024 07:50,"4,25",49,54,1262440,55,0,9,56,,70,,154570,55,63,61,32,50,,84200,"0,59",4600,51
19.12.2024 07:55,"4,99",50,54,1262440,54,0,10,59,,70,,154570,52,65,58,35,52,,88300,"0,6",4700,65
19.12.2024 08:00,"5,09",52,54,1262450,55,0,10,56,,70,,154571,49,65,60,38,53,,98600,"0,6",4900,68
19.12.2024 08:05,"5,18",52,55,1262460,55,0,10,54,,70,,154571,55,66,61,39,53,,99300,"0,6",4800,66
19.12.2024 08:10,"3,62",54,55,1262470,55,0,10,49,,70,,154572,42,65,60,47,54,,84100,"0,6",4700,56
19.12.2024 08:15,"3,43",55,55,1262470,55,0,10,47,,70,,154572,54,66,61,39,54,,64300,"0,6",4700,49
19.12.2024 08:20,"2,93",55,55,1262480,55,0,10,47,,70,,154572,56,67,60,40,53,,54600,"0,6",4400,49
19.12.2024 08:25,"2,88",55,55,1262480,55,0,10,49,,70,,154573,56,67,61,31,53,,53500,"0,59",4400,44
19.12.2024 08:30,"2,79",54,55,1262490,55,0,10,47,,70,,154573,43,66,61,45,53,,51400,"0,6",4700,40
19.12.2024 08:35,"2,59",54,55,1262490,55,0,10,47,,70,,154573,55,67,60,17,53,,50100,"0,59",4400,37
19.12.2024 08:40,"2,42",53,55,1262490,55,0,9,45,,70,,154574,54,67,60,14,53,,44800,"0,59",4300,35
19.12.2024 08:45,"2,32",53,55,1262500,55,0,10,45,,70,,154574,45,66,61,27,53,,44900,"0,6",4500,35
19.12.2024 08:50,"2,31",53,55,1262500,55,0,10,45,,70,,154575,56,66,61,33,53,,42700,"0,6",4700,35
19.12.2024 08:55,"2,4",52,55,1262500,55,0,10,46,,70,,154575,47,65,61,30,53,,44600,"0,6",4500,37
19.12.2024 09:00,"2,5",52,55,1262510,55,0,10,47,,70,,154575,59,66,62,26,53,,48900,"0,6",4400,40
19.12.2024 09:05,"2,57",52,55,1262510,55,0,10,48,,70,,154576,56,66,61,26,53,,48300,"0,6",4500,42
19.12.2024 09:10,"2,64",52,55,1262520,55,0,10,47,,70,,154576,38,65,59,47,53,,54000,"0,6",4300,42
19.12.2024 09:15,"5,39",51,55,1262520,55,0,10,50,,70,,154576,50,63,60,49,52,,65300,"0,6",3800,47
19.12.2024 09:20,"4,74",51,55,1262530,55,0,10,54,,69,,154577,43,63,61,43,53,,79400,"0,6",4400,63
19.12.2024 09:25,"4,99",52,55,1262540,55,0,10,56,,69,,154577,48,63,61,45,53,,81600,"0,6",4500,68
19.12.2024 09:30,"5,09",53,55,1262550,55,0,10,55,,69,,154578,52,65,60,32,54,,92300,"0,6",4600,67
19.12.2024 09:35,"5,07",55,55,1262550,55,0,10,52,,70,,154578,45,65,61,33,54,,91100,"0,61",4600,60
19.12.2024 09:40,"3,66",56,55,1262560,55,0,10,49,,70,,154578,50,66,60,41,55,,75100,"0,6",4600,55
19.12.2024 09:45,"2,9",55,55,1262560,55,0,10,46,,70,,154579,57,66,60,25,54,,57400,"0,58",4300,44
19.12.2024 09:50,"2,66",55,55,1262570,55,0,10,45,,69,,154579,56,66,61,30,54,,45400,"0,6",4500,40
19.12.2024 09:55,"2,46",54,55,1262570,55,0,10,46,,69,,154579,56,66,61,34,54,,42500,"0,6",4400,37
19.12.2024 10:00,"2,47",54,55,1262580,55,0,10,47,,69,,154580,56,66,60,16,54,,44900,"0,6",4500,38
19.12.2024 10:05,"2,53",54,54,1262580,55,0,9,47,,69,,154580,53,66,59,15,54,,44000,"0,59",4600,39
19.12.2024 10:10,"2,59",53,54,1262580,55,0,9,48,,69,,154581,55,66,60,19,54,,47000,"0,6",4700,42
19.12.2024 10:15,"2,63",53,54,1262590,55,0,10,48,,69,,154581,54,66,61,22,54,,46500,"0,6",4800,44
19.12.2024 10:20,"2,82",54,54,1262590,55,0,10,49,,70,,154581,44,65,61,38,54,,49800,"0,6",4800,46
19.12.2024 10:25,"2,94",54,55,1262600,55,0,10,48,,70,,154582,48,66,60,38,54,,53100,"0,6",4400,49
19.12.2024 10:30,"3,02",54,55,1262600,55,0,10,48,,70,,154582,46,65,58,45,54,,54000,"0,6",4300,49
19.12.2024 10:35,"4,34",52,55,1262610,55,0,10,52,,70,,154583,54,64,60,48,54,,114300,"0,6",3300,58
19.12.2024 10:40,"4,75",52,55,1262620,55,0,10,53,,70,,154583,53,61,60,41,54,,85800,"0,6",4400,65
19.12.2024 10:45,"5,21",55,55,1262620,55,0,10,58,,70,,154583,58,66,61,21,54,,88900,"0,59",4500,68
19.12.2024 10:50,"5,19",55,54,1262630,54,0,10,57,,70,,154584,55,66,60,23,55,,95500,"0,6",4900,67
19.12.2024 10:55,"4,04",56,54,1262640,55,0,10,52,,70,,154584,40,66,61,42,56,,89200,"0,6",4800,58
19.12.2024 11:00,"3,55",57,55,1262640,55,0,10,51,,70,,154584,39,65,61,39,56,,63600,"0,6",4600,56
19.12.2024 11:05,"3,24",57,55,1262650,55,0,10,49,,70,,154585,35,65,61,41,56,,59500,"0,6",4500,53
19.12.2024 11:10,"3,07",57,55,1262650,55,0,10,47,,70,,154585,55,66,61,27,56,,55400,"0,6",4400,48
19.12.2024 11:15,"2,69",56,55,1262660,55,0,10,45,,70,,154586,46,66,61,38,55,,47400,"0,6",4300,41
19.12.2024 11:20,"2,54",56,55,1262660,55,0,11,44,,70,,154586,55,66,61,40,55,,40700,"0,6",4600,36
19.12.2024 11:25,"2,26",55,55,1262670,55,0,11,42,,70,,154586,51,65,60,39,54,,36800,"0,59",4400,30
19.12.2024 11:30,"2,04",55,55,1262670,55,0,10,41,,70,,154587,55,66,61,22,54,,35800,"0,6",4500,24
19.12.2024 11:35,"1,9",54,55,1262670,55,0,10,41,,70,,154587,55,66,60,21,53,,30300,"0,59",4200,22
19.12.2024 11:40,"1,87",53,55,1262670,55,0,10,42,,70,,154588,55,66,60,19,53,,31800,"0,59",4400,21
19.12.2024 11:45,"1,82",53,55,1262680,55,0,9,42,,70,,154588,53,66,59,21,53,,30200,"0,59",4500,22
19.12.2024 11:50,"1,94",52,55,1262680,55,0,10,41,,70,,154588,39,65,60,40,53,,34200,"0,59",4500,24
19.12.2024 11:55,"1,92",52,54,1262680,55,0,10,41,,70,,154589,47,65,60,35,52,,34900,"0,61",4600,26
19.12.2024 12:00,"2,48",51,55,1262690,55,0,10,40,,70,,154589,57,64,61,35,52,,36500,"0,6",4200,30
19.12.2024 12:05,"4,15",49,55,1262690,55,0,10,47,,70,,154589,56,64,61,34,50,,59800,"0,61",4400,38
19.12.2024 12:10,"4,25",48,54,1262700,55,0,11,55,,70,,154590,48,63,61,47,50,,56200,"0,61",4700,53
19.12.2024 12:15,"4,73",47,54,1262700,55,0,11,52,,70,,154590,47,62,61,45,52,,78500,"0,6",4700,61
19.12.2024 12:20,"5,09",51,55,1262710,55,0,11,52,,70,,154591,58,65,61,35,52,,100400,"0,6",4600,65
19.12.2024 12:25,"4,18",54,55,1262720,55,0,11,48,,70,,154591,52,65,61,39,53,,92400,"0,6",4600,52
19.12.2024 12:30,"3,14",54,55,1262730,55,0,11,45,,70,,154591,50,65,61,38,53,,62400,"0,6",4500,45
19.12.2024 12:35,"2,38",54,55,1262730,55,0,11,42,,70,,154592,50,65,61,42,52,,45300,"0,6",4400,37
19.12.2024 12:40,"2,12",53,55,1262730,55,0,11,39,,70,,154592,43,65,61,45,52,,41600,"0,61",4400,28
19.12.2024 12:45,"1,73",53,55,1262740,55,0,11,36,,70,,154592,52,65,61,36,52,,33800,"0,6",4300,20
19.12.2024 12:50,"1,49",52,55,1262740,55,0,10,33,,70,,154593,57,66,61,30,52,,31800,"0,6",4200,16
19.12.2024 12:55,"1,34",51,55,1262740,55,0,10,32,,70,,154593,56,65,61,29,52,,29300,"0,6",4400,16
19.12.2024 13:00,"1,35",50,55,1262740,55,0,11,32,,70,,154594,43,65,61,36,51,,29800,"0,6",4400,18
19.12.2024 13:05,"1,56",50,55,1262750,55,0,10,31,,70,,154594,49,66,60,39,51,,32800,"0,61",4300,22
19.12.2024 13:10,"1,65",50,55,1262750,55,0,11,32,,70,,154594,46,65,61,43,51,,33300,"0,6",4300,25
19.12.2024 13:15,"1,91",50,55,1262750,55,0,11,37,,70,,154595,40,65,61,40,51,,36700,"0,6",4300,31
19.12.2024 13:20,"2,18",51,55,1262760,55,0,11,40,,70,,154595,43,65,61,44,51,,46700,"0,6",4400,34
19.12.2024 13:25,"2,17",51,55,1262760,55,0,11,42,,70,,154595,41,65,60,45,51,,45700,"0,6",4300,35
19.12.2024 13:30,"2,27",51,55,1262760,55,0,11,45,,70,,154596,48,64,61,45,51,,44900,"0,6",4200,36
19.12.2024 13:35,"2,35",51,55,1262770,55,0,11,46,,70,,154596,47,64,61,45,51,,50100,"0,6",4300,36
19.12.2024 13:40,"2,35",52,55,1262770,55,0,11,45,,70,,154596,42,64,59,46,52,,48700,"0,61",4200,36
19.12.2024 13:45,"4,23",50,55,1262780,55,0,11,48,,70,,154597,58,62,60,38,51,,93900,"0,61",4000,44
19.12.2024 13:50,"4,56",49,55,1262780,55,0,11,53,,70,,154597,46,63,61,46,51,,58500,"0,6",4200,62
19.12.2024 13:55,"5,02",50,55,1262790,55,0,10,54,,70,,154597,55,65,60,28,52,,86200,"0,61",4400,65
19.12.2024 14:00,"4,99",52,55,1262800,55,0,10,52,,70,,154598,55,65,61,18,52,,86200,"0,6",4400,62
19.12.2024 14:05,"3,29",54,55,1262800,55,0,11,46,,70,,154598,43,65,61,21,53,,74500,"0,6",4300,50
19.12.2024 14:10,"2,88",54,55,1262810,55,0,11,44,,70,,154599,38,64,61,22,53,,56600,"0,6",4400,45
19.12.2024 14:15,"2,5",54,55,1262810,55,0,11,42,,70,,154599,40,64,57,34,52,,48500,"0,61",4300,35
19.12.2024 14:20,"2,14",54,55,1262820,55,0,10,40,,70,,154599,57,66,61,20,52,,40300,"0,59",4000,31
19.12.2024 14:25,"2,07",53,55,1262820,55,0,11,41,,70,,154600,39,65,61,37,52,,37600,"0,6",4200,29
19.12.2024 14:30,"2,02",53,55,1262820,55,0,11,42,,70,,154600,35,65,61,35,52,,37600,"0,6",4400,26
19.12.2024 14:35,"1,94",53,55,1262830,55,0,11,42,,70,,154600,41,65,61,42,52,,36700,"0,6",4200,24
19.12.2024 14:40,"1,99",52,55,1262830,55,0,11,43,,70,,154601,55,65,61,35,52,,37800,"0,6",4100,24
19.12.2024 14:45,"1,97",52,55,1262830,55,0,11,43,,70,,154601,40,65,61,36,52,,37000,"0,6",4200,25
19.12.2024 14:50,"2,09",52,55,1262840,55,0,11,44,,70,,154601,58,66,60,41,52,,37800,"0,61",4300,26
19.12.2024 14:55,"2,09",52,55,1262840,55,0,11,45,,70,,154602,53,66,61,41,52,,39300,"0,6",4300,31
19.12.2024 15:00,"2,26",52,55,1262840,55,0,10,45,,70,,154602,53,66,59,36,52,,42800,"0,6",4300,33
19.12.2024 15:05,"2,47",52,55,1262850,55,0,10,45,,70,,154603,44,66,59,20,53,,46600,"0,6",4300,38
19.12.2024 15:10,"2,45",52,55,1262850,55,0,10,45,,70,,154603,49,65,61,23,53,,45600,"0,6",4600,38
19.12.2024 15:15,"2,5",53,54,1262850,55,0,10,45,,70,,154603,37,65,61,27,52,,48300,"0,6",4400,38
19.12.2024 15:20,"2,47",53,55,1262860,55,0,11,45,,70,,154604,33,64,61,28,52,,48000,"0,61",4500,38
19.12.2024 15:25,"4,22",51,55,1262860,55,0,11,47,,70,,154604,33,64,61,36,51,,100300,"0,61",4200,38
19.12.2024 15:30,"4,32",49,55,1262870,55,0,11,50,,70,,154604,36,64,60,42,50,,51800,"0,61",3800,45
19.12.2024 15:35,"4,87",49,55,1262870,55,0,11,59,,70,,154605,49,64,60,45,52,,64300,"0,61",4400,69
19.12.2024 15:40,"5,01",51,55,1262880,55,0,11,58,,70,,154605,44,64,61,47,54,,106100,"0,61",4500,64
19.12.2024 15:45,"5,01",53,55,1262890,55,0,11,58,,70,,154606,59,65,61,38,55,,84000,"0,6",4400,64
19.12.2024 15:50,"3,98",55,55,1262900,55,0,12,48,,70,,154606,40,65,61,44,55,,83000,"0,6",4600,61
19.12.2024 15:55,3,56,55,1262900,55,0,12,42,,70,,154606,40,65,61,46,54,,63400,"0,6",4500,49
19.12.2024 16:00,"2,59",55,55,1262910,55,0,12,41,,70,,154607,40,64,61,46,54,,44800,"0,6",4400,38
19.12.2024 16:05,"2,33",55,55,1262910,55,0,12,42,,70,,154607,47,65,61,46,53,,38600,"0,6",4300,37
19.12.2024 16:10,"2,2",55,55,1262910,55,0,11,43,,70,,154607,58,66,61,24,53,,39300,"0,6",4300,32
19.12.2024 16:15,"2,21",54,55,1262920,55,0,11,44,,70,,154608,57,66,61,25,53,,37200,"0,6",4200,30
19.12.2024 16:20,"2,18",54,55,1262920,55,0,11,46,,70,,154608,56,65,61,25,53,,38300,"0,6",4300,29
19.12.2024 16:25,"2,26",53,55,1262920,55,0,11,48,,70,,154609,40,65,61,27,53,,38800,"0,6",4300,31
19.12.2024 16:30,"2,39",53,55,1262930,56,0,11,47,,70,,154609,35,65,61,29,54,,43200,"0,6",4300,35
19.12.2024 16:35,"2,42",53,55,1262930,56,0,11,46,,70,,154609,48,65,60,34,54,,41600,"0,6",4100,40
19.12.2024 16:40,"2,63",53,55,1262930,55,0,11,46,,70,,154610,59,66,62,25,54,,49000,"0,6",4100,42
19.12.2024 16:45,"2,59",54,55,1262940,55,0,11,46,,70,,154610,57,65,62,25,54,,47800,"0,61",4200,42
19.12.2024 16:50,"2,74",54,55,1262940,55,0,12,47,,70,,154610,44,65,62,25,54,,48400,"0,61",4200,44
19.12.2024 16:55,"2,71",54,55,1262940,56,0,12,47,,70,,154611,45,65,61,37,54,,50600,"0,6",4100,44
19.12.2024 17:00,"2,72",54,55,1262950,56,0,11,46,,70,,154611,59,66,61,40,54,,48300,"0,61",4100,42
19.12.2024 17:05,"2,6",54,55,1262950,55,0,11,47,,70,,154611,51,65,60,38,54,,46400,"0,6",4100,42
19.12.2024 17:10,"2,54",54,55,1262960,55,0,11,47,,70,,154612,38,65,61,43,54,,47300,"0,6",4200,42
19.12.2024 17:15,"2,55",54,55,1262960,55,0,11,47,,70,,154612,36,65,61,44,54,,45900,"0,6",4000,40
19.12.2024 17:20,"4,52",52,55,1262970,55,0,12,53,,70,,154612,40,64,60,47,54,,56900,"0,6",4000,58
19.12.2024 17:25,"4,97",53,55,1262970,55,0,12,55,,70,,154613,43,64,61,46,54,,70600,"0,6",4200,67
19.12.2024 17:30,"5,1",54,55,1262980,55,0,12,55,,70,,154613,53,63,61,43,54,,83000,"0,61",4200,67
19.12.2024 17:35,"5,01",55,55,1262980,55,0,11,55,,70,,154613,58,66,61,25,54,,80100,"0,6",4400,65
19.12.2024 17:40,"4,12",56,55,1262990,55,0,10,54,,70,,154614,53,66,61,16,55,,79900,"0,59",4400,65
19.12.2024 17:45,"2,9",56,55,1263000,55,0,11,45,,70,,154614,43,65,61,16,55,,55100,"0,61",4500,44
19.12.2024 17:50,"2,28",56,55,1263000,55,0,10,43,,70,,154615,52,66,60,37,55,,38400,"0,6",4300,34
19.12.2024 17:55,"2,23",55,55,1263000,55,0,11,44,,70,,154615,47,65,61,37,54,,36900,"0,6",4400,32
19.12.2024 18:00,"2,27",55,55,1263010,55,0,10,45,,70,,154615,57,66,61,29,54,,37200,"0,6",4400,33
19.12.2024 18:05,"2,38",54,54,1263010,55,0,10,48,,70,,154616,53,66,61,30,54,,37900,"0,6",4500,33
19.12.2024 18:10,"2,57",54,55,1263010,55,0,10,50,,70,,154616,34,66,60,50,54,,45000,"0,61",4700,37
19.12.2024 18:15,"2,73",54,55,1263020,55,0,10,49,,70,,154617,56,66,61,23,55,,47600,"0,6",4500,42
19.12.2024 18:20,"2,79",54,55,1263020,55,0,10,48,,70,,154617,55,66,60,25,55,,50200,"0,6",4500,46
19.12.2024 18:25,"2,88",54,55,1263030,55,0,10,48,,70,,154617,53,66,61,20,55,,50800,"0,59",4300,46
19.12.2024 18:30,"2,78",55,55,1263030,55,0,10,47,,70,,154618,54,66,59,15,55,,48900,"0,59",4400,45
19.12.2024 18:35,"2,64",55,54,1263030,55,0,10,46,,70,,154618,49,66,60,29,55,,46700,"0,6",4500,43
19.12.2024 18:40,"2,52",55,54,1263040,55,0,10,47,,70,,154618,33,65,61,40,54,,45200,"0,6",4500,41
19.12.2024 18:45,"2,52",55,54,1263040,54,0,10,47,,70,,154619,48,65,60,43,55,,44600,"0,6",4500,39
19.12.2024 18:50,"4,39",53,55,1263050,55,0,10,51,,70,,154619,46,64,60,40,54,,91500,"0,6",4400,47
19.12.2024 18:55,"4,85",52,54,1263060,55,0,11,55,,70,,154620,55,63,61,41,54,,68900,"0,59",4600,60
19.12.2024 19:00,"5,06",53,54,1263060,55,0,11,55,,70,,154620,48,64,61,38,54,,78500,"0,6",4500,67
19.12.2024 19:05,"4,01",55,54,1263070,55,0,11,53,,70,,154620,56,65,61,29,55,,85100,"0,6",4700,64
19.12.2024 19:10,"3,58",56,55,1263070,55,0,11,51,,70,,154621,44,65,61,26,55,,70100,"0,61",4700,57
19.12.2024 19:15,"3,22",56,55,1263080,55,0,11,49,,70,,154621,53,65,61,28,55,,60000,"0,6",4500,50
19.12.2024 19:20,"2,9",56,55,1263080,55,0,11,48,,70,,154621,44,65,61,39,55,,47200,"0,6",4500,45
19.12.2024 19:25,"2,71",56,55,1263090,55,0,11,47,,70,,154622,51,65,60,35,55,,45300,"0,6",4500,42
19.12.2024 19:30,"2,47",55,55,1263090,55,0,11,47,,70,,154622,57,65,61,35,55,,41000,"0,6",4500,37
19.12.2024 19:35,"2,42",55,55,1263100,55,0,11,47,,70,,154623,54,65,61,38,55,,40100,"0,6",4400,37
19.12.2024 19:40,"2,52",55,55,1263100,55,0,11,47,,70,,154623,56,65,61,42,55,,40500,"0,61",4600,38
19.12.2024 19:45,"2,57",54,55,1263100,55,0,11,47,,70,,154623,57,65,61,29,55,,41700,"0,61",4500,39
19.12.2024 19:50,"2,57",54,55,1263110,55,0,10,47,,70,,154624,57,66,61,22,55,,44800,"0,6",4400,42
19.12.2024 19:55,"2,78",54,55,1263110,55,0,10,47,,70,,154624,50,65,61,30,55,,46700,"0,59",4200,45
19.12.2024 20:00,"2,88",55,55,1263110,55,0,10,48,,70,,154625,49,65,61,30,55,,49100,"0,6",4400,47
19.12.2024 20:05,"2,94",55,55,1263120,55,0,10,48,,70,,154625,44,64,60,28,55,,54500,"0,6",4400,48
19.12.2024 20:10,"2,81",55,55,1263120,55,0,10,46,,70,,154625,48,64,61,41,55,,50500,"0,61",4400,46
19.12.2024 20:15,"2,76",55,55,1263130,55,0,11,46,,70,,154626,36,64,61,44,55,,45500,"0,6",4100,45
19.12.2024 20:20,"4,37",53,55,1263130,55,0,11,49,,70,,154626,37,64,60,43,54,,97000,"0,6",4000,52
19.12.2024 20:25,"4,71",52,55,1263140,55,0,11,51,,70,,154626,38,64,61,45,54,,60400,"0,6",4300,57
19.12.2024 20:30,"4,94",53,55,1263140,55,0,11,53,,70,,154627,41,63,61,45,54,,78100,"0,6",4400,64
19.12.2024 20:35,"5,04",54,55,1263150,55,0,12,55,,70,,154627,40,63,61,45,55,,80400,"0,6",4400,66
19.12.2024 20:40,"4,1",56,55,1263160,55,0,11,55,,70,,154627,53,65,60,33,56,,82700,"0,6",4400,63
19.12.2024 20:45,"3,58",57,55,1263160,55,0,12,51,,70,,154628,38,65,61,33,56,,62400,"0,61",4500,57
19.12.2024 20:50,"3,01",57,55,1263170,55,0,11,46,,70,,154628,59,66,62,28,56,,54800,"0,61",4300,47
19.12.2024 20:55,"2,48",56,55,1263170,55,0,10,44,,70,,154629,56,66,61,23,55,,38800,"0,6",4400,40
19.12.2024 21:00,"2,39",56,55,1263180,55,0,10,44,,70,,154629,42,65,61,47,55,,37900,"0,6",4600,36
19.12.2024 21:05,"2,33",55,55,1263180,55,0,10,44,,70,,154629,42,65,61,52,55,,37900,"0,6",4300,34
19.12.2024 21:10,"2,35",55,55,1263180,55,0,10,46,,70,,154630,56,66,61,22,55,,37900,"0,6",4300,35
19.12.2024 21:15,"2,43",54,55,1263190,55,0,10,47,,70,,154630,54,65,61,21,55,,38400,"0,6",4300,36
19.12.2024 21:20,"2,51",54,55,1263190,55,0,11,46,,70,,154630,35,65,61,21,55,,42600,"0,6",4200,40
19.12.2024 21:25,"2,54",54,55,1263190,55,0,11,46,,70,,154631,39,65,60,38,55,,42200,"0,6",4300,40
19.12.2024 21:30,"2,54",54,55,1263200,55,0,11,44,,70,,154631,46,65,59,36,55,,42900,"0,6",4200,42
19.12.2024 21:35,"2,52",55,55,1263200,55,0,11,42,,70,,154631,47,65,61,31,55,,42100,"0,6",4200,42
19.12.2024 21:40,"2,45",55,55,1263200,55,0,11,40,,70,,154632,44,65,57,41,55,,41600,"0,6",4200,42
19.12.2024 21:45,"2,45",55,55,1263210,55,0,11,41,,70,,154632,57,65,61,24,54,,40100,"0,6",4300,40
19.12.2024 21:50,"2,42",55,55,1263210,55,0,10,42,,70,,154633,55,65,60,43,54,,40500,"0,6",4200,40
19.12.2024 21:55,"4,92",54,55,1263210,55,0,10,43,,70,,154633,55,64,60,34,54,,50500,"0,6",4300,39
19.12.2024 22:00,"4,23",52,55,1263220,55,0,10,48,,70,,154633,54,61,59,20,53,,61000,"0,6",3500,47
19.12.2024 22:05,"4,61",51,54,1263230,55,0,10,51,,70,,154634,48,64,61,33,53,,68200,"0,6",4400,56
19.12.2024 22:10,"4,94",51,55,1263230,55,0,10,53,,70,,154634,38,64,61,34,53,,71900,"0,6",4600,63
19.12.2024 22:15,"3,86",55,55,1263240,55,0,10,53,,70,,154634,58,66,61,32,55,,86600,"0,6",4500,63
19.12.2024 22:20,"3,24",56,55,1263240,55,0,10,47,,70,,154635,41,65,60,40,55,,67000,"0,6",4500,54
19.12.2024 22:25,"2,71",56,55,1263250,55,0,11,43,,70,,154635,54,65,61,39,55,,46000,"0,61",4400,45
19.12.2024 22:30,"2,38",56,55,1263250,55,0,11,41,,70,,154635,52,65,61,37,55,,37200,"0,6",4400,39
19.12.2024 22:35,"2,3",56,55,1263260,55,0,11,41,,70,,154636,47,64,61,37,54,,37500,"0,61",4300,36
19.12.2024 22:40,"2,16",55,55,1263260,55,0,11,41,,70,,154636,42,64,61,46,54,,37200,"0,6",4200,33
19.12.2024 22:45,"2,16",55,55,1263260,55,0,10,40,,70,,154636,54,66,61,16,54,,36200,"0,6",4100,33
19.12.2024 22:50,"2,14",54,55,1263260,55,0,10,40,,70,,154637,50,65,61,27,54,,35700,"0,6",4200,32
19.12.2024 22:55,"2,18",54,55,1263270,55,0,10,40,,70,,154637,33,65,61,33,54,,36100,"0,6",4400,32
19.12.2024 23:00,"2,21",54,55,1263270,55,0,10,42,,70,,154637,33,64,61,36,54,,35400,"0,6",4500,33
19.12.2024 23:05,"2,28",54,55,1263270,55,0,11,43,,70,,154638,35,64,59,43,54,,36500,"0,6",4400,34
19.12.2024 23:10,"2,26",54,55,1263280,55,0,11,43,,70,,154638,49,64,61,38,54,,40800,"0,6",4200,36
19.12.2024 23:15,"2,4",54,55,1263280,55,0,11,43,,70,,154638,58,65,61,33,54,,39800,"0,6",4100,38
19.12.2024 23:20,"2,4",54,55,1263280,55,0,10,43,,70,,154639,57,65,61,32,54,,42400,"0,6",4200,39
19.12.2024 23:25,"2,42",54,55,1263290,55,0,10,43,,70,,154639,38,65,60,39,54,,41300,"0,6",4400,40
19.12.2024 23:30,"4,13",53,55,1263290,55,0,10,43,,70,,154640,58,64,61,35,54,,71100,"0,61",4200,41
19.12.2024 23:35,"4,44",52,55,1263300,55,0,11,49,,70,,154640,53,63,61,46,53,,55700,"0,6",3200,51
19.12.2024 23:40,"4,75",51,55,1263300,55,0,11,51,,70,,154640,46,63,61,45,53,,66800,"0,6",4400,60
19.12.2024 23:45,"4,94",52,55,1263310,55,0,11,51,,70,,154641,39,62,61,46,53,,77300,"0,6",4400,64
19.12.2024 23:50,"3,78",54,55,1263310,55,0,11,50,,70,,154641,44,63,58,44,54,,80800,"0,61",4400,60
19.12.2024 23:55,"3,19",56,55,1263320,55,0,11,47,,70,,154641,48,64,61,30,55,,62500,"0,6",4300,53
20.12.2024 00:00,"2,93",56,55,1263330,55,0,11,45,,70,,154642,49,65,61,41,55,,50700,"0,6",4300,50
20.12.2024 00:05,"2,7",56,55,1263330,55,0,11,43,,70,,154642,48,66,59,44,55,,44400,"0,6",4300,44
20.12.2024 00:10,"2,37",56,55,1263330,55,0,10,41,,70,,154642,56,66,61,30,55,,37400,"0,6",4400,36
20.12.2024 00:15,"2,23",55,55,1263340,55,0,10,40,,70,,154643,34,65,61,21,54,,36500,"0,6",4400,35
20.12.2024 00:20,"2,28",55,55,1263340,55,0,11,40,,70,,154643,28,65,61,25,54,,36800,"0,6",4500,35
20.12.2024 00:25,"2,23",55,55,1263340,55,0,11,41,,70,,154644,28,64,61,25,54,,36300,"0,6",4300,35
20.12.2024 00:30,"2,23",55,55,1263350,55,0,11,40,,70,,154644,29,64,61,29,54,,35700,"0,61",4300,32
20.12.2024 00:35,"2,16",54,55,1263350,55,0,11,40,,70,,154644,56,65,61,25,54,,36000,"0,6",4100,31
20.12.2024 00:40,"2,16",54,55,1263350,55,0,11,40,,70,,154645,55,64,61,24,54,,36500,"0,6",4200,31
20.12.2024 00:45,"2,12",54,55,1263350,55,0,11,40,,70,,154645,53,64,61,24,54,,36100,"0,6",4300,31
20.12.2024 00:50,"2,13",54,55,1263360,55,0,11,40,,70,,154645,51,63,61,24,54,,36100,"0,6",4200,31
20.12.2024 00:55,"2,11",53,55,1263360,56,0,12,40,,70,,154646,46,64,58,28,54,,36900,"0,6",4100,32
20.12.2024 01:00,"2,14",53,55,1263360,55,0,11,41,,70,,154646,58,65,61,40,54,,36200,"0,6",4000,34
20.12.2024 01:05,"2,17",52,55,1263360,55,0,12,0,,0,,154646,56,65,61,41,52,,36900,"0,6",4100,0
20.12.2024 01:10,0,51,55,1263360,55,0,12,0,,0,,154647,54,64,61,40,52,,0,"0,61",4000,0
20.12.2024 01:15,0,51,56,1263370,55,0,12,0,,69,,154647,52,64,59,49,51,,0,"0,6",3800,0
20.12.2024 01:20,"4,16",50,55,1263370,55,0,12,0,,69,,154647,47,63,61,48,51,,49900,"0,61",3300,0
20.12.2024 01:25,"4,08",50,55,1263370,55,0,12,0,,69,,154648,43,62,61,50,51,,46900,"0,6",4100,0
20.12.2024 01:30,"4,12",50,55,1263380,55,0,13,0,,70,,154648,45,62,61,51,49,,46100,"0,6",4500,0
20.12.2024 01:35,"4,18",50,55,1263380,55,0,13,0,,0,,154648,45,61,61,50,48,,46200,"0,61",4600,0
20.12.2024 01:40,"0,07",49,55,1263380,55,0,13,0,,0,,154649,44,61,61,49,47,,1600,"0,6",4400,0
20.12.2024 01:45,0,48,55,1263380,55,0,13,0,,0,,154649,43,62,61,47,46,,0,"0,6",4300,0
20.12.2024 01:50,0,47,55,1263380,55,0,13,0,,0,,154650,43,62,61,46,45,,0,"0,6",4300,0
20.12.2024 01:55,0,45,55,1263380,55,0,13,0,,0,,154650,42,61,61,46,44,,0,"0,6",4200,0
20.12.2024 02:00,0,44,55,1263380,55,0,14,0,,0,,154650,42,61,61,46,43,,0,"0,6",4200,0
20.12.2024 02:05,0,43,55,1263380,56,0,14,0,,0,,154651,41,60,61,46,43,,0,"0,6",4200,0
20.12.2024 02:10,0,42,55,1263380,56,0,14,0,,0,,154651,41,60,61,45,42,,0,"0,6",4200,0
20.12.2024 02:15,0,42,55,1263380,56,0,14,0,,0,,154651,40,59,61,45,42,,0,"0,6",4100,0
20.12.2024 02:20,0,41,55,1263380,56,0,14,0,,0,,154652,40,59,61,45,42,,0,"0,6",4100,0
20.12.2024 02:25,0,41,55,1263380,56,0,14,0,,0,,154652,40,59,61,44,41,,0,"0,61",4100,0
20.12.2024 02:30,0,40,55,1263380,56,0,14,0,,0,,154652,39,58,61,44,41,,0,"0,61",4100,0
20.12.2024 02:35,0,40,55,1263380,56,0,15,0,,0,,154653,39,58,61,44,40,,0,"0,61",4100,0
20.12.2024 02:40,0,40,55,1263380,56,0,15,0,,0,,154653,39,58,61,43,40,,0,"0,61",4000,0
20.12.2024 02:45,0,39,55,1263380,56,0,15,0,,0,,154653,38,57,61,43,39,,0,"0,61",4100,0
20.12.2024 02:50,0,39,55,1263380,56,0,15,0,,0,,154654,38,57,61,43,39,,0,"0,6",4000,0
20.12.2024 02:55,0,39,55,1263380,56,0,15,0,,0,,154654,38,56,61,43,38,,0,"0,6",4000,0
20.12.2024 03:00,0,38,55,1263380,56,0,15,0,,0,,154654,38,56,61,42,38,,0,"0,6",4000,0
20.12.2024 03:05,0,38,55,1263380,56,0,16,0,,0,,154655,37,56,61,41,38,,0,"0,6",3900,0
20.12.2024 03:10,0,38,55,1263380,56,0,16,0,,70,,154655,37,61,61,40,37,,0,"0,6",3700,0
20.12.2024 03:15,"4,2",37,56,1263380,56,0,16,0,,70,,154655,42,62,60,44,37,,24700,"0,61",2900,0
20.12.2024 03:20,"4,2",37,55,1263390,55,0,16,0,,70,,154656,41,61,61,43,36,,45400,"0,6",4000,0
20.12.2024 03:25,"4,18",37,55,1263390,55,0,16,0,,70,,154656,40,61,61,43,36,,42000,"0,6",4300,0
20.12.2024 03:30,"4,11",36,55,1263390,55,0,16,0,,0,,154656,39,60,61,42,36,,40700,"0,6",4500,0
20.12.2024 03:35,"0,1",36,55,1263390,55,0,16,0,,0,,154657,39,60,61,42,36,,2300,"0,61",4400,0
20.12.2024 03:40,"0,02",36,55,1263390,55,0,16,0,,0,,154657,38,60,61,41,35,,300,"0,61",4300,0
20.12.2024 03:45,0,35,55,1263390,55,0,17,0,,0,,154658,38,59,61,41,35,,0,"0,6",4300,0
20.12.2024 03:50,0,35,55,1263390,56,0,17,0,,0,,154658,39,61,61,40,35,,0,"0,6",4200,0
20.12.2024 03:55,"0,06",35,55,1263390,55,0,16,0,,0,,154658,49,65,61,48,34,,900,"0,6",4200,0
20.12.2024 04:00,0,34,55,1263390,55,0,17,0,,0,,154659,48,65,61,48,34,,0,"0,6",4200,0
20.12.2024 04:05,0,34,55,1263390,55,0,17,0,,0,,154659,47,64,61,47,34,,0,"0,6",4300,0
20.12.2024 04:10,0,34,55,1263390,55,0,17,0,,0,,154659,46,64,61,46,34,,0,"0,61",4300,0
20.12.2024 04:15,0,34,55,1263390,56,0,16,0,,0,,154660,58,65,61,44,34,,0,"0,6",4100,0
20.12.2024 04:20,0,34,55,1263390,56,0,16,0,,0,,154660,56,65,61,42,33,,0,"0,61",4200,0
20.12.2024 04:25,0,33,55,1263390,55,0,16,0,,0,,154660,46,65,61,51,33,,0,"0,61",4300,0
20.12.2024 04:30,0,33,55,1263390,56,0,16,0,,0,,154661,45,64,61,50,33,,0,"0,61",4200,0
20.12.2024 04:35,"0,02",33,55,1263390,56,0,16,0,,0,,154661,45,64,61,50,33,,400,"0,6",4200,0
20.12.2024 04:40,0,33,55,1263390,55,0,16,0,,0,,154662,45,64,61,52,32,,0,"0,61",4200,0
20.12.2024 04:45,0,32,55,1263390,55,0,16,0,,0,,154662,44,64,61,51,32,,0,"0,61",4200,0
20.12.2024 04:50,0,32,55,1263390,55,0,16,0,,0,,154662,43,63,61,51,32,,0,"0,61",4200,0
20.12.2024 04:55,0,32,55,1263390,55,0,16,0,,0,,154663,42,63,61,50,32,,0,"0,61",4000,0
20.12.2024 05:00,0,32,55,1263390,56,0,16,0,,69,,154663,41,63,61,48,31,,0,"0,6",3800,0
20.12.2024 05:05,"3,85",47,56,1263400,55,0,16,100,,69,,154663,41,63,60,48,51,,33900,"0,6",3200,94
20.12.2024 05:10,"6,7",52,56,1263420,55,0,16,65,,69,,154664,41,62,60,48,41,,211000,"0,6",3200,82
