Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
20.12.2024 05:15,"5,59",59,55,1263430,55,0,16,60,,70,,154664,41,62,61,47,40,,180000,"0,6",4100,82
20.12.2024 05:20,"5,76",53,55,1263440,55,0,16,72,,70,,154664,40,61,61,47,52,,192800,"0,6",4200,52
20.12.2024 05:25,"5,23",57,55,1263460,55,0,16,69,,70,,154665,40,61,61,47,57,,155200,"0,6",4600,68
20.12.2024 05:30,"4,77",55,55,1263460,55,0,12,58,,70,,154665,57,67,61,34,55,,92100,"0,61",4700,71
20.12.2024 05:35,"5,3",50,55,1263470,55,0,10,62,,70,,154665,56,68,60,26,56,,97300,"0,6",4600,59
20.12.2024 05:40,"5,28",52,55,1263480,55,0,10,64,,70,,154666,55,67,61,25,58,,87900,"0,61",4600,55
20.12.2024 05:45,"4,97",56,55,1263490,55,0,10,46,,70,,154666,44,67,60,39,58,,81100,"0,61",4600,58
20.12.2024 05:50,"3,38",56,55,1263490,55,0,10,45,,70,,154666,41,67,61,48,55,,73700,"0,6",4600,56
20.12.2024 05:55,"3,31",56,55,1263500,55,0,10,46,,70,,154667,47,66,61,44,53,,62000,"0,6",4500,49
20.12.2024 06:00,"2,93",55,55,1263500,55,0,10,48,,70,,154667,46,66,62,41,53,,51600,"0,6",4500,45
20.12.2024 06:05,"2,76",55,55,1263510,55,0,11,48,,70,,154668,41,66,61,46,53,,49000,"0,6",4500,41
20.12.2024 06:10,"2,66",54,55,1263510,55,0,10,48,,70,,154668,60,67,62,28,54,,48700,"0,59",4300,40
20.12.2024 06:15,"2,62",54,55,1263510,55,0,10,46,,70,,154668,56,67,61,24,54,,47100,"0,6",4400,39
20.12.2024 06:20,"2,5",54,55,1263520,55,0,10,46,,70,,154669,54,66,61,23,53,,45600,"0,61",4600,39
20.12.2024 06:25,"2,47",54,55,1263520,55,0,10,45,,70,,154669,31,66,61,44,53,,46500,"0,6",4400,37
20.12.2024 06:30,"2,45",54,55,1263520,55,0,10,45,,70,,154670,40,66,61,45,53,,45300,"0,61",4400,36
20.12.2024 06:35,"2,4",53,55,1263530,56,0,11,45,,70,,154670,40,65,62,44,53,,43400,"0,6",4200,35
20.12.2024 06:40,"2,38",53,55,1263530,56,0,11,46,,70,,154670,39,65,62,42,53,,43200,"0,6",4200,35
20.12.2024 06:45,"2,38",53,55,1263540,56,0,11,46,,70,,154671,38,64,62,41,53,,44100,"0,6",4200,36
20.12.2024 06:50,"2,4",53,55,1263540,56,0,11,46,,70,,154671,38,64,62,40,53,,43900,"0,6",4100,36
20.12.2024 06:55,"2,41",53,55,1263540,56,0,9,47,,70,,154671,53,66,59,14,53,,44000,"0,6",4000,37
20.12.2024 07:00,"2,56",51,55,1263550,55,0,10,49,,70,,154672,54,65,61,15,52,,47700,"0,6",4000,44
20.12.2024 07:05,"4,39",50,55,1263550,55,0,10,55,,70,,154672,42,64,61,36,52,,89700,"0,6",4400,53
20.12.2024 07:10,"4,71",51,55,1263560,55,0,10,55,,70,,154672,42,63,61,36,53,,69300,"0,61",4700,65
20.12.2024 07:15,"4,99",51,55,1263570,55,0,10,54,,70,,154673,56,64,61,40,53,,91300,"0,61",4600,65
20.12.2024 07:20,"4,94",54,55,1263580,55,0,10,53,,70,,154673,54,63,61,40,54,,87600,"0,61",4500,60
20.12.2024 07:25,"3,53",55,55,1263580,55,0,11,50,,70,,154674,43,64,61,46,54,,75800,"0,6",4500,57
20.12.2024 07:30,"3,54",56,55,1263590,55,0,10,50,,70,,154674,57,66,61,25,54,,67900,"0,61",4500,57
20.12.2024 07:35,"3,35",56,55,1263590,55,0,10,45,,70,,154674,54,66,58,15,54,,63800,"0,6",4400,45
20.12.2024 07:40,"2,65",56,54,1263600,55,0,9,44,,70,,154675,56,66,60,14,54,,46600,"0,59",4500,39
20.12.2024 07:45,"2,48",55,54,1263600,54,0,10,43,,70,,154675,56,66,61,20,54,,43100,"0,6",4900,33
20.12.2024 07:50,"2,22",54,54,1263600,54,0,10,43,,70,,154676,54,65,61,20,53,,39400,"0,61",5000,30
20.12.2024 07:55,"2,12",54,54,1263610,55,0,10,43,,70,,154676,47,65,61,22,53,,38400,"0,61",4800,28
20.12.2024 08:00,"2,11",53,55,1263610,55,0,10,45,,70,,154676,51,65,60,40,53,,36500,"0,61",4600,27
20.12.2024 08:05,"2,18",53,55,1263610,55,0,10,45,,70,,154677,55,65,61,34,53,,37500,"0,6",4500,28
20.12.2024 08:10,"2,13",52,55,1263620,55,0,10,49,,70,,154677,44,65,60,40,52,,38200,"0,6",4500,31
20.12.2024 08:15,"2,34",52,55,1263620,55,0,10,48,,70,,154677,50,65,60,40,53,,47000,"0,6",4500,34
20.12.2024 08:20,"2,49",52,55,1263620,55,0,10,49,,70,,154678,57,65,61,31,53,,46000,"0,6",4300,41
20.12.2024 08:25,"2,76",52,55,1263630,55,0,10,49,,70,,154678,55,64,61,20,53,,52800,"0,6",4200,44
20.12.2024 08:30,"4,26",50,55,1263640,55,0,10,51,,70,,154679,36,64,60,40,53,,143700,"0,6",3300,55
20.12.2024 08:35,"4,56",50,55,1263640,55,0,11,53,,70,,154679,43,63,61,41,52,,67400,"0,61",4300,68
20.12.2024 08:40,"5,16",53,55,1263650,55,0,11,55,,70,,154679,47,64,61,45,53,,90400,"0,61",4300,67
20.12.2024 08:45,"5,09",54,55,1263660,55,0,10,55,,70,,154680,47,65,57,46,53,,99300,"0,61",4500,64
20.12.2024 08:50,"5,01",56,55,1263670,55,0,9,55,,70,,154680,55,67,59,17,54,,90800,"0,58",4100,64
20.12.2024 08:55,"3,6",56,54,1263670,55,0,10,51,,70,,154680,55,66,61,15,54,,77500,"0,6",4800,57
20.12.2024 09:00,"3,17",56,54,1263680,54,0,10,48,,70,,154681,46,66,60,29,54,,62300,"0,6",4900,49
20.12.2024 09:20,"2,42",54,54,1263690,55,0,10,44,,70,,154682,53,66,61,37,54,,42100,"0,61",4800,33
20.12.2024 09:25,"2,26",54,54,1263700,55,0,10,44,,70,,154683,40,66,61,48,53,,41100,"0,6",4700,32
20.12.2024 09:30,"2,18",53,55,1263700,55,0,10,44,,70,,154683,40,65,61,51,53,,39900,"0,6",4700,31
20.12.2024 09:35,"2,21",53,55,1263700,55,0,10,45,,70,,154684,55,66,61,28,53,,38200,"0,6",4500,32
20.12.2024 09:40,"2,23",53,55,1263710,55,0,10,46,,70,,154684,55,66,60,22,53,,40300,"0,61",4500,33
20.12.2024 09:45,"2,28",53,55,1263710,55,0,10,46,,70,,154684,58,66,61,27,53,,40000,"0,6",4400,34
20.12.2024 09:50,"2,33",53,55,1263710,55,0,10,46,,70,,154685,51,65,59,29,53,,44400,"0,61",4500,36
20.12.2024 09:55,"2,4",52,55,1263720,55,0,10,47,,70,,154685,47,65,60,35,53,,44500,"0,6",4200,36
20.12.2024 10:00,"4,08",51,56,1263730,55,0,10,51,,70,,154686,48,64,59,38,52,,163600,"0,6",3000,44
20.12.2024 10:05,"4,42",50,55,1263730,55,0,10,59,,70,,154686,60,66,62,28,53,,63400,"0,59",4400,65
20.12.2024 10:10,"4,95",52,55,1263740,55,0,10,56,,70,,154686,51,66,61,19,54,,98300,"0,6",4600,66
20.12.2024 10:15,"5,13",54,55,1263750,55,0,10,56,,70,,154687,53,65,61,29,55,,100300,"0,6",4600,65
20.12.2024 10:20,"3,88",55,55,1263760,55,0,10,46,,70,,154687,53,66,62,36,55,,84600,"0,61",4400,56
20.12.2024 10:25,"3,31",56,55,1263760,55,0,10,47,,70,,154687,51,65,62,36,54,,62300,"0,6",4600,52
20.12.2024 10:30,3,56,55,1263770,55,0,10,47,,70,,154688,47,66,58,40,54,,53800,"0,6",4600,50
20.12.2024 10:35,"2,78",56,55,1263770,55,0,10,42,,70,,154688,48,66,61,41,54,,51500,"0,6",4300,36
20.12.2024 10:40,"2,26",55,55,1263770,55,0,10,41,,70,,154688,47,66,60,38,54,,39000,"0,61",4300,31
20.12.2024 10:45,"2,16",55,55,1263780,55,0,11,44,,70,,154689,48,66,61,50,53,,35800,"0,6",4400,27
20.12.2024 10:50,"2,02",54,55,1263780,55,0,10,44,,70,,154689,41,66,61,36,53,,35200,"0,6",4500,24
20.12.2024 10:55,"2,01",53,55,1263780,55,0,10,44,,70,,154690,46,66,60,44,53,,35100,"0,6",4200,24
20.12.2024 11:00,"2,11",53,55,1263790,55,0,10,46,,70,,154690,55,66,60,16,53,,35400,"0,58",4200,27
20.12.2024 11:05,"2,26",52,55,1263790,55,0,10,46,,70,,154690,53,66,60,28,53,,38500,"0,61",4400,29
20.12.2024 11:10,"2,28",52,55,1263790,55,0,10,47,,70,,154691,47,65,61,38,53,,41900,"0,61",4600,35
20.12.2024 11:15,"2,42",52,54,1263800,55,0,10,47,,70,,154691,57,66,61,19,54,,46400,"0,61",4700,36
20.12.2024 11:20,"2,51",53,54,1263800,55,0,10,46,,70,,154692,53,64,58,16,54,,48600,"0,59",4500,39
20.12.2024 11:25,"4,18",50,55,1263810,55,0,9,51,,70,,154692,57,62,60,30,52,,107600,"0,58",3300,46
20.12.2024 11:30,"4,32",49,54,1263820,54,0,10,56,,70,,154692,57,64,61,24,53,,83800,"0,6",4800,67
20.12.2024 11:35,"5,23",52,54,1263820,55,0,10,56,,70,,154693,42,65,61,41,54,,96500,"0,61",4800,68
20.12.2024 11:40,"5,16",54,54,1263830,55,0,10,55,,70,,154693,56,65,61,30,54,,104100,"0,61",4700,64
20.12.2024 11:45,"5,01",54,54,1263840,55,0,10,53,,70,,154693,49,66,61,44,54,,88900,"0,61",4700,63
20.12.2024 11:50,"3,96",56,54,1263850,55,0,10,53,,70,,154694,52,67,60,50,54,,76900,"0,61",4800,63
20.12.2024 11:55,"3,5",57,55,1263850,55,0,10,51,,70,,154694,57,67,61,30,55,,70200,"0,6",4700,57
20.12.2024 12:00,"3,25",57,54,1263860,55,0,10,48,,69,,154695,55,67,61,40,55,,58000,"0,6",4700,51
20.12.2024 12:05,"2,95",56,55,1263860,55,0,10,43,,69,,154695,56,66,61,37,55,,48700,"0,61",4600,36
20.12.2024 12:10,"2,38",56,55,1263860,55,0,10,43,,69,,154695,55,66,61,44,54,,37200,"0,6",4600,35
20.12.2024 12:15,"2,3",55,55,1263870,55,0,10,43,,69,,154696,55,66,61,42,54,,36000,"0,6",4700,33
20.12.2024 12:20,"2,21",55,55,1263870,55,0,11,44,,69,,154696,53,65,61,42,53,,37300,"0,6",4500,29
20.12.2024 12:25,"2,14",54,55,1263870,55,0,10,45,,69,,154697,58,67,61,30,53,,38300,"0,59",4400,26
20.12.2024 12:30,"2,16",54,55,1263880,55,0,10,46,,70,,154697,44,66,61,32,53,,37100,"0,6",4300,25
20.12.2024 12:50,"2,37",53,55,1263890,55,0,11,47,,69,,154699,46,65,61,45,54,,42100,"0,59",4300,40
20.12.2024 12:55,"2,5",53,55,1263890,55,0,11,47,,69,,154699,42,65,61,42,54,,45600,"0,6",4200,40
20.12.2024 13:00,"2,47",53,55,1263900,55,0,11,47,,69,,154699,44,65,61,46,54,,46200,"0,6",4100,40
20.12.2024 13:05,"2,45",53,55,1263900,55,0,11,47,,69,,154700,43,65,61,45,54,,45900,"0,6",4000,42
20.12.2024 13:10,"4,22",51,55,1263910,55,0,11,48,,69,,154700,54,63,60,45,53,,115400,"0,6",3500,47
20.12.2024 13:15,"4,58",51,55,1263910,55,0,10,57,,69,,154700,52,65,60,40,53,,64100,"0,61",4400,68
20.12.2024 13:20,"5,26",53,55,1263920,55,0,10,56,,69,,154701,56,65,60,17,54,,98900,"0,6",4400,68
20.12.2024 13:25,"5,09",55,55,1263930,55,0,10,55,,69,,154701,39,65,61,30,54,,103700,"0,6",4600,66
20.12.2024 13:30,"4,9",54,55,1263940,55,0,10,54,,70,,154701,44,65,61,40,54,,83900,"0,6",4400,63
20.12.2024 13:35,"4,1",56,55,1263940,55,0,10,52,,70,,154702,40,65,61,44,55,,77000,"0,6",4300,56
20.12.2024 13:40,"3,51",57,55,1263950,55,0,10,52,,70,,154702,45,65,61,47,55,,62500,"0,6",4300,56
20.12.2024 13:45,"3,02",57,55,1263950,55,0,11,45,,70,,154703,46,66,60,47,55,,58100,"0,6",4300,41
20.12.2024 13:50,"2,48",56,55,1263960,55,0,11,44,,70,,154703,45,66,61,50,54,,39400,"0,6",4300,36
20.12.2024 13:55,"2,26",56,55,1263960,55,0,11,43,,70,,154703,44,65,61,48,54,,38100,"0,61",4400,33
20.12.2024 14:00,"2,26",55,55,1263960,55,0,11,44,,70,,154704,40,65,61,47,54,,36200,"0,6",4400,32
20.12.2024 14:05,"2,21",55,55,1263970,55,0,11,44,,70,,154704,44,65,61,50,54,,35900,"0,6",4300,29
20.12.2024 14:10,"2,21",54,55,1263970,56,0,11,45,,70,,154704,45,65,59,49,54,,36100,"0,6",4300,28
20.12.2024 14:15,"2,18",54,55,1263970,55,0,11,46,,70,,154705,52,66,60,40,54,,36300,"0,6",4300,28
20.12.2024 14:20,"2,16",53,55,1263980,55,0,10,46,,70,,154705,47,66,61,33,54,,38000,"0,6",4200,29
20.12.2024 14:25,"2,23",53,55,1263980,55,0,10,46,,70,,154705,41,66,61,37,54,,38700,"0,6",4400,30
20.12.2024 14:30,"2,26",53,55,1263980,55,0,10,45,,70,,154706,39,66,59,38,54,,39800,"0,6",4200,32
20.12.2024 14:35,"2,33",53,55,1263990,55,0,11,45,,70,,154706,59,66,61,32,54,,41000,"0,61",4400,35
20.12.2024 14:40,"2,38",53,55,1263990,55,0,11,47,,70,,154707,48,65,61,35,54,,44800,"0,6",4300,38
20.12.2024 14:45,"2,45",53,55,1263990,55,0,11,47,,70,,154707,41,65,61,42,54,,44300,"0,6",4200,38
20.12.2024 14:50,"2,51",53,55,1264000,55,0,11,47,,70,,154707,41,64,61,41,54,,44000,"0,6",4100,39
20.12.2024 14:55,"2,53",53,55,1264000,55,0,11,47,,70,,154708,40,64,61,40,54,,46100,"0,6",4000,40
20.12.2024 15:00,"5,93",52,55,1264010,55,0,11,49,,70,,154708,52,64,59,45,53,,76300,"0,6",3700,44
20.12.2024 15:05,"4,37",50,55,1264010,55,0,11,52,,70,,154708,56,62,61,37,52,,58900,"0,61",4300,53
20.12.2024 15:10,"5,03",52,55,1264020,55,0,12,57,,70,,154709,47,61,61,42,53,,73600,"0,6",4300,68
20.12.2024 15:15,"5,11",54,55,1264030,55,0,12,56,,70,,154709,40,61,61,43,54,,91700,"0,6",4400,68
20.12.2024 15:20,"5,04",55,55,1264030,55,0,12,54,,70,,154709,40,61,61,45,55,,90500,"0,6",4400,65
20.12.2024 15:25,"3,68",56,55,1264040,55,0,11,48,,70,,154710,55,65,60,25,55,,75100,"0,6",4300,53
20.12.2024 15:30,"3,05",56,55,1264040,55,0,11,45,,70,,154710,38,66,61,34,55,,51100,"0,6",4300,44
20.12.2024 15:35,"2,35",56,55,1264050,55,0,11,42,,70,,154711,40,66,60,43,54,,42000,"0,6",4400,33
20.12.2024 15:40,"2,23",55,55,1264050,55,0,11,42,,70,,154711,54,66,61,36,54,,36300,"0,6",4300,32
20.12.2024 15:45,"2,22",55,55,1264050,55,0,10,42,,70,,154711,55,67,59,16,53,,35800,"0,6",4500,32
20.12.2024 15:50,"2,26",54,55,1264060,55,0,9,45,,70,,154712,53,67,58,14,53,,35300,"0,59",4600,31
20.12.2024 15:55,"2,23",54,54,1264060,54,0,9,45,,70,,154712,52,66,61,15,53,,39000,"0,6",5000,31
20.12.2024 16:00,"2,21",54,54,1264060,54,0,10,46,,70,,154712,52,66,61,27,53,,38900,"0,6",4900,31
20.12.2024 16:05,"2,3",53,54,1264070,54,0,10,48,,70,,154713,35,65,61,42,54,,39500,"0,6",5100,32
20.12.2024 16:10,"2,4",53,55,1264070,55,0,10,48,,70,,154713,57,65,61,31,54,,45100,"0,61",4700,34
20.12.2024 16:15,"2,38",53,55,1264070,55,0,10,46,,70,,154714,57,65,61,30,54,,44400,"0,6",4500,35
20.12.2024 16:35,"4,44",50,55,1264090,55,0,10,56,,70,,154715,61,66,62,23,52,,61900,"0,6",4400,55
20.12.2024 16:40,"4,63",49,55,1264100,55,0,10,53,,70,,154716,57,65,62,20,53,,71600,"0,6",4600,62
20.12.2024 16:45,"3,77",52,55,1264110,55,0,10,50,,70,,154716,37,65,61,39,54,,79100,"0,6",4500,61
20.12.2024 16:50,"3,58",55,55,1264110,55,0,10,48,,70,,154716,36,64,61,37,54,,78800,"0,6",4300,56
20.12.2024 16:55,"3,31",55,55,1264120,55,0,11,47,,70,,154717,38,64,61,42,54,,61400,"0,6",4300,49
20.12.2024 17:00,"2,88",56,55,1264120,55,0,11,47,,70,,154717,39,64,61,44,54,,53100,"0,61",4300,48
20.12.2024 17:05,"2,88",56,55,1264130,56,0,11,45,,70,,154717,40,65,61,44,54,,51000,"0,6",4100,42
20.12.2024 17:10,"2,5",55,55,1264130,55,0,11,45,,70,,154718,45,65,61,46,54,,43200,"0,61",4300,38
20.12.2024 17:15,"2,47",55,55,1264140,55,0,11,45,,70,,154718,44,64,61,45,54,,42100,"0,6",4300,38
20.12.2024 17:20,"2,4",54,55,1264140,55,0,11,46,,70,,154718,56,65,61,23,54,,41600,"0,6",4300,37
20.12.2024 17:25,"2,44",54,55,1264140,55,0,10,46,,70,,154719,56,66,61,32,54,,43000,"0,6",4200,36
20.12.2024 17:30,"2,35",54,55,1264150,55,0,10,45,,70,,154719,57,66,61,35,54,,42400,"0,6",4500,36
20.12.2024 17:35,"2,4",54,55,1264150,55,0,10,45,,70,,154720,56,65,61,33,54,,44000,"0,6",4300,36
20.12.2024 17:40,"2,31",54,55,1264150,55,0,10,45,,70,,154720,54,65,61,20,54,,42400,"0,6",4300,36
20.12.2024 17:45,"2,35",54,55,1264160,55,0,10,44,,70,,154720,32,65,61,20,54,,43200,"0,6",4300,36
20.12.2024 17:50,"2,35",54,55,1264160,55,0,10,44,,70,,154721,44,65,61,39,53,,44500,"0,6",4300,36
20.12.2024 17:55,"2,33",53,55,1264160,55,0,10,44,,70,,154721,47,65,61,41,53,,41800,"0,61",4200,36
20.12.2024 18:00,"4,09",52,55,1264170,55,0,10,50,,70,,154721,59,61,60,28,52,,81300,"0,6",3300,43
20.12.2024 18:05,"4,37",50,55,1264170,55,0,10,53,,70,,154722,43,62,58,43,52,,62500,"0,6",4400,50
20.12.2024 18:10,"4,49",49,55,1264180,55,0,10,53,,70,,154722,57,65,61,28,52,,67300,"0,6",4600,56
20.12.2024 18:15,"4,85",51,55,1264190,55,0,10,55,,70,,154723,46,65,61,40,53,,75000,"0,6",4600,64
20.12.2024 18:20,"3,95",53,55,1264190,55,0,10,53,,70,,154723,59,65,62,26,54,,87300,"0,61",4500,61
20.12.2024 18:25,"3,82",55,55,1264200,55,0,10,50,,70,,154723,58,66,61,24,55,,77900,"0,6",4400,55
20.12.2024 18:30,"3,22",56,55,1264210,55,0,10,46,,70,,154724,50,66,61,35,55,,60300,"0,6",4500,50
20.12.2024 18:35,"2,88",56,55,1264210,55,0,10,44,,70,,154724,43,65,59,44,54,,47900,"0,6",4200,42
20.12.2024 18:40,"2,35",55,55,1264210,55,0,10,43,,70,,154724,45,65,61,39,54,,40500,"0,6",4300,35
20.12.2024 18:45,"2,1",55,55,1264220,55,0,10,42,,70,,154725,40,65,59,47,54,,37200,"0,59",4200,29
20.12.2024 18:50,"2,09",54,55,1264220,55,0,10,42,,70,,154725,50,65,61,47,53,,35500,"0,6",4300,29
20.12.2024 18:55,"2,13",54,55,1264220,55,0,10,44,,70,,154726,51,65,61,40,53,,35200,"0,6",4300,29
20.12.2024 19:00,"2,16",53,55,1264230,55,0,11,45,,70,,154726,56,65,61,40,53,,35700,"0,61",4500,29
20.12.2024 19:05,"2,22",53,55,1264230,55,0,11,46,,70,,154726,57,65,61,44,53,,38500,"0,61",4400,31
20.12.2024 19:10,"2,28",53,55,1264230,55,0,11,46,,70,,154727,55,64,61,43,53,,40500,"0,61",4400,33
20.12.2024 19:15,"2,35",52,55,1264240,55,0,10,47,,70,,154727,55,66,59,16,53,,39400,"0,6",4200,37
20.12.2024 19:20,"2,52",53,55,1264240,55,0,10,47,,70,,154727,54,65,61,15,54,,47500,"0,61",4400,41
20.12.2024 19:25,"2,66",52,55,1264250,55,0,10,48,,70,,154728,58,64,61,29,53,,48500,"0,6",4300,46
20.12.2024 19:30,"4,52",51,55,1264250,55,0,10,50,,70,,154728,55,63,61,42,53,,76800,"0,59",4600,54
20.12.2024 19:35,"4,9",51,55,1264260,55,0,10,53,,70,,154728,58,65,61,23,53,,79500,"0,6",4500,64
20.12.2024 19:40,"5,04",53,55,1264270,55,0,10,55,,70,,154729,41,65,61,26,53,,90400,"0,6",4500,67
20.12.2024 19:45,"4,99",55,55,1264270,55,0,10,53,,70,,154729,38,64,61,34,54,,87200,"0,6",4700,61
20.12.2024 19:50,"3,72",55,55,1264280,55,0,10,49,,70,,154730,50,66,60,41,54,,68600,"0,6",4300,57
20.12.2024 19:55,"2,88",56,55,1264290,55,0,10,46,,70,,154730,43,65,61,39,54,,53400,"0,6",4300,47
20.12.2024 20:00,"2,67",56,55,1264290,55,0,11,44,,70,,154730,35,65,61,39,54,,47600,"0,61",4500,38
20.12.2024 20:05,"2,3",55,55,1264290,55,0,11,44,,70,,154731,35,64,61,39,54,,38500,"0,6",4400,35
20.12.2024 20:10,"2,3",55,55,1264300,55,0,11,44,,70,,154731,34,64,62,39,53,,38400,"0,6",4300,34
20.12.2024 20:15,"2,16",54,55,1264300,55,0,11,45,,70,,154732,34,64,62,39,53,,38900,"0,6",4300,27
20.12.2024 20:20,"2,11",54,55,1264300,55,0,12,45,,70,,154732,35,64,61,41,53,,36800,"0,6",4200,27
20.12.2024 20:25,"2,17",53,55,1264310,56,0,12,46,,70,,154732,37,63,60,42,53,,37100,"0,61",4300,27
20.12.2024 20:30,"2,13",53,55,1264310,56,0,11,46,,70,,154733,56,66,61,24,53,,36500,"0,6",4200,29
20.12.2024 20:50,"2,59",53,55,1264320,55,0,10,46,,70,,154734,40,65,61,38,54,,47200,"0,6",4300,42
20.12.2024 20:55,"2,54",53,55,1264330,55,0,10,45,,70,,154734,57,65,61,32,54,,46700,"0,6",4300,41
20.12.2024 21:00,"2,52",54,55,1264330,55,0,10,44,,70,,154735,52,65,60,45,53,,46500,"0,61",4300,41
20.12.2024 21:05,"4,67",52,55,1264340,55,0,11,45,,70,,154735,57,64,61,47,53,,53700,"0,6",4000,40
20.12.2024 21:10,"4,34",51,55,1264340,55,0,10,52,,70,,154735,56,63,61,43,52,,56800,"0,6",4000,51
20.12.2024 21:15,"4,79",51,55,1264350,55,0,10,54,,70,,154736,60,65,61,23,53,,73800,"0,6",4200,62
20.12.2024 21:20,"5,04",52,55,1264350,55,0,10,56,,70,,154736,48,64,61,44,53,,80700,"0,6",4400,67
20.12.2024 21:25,"5,04",54,55,1264360,56,0,10,55,,70,,154737,47,64,61,40,54,,88600,"0,61",4500,65
20.12.2024 21:30,"3,55",56,55,1264370,56,0,11,49,,70,,154737,43,63,61,38,55,,75200,"0,61",4200,59
20.12.2024 21:35,"2,59",56,55,1264370,56,0,10,43,,70,,154737,57,66,61,31,55,,52600,"0,6",4100,44
20.12.2024 21:40,"2,59",56,55,1264380,56,0,11,43,,70,,154738,48,65,62,33,54,,40200,"0,6",4100,38
20.12.2024 21:45,"2,21",55,55,1264380,56,0,11,41,,70,,154738,45,65,62,35,54,,39400,"0,6",4100,33
20.12.2024 21:50,"2,09",55,55,1264380,56,0,11,40,,70,,154738,43,64,61,37,54,,35300,"0,6",4200,28
20.12.2024 21:55,"1,97",54,55,1264390,56,0,11,40,,70,,154739,38,64,61,43,54,,34700,"0,61",4100,25
20.12.2024 22:00,"1,97",54,55,1264390,56,0,11,39,,70,,154739,35,64,59,44,53,,33600,"0,6",4100,25
20.12.2024 22:05,"1,99",53,55,1264390,55,0,11,40,,70,,154739,60,65,61,39,53,,32900,"0,6",4100,26
20.12.2024 22:10,"2,03",53,55,1264390,56,0,11,41,,70,,154740,56,65,61,46,53,,33400,"0,6",4200,28
20.12.2024 22:15,"2,09",53,55,1264400,55,0,11,43,,70,,154740,49,65,61,47,53,,34600,"0,61",4200,30
20.12.2024 22:20,"2,18",53,55,1264400,55,0,12,43,,70,,154740,44,65,61,50,53,,36900,"0,61",4200,33
20.12.2024 22:25,"2,28",53,55,1264400,56,0,12,44,,70,,154741,43,64,61,49,53,,41800,"0,6",4200,36
20.12.2024 22:30,"2,4",53,55,1264410,56,0,12,45,,70,,154741,43,64,59,50,53,,42500,"0,6",4100,38
20.12.2024 22:35,"2,38",53,55,1264410,55,0,12,44,,70,,154742,57,64,61,41,54,,45200,"0,6",4000,38
20.12.2024 22:40,"2,39",53,55,1264410,55,0,12,44,,70,,154742,52,64,61,42,54,,43700,"0,6",4100,40
20.12.2024 22:45,"2,4",54,55,1264420,55,0,12,43,,70,,154742,45,64,61,44,54,,43900,"0,61",4100,40
20.12.2024 22:50,"2,4",54,55,1264420,55,0,12,43,,70,,154743,44,63,61,44,54,,41000,"0,6",4000,40
20.12.2024 22:55,"4,2",51,55,1264430,55,0,12,46,,70,,154743,46,64,59,50,53,,76700,"0,6",3800,45
20.12.2024 23:00,"4,58",50,55,1264430,55,0,12,51,,70,,154743,54,64,61,45,52,,56600,"0,6",4100,59
20.12.2024 23:05,"4,94",51,55,1264440,55,0,12,53,,70,,154744,48,65,61,50,53,,81000,"0,6",4100,64
20.12.2024 23:10,"4,9",52,55,1264450,55,0,10,53,,70,,154744,59,65,61,25,53,,85500,"0,6",4400,64
20.12.2024 23:15,"3,58",54,55,1264450,55,0,10,49,,70,,154744,40,65,61,40,54,,79700,"0,6",4400,56
20.12.2024 23:20,"3,09",55,55,1264460,55,0,10,44,,70,,154745,50,65,61,36,54,,61800,"0,61",4300,46
20.12.2024 23:25,"2,64",55,55,1264460,55,0,11,42,,70,,154745,50,65,61,35,54,,45900,"0,6",4300,39
20.12.2024 23:30,"2,33",55,55,1264460,55,0,11,41,,70,,154745,39,64,61,34,54,,39200,"0,61",4300,35
20.12.2024 23:35,"2,14",55,55,1264470,55,0,11,40,,70,,154746,57,65,61,38,54,,37300,"0,6",4400,32
20.12.2024 23:40,"2,16",54,55,1264470,55,0,11,40,,70,,154746,54,65,61,41,54,,35500,"0,61",4400,29
20.12.2024 23:45,"2,06",54,55,1264470,55,0,11,40,,70,,154747,48,65,61,49,54,,36500,"0,61",4300,29
20.12.2024 23:50,"2,04",54,55,1264480,55,0,11,40,,70,,154747,44,65,59,51,53,,35600,"0,61",4300,29
20.12.2024 23:55,"2,06",53,55,1264480,55,0,12,41,,70,,154747,47,65,61,49,53,,36500,"0,6",4300,29
21.12.2024 00:00,"2,04",53,55,1264480,55,0,12,42,,70,,154748,58,65,61,40,53,,35200,"0,61",4200,29
21.12.2024 00:20,"2,45",53,55,1264500,55,0,12,44,,70,,154749,59,65,62,34,54,,44000,"0,61",4200,37
21.12.2024 00:25,"2,4",53,55,1264500,55,0,12,42,,70,,154749,57,64,62,33,54,,44000,"0,6",4100,38
21.12.2024 00:30,"2,35",54,55,1264500,56,0,12,41,,70,,154750,48,65,60,44,54,,43100,"0,6",4100,38
21.12.2024 00:35,"2,3",54,55,1264510,56,0,12,41,,70,,154750,53,64,61,43,54,,41300,"0,61",4000,37
21.12.2024 00:40,"4,18",52,55,1264510,55,0,11,42,,70,,154750,58,63,61,40,52,,58900,"0,6",3700,42
21.12.2024 00:45,"4,44",50,55,1264520,55,0,12,51,,70,,154751,41,62,61,40,52,,52200,"0,6",4100,53
21.12.2024 00:50,"4,92",51,55,1264520,55,0,12,54,,70,,154751,38,62,61,44,53,,75600,"0,61",4400,65
21.12.2024 00:55,"4,27",54,55,1264530,55,0,12,54,,70,,154752,37,62,61,44,54,,99400,"0,6",4400,65
21.12.2024 01:00,"3,22",55,55,1264530,55,0,12,47,,70,,154752,38,62,61,44,54,,63400,"0,61",4400,53
21.12.2024 01:05,0,53,55,1264540,55,0,12,1,,0,,154752,37,61,61,43,53,,0,"0,6",4400,0
21.12.2024 01:10,0,52,55,1264540,55,0,12,1,,0,,154753,37,61,61,43,52,,0,"0,61",4400,0
21.12.2024 01:15,0,52,55,1264540,55,0,12,1,,0,,154753,36,60,61,43,52,,0,"0,61",4300,0
21.12.2024 01:20,0,51,55,1264540,55,0,12,0,,0,,154753,35,60,61,43,52,,0,"0,6",4200,0
21.12.2024 01:25,0,51,55,1264540,56,0,13,0,,0,,154754,35,59,61,42,51,,0,"0,6",4200,0
21.12.2024 01:30,0,50,55,1264540,56,0,13,0,,0,,154754,35,59,61,42,49,,0,"0,61",4200,0
21.12.2024 01:35,0,50,55,1264540,56,0,13,0,,0,,154755,34,58,61,42,48,,0,"0,6",4100,0
21.12.2024 01:40,0,49,55,1264540,56,0,13,0,,0,,154755,36,62,61,40,47,,0,"0,61",4100,0
21.12.2024 01:45,0,47,55,1264540,56,0,13,0,,0,,154755,40,63,61,41,46,,0,"0,6",4200,0
21.12.2024 01:50,0,46,55,1264540,56,0,13,0,,0,,154756,41,63,61,40,45,,0,"0,6",4100,0
21.12.2024 01:55,0,45,55,1264540,55,0,14,0,,0,,154756,40,62,61,40,44,,0,"0,6",4200,0
21.12.2024 02:00,0,44,55,1264540,56,0,14,0,,0,,154756,39,62,61,40,44,,0,"0,6",4200,0
21.12.2024 02:05,0,43,55,1264540,56,0,14,0,,0,,154757,37,62,61,38,43,,0,"0,6",4100,0
21.12.2024 02:10,0,43,55,1264540,56,0,14,0,,0,,154757,36,61,61,38,43,,0,"0,6",4100,0
21.12.2024 02:15,0,42,55,1264540,56,0,14,0,,0,,154757,36,62,61,36,42,,0,"0,6",4100,0
21.12.2024 02:20,0,42,55,1264540,56,0,14,0,,0,,154758,36,61,61,36,42,,0,"0,61",4100,0
21.12.2024 02:25,0,41,55,1264540,56,0,14,0,,0,,154758,36,61,61,36,41,,0,"0,61",4000,0
21.12.2024 02:30,"4,13",41,56,1264540,56,0,14,0,,70,,154758,36,61,59,38,41,,35100,"0,6",3800,0
21.12.2024 02:35,"4,2",40,56,1264540,56,0,15,0,,70,,154759,36,61,61,38,40,,45900,"0,6",3200,0
21.12.2024 02:40,"4,18",40,55,1264540,55,0,15,0,,70,,154759,36,60,61,37,40,,45900,"0,61",4100,0
21.12.2024 02:45,"0,14",40,55,1264550,55,0,15,0,,1,,154759,36,60,61,37,39,,1500,"0,61",4400,0
21.12.2024 02:50,"0,05",39,55,1264550,55,0,15,0,,1,,154760,36,60,61,37,39,,900,"0,6",4500,0
21.12.2024 02:55,0,39,55,1264550,56,0,15,0,,1,,154760,35,59,61,37,38,,0,"0,61",4400,0
21.12.2024 03:00,0,39,55,1264550,56,0,15,0,,0,,154760,35,59,61,37,38,,0,"0,6",4300,0
21.12.2024 03:05,0,38,55,1264550,56,0,15,0,,0,,154761,35,58,61,37,38,,0,"0,61",4300,0
21.12.2024 03:10,0,38,55,1264550,56,0,16,0,,0,,154761,34,58,61,36,37,,0,"0,6",4200,0
21.12.2024 03:15,0,37,55,1264550,56,0,16,0,,0,,154762,34,57,61,36,37,,0,"0,6",4200,0
21.12.2024 03:20,0,37,55,1264550,56,0,16,0,,0,,154762,37,61,61,38,36,,0,"0,61",4200,0
21.12.2024 03:25,0,37,55,1264550,56,0,16,0,,0,,154762,37,61,61,37,36,,0,"0,61",4200,0
21.12.2024 03:30,0,36,55,1264550,56,0,16,0,,0,,154763,37,61,60,37,36,,0,"0,6",4200,0
21.12.2024 03:35,0,36,55,1264550,56,0,16,0,,0,,154763,37,61,61,37,36,,0,"0,6",4200,0
21.12.2024 03:40,0,36,55,1264550,56,0,16,0,,0,,154763,36,61,62,37,35,,0,"0,6",4100,0
21.12.2024 03:45,0,35,55,1264550,56,0,16,0,,0,,154764,36,60,62,36,35,,0,"0,6",4200,0
21.12.2024 04:05,0,34,55,1264550,56,0,17,0,,0,,154765,34,61,61,36,34,,0,"0,6",4000,0
21.12.2024 04:10,0,34,55,1264550,56,0,17,0,,0,,154765,34,60,61,36,33,,0,"0,61",4100,0
21.12.2024 04:15,0,34,55,1264550,56,0,17,0,,0,,154766,33,60,61,35,32,,0,"0,6",4000,0
21.12.2024 04:20,"4,2",34,55,1264550,56,0,17,0,,70,,154766,33,61,61,35,31,,-7800,"0,6",3900,0
21.12.2024 04:25,"4,13",33,56,1264550,56,0,17,0,,70,,154766,34,61,60,35,31,,43000,"0,6",2700,0
21.12.2024 04:30,"4,12",33,55,1264550,56,0,17,0,,70,,154767,34,61,61,36,30,,44500,"0,6",3900,0
21.12.2024 04:35,"4,18",33,55,1264560,55,0,17,0,,70,,154767,34,61,61,36,30,,45400,"0,6",4200,0
21.12.2024 04:40,"0,13",33,55,1264560,55,0,17,0,,1,,154767,34,60,61,36,30,,2900,"0,6",4500,0
21.12.2024 04:45,"0,02",32,55,1264560,55,0,17,0,,1,,154768,34,60,61,35,30,,300,"0,61",4500,0
21.12.2024 04:50,0,32,55,1264560,56,0,18,0,,1,,154768,34,59,62,35,30,,0,"0,6",4300,0
21.12.2024 04:55,0,32,55,1264560,56,0,18,0,,0,,154769,33,59,62,35,29,,0,"0,6",4300,0
21.12.2024 05:00,0,32,55,1264560,56,0,18,0,,0,,154769,33,58,62,35,29,,0,"0,6",4300,0
21.12.2024 05:05,"6,65",36,55,1264560,56,0,18,100,,70,,154769,37,61,61,37,37,,118900,"0,6",4300,98
21.12.2024 05:10,"6,56",51,55,1264580,56,0,18,80,,70,,154770,38,62,62,36,52,,203200,"0,6",4200,97
21.12.2024 05:15,"6,68",54,55,1264600,56,0,18,81,,70,,154770,37,62,62,36,54,,192800,"0,61",4300,92
21.12.2024 05:20,"5,86",55,55,1264610,56,0,18,68,,70,,154770,36,62,62,36,55,,165700,"0,6",4300,76
21.12.2024 05:25,"4,33",57,55,1264620,56,0,18,55,,70,,154771,36,61,62,36,56,,137700,"0,6",4300,66
21.12.2024 05:30,"3,77",56,55,1264630,56,0,18,51,,70,,154771,35,61,62,36,55,,75300,"0,6",4200,61
21.12.2024 05:35,"3,37",56,55,1264640,56,0,18,47,,70,,154771,35,61,62,36,55,,68100,"0,6",4200,55
21.12.2024 05:40,"2,65",55,56,1264640,56,0,18,42,,70,,154772,35,61,60,36,54,,54500,"0,6",4100,43
21.12.2024 05:45,"2,02",54,55,1264650,56,0,18,33,,70,,154772,36,60,62,36,53,,37000,"0,6",4100,29
21.12.2024 05:50,"1,68",53,55,1264650,56,0,18,32,,70,,154773,37,63,61,38,53,,29000,"0,6",4100,22
21.12.2024 05:55,"1,72",52,55,1264650,56,0,18,35,,70,,154773,43,64,61,43,52,,29500,"0,6",4100,22
21.12.2024 06:00,"2,01",52,55,1264650,56,0,18,44,,70,,154773,40,64,61,44,51,,35800,"0,6",4100,25
21.12.2024 06:05,"2,4",51,55,1264660,55,0,18,49,,70,,154774,40,64,61,43,51,,52700,"0,6",4100,29
21.12.2024 06:10,"4,15",50,55,1264660,56,0,18,49,,70,,154774,39,64,61,44,51,,53300,"0,6",3900,34
21.12.2024 06:15,"4,46",48,55,1264670,56,0,17,56,,70,,154774,43,64,58,46,50,,46400,"0,61",3700,43
21.12.2024 06:20,"4,63",47,55,1264670,55,0,15,59,,70,,154775,61,65,62,40,50,,60400,"0,6",4200,50
21.12.2024 06:25,"5,21",48,55,1264680,55,0,15,58,,70,,154775,57,64,62,39,52,,87900,"0,61",4300,69
21.12.2024 06:30,"5,06",51,55,1264680,55,0,15,58,,70,,154775,54,64,62,39,53,,110300,"0,6",4400,64
21.12.2024 06:35,"5,09",55,55,1264690,56,0,15,56,,70,,154775,51,63,62,39,52,,89700,"0,6",4300,60
21.12.2024 06:40,"3,94",54,55,1264700,56,0,15,54,,70,,154776,48,63,62,39,53,,78300,"0,6",4300,61
21.12.2024 06:45,"3,31",54,55,1264710,56,0,15,49,,70,,154776,44,63,62,43,53,,66600,"0,6",4300,53
21.12.2024 06:50,"2,48",54,55,1264710,56,0,10,43,,70,,154776,52,67,57,16,53,,47100,"0,6",4100,41
21.12.2024 06:55,"2,38",54,55,1264710,55,0,10,44,,70,,154777,57,66,61,34,52,,47000,"0,6",4300,35
21.12.2024 07:00,"2,26",53,55,1264720,55,0,10,45,,70,,154777,41,66,61,43,52,,42300,"0,61",4500,31
21.12.2024 07:05,"2,23",53,55,1264720,55,0,10,45,,70,,154778,40,65,61,42,52,,43500,"0,6",4400,29
21.12.2024 07:10,"2,14",52,55,1264730,56,0,10,44,,70,,154778,40,65,60,43,52,,41900,"0,6",4300,28
21.12.2024 07:15,"2,18",52,55,1264730,56,0,10,44,,70,,154778,51,66,62,45,52,,41400,"0,6",4100,28
21.12.2024 07:20,"2,14",52,55,1264730,56,0,11,44,,70,,154779,46,65,62,45,52,,41000,"0,6",4200,29
21.12.2024 07:25,"2,18",51,55,1264740,56,0,10,44,,70,,154779,61,66,62,38,52,,41900,"0,6",4200,29
21.12.2024 07:30,"2,23",51,55,1264740,55,0,10,44,,70,,154779,50,66,61,46,52,,42200,"0,6",4300,30
21.12.2024 07:35,"2,23",51,55,1264740,56,0,10,44,,70,,154780,59,66,62,30,52,,44100,"0,59",4300,31
21.12.2024 07:40,"2,23",51,55,1264750,55,0,10,45,,70,,154780,44,66,61,37,52,,47100,"0,6",4200,33
21.12.2024 07:45,"2,33",51,55,1264750,55,0,10,45,,70,,154780,60,65,61,33,52,,47100,"0,61",4400,35
21.12.2024 07:50,"2,33",51,55,1264750,56,0,10,45,,70,,154781,57,65,61,19,52,,46200,"0,6",4200,36
21.12.2024 07:55,"2,36",50,55,1264760,55,0,10,45,,70,,154781,55,64,60,28,51,,100200,"0,61",4000,38
21.12.2024 08:00,"4,15",49,55,1264770,56,0,10,53,,70,,154782,46,63,59,47,50,,54300,"0,6",3300,49
21.12.2024 08:05,"4,55",48,55,1264770,55,0,10,54,,70,,154782,61,65,62,39,51,,74700,"0,6",4300,61
21.12.2024 08:10,"4,87",49,55,1264780,55,0,10,54,,70,,154782,56,66,61,30,51,,74700,"0,6",4400,65
21.12.2024 08:15,"4,94",52,55,1264790,55,0,10,51,,70,,154783,31,66,56,48,52,,85100,"0,6",4600,58
21.12.2024 08:20,"3,55",54,55,1264790,56,0,10,46,,70,,154783,57,66,62,19,53,,88600,"0,59",4100,49
21.12.2024 08:25,3,54,55,1264800,55,0,10,45,,70,,154783,52,65,61,36,52,,64600,"0,59",4300,44
21.12.2024 08:30,"2,69",54,55,1264800,55,0,10,44,,70,,154784,45,65,61,35,52,,54900,"0,6",4500,39
21.12.2024 08:35,"2,47",53,55,1264810,55,0,10,44,,70,,154784,42,64,61,35,52,,50600,"0,6",4400,37
21.12.2024 08:40,"2,41",53,55,1264810,55,0,10,44,,70,,154784,57,66,62,29,52,,45300,"0,61",4400,34
21.12.2024 08:45,"2,35",53,55,1264810,55,0,10,45,,70,,154785,56,66,60,19,52,,46200,"0,6",4300,30
21.12.2024 08:50,"2,17",52,55,1264820,55,0,9,45,,70,,154785,54,66,60,26,52,,42000,"0,6",4500,29
21.12.2024 08:55,"2,21",52,55,1264820,55,0,10,47,,70,,154786,53,65,61,26,52,,42600,"0,6",4600,30
21.12.2024 09:00,"2,3",51,55,1264820,55,0,10,47,,70,,154786,53,66,60,39,52,,43600,"0,6",4600,31
21.12.2024 09:05,"2,28",51,55,1264830,55,0,10,47,,70,,154786,48,65,60,50,52,,45900,"0,59",4600,31
21.12.2024 09:10,"2,28",51,55,1264830,55,0,10,44,,70,,154787,55,65,61,29,52,,47100,"0,6",4500,33
21.12.2024 09:15,"2,28",51,55,1264840,55,0,10,44,,70,,154787,53,65,61,45,52,,46400,"0,6",4700,36
21.12.2024 09:20,"2,37",50,55,1264840,55,0,10,47,,70,,154788,46,64,60,52,51,,46300,"0,6",4300,42
21.12.2024 09:25,"4,21",49,55,1264850,55,0,10,52,,70,,154788,54,63,61,39,51,,129000,"0,6",3500,55
21.12.2024 09:30,"4,61",50,55,1264850,55,0,10,54,,70,,154788,50,64,61,44,52,,62800,"0,6",4400,64
21.12.2024 09:35,"4,99",50,55,1264860,55,0,10,54,,70,,154789,60,65,62,40,52,,81100,"0,6",4400,67
21.12.2024 09:40,"5,08",53,55,1264870,55,0,10,53,,70,,154789,42,65,60,48,53,,90300,"0,61",4600,62
21.12.2024 09:45,"3,95",55,55,1264880,55,0,10,47,,70,,154789,40,65,60,49,53,,91500,"0,61",4400,51
21.12.2024 09:50,"3,09",55,55,1264880,55,0,10,45,,70,,154790,53,66,60,38,53,,64600,"0,6",4300,45
21.12.2024 09:55,"2,76",54,55,1264890,55,0,10,45,,70,,154790,44,66,58,43,53,,52900,"0,61",4400,41
21.12.2024 10:00,"2,56",54,55,1264890,55,0,10,44,,70,,154791,41,65,59,44,53,,47400,"0,6",4500,35
21.12.2024 10:05,"2,32",54,55,1264890,55,0,10,44,,70,,154791,53,66,59,17,53,,41700,"0,6",4500,35
21.12.2024 10:10,"2,35",53,55,1264900,55,0,10,44,,70,,154791,56,66,61,24,53,,40600,"0,59",4600,33
21.12.2024 10:15,"2,26",53,55,1264900,55,0,10,44,,70,,154792,58,66,61,30,53,,41600,"0,6",4500,33
21.12.2024 10:20,"2,28",53,54,1264900,55,0,10,44,,70,,154792,55,66,60,25,53,,42700,"0,6",4700,33
21.12.2024 10:25,"2,25",53,54,1264910,55,0,10,44,,70,,154792,55,65,61,30,53,,43600,"0,6",4800,34
21.12.2024 10:30,"2,3",53,55,1264910,55,0,10,45,,70,,154793,53,65,61,30,53,,41100,"0,6",4700,37
21.12.2024 10:35,"2,45",53,55,1264910,55,0,10,45,,70,,154793,51,64,61,30,53,,44800,"0,6",4500,38
21.12.2024 10:40,"2,42",53,55,1264920,55,0,10,45,,70,,154794,49,64,61,30,53,,46000,"0,6",4300,40
21.12.2024 10:45,"2,52",53,55,1264920,56,0,11,46,,70,,154794,30,64,61,30,53,,45300,"0,6",4000,43
21.12.2024 10:50,"2,66",51,56,1264930,55,0,10,52,,70,,154794,59,63,60,40,53,,49500,"0,61",3700,58
21.12.2024 10:55,"4,75",52,55,1264940,55,0,11,55,,70,,154795,42,62,62,43,53,,73000,"0,6",4300,65
21.12.2024 11:00,"5,02",54,55,1264940,55,0,10,57,,70,,154795,55,64,61,34,54,,77000,"0,6",4400,67
21.12.2024 11:05,"5,13",54,55,1264950,55,0,10,57,,70,,154795,42,65,60,39,54,,90700,"0,6",4700,67
21.12.2024 11:10,"5,14",56,55,1264960,55,0,10,52,,70,,154796,33,64,61,41,55,,86700,"0,61",4700,60
21.12.2024 11:15,"3,72",56,55,1264960,55,0,10,48,,70,,154796,61,66,62,33,55,,68800,"0,59",4300,55
21.12.2024 11:20,"3,19",56,55,1264970,55,0,10,45,,70,,154797,61,65,61,34,55,,56300,"0,61",4700,43
21.12.2024 11:25,"2,66",56,55,1264970,55,0,10,45,,70,,154797,61,66,62,37,54,,41000,"0,61",4500,38
21.12.2024 11:30,"2,45",55,55,1264970,55,0,10,45,,70,,154797,49,66,61,42,54,,41900,"0,6",4600,33
21.12.2024 11:35,"2,26",55,55,1264980,55,0,11,45,,70,,154798,44,65,61,40,54,,39800,"0,6",4400,30
21.12.2024 11:40,"2,26",54,55,1264980,55,0,11,46,,70,,154798,48,65,61,43,54,,37700,"0,6",4300,30
21.12.2024 11:45,"2,23",54,55,1264980,55,0,11,46,,70,,154799,43,65,61,45,54,,37300,"0,6",4300,32
21.12.2024 11:50,"2,31",53,55,1264990,55,0,11,47,,70,,154799,45,65,61,44,54,,39200,"0,61",4300,36
21.12.2024 11:55,"2,47",53,55,1264990,55,0,11,48,,70,,154799,47,65,61,47,54,,43600,"0,6",4300,40
21.12.2024 12:00,"2,62",54,55,1264990,55,0,11,48,,70,,154800,42,64,61,43,54,,46900,"0,6",4300,43
21.12.2024 12:05,"2,69",54,55,1265000,55,0,12,48,,70,,154800,40,64,61,41,54,,48500,"0,6",4300,44
21.12.2024 12:10,"2,74",54,55,1265000,56,0,12,47,,70,,154800,39,63,61,41,54,,49100,"0,61",4200,44
21.12.2024 12:15,"2,74",54,55,1265010,56,0,12,47,,70,,154801,39,63,61,42,54,,48200,"0,6",4200,44
21.12.2024 12:20,"2,73",54,55,1265010,56,0,11,47,,69,,154801,57,65,61,26,54,,47200,"0,6",4100,44
21.12.2024 12:25,"2,74",54,55,1265020,55,0,10,46,,69,,154801,55,64,60,27,54,,50000,"0,59",3900,43
21.12.2024 12:30,"4,24",52,55,1265020,55,0,10,51,,69,,154802,48,62,58,34,53,,102000,"0,61",3700,52
21.12.2024 12:35,"4,51",52,55,1265030,55,0,10,53,,70,,154802,45,61,61,36,53,,62400,"0,6",4400,61
21.12.2024 12:40,"4,98",53,55,1265030,55,0,10,55,,70,,154802,48,64,61,41,54,,74600,"0,6",4400,66
21.12.2024 12:45,"5,1",54,55,1265040,55,0,10,55,,70,,154803,51,65,61,44,54,,89500,"0,6",4600,66
21.12.2024 12:50,"4,3",56,55,1265050,55,0,10,51,,69,,154803,45,65,60,43,55,,92000,"0,6",4600,59
21.12.2024 12:55,"3,61",57,55,1265050,55,0,11,48,,69,,154804,59,66,61,40,55,,68500,"0,6",4400,51
21.12.2024 13:00,"3,03",56,55,1265060,55,0,11,46,,69,,154804,50,66,61,54,55,,54700,"0,6",4500,45
21.12.2024 13:05,"2,56",56,55,1265060,55,0,11,46,,69,,154804,40,66,61,46,54,,46500,"0,61",4500,38
21.12.2024 13:10,"2,46",55,55,1265070,55,0,10,47,,69,,154805,53,66,61,36,54,,41100,"0,59",4500,33
21.12.2024 13:15,"2,36",55,55,1265070,55,0,11,47,,69,,154805,41,65,61,47,54,,39500,"0,61",4500,32
21.12.2024 13:20,"2,38",54,55,1265070,55,0,11,47,,69,,154806,48,65,61,44,55,,41100,"0,61",4600,33
21.12.2024 13:25,"2,33",54,55,1265080,55,0,11,46,,69,,154806,43,65,61,42,54,,39200,"0,61",4500,35
21.12.2024 13:30,"2,39",54,55,1265080,55,0,11,47,,69,,154806,59,65,61,29,54,,39500,"0,61",4500,39
21.12.2024 13:35,"2,5",54,55,1265080,55,0,11,47,,69,,154807,53,65,61,40,54,,44400,"0,6",4200,41
21.12.2024 13:40,"2,66",54,55,1265090,55,0,11,47,,69,,154807,56,65,61,39,54,,44100,"0,61",4300,45
21.12.2024 13:45,"2,83",54,55,1265090,55,0,11,48,,69,,154807,56,65,61,39,55,,50400,"0,61",4400,46
21.12.2024 13:50,"2,85",55,55,1265090,55,0,11,47,,69,,154808,48,65,61,38,55,,52400,"0,61",4300,46
21.12.2024 13:55,"2,8",55,55,1265100,55,0,11,46,,69,,154808,47,65,61,47,55,,48800,"0,6",4300,45
21.12.2024 14:00,"2,78",55,55,1265100,55,0,11,46,,69,,154809,43,64,61,45,55,,50600,"0,6",4200,44
21.12.2024 14:05,"2,71",54,55,1265110,55,0,11,48,,70,,154809,42,64,61,45,54,,46300,"0,6",4000,45
21.12.2024 14:10,"4,32",53,55,1265110,55,0,12,52,,70,,154809,42,64,61,45,54,,91800,"0,6",3700,53
21.12.2024 14:15,"4,63",52,55,1265120,55,0,12,55,,70,,154810,43,63,61,46,54,,59900,"0,61",4300,62
21.12.2024 14:20,"4,92",54,55,1265120,55,0,12,56,,70,,154810,43,63,61,46,54,,70900,"0,6",4400,68
21.12.2024 14:25,"5,21",55,55,1265130,55,0,12,56,,70,,154810,43,63,61,47,55,,89000,"0,6",4300,66
21.12.2024 14:30,"5,11",56,55,1265140,55,0,12,53,,70,,154811,43,62,61,46,56,,87800,"0,6",4300,62
21.12.2024 14:35,"3,7",57,55,1265150,55,0,12,50,,70,,154811,56,65,61,40,56,,77000,"0,6",4300,57
21.12.2024 14:40,"3,48",57,55,1265150,55,0,12,49,,70,,154811,58,66,61,39,56,,60300,"0,6",4400,53
21.12.2024 14:45,"3,29",57,55,1265150,55,0,11,48,,70,,154812,58,66,61,42,56,,55100,"0,6",4400,52
21.12.2024 14:50,"2,93",57,55,1265160,55,0,10,43,,70,,154812,52,66,60,38,55,,48000,"0,61",4400,36
21.12.2024 14:55,"2,28",56,55,1265160,56,0,10,42,,70,,154813,51,66,62,30,55,,35000,"0,61",4300,28
21.12.2024 15:00,"2,07",55,55,1265160,56,0,11,42,,70,,154813,49,65,62,30,54,,33700,"0,61",4200,28
21.12.2024 15:05,"2,16",55,55,1265170,56,0,11,45,,70,,154813,48,64,62,30,54,,32400,"0,61",4200,29
21.12.2024 15:10,"2,23",54,55,1265170,56,0,11,47,,70,,154814,49,65,60,37,54,,35100,"0,6",4100,31
21.12.2024 15:15,"2,35",54,55,1265170,56,0,11,48,,70,,154814,54,65,61,33,54,,37500,"0,6",4000,33
21.12.2024 15:20,"2,36",54,55,1265180,56,0,11,48,,70,,154814,47,65,59,41,54,,41000,"0,6",4200,36
21.12.2024 15:25,"2,47",53,55,1265180,56,0,11,48,,70,,154815,59,66,62,38,54,,42000,"0,6",4200,36
21.12.2024 15:30,"2,43",53,55,1265180,55,0,11,48,,70,,154815,58,66,61,37,54,,40900,"0,6",4200,40
21.12.2024 15:35,"2,59",54,55,1265190,55,0,11,46,,70,,154815,51,65,61,36,55,,46600,"0,6",4400,44
21.12.2024 15:40,"2,69",54,55,1265190,55,0,11,46,,70,,154816,37,65,61,37,54,,48400,"0,6",4200,45
21.12.2024 15:45,"2,74",54,55,1265200,56,0,11,45,,70,,154816,61,64,61,40,54,,49000,"0,61",3900,45
21.12.2024 15:50,"2,7",53,55,1265200,56,0,11,47,,70,,154816,59,64,61,41,53,,48800,"0,6",3700,50
21.12.2024 15:55,"4,34",51,55,1265210,56,0,11,50,,70,,154817,57,63,61,42,53,,60400,"0,6",4100,56
21.12.2024 16:00,"4,6",52,55,1265210,55,0,11,52,,70,,154817,51,63,61,43,53,,59500,"0,6",4200,62
21.12.2024 16:05,"5,04",53,55,1265220,55,0,11,56,,70,,154817,43,63,61,45,54,,74100,"0,61",4300,67
21.12.2024 16:10,"5,07",54,55,1265220,55,0,11,56,,70,,154818,54,65,60,43,54,,86000,"0,6",4200,67
21.12.2024 16:15,"4,92",56,55,1265230,55,0,10,50,,70,,154818,56,66,61,31,55,,83300,"0,6",4400,58
21.12.2024 16:20,"3,41",56,55,1265240,55,0,10,49,,70,,154819,43,66,60,49,55,,66100,"0,61",4400,54
21.12.2024 16:25,"3,07",56,55,1265240,55,0,10,46,,70,,154819,56,66,60,20,55,,58000,"0,6",4400,46
21.12.2024 16:30,"2,65",56,55,1265250,55,0,9,45,,70,,154819,57,66,61,16,54,,46400,"0,6",4400,44
21.12.2024 16:35,"2,55",55,55,1265250,55,0,9,45,,70,,154820,54,66,59,18,54,,44700,"0,59",4500,36
21.12.2024 16:40,"2,36",55,55,1265250,55,0,10,45,,70,,154820,48,66,61,31,54,,39500,"0,6",4500,33
21.12.2024 16:45,"2,28",54,55,1265260,55,0,10,45,,70,,154820,34,65,61,32,54,,39900,"0,6",4400,33
21.12.2024 16:50,"2,27",54,55,1265260,55,0,10,45,,70,,154821,60,66,61,34,53,,39300,"0,6",4600,33
21.12.2024 16:55,"2,4",53,55,1265260,55,0,10,48,,70,,154821,49,65,61,33,53,,40700,"0,61",4500,35
21.12.2024 17:00,"2,46",53,55,1265270,55,0,10,49,,70,,154822,59,66,61,40,54,,45400,"0,61",4400,36
21.12.2024 17:05,"2,57",53,55,1265270,55,0,10,48,,70,,154822,55,66,61,48,54,,45600,"0,61",4400,39
21.12.2024 17:10,"2,66",53,55,1265270,55,0,10,48,,70,,154822,51,65,61,47,54,,48400,"0,61",4400,44
21.12.2024 17:15,"2,74",54,55,1265280,55,0,11,48,,70,,154823,44,65,61,53,54,,52000,"0,6",4200,45
21.12.2024 17:20,"2,86",54,55,1265280,56,0,11,48,,70,,154823,56,64,60,41,54,,51400,"0,6",3800,45
21.12.2024 17:25,"4,32",52,55,1265290,55,0,11,50,,70,,154823,57,64,60,39,53,,125100,"0,6",3100,49
21.12.2024 17:30,"4,49",50,55,1265300,55,0,11,53,,70,,154824,51,63,61,41,53,,57600,"0,6",4300,56
21.12.2024 17:35,"4,75",52,55,1265300,55,0,11,54,,70,,154824,44,62,61,43,54,,63700,"0,6",4300,63
21.12.2024 17:40,"4,08",54,55,1265310,55,0,11,53,,70,,154824,56,65,61,30,55,,89800,"0,6",4400,63
21.12.2024 17:45,"3,89",55,55,1265320,55,0,10,52,,70,,154825,55,66,61,20,55,,78500,"0,6",4300,58
21.12.2024 17:50,"3,29",56,55,1265320,55,0,10,45,,70,,154825,39,65,61,44,55,,65400,"0,61",4300,45
21.12.2024 17:55,"2,64",56,55,1265330,55,0,10,45,,70,,154826,39,65,61,41,54,,45700,"0,6",4500,39
21.12.2024 18:00,"2,4",55,55,1265330,55,0,10,45,,70,,154826,37,65,61,40,54,,42000,"0,6",4600,34
21.12.2024 18:05,"2,3",54,55,1265330,55,0,11,46,,70,,154826,42,64,61,44,54,,40100,"0,6",4500,32
21.12.2024 18:10,"2,35",54,55,1265340,55,0,11,45,,70,,154827,39,64,61,42,54,,41400,"0,61",4400,32
21.12.2024 18:15,"2,3",54,55,1265340,55,0,11,46,,70,,154827,38,64,61,42,54,,40300,"0,6",4300,33
21.12.2024 18:20,"2,4",53,55,1265340,55,0,11,46,,70,,154827,46,64,61,42,54,,40100,"0,6",4400,36
21.12.2024 18:25,"2,5",53,55,1265350,55,0,11,46,,70,,154828,45,64,61,40,54,,43800,"0,6",4300,38
21.12.2024 18:30,"2,57",54,55,1265350,55,0,12,47,,70,,154828,47,64,61,37,54,,44800,"0,59",4300,42
21.12.2024 18:35,"2,64",54,55,1265350,55,0,12,47,,70,,154829,44,64,60,35,54,,47000,"0,6",4300,44
21.12.2024 18:40,"2,74",54,55,1265360,55,0,12,47,,70,,154829,42,64,61,43,54,,47600,"0,6",4400,44
21.12.2024 18:45,"2,71",54,55,1265360,55,0,12,47,,70,,154829,39,64,61,43,54,,50100,"0,61",4300,44
21.12.2024 18:50,"2,74",54,55,1265370,55,0,12,47,,70,,154830,38,64,61,42,54,,50600,"0,6",4300,44
21.12.2024 18:55,"2,71",54,55,1265370,55,0,12,47,,70,,154830,46,64,61,42,54,,49600,"0,6",4000,41
21.12.2024 19:00,"4,23",52,55,1265380,55,0,12,54,,70,,154830,43,64,60,45,53,,86600,"0,6",3700,55
21.12.2024 19:05,"4,79",52,55,1265380,55,0,12,55,,70,,154831,48,63,61,44,54,,69000,"0,61",4400,64
21.12.2024 19:10,"4,97",52,55,1265390,55,0,10,54,,70,,154831,58,65,61,22,54,,83500,"0,6",4500,65
21.12.2024 19:15,5,54,55,1265400,55,0,10,54,,70,,154831,57,66,61,35,54,,84300,"0,6",4500,65
21.12.2024 19:20,"4,11",56,55,1265400,55,0,10,51,,70,,154832,55,66,60,38,55,,86200,"0,6",4500,58
21.12.2024 19:25,"3,18",56,55,1265410,55,0,10,47,,70,,154832,55,65,62,36,55,,64400,"0,61",4500,47
21.12.2024 19:30,"2,62",56,55,1265410,55,0,10,45,,70,,154833,46,65,61,46,54,,49400,"0,6",4400,36
21.12.2024 19:35,"2,39",55,55,1265410,55,0,11,45,,70,,154833,49,65,61,44,54,,40200,"0,61",4400,35
21.12.2024 19:40,"2,3",54,55,1265420,55,0,11,45,,70,,154833,51,65,61,45,54,,41300,"0,6",4300,30
21.12.2024 19:45,"2,2",54,55,1265420,55,0,11,45,,70,,154834,50,64,61,45,54,,37900,"0,61",4300,30
21.12.2024 19:50,"2,24",53,55,1265420,55,0,11,45,,70,,154834,45,64,61,44,54,,37300,"0,61",4300,31
21.12.2024 19:55,"2,3",53,55,1265430,56,0,11,47,,70,,154834,44,64,61,43,54,,40700,"0,6",4200,35
21.12.2024 20:00,"2,45",53,55,1265430,55,0,11,47,,70,,154835,47,65,60,44,54,,43100,"0,61",4300,37
21.12.2024 20:05,"2,48",53,55,1265440,55,0,11,47,,70,,154835,47,65,61,43,54,,44500,"0,6",4300,40
21.12.2024 20:10,"2,57",53,55,1265440,55,0,11,47,,70,,154836,43,65,61,43,54,,44500,"0,6",4300,41
21.12.2024 20:15,"2,57",53,55,1265440,55,0,11,46,,70,,154836,57,66,61,40,54,,48600,"0,6",4300,42
21.12.2024 20:20,"2,63",54,55,1265450,55,0,11,45,,70,,154836,48,65,61,46,54,,49300,"0,6",4600,42
21.12.2024 20:25,"2,64",54,55,1265450,55,0,11,45,,70,,154837,42,65,61,50,54,,49100,"0,6",4500,41
21.12.2024 20:30,"2,54",54,55,1265460,55,0,11,45,,70,,154837,44,65,60,50,54,,47400,"0,61",4300,40
21.12.2024 20:35,"2,38",53,55,1265460,55,0,11,45,,70,,154837,57,64,61,45,53,,44400,"0,6",4000,40
21.12.2024 20:40,"4,2",52,55,1265470,55,0,11,52,,70,,154838,45,63,61,48,52,,79900,"0,6",4300,51
21.12.2024 20:45,"4,72",51,55,1265470,55,0,11,56,,70,,154838,42,63,61,47,53,,60300,"0,6",4400,65
21.12.2024 20:50,"4,92",53,55,1265480,55,0,11,54,,70,,154838,42,63,60,49,54,,84200,"0,61",4500,65
21.12.2024 20:55,"4,97",54,55,1265480,55,0,11,53,,70,,154839,49,63,61,43,54,,82300,"0,6",4400,64
21.12.2024 21:00,"4,18",56,55,1265490,55,0,12,50,,70,,154839,47,62,61,42,55,,86000,"0,6",4400,57
21.12.2024 21:05,"3,29",56,55,1265500,55,0,12,47,,70,,154840,39,63,61,43,55,,66100,"0,6",4400,51
21.12.2024 21:10,"2,93",56,55,1265500,55,0,12,45,,70,,154840,44,63,61,47,54,,53400,"0,61",4400,45
21.12.2024 21:15,"2,74",56,55,1265510,56,0,12,44,,70,,154840,42,64,60,44,54,,45600,"0,6",4300,38
21.12.2024 21:20,"2,3",55,55,1265510,55,0,11,40,,70,,154841,56,66,61,38,54,,38200,"0,6",4200,29
21.12.2024 21:25,"1,99",55,55,1265510,55,0,10,39,,70,,154841,57,66,61,33,54,,35600,"0,6",4400,26
21.12.2024 21:30,"1,97",54,55,1265510,55,0,10,38,,70,,154841,36,65,61,43,54,,31800,"0,6",4400,25
21.12.2024 21:35,"1,94",54,55,1265520,55,0,10,39,,70,,154842,55,66,60,31,54,,33200,"0,6",4400,26
21.12.2024 21:40,"1,9",53,55,1265520,55,0,10,39,,70,,154842,55,66,61,40,53,,31100,"0,6",4300,27
21.12.2024 21:45,"2,06",53,55,1265520,55,0,10,41,,70,,154843,40,65,61,40,53,,33800,"0,6",4300,31
21.12.2024 21:50,"2,14",53,55,1265530,55,0,11,42,,70,,154843,40,65,61,47,53,,35600,"0,61",4300,35
21.12.2024 21:55,"2,3",53,55,1265530,55,0,11,44,,70,,154843,46,65,60,43,53,,41600,"0,6",4200,39
21.12.2024 22:00,"2,45",53,55,1265530,55,0,11,44,,70,,154844,47,65,61,40,54,,45100,"0,61",4200,40
21.12.2024 22:05,"2,54",53,55,1265540,55,0,11,45,,70,,154844,43,64,61,47,54,,46900,"0,61",4200,42
21.12.2024 22:10,"2,57",54,55,1265540,55,0,11,45,,70,,154844,43,64,61,46,54,,45200,"0,61",4200,42
21.12.2024 22:15,"2,54",54,55,1265540,55,0,12,44,,70,,154845,41,64,61,45,54,,45200,"0,61",4000,42
21.12.2024 22:20,"2,52",52,55,1265550,56,0,12,45,,70,,154845,42,64,61,47,53,,46100,"0,6",3800,47
21.12.2024 22:25,"4,46",51,55,1265550,55,0,12,51,,70,,154845,42,63,61,46,53,,55200,"0,61",4100,59
21.12.2024 22:30,"4,87",52,55,1265560,55,0,12,53,,70,,154846,41,63,61,46,53,,74500,"0,6",4200,64
21.12.2024 22:35,"4,99",53,55,1265570,55,0,12,54,,70,,154846,45,64,60,48,54,,77200,"0,6",4300,65
21.12.2024 22:40,"4,06",55,55,1265570,55,0,12,50,,70,,154846,51,65,61,51,55,,86400,"0,6",4300,59
21.12.2024 22:45,"3,36",56,55,1265580,55,0,11,44,,70,,154847,60,66,62,26,55,,66500,"0,6",4200,47
21.12.2024 22:50,"2,64",56,55,1265580,55,0,11,40,,70,,154847,40,65,61,25,55,,44300,"0,6",4400,38
21.12.2024 22:55,"2,07",55,55,1265590,55,0,11,37,,70,,154848,36,65,61,27,54,,35800,"0,61",4200,30
21.12.2024 23:00,"1,94",54,55,1265590,55,0,11,37,,70,,154848,33,65,61,36,54,,33000,"0,61",4300,25
21.12.2024 23:05,"1,85",54,55,1265590,56,0,11,38,,70,,154848,34,64,61,37,53,,30400,"0,6",4200,25
21.12.2024 23:10,"1,92",53,55,1265590,56,0,12,40,,70,,154849,35,64,61,36,53,,31200,"0,61",4200,27
21.12.2024 23:15,"2,08",53,55,1265600,56,0,12,44,,70,,154849,35,63,61,35,53,,34900,"0,61",4200,32
21.12.2024 23:20,"2,28",53,55,1265600,56,0,11,46,,70,,154849,59,66,62,27,54,,38400,"0,6",4200,36
21.12.2024 23:25,"2,41",53,55,1265600,55,0,10,45,,70,,154850,54,65,61,35,54,,44300,"0,6",4400,39
21.12.2024 23:30,"2,47",53,55,1265610,55,0,10,44,,70,,154850,47,65,60,44,54,,43600,"0,6",4300,40
21.12.2024 23:35,"2,48",54,55,1265610,55,0,10,42,,70,,154850,46,65,61,44,54,,45100,"0,6",4300,41
21.12.2024 23:40,"2,45",54,55,1265610,55,0,11,41,,70,,154851,45,64,61,43,54,,43000,"0,61",4300,40
21.12.2024 23:45,"2,38",54,55,1265620,55,0,11,40,,70,,154851,41,64,61,43,54,,41900,"0,6",4200,38
21.12.2024 23:50,"2,24",54,55,1265620,56,0,11,40,,70,,154852,40,63,61,42,54,,40900,"0,6",4100,36
21.12.2024 23:55,"2,18",54,55,1265620,56,0,11,41,,70,,154852,39,63,61,41,53,,38100,"0,6",4000,33
22.12.2024 00:00,"2,16",54,55,1265630,55,0,11,41,,70,,154852,57,64,60,28,53,,37400,"0,6",3900,32
22.12.2024 00:05,"4,18",52,55,1265630,55,0,11,45,,70,,154853,58,61,61,27,52,,85900,"0,6",4200,39
22.12.2024 00:10,"4,13",50,55,1265640,55,0,11,53,,70,,154853,56,60,61,27,51,,46700,"0,61",4400,45
