Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
22.12.2024 00:15,"4,82",49,55,1265640,55,0,10,57,,70,,154853,61,65,62,33,53,,64300,"0,6",4400,65
22.12.2024 00:20,"5,02",51,55,1265650,55,0,10,54,,70,,154854,57,65,61,25,54,,91200,"0,61",4600,67
22.12.2024 00:25,"4,38",55,55,1265660,55,0,10,50,,70,,154854,49,65,60,48,55,,100200,"0,6",4400,60
22.12.2024 00:30,"3,7",56,55,1265660,55,0,10,48,,70,,154854,60,66,62,38,55,,69000,"0,6",4300,56
22.12.2024 00:35,"3,34",57,55,1265670,55,0,10,46,,70,,154855,54,66,60,38,55,,58700,"0,6",4200,53
22.12.2024 00:40,"3,05",57,55,1265670,55,0,10,45,,70,,154855,61,65,62,35,55,,50900,"0,6",4400,47
22.12.2024 00:45,"2,3",56,55,1265680,56,0,11,40,,70,,154856,58,65,62,35,55,,37400,"0,61",4200,35
22.12.2024 00:50,"2,23",56,55,1265680,56,0,11,40,,70,,154856,56,64,62,35,54,,35800,"0,6",4100,34
22.12.2024 00:55,"2,14",55,55,1265680,56,0,11,39,,70,,154856,54,64,62,35,54,,33500,"0,6",4100,33
22.12.2024 01:00,"2,18",55,55,1265690,56,0,11,40,,70,,154857,52,63,62,35,54,,34800,"0,6",4100,30
22.12.2024 01:05,0,53,55,1265690,56,0,11,0,,0,,154857,42,64,61,47,52,,0,"0,6",4100,0
22.12.2024 01:10,0,52,55,1265690,56,0,12,0,,0,,154857,50,65,61,48,52,,0,"0,61",4000,0
22.12.2024 01:15,0,52,55,1265690,55,0,10,0,,0,,154858,57,66,60,23,52,,0,"0,59",4000,0
22.12.2024 01:20,0,52,55,1265690,55,0,10,0,,0,,154858,41,65,60,22,51,,0,"0,6",4200,0
22.12.2024 01:25,0,51,55,1265690,55,0,11,0,,0,,154858,39,65,61,37,51,,0,"0,61",4300,0
22.12.2024 01:30,0,51,55,1265690,55,0,11,0,,0,,154859,38,64,61,34,49,,0,"0,61",4300,0
22.12.2024 01:35,0,51,55,1265690,55,0,11,0,,0,,154859,38,64,61,32,48,,0,"0,6",4300,0
22.12.2024 01:40,0,50,55,1265690,55,0,11,0,,0,,154859,37,63,61,32,47,,0,"0,6",4100,0
22.12.2024 01:45,0,49,55,1265690,55,0,11,0,,0,,154860,36,63,61,31,46,,0,"0,6",3900,0
22.12.2024 01:50,"4,08",47,56,1265690,55,0,11,0,,69,,154860,36,63,59,32,45,,2700,"0,61",2000,0
22.12.2024 01:55,"4,13",46,55,1265690,55,0,12,0,,69,,154860,35,62,61,32,44,,46500,"0,6",4100,0
22.12.2024 02:00,"4,22",45,55,1265690,55,0,12,0,,69,,154861,34,62,61,32,43,,45800,"0,6",4400,0
22.12.2024 02:05,"4,2",44,55,1265700,55,0,12,0,,1,,154861,34,61,61,32,43,,43100,"0,6",4800,0
22.12.2024 02:10,"0,08",43,55,1265700,55,0,12,0,,1,,154862,33,61,61,32,42,,2200,"0,6",4500,0
22.12.2024 02:15,"0,02",42,55,1265700,55,0,12,0,,1,,154862,33,60,61,31,42,,300,"0,61",4400,0
22.12.2024 02:20,0,41,55,1265700,55,0,12,0,,0,,154862,32,60,61,31,42,,0,"0,6",4300,0
22.12.2024 02:25,0,41,55,1265700,55,0,13,0,,0,,154863,32,59,61,31,41,,0,"0,6",4300,0
22.12.2024 02:30,0,40,55,1265700,56,0,13,0,,0,,154863,33,60,61,32,41,,0,"0,6",4200,0
22.12.2024 02:35,0,40,55,1265700,56,0,13,0,,0,,154863,34,61,61,35,40,,0,"0,61",4200,0
22.12.2024 02:40,0,40,55,1265700,56,0,13,0,,0,,154864,34,61,61,34,40,,0,"0,61",4300,0
22.12.2024 02:45,0,40,55,1265700,56,0,13,0,,0,,154864,34,60,61,34,39,,0,"0,6",4200,0
22.12.2024 02:50,0,39,55,1265700,56,0,14,0,,0,,154864,34,60,61,33,39,,0,"0,61",4200,0
22.12.2024 02:55,0,39,55,1265700,56,0,14,0,,0,,154865,33,59,61,33,38,,0,"0,61",4200,0
22.12.2024 03:00,0,38,55,1265700,56,0,14,0,,0,,154865,33,59,61,33,38,,0,"0,6",4200,0
22.12.2024 03:05,0,38,55,1265700,56,0,14,0,,0,,154866,33,58,61,32,38,,0,"0,61",4200,0
22.12.2024 03:10,0,38,55,1265700,56,0,14,0,,0,,154866,32,58,61,32,37,,0,"0,6",4100,0
22.12.2024 03:15,0,37,55,1265700,56,0,14,0,,0,,154866,32,57,61,32,37,,0,"0,61",4100,0
22.12.2024 03:20,0,37,55,1265700,56,0,14,0,,0,,154867,32,57,61,32,36,,0,"0,6",4100,0
22.12.2024 03:25,0,37,55,1265700,56,0,14,0,,0,,154867,32,56,61,32,36,,0,"0,6",4100,0
22.12.2024 03:30,0,36,55,1265700,56,0,15,0,,0,,154867,32,56,61,31,36,,0,"0,6",3900,0
22.12.2024 03:35,0,36,56,1265700,56,0,15,0,,0,,154868,31,55,61,31,36,,0,"0,6",3800,0
22.12.2024 03:40,"4,15",36,56,1265700,56,0,15,0,,70,,154868,31,59,60,31,35,,4500,"0,61",2500,0
22.12.2024 03:45,"4,13",35,56,1265700,56,0,15,0,,70,,154868,32,59,61,31,35,,47900,"0,61",4000,0
22.12.2024 03:50,"4,16",35,55,1265710,56,0,15,0,,70,,154869,32,58,61,31,35,,48400,"0,61",4300,0
22.12.2024 03:55,"0,1",35,55,1265710,55,0,15,0,,0,,154869,32,58,61,31,34,,6800,"0,6",4600,0
22.12.2024 04:00,"0,1",34,55,1265710,55,0,15,0,,0,,154869,31,57,61,31,34,,2200,"0,6",4500,0
22.12.2024 04:05,"0,02",34,55,1265710,56,0,16,0,,0,,154870,31,57,62,31,34,,300,"0,61",4500,0
22.12.2024 04:10,0,34,55,1265710,56,0,16,0,,0,,154870,31,57,62,31,33,,0,"0,6",4300,0
22.12.2024 04:15,0,34,55,1265710,56,0,16,0,,0,,154870,31,56,62,31,32,,0,"0,6",4300,0
22.12.2024 04:20,0,33,55,1265710,56,0,16,0,,0,,154871,31,56,62,31,31,,0,"0,6",4300,0
22.12.2024 04:25,0,33,55,1265710,56,0,16,0,,0,,154871,31,55,62,31,30,,0,"0,6",4300,0
22.12.2024 04:30,0,33,55,1265710,56,0,16,0,,0,,154872,30,55,62,31,30,,0,"0,6",4200,0
22.12.2024 04:35,0,33,55,1265710,56,0,16,0,,0,,154872,30,54,62,31,30,,0,"0,61",4200,0
22.12.2024 04:40,0,32,56,1265710,56,0,16,0,,0,,154872,30,54,62,30,30,,0,"0,6",4200,0
22.12.2024 04:45,"0,06",32,56,1265710,56,0,16,0,,0,,154873,53,65,61,31,30,,900,"0,61",4200,0
22.12.2024 04:50,"0,06",32,55,1265710,56,0,13,0,,0,,154873,60,66,62,38,29,,500,"0,59",4100,0
22.12.2024 04:55,0,32,55,1265710,55,0,12,0,,0,,154873,58,65,62,37,29,,0,"0,6",4300,0
22.12.2024 05:00,0,32,55,1265710,56,0,12,0,,0,,154874,57,65,62,37,29,,0,"0,6",4400,0
22.12.2024 05:05,"6,55",39,56,1265710,56,0,12,100,,70,,154874,55,64,62,37,40,,80600,"0,6",4300,100
22.12.2024 05:10,"6,29",53,56,1265730,56,0,12,95,,70,,154874,53,64,62,37,47,,212400,"0,6",4100,83
22.12.2024 05:15,"6,67",54,56,1265750,56,0,12,84,,70,,154875,51,63,62,36,56,,192100,"0,61",4000,84
22.12.2024 05:20,"5,86",55,56,1265760,56,0,12,78,,70,,154875,49,63,62,36,57,,172700,"0,61",4000,80
22.12.2024 05:25,"6,43",56,56,1265770,56,0,12,43,,70,,154875,48,62,61,36,57,,157100,"0,6",3800,64
22.12.2024 05:30,"5,16",56,55,1265780,56,0,12,46,,70,,154876,46,62,62,36,52,,90800,"0,61",3800,67
22.12.2024 05:35,"5,06",54,55,1265790,56,0,12,56,,70,,154876,45,61,62,36,51,,75500,"0,61",4500,67
22.12.2024 05:40,"4,94",54,55,1265800,56,0,13,56,,70,,154877,43,61,62,35,52,,79700,"0,6",4400,65
22.12.2024 05:45,"3,89",55,55,1265800,56,0,13,52,,70,,154877,42,60,62,35,54,,79100,"0,61",4300,57
22.12.2024 05:50,"3,23",55,56,1265810,56,0,13,46,,70,,154877,41,60,62,35,54,,62700,"0,6",4200,47
22.12.2024 05:55,"2,65",55,56,1265810,56,0,13,43,,70,,154878,40,59,62,35,54,,46500,"0,61",4200,44
22.12.2024 06:00,"2,66",54,56,1265820,56,0,13,46,,70,,154878,38,59,62,35,53,,46300,"0,6",4200,39
22.12.2024 06:05,"2,64",54,56,1265820,56,0,14,50,,70,,154878,37,58,62,35,53,,48700,"0,6",4200,38
22.12.2024 06:10,"2,64",53,56,1265830,56,0,14,49,,70,,154879,36,58,62,34,53,,53300,"0,6",4200,38
22.12.2024 06:15,"2,64",53,56,1265830,56,0,14,49,,70,,154879,35,58,62,34,54,,50600,"0,6",4200,39
22.12.2024 06:20,"2,65",53,56,1265830,56,0,14,47,,70,,154879,33,59,62,32,54,,48600,"0,6",4200,40
22.12.2024 06:25,"2,57",53,56,1265840,56,0,14,47,,70,,154880,34,59,62,32,54,,50600,"0,61",4200,42
22.12.2024 06:30,"2,62",53,56,1265840,56,0,14,46,,70,,154880,34,58,62,32,53,,48500,"0,6",4100,42
22.12.2024 06:35,"2,55",53,56,1265850,56,0,14,46,,70,,154880,37,62,62,39,53,,46100,"0,6",4100,42
22.12.2024 06:40,"2,67",53,56,1265850,56,0,15,47,,70,,154881,37,62,62,38,53,,49800,"0,6",4100,42
22.12.2024 06:45,"2,66",53,55,1265860,56,0,15,48,,70,,154881,36,61,62,37,53,,50200,"0,61",4100,43
22.12.2024 06:50,"2,7",53,55,1265860,56,0,15,48,,70,,154881,36,61,62,37,53,,51800,"0,61",4200,42
22.12.2024 06:55,"2,7",53,56,1265860,56,0,15,47,,70,,154882,35,60,62,36,53,,50900,"0,6",4200,43
22.12.2024 07:00,"2,65",53,56,1265870,56,0,15,47,,70,,154882,35,60,62,36,54,,52400,"0,61",4100,42
22.12.2024 07:05,"2,55",54,56,1265870,56,0,15,46,,70,,154883,35,61,61,36,53,,49800,"0,6",4100,42
22.12.2024 07:10,"2,54",53,56,1265880,56,0,15,46,,70,,154883,36,61,61,36,53,,47300,"0,6",4100,42
22.12.2024 07:15,"4,21",52,56,1265880,56,0,15,47,,70,,154883,35,62,61,37,52,,55300,"0,6",3800,41
22.12.2024 07:20,"4,63",50,55,1265880,56,0,16,56,,70,,154884,39,63,61,39,52,,60600,"0,6",3700,56
22.12.2024 07:25,"4,84",51,55,1265890,56,0,16,55,,70,,154884,40,62,61,39,53,,79800,"0,6",4100,61
22.12.2024 07:30,"5,02",52,55,1265900,55,0,16,55,,70,,154884,39,62,61,39,53,,79600,"0,6",4200,69
22.12.2024 07:35,"4,38",55,55,1265900,55,0,16,53,,70,,154885,40,62,61,41,54,,97700,"0,6",4300,63
22.12.2024 07:40,"3,47",56,55,1265910,56,0,15,50,,70,,154885,50,64,59,37,54,,65800,"0,61",4300,56
22.12.2024 07:45,"3,29",56,55,1265920,55,0,13,48,,70,,154885,59,65,61,26,54,,59700,"0,6",4100,52
22.12.2024 07:50,"2,65",56,55,1265920,55,0,13,45,,70,,154886,44,65,61,37,54,,50400,"0,61",4400,38
22.12.2024 07:55,"2,4",55,55,1265920,55,0,11,45,,70,,154886,57,65,61,34,54,,38200,"0,61",4400,38
22.12.2024 08:00,"2,42",54,55,1265930,56,0,11,46,,70,,154886,58,65,61,36,53,,44900,"0,6",4300,38
22.12.2024 08:05,"2,42",54,55,1265930,55,0,10,46,,70,,154887,50,66,61,22,54,,44300,"0,6",4200,37
22.12.2024 08:10,"2,42",53,55,1265940,55,0,9,46,,70,,154887,54,66,59,16,54,,44700,"0,6",4400,37
22.12.2024 08:15,"2,44",53,55,1265940,55,0,10,46,,70,,154888,53,65,61,16,54,,45700,"0,6",4500,38
22.12.2024 08:20,"2,5",53,55,1265940,55,0,10,46,,70,,154888,32,65,61,16,53,,46500,"0,6",4300,40
22.12.2024 08:25,"2,59",53,55,1265950,55,0,10,47,,70,,154888,26,64,61,20,53,,46300,"0,61",4300,42
22.12.2024 08:30,"2,73",53,55,1265950,56,0,10,49,,70,,154889,41,64,59,38,53,,52300,"0,6",4200,45
22.12.2024 08:35,"2,86",53,55,1265960,55,0,10,49,,70,,154889,49,65,60,36,54,,55400,"0,6",4200,46
22.12.2024 08:40,"2,81",54,55,1265960,55,0,10,47,,70,,154889,58,65,61,25,54,,54500,"0,6",4200,46
22.12.2024 08:45,"4,32",52,55,1265970,55,0,10,49,,70,,154890,55,63,61,18,53,,116700,"0,6",4400,53
22.12.2024 08:50,"4,68",51,55,1265970,55,0,10,53,,70,,154890,52,64,60,38,53,,71100,"0,6",3900,61
22.12.2024 08:55,"5,04",53,55,1265980,55,0,10,56,,70,,154890,54,65,61,34,53,,92400,"0,6",4600,65
22.12.2024 09:00,"5,18",54,55,1265990,55,0,10,56,,70,,154891,56,66,61,27,54,,94500,"0,61",4500,64
22.12.2024 09:05,"4,99",54,55,1266000,55,0,10,55,,70,,154891,57,66,61,33,54,,92500,"0,6",4800,66
22.12.2024 09:10,"3,93",55,55,1266000,55,0,10,51,,70,,154892,55,67,61,40,55,,76700,"0,6",4800,60
22.12.2024 09:15,"3,46",56,55,1266010,55,0,10,49,,70,,154892,45,66,60,48,55,,61300,"0,59",4500,53
22.12.2024 09:20,"2,76",56,55,1266010,55,0,10,45,,70,,154892,55,66,61,29,54,,48300,"0,6",4500,47
22.12.2024 09:25,"2,71",56,55,1266020,55,0,10,45,,70,,154893,51,66,60,51,54,,44300,"0,6",4600,44
22.12.2024 09:30,"2,54",55,55,1266020,55,0,10,45,,70,,154893,43,66,59,52,54,,44800,"0,6",4700,40
22.12.2024 09:35,"2,35",55,55,1266020,55,0,10,44,,70,,154894,49,66,61,44,54,,40500,"0,59",4600,35
22.12.2024 09:40,"2,25",54,55,1266030,55,0,10,44,,70,,154894,53,66,61,43,54,,40900,"0,6",4600,33
22.12.2024 09:45,"2,26",54,55,1266030,55,0,10,45,,70,,154894,47,66,61,37,54,,40700,"0,6",4500,33
22.12.2024 09:50,"2,33",53,55,1266040,55,0,10,46,,70,,154895,50,66,61,41,53,,40800,"0,6",4600,34
22.12.2024 09:55,"2,45",53,55,1266040,55,0,11,48,,70,,154895,47,66,61,47,53,,42900,"0,61",4600,36
22.12.2024 10:00,"2,68",53,55,1266040,55,0,11,48,,70,,154896,56,66,61,40,54,,46600,"0,6",4500,41
22.12.2024 10:05,"2,5",53,55,1266050,55,0,10,47,,70,,154896,55,66,61,36,54,,47000,"0,59",4300,41
22.12.2024 10:10,"2,55",53,55,1266050,55,0,9,46,,70,,154896,54,65,59,16,54,,46900,"0,6",4400,44
22.12.2024 10:15,"4,39",51,55,1266060,55,0,9,48,,70,,154897,58,61,60,20,53,,138000,"0,58",4100,50
22.12.2024 10:20,"4,75",51,54,1266070,55,0,10,53,,70,,154897,51,61,61,17,53,,71300,"0,6",4400,63
22.12.2024 10:25,"5,05",53,55,1266070,55,0,10,55,,70,,154897,38,62,61,34,54,,92500,"0,6",4700,67
22.12.2024 10:30,"5,1",55,54,1266080,55,0,10,53,,70,,154898,42,63,61,36,54,,91000,"0,61",4700,64
22.12.2024 10:35,"3,69",56,55,1266090,55,0,10,51,,70,,154898,41,63,61,37,54,,74300,"0,6",4800,59
22.12.2024 10:40,"3,12",56,55,1266090,55,0,11,47,,70,,154899,40,62,61,36,55,,57800,"0,6",4800,51
22.12.2024 10:45,"2,76",56,55,1266100,55,0,11,46,,70,,154899,55,65,61,33,54,,46600,"0,61",4800,45
22.12.2024 10:50,"2,74",56,55,1266100,55,0,11,46,,70,,154899,54,64,62,33,54,,46200,"0,6",4600,45
22.12.2024 10:55,"2,57",55,55,1266100,55,0,11,47,,70,,154900,47,66,61,41,54,,46900,"0,6",4600,38
22.12.2024 11:00,"2,42",55,55,1266110,55,0,11,47,,70,,154900,44,65,62,43,54,,43600,"0,61",4700,33
22.12.2024 11:05,"2,36",54,55,1266110,55,0,11,47,,70,,154901,54,65,61,38,54,,43000,"0,6",4400,33
22.12.2024 11:10,"2,35",54,55,1266120,55,0,11,46,,70,,154901,62,66,62,41,54,,42200,"0,6",4500,33
22.12.2024 11:15,"2,35",53,55,1266120,55,0,10,46,,70,,154901,54,66,57,38,54,,39900,"0,6",4500,33
22.12.2024 11:20,"2,38",53,55,1266120,55,0,10,46,,70,,154902,58,66,61,33,54,,43600,"0,6",4400,36
22.12.2024 11:25,"2,49",53,55,1266130,55,0,10,46,,70,,154902,47,65,62,41,54,,45500,"0,6",4200,38
22.12.2024 11:30,"2,62",53,55,1266130,55,0,10,47,,70,,154902,59,66,61,27,54,,46900,"0,6",4300,42
22.12.2024 11:35,"2,69",54,55,1266130,56,0,10,47,,70,,154903,58,66,61,19,54,,49500,"0,58",4000,44
22.12.2024 11:40,"2,72",54,55,1266140,56,0,10,47,,70,,154903,36,65,61,23,54,,49800,"0,6",4000,44
22.12.2024 11:45,"2,69",54,55,1266140,55,0,10,49,,70,,154904,57,65,61,35,54,,51000,"0,6",4200,44
22.12.2024 11:50,"4,36",53,55,1266150,55,0,10,49,,70,,154904,50,64,61,35,53,,94200,"0,6",4100,45
22.12.2024 11:55,"4,73",52,55,1266150,55,0,10,54,,70,,154904,47,64,61,47,53,,65500,"0,6",3200,59
22.12.2024 12:00,"5,09",54,55,1266160,55,0,10,56,,70,,154905,47,63,57,40,54,,89700,"0,61",4300,66
22.12.2024 12:05,"5,13",54,55,1266170,55,0,10,56,,70,,154905,58,65,61,21,54,,94400,"0,6",4500,66
22.12.2024 12:10,"4,97",54,55,1266180,55,0,10,56,,70,,154905,42,65,61,35,54,,85600,"0,6",4600,64
22.12.2024 12:15,"3,53",56,55,1266180,55,0,10,51,,70,,154906,45,65,61,42,55,,69600,"0,6",4600,56
22.12.2024 12:20,"2,93",56,55,1266190,55,0,10,47,,70,,154906,47,66,61,46,55,,57300,"0,6",4400,49
22.12.2024 12:25,"2,81",56,55,1266190,55,0,10,46,,70,,154906,45,65,61,43,54,,48000,"0,61",4600,42
22.12.2024 12:30,"2,42",55,55,1266200,55,0,10,45,,70,,154907,59,66,62,37,54,,38700,"0,61",4500,36
22.12.2024 12:35,"2,35",55,55,1266200,55,0,10,46,,70,,154907,48,66,58,45,54,,40600,"0,6",4600,35
22.12.2024 12:40,"2,4",54,55,1266200,55,0,10,47,,70,,154908,46,66,61,46,54,,42400,"0,6",4600,35
22.12.2024 12:45,"2,45",54,55,1266210,55,0,10,47,,70,,154908,59,66,62,28,54,,43100,"0,6",4400,35
22.12.2024 12:50,"2,5",53,55,1266210,55,0,10,49,,70,,154908,51,66,60,37,54,,44700,"0,6",4500,36
22.12.2024 12:55,"2,48",53,55,1266210,55,0,10,46,,70,,154909,56,66,61,40,54,,45400,"0,6",4400,39
22.12.2024 13:00,"2,45",53,55,1266220,55,0,10,46,,70,,154909,53,66,60,38,54,,44100,"0,61",4400,39
22.12.2024 13:05,"2,57",53,55,1266220,55,0,10,47,,70,,154910,54,65,61,41,54,,47700,"0,6",4500,40
22.12.2024 13:10,"2,59",54,55,1266230,55,0,10,47,,70,,154910,56,66,60,32,54,,47200,"0,6",4300,42
22.12.2024 13:15,"2,67",54,55,1266230,55,0,10,47,,70,,154910,58,66,61,39,54,,48200,"0,6",4500,42
22.12.2024 13:20,"2,69",54,55,1266230,55,0,10,47,,70,,154911,57,64,61,27,54,,48200,"0,6",4400,42
22.12.2024 13:25,"4,38",51,55,1266240,55,0,10,51,,70,,154911,58,63,60,31,53,,96000,"0,59",3900,51
22.12.2024 13:30,"4,9",52,55,1266250,55,0,10,54,,70,,154911,57,63,61,33,53,,77200,"0,6",4200,64
22.12.2024 13:35,"5,2",54,55,1266250,55,0,10,57,,70,,154912,56,65,61,36,54,,97900,"0,61",4100,67
22.12.2024 13:40,"5,02",55,55,1266260,55,0,10,56,,70,,154912,59,66,62,29,54,,91600,"0,61",4300,65
22.12.2024 13:45,"3,95",56,55,1266270,55,0,10,53,,70,,154912,47,66,61,19,55,,82400,"0,59",4400,62
22.12.2024 13:50,"3,12",56,55,1266280,55,0,10,49,,70,,154913,57,66,61,32,55,,55700,"0,61",4400,51
22.12.2024 13:55,"2,69",56,55,1266280,55,0,10,47,,70,,154913,56,65,62,33,54,,45200,"0,6",4400,42
22.12.2024 14:00,"2,39",55,55,1266280,55,0,10,47,,70,,154914,59,66,62,30,54,,42000,"0,59",4200,34
22.12.2024 14:05,"2,44",54,55,1266290,55,0,10,49,,70,,154914,43,66,61,43,54,,40500,"0,61",4500,31
22.12.2024 14:10,"2,41",54,55,1266290,55,0,10,47,,70,,154914,58,66,61,37,54,,44800,"0,6",4500,32
22.12.2024 14:15,"2,33",54,55,1266290,55,0,11,47,,70,,154915,58,66,62,26,54,,41100,"0,61",4400,33
22.12.2024 14:20,"2,42",53,55,1266300,55,0,11,47,,70,,154915,41,65,61,36,54,,40800,"0,6",4300,35
22.12.2024 14:25,"2,5",53,55,1266300,56,0,11,47,,70,,154915,41,65,62,35,54,,45200,"0,61",4300,38
22.12.2024 14:30,"2,49",53,55,1266300,55,0,11,47,,70,,154915,55,65,61,29,54,,45000,"0,61",4200,40
22.12.2024 14:35,"2,54",53,55,1266310,56,0,11,46,,70,,154916,55,66,61,28,54,,47100,"0,6",4200,42
22.12.2024 14:40,"2,7",54,55,1266310,55,0,11,46,,70,,154916,39,65,61,44,54,,48600,"0,6",4200,43
22.12.2024 14:45,"2,64",54,55,1266320,55,0,11,46,,70,,154916,40,65,61,44,54,,49600,"0,6",4400,43
22.12.2024 14:50,"2,64",54,55,1266320,55,0,11,47,,70,,154917,40,65,61,45,54,,49800,"0,61",4300,43
22.12.2024 14:55,"2,66",54,55,1266320,55,0,11,47,,70,,154917,57,65,61,38,54,,49300,"0,61",4300,42
22.12.2024 15:00,"2,69",54,55,1266330,55,0,11,47,,70,,154918,44,65,61,44,54,,46900,"0,6",4200,42
22.12.2024 15:05,"2,64",54,55,1266330,55,0,11,47,,70,,154918,47,65,59,43,54,,49400,"0,61",4100,42
22.12.2024 15:10,"2,65",52,55,1266340,55,0,10,53,,70,,154918,55,63,58,19,53,,80800,"0,6",3700,53
22.12.2024 15:15,"4,56",51,55,1266350,56,0,10,56,,70,,154919,50,64,60,32,53,,87900,"0,61",4000,65
22.12.2024 15:20,"5,04",52,55,1266350,55,0,10,55,,70,,154919,40,64,60,43,54,,94400,"0,6",4100,67
22.12.2024 15:25,"5,06",53,54,1266360,55,0,10,55,,70,,154919,48,64,61,43,54,,94400,"0,6",4900,65
22.12.2024 15:30,"5,07",56,55,1266370,55,0,10,55,,70,,154920,58,67,61,19,55,,93100,"0,6",4700,64
22.12.2024 15:35,"4,22",56,55,1266380,55,0,10,51,,70,,154920,55,67,59,22,55,,82800,"0,6",4500,57
22.12.2024 15:40,"3,58",56,55,1266380,55,0,10,49,,70,,154921,55,67,61,19,55,,66200,"0,59",4400,51
22.12.2024 15:45,"3,19",56,55,1266390,55,0,10,46,,70,,154921,55,67,61,30,54,,57600,"0,61",4900,42
22.12.2024 15:50,"2,62",56,55,1266390,55,0,10,45,,69,,154921,50,67,58,35,54,,42900,"0,58",4600,34
22.12.2024 15:55,"2,33",55,55,1266390,55,0,10,44,,69,,154922,55,66,61,14,54,,40200,"0,59",4400,30
22.12.2024 16:00,"2,19",54,55,1266400,55,0,10,45,,69,,154922,45,66,61,26,54,,38200,"0,6",4600,30
22.12.2024 16:05,"2,16",54,54,1266400,55,0,10,46,,69,,154922,44,65,61,26,54,,37500,"0,6",4800,31
22.12.2024 16:10,"2,28",53,55,1266400,55,0,10,47,,69,,154923,50,66,60,34,54,,38800,"0,6",4600,32
22.12.2024 16:15,"2,3",53,55,1266410,55,0,10,47,,69,,154923,58,66,61,28,54,,42300,"0,6",4400,36
22.12.2024 16:20,"2,47",53,55,1266410,55,0,10,48,,69,,154924,60,66,62,26,54,,45400,"0,6",4400,39
22.12.2024 16:25,"2,59",53,55,1266410,55,0,10,47,,69,,154924,52,66,61,35,54,,46300,"0,61",4500,39
22.12.2024 16:30,"2,52",53,55,1266420,55,0,10,46,,69,,154924,43,65,61,46,54,,47400,"0,6",4500,41
22.12.2024 16:35,"2,54",53,55,1266420,55,0,10,46,,69,,154925,55,64,61,21,54,,47100,"0,58",3700,43
22.12.2024 16:40,"2,68",51,55,1266430,55,0,10,51,,69,,154925,52,64,60,19,53,,49500,"0,61",4000,51
22.12.2024 16:45,"4,49",50,55,1266440,55,0,10,53,,69,,154925,51,63,61,20,53,,112700,"0,61",4600,62
22.12.2024 16:50,"4,95",52,55,1266440,55,0,10,55,,69,,154926,60,66,62,32,53,,70700,"0,6",4600,64
22.12.2024 16:55,"5,06",54,55,1266450,55,0,10,55,,69,,154926,55,65,61,20,53,,95700,"0,61",4600,67
22.12.2024 17:00,"4,39",55,55,1266460,55,0,10,51,,69,,154927,53,65,61,20,54,,100900,"0,61",4700,59
22.12.2024 17:05,"3,6",56,55,1266460,55,0,10,48,,69,,154927,39,65,60,30,54,,75600,"0,6",4500,50
22.12.2024 17:10,"2,99",56,55,1266470,55,0,10,46,,69,,154927,43,65,61,47,54,,54300,"0,6",4300,43
22.12.2024 17:15,"2,64",55,55,1266470,55,0,11,45,,69,,154928,46,65,60,46,54,,44700,"0,6",4300,40
22.12.2024 17:20,"2,5",55,55,1266480,55,0,10,45,,69,,154928,53,66,61,42,54,,42600,"0,6",4300,35
22.12.2024 17:25,"2,29",54,55,1266480,55,0,11,45,,69,,154928,50,65,61,41,53,,40600,"0,6",4300,33
22.12.2024 17:30,"2,3",54,55,1266480,55,0,11,46,,69,,154929,39,65,61,47,53,,39100,"0,6",4400,33
22.12.2024 17:35,"2,3",53,55,1266490,55,0,10,46,,70,,154929,57,66,61,30,53,,41300,"0,6",4500,33
22.12.2024 17:40,"2,3",53,55,1266490,55,0,10,46,,70,,154930,40,65,58,26,53,,42100,"0,6",4400,34
22.12.2024 17:45,"2,33",53,55,1266490,55,0,10,49,,70,,154930,52,66,61,26,53,,42900,"0,6",4400,36
22.12.2024 17:50,"2,52",52,55,1266500,55,0,10,48,,70,,154930,59,66,62,20,53,,47800,"0,6",4300,38
22.12.2024 17:55,"2,59",52,55,1266500,55,0,10,48,,70,,154931,46,65,61,35,53,,49700,"0,6",4500,43
22.12.2024 18:00,"2,76",53,55,1266510,55,0,10,46,,70,,154931,59,65,61,23,54,,52000,"0,61",4600,45
22.12.2024 18:05,"2,73",53,55,1266510,55,0,10,47,,70,,154932,53,65,61,30,53,,54000,"0,6",4200,47
22.12.2024 18:10,"4,35",51,55,1266520,55,0,10,50,,70,,154932,52,63,60,45,52,,82400,"0,6",3200,57
22.12.2024 18:15,"4,68",51,55,1266520,55,0,10,53,,70,,154932,47,61,61,46,52,,72200,"0,6",4400,65
22.12.2024 18:20,"4,94",51,55,1266530,55,0,10,55,,70,,154933,48,64,61,32,53,,80700,"0,61",4300,63
22.12.2024 18:25,"4,94",54,55,1266540,55,0,10,53,,70,,154933,61,66,62,38,54,,88700,"0,6",4400,59
22.12.2024 18:30,"3,71",55,55,1266550,55,0,9,51,,70,,154933,54,66,59,15,54,,85600,"0,58",4300,58
22.12.2024 18:35,"3,57",55,55,1266550,55,0,9,50,,70,,154934,55,66,61,28,54,,72000,"0,6",4400,54
22.12.2024 18:40,"3,12",55,55,1266560,55,0,10,46,,70,,154934,56,66,60,34,54,,59500,"0,59",4400,45
22.12.2024 18:45,"2,76",55,54,1266560,55,0,10,45,,70,,154934,39,65,61,33,54,,53300,"0,6",4900,40
22.12.2024 18:50,"2,52",55,55,1266560,55,0,10,45,,70,,154935,35,65,61,33,53,,45300,"0,61",4500,38
22.12.2024 18:55,"2,48",54,55,1266570,55,0,10,47,,70,,154935,54,65,61,39,53,,44700,"0,6",4600,35
22.12.2024 19:00,"2,33",54,55,1266570,55,0,10,46,,70,,154936,52,65,60,42,53,,42400,"0,61",4500,33
22.12.2024 19:05,"2,38",54,55,1266570,55,0,11,47,,70,,154936,49,65,61,43,53,,43600,"0,6",4400,33
22.12.2024 19:10,"2,33",53,55,1266580,55,0,11,47,,70,,154936,54,65,61,41,53,,42000,"0,59",4400,35
22.12.2024 19:15,"2,42",53,55,1266580,55,0,11,47,,70,,154937,53,64,61,41,53,,43600,"0,6",4400,35
22.12.2024 19:20,"2,45",53,55,1266590,55,0,11,48,,70,,154937,51,64,61,40,53,,45100,"0,61",4400,36
22.12.2024 19:25,"2,45",53,55,1266590,55,0,12,48,,70,,154938,42,64,61,36,53,,45500,"0,6",4300,37
22.12.2024 19:30,"2,57",53,55,1266590,55,0,12,48,,70,,154938,40,64,61,44,53,,46100,"0,61",4200,40
22.12.2024 19:35,"2,57",53,55,1266600,55,0,12,48,,70,,154938,40,63,61,45,53,,48800,"0,6",4000,40
22.12.2024 19:40,"2,59",52,55,1266600,55,0,12,49,,70,,154939,41,64,61,47,53,,49200,"0,61",4000,45
22.12.2024 19:45,"4,37",51,55,1266610,55,0,12,53,,70,,154939,52,63,61,42,53,,117600,"0,6",3700,60
22.12.2024 19:50,"4,83",52,55,1266620,55,0,10,53,,70,,154939,55,65,60,15,53,,75800,"0,59",4300,64
22.12.2024 19:55,"4,94",52,55,1266620,55,0,10,55,,70,,154940,56,65,61,22,53,,91400,"0,6",4700,66
22.12.2024 20:00,"5,09",55,55,1266630,55,0,10,53,,70,,154940,54,64,61,22,54,,91900,"0,6",4500,61
22.12.2024 20:05,"3,84",56,55,1266640,55,0,10,51,,70,,154940,52,66,61,24,55,,79800,"0,6",4600,59
22.12.2024 20:10,"3,67",56,55,1266640,55,0,10,46,,70,,154941,57,66,61,16,55,,69300,"0,6",4500,49
22.12.2024 20:15,"2,92",56,55,1266650,55,0,10,43,,70,,154941,55,66,61,33,54,,58500,"0,6",4500,40
22.12.2024 20:20,"2,52",55,55,1266650,55,0,10,43,,70,,154942,57,66,61,44,53,,40000,"0,6",4600,38
22.12.2024 20:25,"2,35",55,55,1266660,55,0,10,44,,70,,154942,54,66,60,38,53,,40200,"0,6",4500,36
22.12.2024 20:30,"2,33",54,55,1266660,55,0,10,44,,70,,154942,53,65,61,49,53,,39600,"0,61",4500,34
22.12.2024 20:35,"2,28",54,55,1266660,55,0,10,46,,70,,154943,40,65,61,54,53,,40700,"0,6",4300,31
22.12.2024 20:40,"2,28",53,55,1266670,55,0,10,46,,70,,154943,42,65,61,52,53,,40600,"0,6",4300,30
22.12.2024 20:45,"2,3",53,55,1266670,55,0,11,47,,70,,154943,44,64,61,50,53,,41900,"0,61",4300,30
22.12.2024 20:50,"2,3",52,55,1266670,55,0,11,47,,70,,154944,41,64,61,49,53,,42300,"0,61",4300,32
22.12.2024 20:55,"2,33",52,55,1266680,55,0,11,47,,70,,154944,41,64,61,48,53,,44700,"0,6",4300,34
22.12.2024 21:00,"2,37",52,55,1266680,55,0,11,47,,70,,154945,52,65,61,40,53,,45000,"0,61",4300,36
22.12.2024 21:05,"2,43",52,55,1266680,55,0,11,46,,70,,154945,47,65,61,43,53,,48400,"0,6",4100,39
22.12.2024 21:10,"2,57",50,55,1266690,55,0,11,49,,70,,154945,48,64,61,43,52,,48700,"0,6",3800,47
22.12.2024 21:15,"4,38",49,55,1266700,55,0,11,51,,70,,154946,52,63,60,42,52,,92500,"0,61",4300,51
22.12.2024 21:20,"4,64",51,55,1266700,55,0,11,53,,70,,154946,47,64,61,48,52,,70400,"0,6",4400,63
22.12.2024 21:25,"4,98",53,55,1266710,55,0,11,55,,70,,154946,46,64,61,48,53,,84500,"0,61",4500,67
22.12.2024 21:30,"3,95",54,55,1266720,55,0,11,46,,70,,154947,50,64,61,43,54,,95900,"0,59",4400,55
22.12.2024 21:35,"3,16",55,55,1266720,55,0,11,46,,70,,154947,59,65,62,27,54,,64300,"0,6",4400,49
22.12.2024 21:40,"2,89",55,55,1266730,55,0,10,41,,70,,154947,57,65,61,35,54,,54100,"0,6",4400,34
22.12.2024 21:45,"2,16",54,55,1266730,55,0,10,38,,70,,154948,45,65,61,42,53,,37700,"0,6",4400,21
22.12.2024 21:50,"1,8",53,55,1266730,55,0,10,38,,70,,154948,50,65,60,37,53,,33900,"0,6",4400,20
22.12.2024 21:55,"1,71",53,55,1266740,55,0,10,40,,70,,154949,54,66,61,39,53,,29400,"0,6",4300,22
22.12.2024 22:00,"1,85",52,55,1266740,55,0,10,43,,70,,154949,59,66,62,24,52,,32000,"0,6",4300,26
22.12.2024 22:05,"2,04",52,55,1266740,55,0,10,43,,70,,154949,58,66,61,27,53,,34700,"0,6",4500,27
22.12.2024 22:10,"1,99",51,55,1266740,55,0,10,44,,70,,154950,51,65,61,35,53,,36400,"0,6",4600,31
22.12.2024 22:15,"2,28",52,55,1266750,55,0,10,45,,70,,154950,49,65,60,39,53,,42100,"0,61",4300,37
22.12.2024 22:20,"2,4",52,55,1266750,55,0,10,45,,70,,154950,56,66,61,18,53,,44900,"0,61",4200,42
22.12.2024 22:25,"2,59",53,55,1266760,55,0,10,44,,70,,154951,55,65,61,30,53,,51800,"0,61",4200,43
22.12.2024 22:30,"2,59",53,55,1266760,55,0,10,44,,70,,154951,53,64,61,29,53,,51200,"0,6",4200,42
22.12.2024 22:35,"2,52",51,55,1266770,55,0,10,43,,70,,154951,50,64,60,49,52,,50200,"0,6",3900,42
22.12.2024 22:40,"4,18",50,55,1266770,55,0,11,51,,70,,154952,54,62,61,51,52,,69500,"0,61",4100,55
22.12.2024 22:45,"4,68",50,55,1266780,55,0,10,53,,70,,154952,59,65,61,39,52,,63900,"0,61",4200,60
22.12.2024 22:50,"4,85",52,55,1266790,55,0,10,53,,70,,154953,57,65,61,31,53,,79500,"0,6",4500,65
22.12.2024 22:55,"3,88",54,55,1266790,55,0,10,49,,70,,154953,54,66,61,14,54,,85600,"0,6",4400,60
22.12.2024 23:00,"3,34",55,55,1266800,55,0,10,45,,70,,154953,39,65,57,36,54,,72700,"0,6",4400,50
22.12.2024 23:05,"2,83",55,55,1266800,55,0,10,42,,70,,154954,44,65,61,43,54,,52100,"0,61",4500,43
22.12.2024 23:10,"2,4",55,55,1266810,55,0,10,39,,70,,154954,42,65,61,41,53,,42900,"0,61",4400,33
22.12.2024 23:15,"2,18",54,55,1266810,55,0,10,39,,70,,154954,41,64,61,40,53,,37400,"0,61",4400,30
22.12.2024 23:20,"2,04",54,55,1266810,55,0,11,38,,70,,154955,40,64,61,39,53,,35800,"0,6",4300,24
22.12.2024 23:25,"1,87",53,55,1266820,55,0,11,37,,70,,154955,40,63,61,39,53,,31700,"0,61",4200,23
22.12.2024 23:30,"1,85",53,55,1266820,55,0,11,38,,70,,154956,39,63,61,38,53,,30600,"0,61",4200,22
22.12.2024 23:35,"1,82",52,55,1266820,55,0,11,38,,70,,154956,38,62,61,38,53,,33900,"0,61",4200,23
22.12.2024 23:40,"1,82",52,55,1266820,56,0,11,40,,70,,154956,37,62,61,37,52,,33400,"0,61",4200,24
22.12.2024 23:45,"1,94",52,55,1266830,56,0,12,40,,70,,154957,36,61,61,37,52,,35100,"0,61",4200,27
22.12.2024 23:50,"1,99",52,55,1266830,56,0,12,42,,70,,154957,47,64,60,41,52,,35000,"0,6",4100,29
22.12.2024 23:55,"2,04",52,55,1266830,55,0,12,42,,70,,154957,53,64,61,36,52,,38000,"0,61",4200,30
23.12.2024 00:00,"2,07",52,55,1266840,55,0,12,42,,70,,154958,41,64,61,35,53,,40900,"0,6",4200,31
23.12.2024 00:05,"2,19",52,55,1266840,55,0,12,43,,70,,154958,48,64,61,44,53,,39000,"0,6",4200,33
23.12.2024 00:10,"2,21",52,55,1266840,56,0,12,42,,70,,154958,43,64,61,47,53,,41800,"0,6",4100,33
23.12.2024 00:15,"2,21",52,55,1266850,55,0,12,42,,70,,154959,42,63,61,46,53,,42700,"0,61",4000,34
23.12.2024 00:20,"4,13",51,56,1266850,55,0,13,42,,70,,154959,41,64,60,49,52,,52200,"0,61",3200,34
23.12.2024 00:25,"4,18",49,55,1266860,55,0,13,52,,70,,154959,48,63,61,51,50,,49700,"0,6",4000,50
23.12.2024 00:30,"4,55",49,55,1266860,55,0,13,57,,70,,154960,49,65,59,50,52,,60000,"0,6",4200,68
23.12.2024 00:35,"5,17",53,55,1266870,55,0,13,57,,70,,154960,49,65,61,50,53,,92800,"0,6",4400,69
23.12.2024 00:40,"5,09",54,55,1266880,55,0,13,52,,70,,154960,46,64,61,49,54,,96800,"0,6",4400,62
23.12.2024 00:45,"3,91",55,55,1266880,55,0,12,49,,70,,154961,60,66,61,33,54,,87200,"0,59",4500,56
23.12.2024 00:50,"3,06",56,55,1266890,55,0,10,45,,70,,154961,58,67,61,26,54,,66400,"0,6",4500,49
23.12.2024 00:55,"2,78",56,55,1266890,55,0,10,44,,70,,154962,54,67,60,29,54,,50400,"0,6",4600,42
23.12.2024 01:00,"2,33",55,55,1266900,55,0,10,38,,70,,154962,54,66,62,30,54,,42700,"0,61",4700,33
23.12.2024 01:05,0,53,55,1266900,55,0,10,0,,1,,154962,33,66,61,34,52,,0,"0,6",4400,0
23.12.2024 01:10,0,53,55,1266900,55,0,10,0,,1,,154963,53,67,60,30,52,,0,"0,6",4500,0
23.12.2024 01:15,"0,12",52,55,1266900,55,0,10,0,,1,,154963,46,66,61,45,51,,3200,"0,6",4500,0
23.12.2024 01:20,0,52,55,1266900,55,0,10,0,,0,,154964,44,65,61,44,51,,0,"0,61",4400,0
23.12.2024 01:25,0,52,55,1266900,55,0,11,0,,0,,154964,43,65,61,42,50,,0,"0,6",4300,0
23.12.2024 01:30,0,51,55,1266900,56,0,11,0,,0,,154964,48,65,61,47,49,,0,"0,61",4200,0
23.12.2024 01:35,0,51,55,1266900,55,0,11,0,,0,,154965,38,65,61,46,48,,0,"0,6",4300,0
23.12.2024 01:40,0,49,55,1266900,55,0,11,0,,0,,154965,45,64,61,45,46,,0,"0,6",4300,0
23.12.2024 01:45,"0,03",48,55,1266900,55,0,11,0,,0,,154965,48,65,60,40,45,,1300,"0,61",4400,0
23.12.2024 01:50,0,47,55,1266900,55,0,11,0,,0,,154966,40,64,61,45,44,,0,"0,6",4400,0
23.12.2024 01:55,0,45,55,1266900,55,0,11,0,,0,,154966,39,64,61,43,43,,0,"0,6",4500,0
23.12.2024 02:00,0,44,55,1266900,55,0,12,0,,0,,154966,39,63,61,43,43,,0,"0,61",4200,0
23.12.2024 02:05,0,43,55,1266900,55,0,12,0,,70,,154967,38,63,61,43,42,,0,"0,6",4000,0
23.12.2024 02:10,"4,08",42,56,1266900,55,0,12,0,,70,,154967,40,63,58,47,42,,14500,"0,61",1600,0
23.12.2024 02:15,"4,15",42,55,1266900,55,0,12,0,,70,,154967,40,63,61,46,42,,45400,"0,6",4200,0
23.12.2024 02:20,"4,08",41,55,1266910,55,0,12,0,,70,,154968,40,62,61,45,41,,48900,"0,6",4600,0
23.12.2024 02:25,"0,14",41,55,1266910,55,0,12,0,,1,,154968,39,62,61,44,40,,1900,"0,6",4800,0
23.12.2024 02:30,"0,04",40,55,1266910,55,0,12,0,,1,,154969,39,61,61,44,39,,700,"0,6",4600,0
23.12.2024 02:35,0,40,55,1266910,55,0,13,0,,1,,154969,39,61,61,44,37,,0,"0,6",4400,0
23.12.2024 02:40,0,40,55,1266910,55,0,13,0,,0,,154969,39,60,61,43,36,,0,"0,6",4400,0
23.12.2024 02:45,0,40,55,1266910,56,0,13,0,,0,,154970,38,60,61,43,35,,0,"0,6",4400,0
23.12.2024 02:50,0,39,55,1266910,56,0,13,0,,0,,154970,39,60,61,41,35,,0,"0,6",4300,0
23.12.2024 02:55,0,39,55,1266910,56,0,13,0,,0,,154970,39,59,61,41,34,,0,"0,6",4300,0
23.12.2024 03:00,"0,1",38,55,1266910,56,0,13,0,,0,,154971,58,65,62,36,34,,1600,"0,61",4300,0
23.12.2024 03:05,0,38,55,1266910,56,0,13,0,,0,,154971,57,65,62,35,34,,0,"0,6",4300,0
23.12.2024 03:10,0,38,55,1266910,56,0,14,0,,0,,154972,55,64,62,35,33,,0,"0,6",4300,0
23.12.2024 03:15,0,37,55,1266910,56,0,14,0,,0,,154972,53,64,62,35,33,,0,"0,61",4300,0
23.12.2024 03:20,0,37,55,1266910,56,0,14,0,,0,,154972,51,63,62,35,33,,0,"0,6",4200,0
23.12.2024 03:25,0,36,55,1266910,56,0,14,0,,0,,154973,50,62,62,35,33,,0,"0,61",4200,0
23.12.2024 03:30,0,36,55,1266910,56,0,14,0,,0,,154973,48,62,62,35,32,,0,"0,61",4200,0
23.12.2024 03:35,0,36,55,1266910,56,0,14,0,,0,,154973,46,61,62,34,32,,0,"0,6",4100,0
23.12.2024 03:40,0,35,55,1266910,56,0,14,0,,0,,154974,43,61,62,34,32,,0,"0,6",4100,0
23.12.2024 03:45,0,35,55,1266910,56,0,14,0,,0,,154974,41,60,62,34,31,,0,"0,6",4100,0
23.12.2024 03:50,0,35,56,1266910,56,0,14,0,,0,,154974,40,60,62,34,31,,0,"0,6",3900,0
23.12.2024 03:55,0,34,56,1266910,56,0,15,0,,70,,154975,39,62,61,40,31,,0,"0,6",3700,0
23.12.2024 04:00,"4,11",34,56,1266910,56,0,15,0,,70,,154975,39,62,60,43,30,,43700,"0,61",3500,0
23.12.2024 04:05,"4,15",34,55,1266920,56,0,15,0,,70,,154975,39,61,62,41,30,,47500,"0,61",4200,0
23.12.2024 04:10,"4,18",34,55,1266920,55,0,15,0,,70,,154976,41,61,61,47,30,,50900,"0,6",4600,0
23.12.2024 04:15,"0,17",33,55,1266920,55,0,15,0,,1,,154976,41,61,62,45,30,,4800,"0,61",4600,0
23.12.2024 04:20,"0,03",33,55,1266920,55,0,15,0,,1,,154976,41,61,61,45,29,,500,"0,6",4400,0
23.12.2024 04:25,0,33,55,1266920,56,0,15,0,,1,,154977,42,60,62,44,29,,0,"0,6",4400,0
23.12.2024 04:30,0,33,55,1266920,56,0,16,0,,0,,154977,41,60,62,43,29,,0,"0,61",4300,0
23.12.2024 04:35,0,32,55,1266920,56,0,16,0,,0,,154978,40,60,62,43,28,,0,"0,6",4300,0
23.12.2024 04:40,0,32,55,1266920,56,0,16,0,,0,,154978,40,59,62,42,28,,0,"0,6",4300,0
23.12.2024 04:45,0,32,55,1266920,56,0,16,0,,0,,154978,40,59,62,42,28,,0,"0,6",4300,0
23.12.2024 04:50,0,32,55,1266920,56,0,16,0,,0,,154979,39,58,62,41,28,,0,"0,6",4300,0
23.12.2024 04:55,0,32,55,1266920,56,0,16,0,,0,,154979,39,58,62,41,28,,0,"0,6",4200,0
23.12.2024 05:00,0,32,56,1266920,56,0,16,0,,0,,154979,38,57,62,41,28,,0,"0,6",4200,0
23.12.2024 05:05,"6,55",37,56,1266920,56,0,16,99,,70,,154980,38,57,62,40,38,,37000,"0,6",4200,100
23.12.2024 05:10,"6,67",50,56,1266940,56,0,16,84,,70,,154980,38,56,62,40,51,,203000,"0,6",4100,88
23.12.2024 05:15,"6,62",53,56,1266960,56,0,16,76,,70,,154980,40,61,61,42,53,,195300,"0,61",4200,83
23.12.2024 05:20,"6,1",54,56,1266970,56,0,16,69,,70,,154981,40,61,61,41,54,,190800,"0,6",4200,76
23.12.2024 05:25,"5,41",56,55,1266990,56,0,17,57,,70,,154981,40,61,61,40,56,,160500,"0,61",4200,66
23.12.2024 05:30,"4,51",55,55,1267000,56,0,17,55,,70,,154982,39,60,61,40,56,,95100,"0,6",4200,65
23.12.2024 05:35,"4,07",55,56,1267000,56,0,17,43,,70,,154982,38,60,61,40,55,,85700,"0,61",4000,52
23.12.2024 05:40,"2,57",55,56,1267010,56,0,17,38,,70,,154982,37,59,61,40,54,,51700,"0,6",3900,43
23.12.2024 05:45,"2,33",53,56,1267010,56,0,17,36,,70,,154983,37,61,61,38,53,,44700,"0,61",3800,37
23.12.2024 05:50,"4,16",51,56,1267010,56,0,17,46,,70,,154983,37,61,61,38,51,,50000,"0,6",4000,47
23.12.2024 05:55,"4,68",49,55,1267020,56,0,17,53,,70,,154983,39,62,61,40,51,,52200,"0,6",4200,62
23.12.2024 06:00,"5,19",52,55,1267030,55,0,17,59,,70,,154984,42,62,61,41,52,,90900,"0,6",4300,68
23.12.2024 06:05,"5,28",53,55,1267030,55,0,17,57,,70,,154984,42,62,61,40,53,,103900,"0,6",4300,66
23.12.2024 06:10,"4,99",53,55,1267040,55,0,17,54,,70,,154984,41,62,61,40,53,,90200,"0,61",4500,64
23.12.2024 06:15,"4,11",55,55,1267050,55,0,17,52,,70,,154985,38,62,61,42,54,,90300,"0,6",4300,58
23.12.2024 06:20,"3,1",55,55,1267050,56,0,17,46,,70,,154985,48,64,61,40,53,,66000,"0,6",4300,48
23.12.2024 06:25,"2,49",54,55,1267060,56,0,16,45,,70,,154985,47,65,61,47,53,,52400,"0,61",4300,33
23.12.2024 06:30,"2,23",53,55,1267060,55,0,16,45,,70,,154986,49,66,61,50,52,,42100,"0,6",4400,30
23.12.2024 06:35,"2,23",53,55,1267070,55,0,16,48,,70,,154986,47,66,61,51,52,,42300,"0,6",4400,30
23.12.2024 06:40,"2,35",52,55,1267070,55,0,15,49,,70,,154987,47,65,62,52,52,,44700,"0,6",4400,32
23.12.2024 06:45,"2,47",52,55,1267070,56,0,15,49,,70,,154987,46,65,62,51,53,,49300,"0,61",4300,38
23.12.2024 06:50,"2,61",52,55,1267080,56,0,15,48,,70,,154987,45,64,62,51,53,,53400,"0,6",4300,42
23.12.2024 06:55,"2,69",52,55,1267080,56,0,15,47,,70,,154988,43,64,62,50,53,,53100,"0,61",4300,44
23.12.2024 07:00,"2,71",53,55,1267090,56,0,15,47,,70,,154988,42,63,62,50,52,,53900,"0,61",4200,45
23.12.2024 07:05,"2,76",53,55,1267090,56,0,15,47,,70,,154988,41,64,61,46,52,,55500,"0,61",4200,44
23.12.2024 07:10,"2,69",53,55,1267100,56,0,15,47,,70,,154989,42,63,62,46,52,,53200,"0,61",4200,43
23.12.2024 07:15,"2,59",53,55,1267100,56,0,15,47,,70,,154989,44,63,61,46,53,,55200,"0,61",4200,41
23.12.2024 07:20,"2,54",53,55,1267110,56,0,14,47,,70,,154989,56,66,61,43,53,,49500,"0,6",4200,41
23.12.2024 07:25,"2,54",53,55,1267110,56,0,10,47,,70,,154990,58,66,61,22,53,,50800,"0,6",4200,41
23.12.2024 07:30,"2,57",53,55,1267110,55,0,9,47,,70,,154990,56,65,60,17,53,,52900,"0,6",4200,40
23.12.2024 07:35,"2,54",51,55,1267120,55,0,10,47,,70,,154991,47,64,57,34,52,,51400,"0,6",4000,41
23.12.2024 07:40,"4,26",50,55,1267120,55,0,10,54,,70,,154991,50,61,61,35,51,,71400,"0,61",4400,53
23.12.2024 07:45,"4,77",50,55,1267130,55,0,10,56,,70,,154991,47,61,61,45,52,,67500,"0,6",4500,63
23.12.2024 07:50,"5,14",52,55,1267140,55,0,10,57,,70,,154992,47,65,59,42,52,,94200,"0,61",4500,66
23.12.2024 07:55,"5,1",53,55,1267150,55,0,10,56,,70,,154992,42,65,61,47,53,,93000,"0,6",4600,64
23.12.2024 08:00,"3,87",55,55,1267150,55,0,10,53,,70,,154992,53,66,60,42,54,,83600,"0,6",4500,60
23.12.2024 08:05,"3,37",55,55,1267160,55,0,10,50,,70,,154993,48,66,61,48,54,,68300,"0,6",4700,55
23.12.2024 08:10,"2,93",55,55,1267160,55,0,10,44,,70,,154993,41,65,61,47,54,,58000,"0,61",4700,37
23.12.2024 08:15,"2,16",54,55,1267170,55,0,10,42,,70,,154994,40,65,61,46,53,,38500,"0,6",4600,30
23.12.2024 08:20,"1,92",53,55,1267170,55,0,10,42,,70,,154994,43,65,58,48,53,,36500,"0,6",4600,25
23.12.2024 08:25,"1,93",53,55,1267170,55,0,11,43,,70,,154994,46,65,60,46,52,,34400,"0,6",4400,24
23.12.2024 08:30,"1,99",52,55,1267180,55,0,11,45,,70,,154995,44,65,61,47,52,,36100,"0,6",4500,26
23.12.2024 08:35,"2,09",51,55,1267180,55,0,11,45,,70,,154995,54,66,61,43,52,,38500,"0,61",4500,29
23.12.2024 08:40,"2,4",51,55,1267180,55,0,10,47,,70,,154996,54,66,61,17,52,,46200,"0,61",4500,35
23.12.2024 08:45,"2,57",52,55,1267190,55,0,10,47,,70,,154996,51,66,58,29,53,,50000,"0,6",4500,42
23.12.2024 08:50,"2,88",52,55,1267190,55,0,10,47,,70,,154996,43,66,58,46,53,,57100,"0,6",4400,47
23.12.2024 08:55,"2,89",53,55,1267200,55,0,10,47,,70,,154997,55,66,60,27,53,,58600,"0,6",4500,47
23.12.2024 09:00,"2,73",53,55,1267200,55,0,10,47,,70,,154997,48,65,61,34,53,,57400,"0,61",4500,44
23.12.2024 09:05,"2,57",53,55,1267210,55,0,10,45,,70,,154997,48,64,61,33,53,,51100,"0,6",4400,40
23.12.2024 09:10,"4,13",51,55,1267210,55,0,10,45,,70,,154998,46,64,61,46,52,,68400,"0,6",3800,39
23.12.2024 09:15,"4,37",50,55,1267220,55,0,10,54,,70,,154998,61,64,61,45,50,,61100,"0,6",4400,50
23.12.2024 09:20,"4,51",48,55,1267220,55,0,10,54,,70,,154999,53,64,61,49,51,,59800,"0,61",4400,56
23.12.2024 09:25,"5,14",51,55,1267230,55,0,10,57,,70,,154999,56,65,62,30,52,,90000,"0,61",4600,65
23.12.2024 09:30,"5,23",53,55,1267240,55,0,10,57,,70,,154999,53,66,61,34,52,,103000,"0,6",4300,66
23.12.2024 09:35,"4,15",55,55,1267240,56,0,10,53,,70,,155000,45,66,58,42,54,,89100,"0,6",4200,60
23.12.2024 09:40,"3,19",55,55,1267250,55,0,10,45,,70,,155000,41,65,58,46,54,,64500,"0,6",4500,47
23.12.2024 09:45,"2,59",55,55,1267260,55,0,10,42,,70,,155000,45,65,61,40,53,,49200,"0,61",4600,34
23.12.2024 09:50,"2,18",54,55,1267260,55,0,10,41,,70,,155001,44,65,61,47,53,,37800,"0,61",4600,31
23.12.2024 09:55,"2,14",53,55,1267260,55,0,10,43,,70,,155001,55,66,60,42,52,,36700,"0,59",4400,29
23.12.2024 10:00,"2,18",53,55,1267260,55,0,10,45,,70,,155002,55,66,60,18,52,,38000,"0,6",4600,29
23.12.2024 10:20,"2,31",52,54,1267280,54,0,10,45,,70,,155003,36,65,61,24,53,,43300,"0,61",5100,37
23.12.2024 10:25,"2,43",52,54,1267280,55,0,10,45,,70,,155004,27,64,61,32,53,,46700,"0,61",4800,39
23.12.2024 10:30,"2,64",52,55,1267290,55,0,10,47,,70,,155004,54,65,61,18,53,,48700,"0,61",4300,41
23.12.2024 10:35,"2,58",52,55,1267290,55,0,10,47,,70,,155004,35,65,60,43,53,,51900,"0,61",4300,42
23.12.2024 10:40,"4,36",50,55,1267300,55,0,10,51,,70,,155005,39,64,60,43,52,,134600,"0,6",4400,52
23.12.2024 10:45,"4,63",50,55,1267310,55,0,10,53,,70,,155005,40,63,61,46,52,,61800,"0,61",4700,62
23.12.2024 10:50,"4,94",50,55,1267310,55,0,11,55,,70,,155006,40,63,61,44,53,,79100,"0,61",4600,63
23.12.2024 10:55,"4,01",54,55,1267320,55,0,11,51,,70,,155006,44,62,61,45,53,,86300,"0,61",4700,59
23.12.2024 11:00,"3,52",55,55,1267330,55,0,10,49,,70,,155006,56,66,61,19,54,,76600,"0,6",4500,56
23.12.2024 11:05,"3,09",55,55,1267330,55,0,10,47,,70,,155007,49,66,57,32,54,,60000,"0,6",4500,50
23.12.2024 11:10,"2,89",55,54,1267340,55,0,10,47,,70,,155007,52,66,61,25,54,,53400,"0,6",4900,48
23.12.2024 11:15,"2,77",55,55,1267340,55,0,10,45,,70,,155008,55,66,60,24,54,,53500,"0,6",4700,43
23.12.2024 11:20,"2,54",55,54,1267340,55,0,10,45,,70,,155008,40,66,61,33,53,,45800,"0,6",4800,39
23.12.2024 11:25,"2,4",54,54,1267350,55,0,10,44,,70,,155008,26,65,61,47,53,,43800,"0,6",4900,36
23.12.2024 11:30,"2,35",54,54,1267350,55,0,10,45,,70,,155009,57,65,61,33,53,,39300,"0,61",4900,35
23.12.2024 11:35,"2,33",54,55,1267350,55,0,10,45,,70,,155009,57,65,61,32,53,,43500,"0,6",4600,35
23.12.2024 11:40,"2,4",53,55,1267360,55,0,10,47,,70,,155010,42,65,60,42,53,,43500,"0,61",4600,35
23.12.2024 11:45,"2,39",53,55,1267360,55,0,11,48,,70,,155010,44,65,61,44,53,,43700,"0,6",4600,36
23.12.2024 11:50,"2,45",53,55,1267370,55,0,10,48,,70,,155010,52,65,60,33,53,,47800,"0,6",4300,37
23.12.2024 11:55,"2,42",53,55,1267370,55,0,10,48,,70,,155011,41,65,61,44,53,,48000,"0,59",4400,37
23.12.2024 12:00,"5,54",51,55,1267380,55,0,10,48,,70,,155011,48,64,60,34,53,,84500,"0,61",4400,42
23.12.2024 12:05,"4,52",50,55,1267380,55,0,10,55,,70,,155011,47,61,58,41,52,,66200,"0,61",4100,55
23.12.2024 12:10,"4,69",50,55,1267390,55,0,11,54,,70,,155012,51,63,61,40,53,,73400,"0,61",4500,61
23.12.2024 12:15,"5,1",52,54,1267400,55,0,11,56,,70,,155012,41,64,59,48,53,,87000,"0,6",4800,67
23.12.2024 12:20,"4,56",55,54,1267400,55,0,11,56,,70,,155013,45,64,61,43,54,,106100,"0,6",4800,65
23.12.2024 12:25,"3,65",55,55,1267410,55,0,10,49,,70,,155013,58,66,61,24,55,,76100,"0,61",4800,57
23.12.2024 12:30,"3,14",56,55,1267420,55,0,10,47,,70,,155013,55,65,61,26,55,,60800,"0,6",4500,51
23.12.2024 12:35,"2,62",56,55,1267420,55,0,10,45,,70,,155014,35,65,61,26,54,,43900,"0,6",4800,40
23.12.2024 12:40,"2,32",55,55,1267420,55,0,10,44,,70,,155014,48,66,59,37,54,,40500,"0,6",4700,34
23.12.2024 12:45,"2,23",55,55,1267430,55,0,10,44,,70,,155015,59,66,61,32,53,,37900,"0,6",4400,34
23.12.2024 12:50,"2,33",54,55,1267430,55,0,10,45,,70,,155015,55,65,61,34,53,,40400,"0,6",4300,34
23.12.2024 12:55,"2,3",54,55,1267430,55,0,10,45,,70,,155015,53,65,61,34,53,,41400,"0,6",4700,33
23.12.2024 13:00,"2,38",53,55,1267440,55,0,10,47,,70,,155016,51,65,61,33,53,,42700,"0,61",4500,36
23.12.2024 13:05,"2,45",53,55,1267440,56,0,11,47,,70,,155016,37,64,61,42,54,,46500,"0,61",4200,36
23.12.2024 13:10,"2,4",53,55,1267440,56,0,11,47,,70,,155016,37,64,61,40,54,,44900,"0,6",4200,38
23.12.2024 13:15,"2,45",53,55,1267450,56,0,11,47,,70,,155017,37,63,61,39,54,,44400,"0,61",4200,38
23.12.2024 13:20,"2,5",53,55,1267450,56,0,11,45,,70,,155017,40,63,61,44,54,,45100,"0,6",4200,40
23.12.2024 13:25,"2,52",53,55,1267460,56,0,11,45,,70,,155018,44,63,61,43,54,,45200,"0,6",4100,41
23.12.2024 13:30,"2,54",53,55,1267460,55,0,12,45,,70,,155018,43,63,61,42,54,,45200,"0,6",4100,41
23.12.2024 13:35,"2,54",53,55,1267460,55,0,12,47,,70,,155018,42,62,61,41,54,,47800,"0,61",4100,42
23.12.2024 13:40,"4,15",52,55,1267470,55,0,12,49,,70,,155019,38,63,61,44,53,,82900,"0,6",4000,46
23.12.2024 13:45,"4,32",50,55,1267470,55,0,12,49,,70,,155019,39,62,61,43,52,,53700,"0,6",3300,46
23.12.2024 13:50,"4,71",50,55,1267480,55,0,12,55,,70,,155019,38,62,61,42,52,,63700,"0,6",4200,61
23.12.2024 13:55,"4,99",51,55,1267490,55,0,12,55,,70,,155020,38,61,61,42,53,,78800,"0,6",4300,63
23.12.2024 14:00,"3,74",53,55,1267490,55,0,11,51,,70,,155020,55,66,61,20,54,,86000,"0,6",4400,60
23.12.2024 14:20,"2,63",55,55,1267510,55,0,10,45,,70,,155022,41,65,61,41,54,,49100,"0,61",4500,42
23.12.2024 14:25,"2,45",55,55,1267520,55,0,10,45,,70,,155022,51,66,60,42,54,,42400,"0,6",4400,38
23.12.2024 14:30,"2,42",55,55,1267520,55,0,10,45,,70,,155022,46,65,61,40,53,,42000,"0,6",4400,36
23.12.2024 14:35,"2,33",54,55,1267520,55,0,11,47,,70,,155023,38,65,61,47,53,,41400,"0,6",4300,33
23.12.2024 14:40,"2,39",53,55,1267530,55,0,11,47,,70,,155023,39,64,61,46,53,,40800,"0,61",4500,34
23.12.2024 14:45,"2,41",53,55,1267530,55,0,11,47,,70,,155023,38,64,61,46,53,,44100,"0,6",4400,35
23.12.2024 14:50,"2,42",53,55,1267530,55,0,11,47,,70,,155024,38,63,61,45,54,,44700,"0,6",4300,36
23.12.2024 14:55,"2,45",53,55,1267540,55,0,12,47,,70,,155024,38,63,61,44,53,,43900,"0,6",4300,37
23.12.2024 15:00,"2,51",53,55,1267540,55,0,12,46,,70,,155024,40,63,60,44,53,,45800,"0,61",4300,42
23.12.2024 15:05,"2,62",53,55,1267550,55,0,12,47,,70,,155025,58,65,61,50,53,,48300,"0,6",4000,43
23.12.2024 15:10,"2,68",53,55,1267550,55,0,11,47,,70,,155025,54,65,61,42,53,,50100,"0,6",4200,44
23.12.2024 15:15,"2,74",53,55,1267550,55,0,11,47,,70,,155026,52,64,61,41,53,,49000,"0,61",4200,44
23.12.2024 15:20,"4,31",51,55,1267560,55,0,11,49,,70,,155026,50,64,60,46,52,,85300,"0,6",4100,46
23.12.2024 15:25,"4,33",49,55,1267570,55,0,11,49,,70,,155026,46,63,61,48,51,,53000,"0,61",4400,46
23.12.2024 15:30,"3,77",51,55,1267570,55,0,12,53,,70,,155027,44,63,61,48,53,,77600,"0,6",4400,57
23.12.2024 15:35,"3,59",53,55,1267580,55,0,12,52,,70,,155027,44,63,61,47,53,,79300,"0,6",4400,56
23.12.2024 15:40,"3,35",54,55,1267580,55,0,12,49,,70,,155027,43,63,61,46,54,,68600,"0,6",4300,54
23.12.2024 15:45,"3,32",55,55,1267590,55,0,12,49,,70,,155028,42,62,61,46,54,,64800,"0,6",4400,54
23.12.2024 15:50,"2,79",55,55,1267590,55,0,12,47,,70,,155028,41,62,61,46,54,,57400,"0,61",4400,43
23.12.2024 15:55,"2,69",55,55,1267600,55,0,10,47,,70,,155028,56,66,61,18,54,,46000,"0,6",4100,42
23.12.2024 16:00,"2,62",55,55,1267600,55,0,9,47,,70,,155029,54,66,60,22,54,,44200,"0,6",4300,39
23.12.2024 16:05,"2,51",54,55,1267610,55,0,10,45,,70,,155029,32,65,58,24,54,,45800,"0,6",4500,38
23.12.2024 16:10,"2,42",54,55,1267610,55,0,10,45,,70,,155030,61,65,61,41,54,,42400,"0,6",4300,37
23.12.2024 16:15,"2,46",53,54,1267610,55,0,10,45,,70,,155030,46,65,61,51,53,,43500,"0,6",4700,39
23.12.2024 16:20,"2,45",53,54,1267620,55,0,10,47,,70,,155030,53,65,61,43,53,,45100,"0,61",4800,39
23.12.2024 16:25,"2,52",53,55,1267620,55,0,10,47,,70,,155031,49,65,61,48,53,,49100,"0,6",4600,39
23.12.2024 16:30,"2,59",53,55,1267630,55,0,11,47,,70,,155031,42,65,61,46,53,,47500,"0,61",4500,40
23.12.2024 16:35,"2,57",53,55,1267630,55,0,11,47,,70,,155032,46,64,60,49,53,,50500,"0,6",4500,41
23.12.2024 16:40,"2,57",53,55,1267630,55,0,11,46,,70,,155032,40,64,59,44,53,,48100,"0,6",4400,41
23.12.2024 16:45,"4,39",51,55,1267640,55,0,11,50,,70,,155032,40,64,61,38,52,,58900,"0,6",4200,49
23.12.2024 16:50,"4,51",49,55,1267650,55,0,11,53,,69,,155033,56,63,61,37,52,,67200,"0,6",4300,58
23.12.2024 16:55,"4,73",49,55,1267650,55,0,11,53,,69,,155033,54,63,61,36,52,,70900,"0,6",4700,58
23.12.2024 17:00,"4,25",53,55,1267660,55,0,11,55,,69,,155033,47,64,61,45,53,,99500,"0,6",4600,64
23.12.2024 17:05,"4,03",55,55,1267670,55,0,11,52,,69,,155034,46,64,61,47,54,,90600,"0,6",4500,60
23.12.2024 17:10,"3,34",55,55,1267670,55,0,12,50,,69,,155034,38,64,61,45,54,,67600,"0,6",4500,55
23.12.2024 17:15,"3,19",55,55,1267680,55,0,12,49,,69,,155035,37,64,61,46,54,,60500,"0,6",4500,51
23.12.2024 17:20,"2,95",55,55,1267680,55,0,12,48,,69,,155035,40,63,61,46,54,,55100,"0,6",4400,50
23.12.2024 17:25,"2,88",55,55,1267690,55,0,12,48,,70,,155035,44,64,61,40,54,,50600,"0,6",4400,46
23.12.2024 17:30,"2,76",55,55,1267690,55,0,12,47,,70,,155036,45,64,61,43,54,,50400,"0,6",4400,43
23.12.2024 17:35,"2,69",55,55,1267700,55,0,12,47,,70,,155036,43,64,61,42,54,,46800,"0,6",4300,41
23.12.2024 17:40,"2,5",54,55,1267700,55,0,12,46,,70,,155036,42,63,61,42,53,,45100,"0,61",4400,37
23.12.2024 17:45,"2,43",54,55,1267700,55,0,12,46,,70,,155037,39,63,61,40,53,,43500,"0,61",4400,37
23.12.2024 18:05,"2,47",53,55,1267720,55,0,10,48,,70,,155038,58,65,61,21,53,,47100,"0,6",4300,36
23.12.2024 18:10,"2,52",52,55,1267720,55,0,10,47,,70,,155039,35,65,61,27,53,,46600,"0,6",4300,38
23.12.2024 18:15,"2,57",52,55,1267730,55,0,10,47,,70,,155039,49,65,61,38,53,,47800,"0,6",4400,41
23.12.2024 18:20,"2,69",53,55,1267730,55,0,11,47,,70,,155039,40,64,61,34,53,,50100,"0,6",4200,43
23.12.2024 18:25,"4,37",51,55,1267740,55,0,11,51,,70,,155040,52,64,60,39,52,,75400,"0,6",4000,52
23.12.2024 18:30,"4,98",51,55,1267740,55,0,11,55,,70,,155040,44,63,59,47,52,,69900,"0,6",4500,66
23.12.2024 18:35,"5,25",53,55,1267750,55,0,11,57,,70,,155040,48,62,61,41,53,,95400,"0,6",4500,67
23.12.2024 18:40,"4,99",54,55,1267760,55,0,11,56,,70,,155041,44,62,61,41,54,,88500,"0,6",4600,66
23.12.2024 18:45,"4,85",54,55,1267760,55,0,11,53,,70,,155041,44,64,57,44,54,,77900,"0,6",4600,62
