Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
23.12.2024 18:50,"3,84",55,55,1267770,55,0,10,51,,70,,155042,56,67,61,15,54,,70800,"0,6",4500,57
23.12.2024 18:55,"3,29",56,55,1267780,55,0,10,50,,69,,155042,32,66,61,15,54,,63800,"0,6",4700,53
23.12.2024 19:00,"3,12",56,55,1267780,55,0,10,48,,69,,155042,44,66,60,47,54,,58800,"0,6",4500,49
23.12.2024 19:05,"2,78",55,55,1267790,55,0,10,47,,69,,155043,51,66,60,48,54,,49000,"0,6",4700,44
23.12.2024 19:10,"2,71",55,55,1267790,55,0,10,47,,69,,155043,57,66,61,32,53,,47400,"0,61",4800,44
23.12.2024 19:15,"2,67",55,55,1267790,55,0,10,48,,69,,155044,54,67,59,16,53,,48400,"0,61",4700,43
23.12.2024 19:20,"2,56",54,54,1267800,55,0,9,47,,69,,155044,55,67,60,20,53,,47300,"0,6",4600,41
23.12.2024 19:25,"2,58",54,55,1267800,55,0,10,46,,69,,155044,53,66,61,20,54,,48000,"0,59",4700,40
23.12.2024 19:30,"2,45",54,55,1267810,55,0,10,46,,69,,155045,54,66,61,23,53,,47300,"0,6",4500,37
23.12.2024 19:35,"2,42",54,55,1267810,55,0,10,46,,69,,155045,53,65,61,23,53,,43200,"0,6",4600,36
23.12.2024 19:40,"2,4",54,55,1267810,55,0,10,46,,69,,155046,32,65,61,23,53,,42900,"0,6",4600,35
23.12.2024 19:45,"2,43",53,55,1267820,55,0,10,46,,69,,155046,26,65,61,23,53,,43400,"0,6",4400,35
23.12.2024 19:50,"2,49",53,55,1267820,55,0,11,47,,69,,155046,0,64,61,26,53,,44500,"0,6",4300,37
23.12.2024 19:55,"5,38",52,55,1267820,55,0,9,47,,69,,155047,55,64,60,16,53,,93800,"0,6",3900,38
23.12.2024 20:00,"4,41",51,55,1267840,55,0,9,53,,69,,155047,53,62,58,15,52,,117800,"0,6",3400,50
23.12.2024 20:05,"5,04",51,54,1267840,54,0,10,56,,69,,155047,51,63,61,32,53,,84900,"0,6",5000,64
23.12.2024 20:10,"4,88",51,54,1267850,54,0,10,53,,69,,155048,57,66,61,21,53,,92200,"0,6",5000,63
23.12.2024 20:15,"4,06",54,54,1267860,54,0,10,53,,69,,155048,50,66,61,44,54,,83400,"0,61",5300,63
23.12.2024 20:20,"3,53",54,54,1267860,55,0,10,49,,69,,155049,55,66,61,39,54,,72700,"0,6",5200,57
23.12.2024 20:25,"3,02",55,55,1267870,55,0,10,46,,69,,155049,42,65,61,42,54,,58600,"0,61",4800,48
23.12.2024 20:30,"2,78",55,55,1267870,55,0,10,46,,69,,155050,53,66,61,39,54,,52300,"0,6",4700,46
23.12.2024 20:35,"2,64",55,55,1267880,55,0,11,45,,69,,155050,44,65,61,49,53,,48300,"0,61",4600,43
23.12.2024 20:40,"2,57",55,55,1267880,55,0,11,46,,70,,155050,42,65,61,47,53,,45200,"0,6",4600,40
23.12.2024 20:45,"2,47",54,55,1267890,55,0,11,45,,70,,155051,40,65,61,46,53,,45000,"0,6",4500,38
23.12.2024 20:50,"2,42",54,55,1267890,55,0,11,46,,70,,155051,40,64,61,45,53,,46100,"0,6",4400,37
23.12.2024 20:55,"2,4",54,55,1267890,56,0,11,46,,70,,155051,47,64,61,46,53,,44500,"0,6",4300,36
23.12.2024 21:00,"2,42",53,55,1267900,56,0,12,46,,70,,155052,43,64,61,42,53,,43600,"0,6",4300,36
23.12.2024 21:05,"2,4",53,55,1267900,56,0,12,46,,70,,155052,42,64,61,44,53,,43000,"0,61",4200,37
23.12.2024 21:10,"2,52",53,55,1267900,56,0,12,47,,70,,155053,41,64,61,44,53,,47000,"0,61",4200,39
23.12.2024 21:15,"2,64",53,55,1267910,56,0,12,49,,70,,155053,41,64,61,44,53,,49000,"0,61",4300,40
23.12.2024 21:20,"2,49",53,55,1267910,55,0,11,47,,70,,155053,52,66,60,26,54,,50000,"0,59",4100,41
23.12.2024 21:25,"2,47",53,55,1267920,55,0,10,44,,70,,155054,56,65,61,29,54,,48600,"0,6",4300,41
23.12.2024 21:30,"2,47",53,55,1267920,55,0,10,42,,70,,155054,46,65,59,35,54,,47400,"0,6",4200,41
23.12.2024 21:50,"4,76",51,55,1267940,55,0,10,53,,70,,155055,39,62,61,45,52,,84000,"0,61",4600,64
23.12.2024 21:55,"3,43",54,55,1267950,55,0,11,49,,70,,155056,41,63,61,47,54,,76300,"0,61",4400,56
23.12.2024 22:00,"2,85",55,55,1267960,55,0,10,45,,70,,155056,53,65,60,32,54,,57000,"0,61",4400,49
23.12.2024 22:05,"2,85",55,55,1267960,55,0,9,42,,70,,155057,55,66,60,17,54,,46300,"0,6",4300,40
23.12.2024 22:10,"2,42",55,55,1267960,55,0,9,42,,70,,155057,56,66,61,24,53,,40100,"0,6",4600,38
23.12.2024 22:15,"2,35",54,54,1267970,54,0,10,42,,70,,155057,42,66,58,33,53,,40200,"0,61",4700,36
23.12.2024 22:20,"2,25",54,54,1267970,55,0,10,42,,70,,155057,60,65,62,28,53,,39200,"0,6",4900,36
23.12.2024 22:25,"2,28",54,55,1267970,55,0,10,42,,70,,155058,43,65,61,44,53,,38700,"0,6",4800,33
23.12.2024 22:30,"2,22",53,55,1267980,55,0,10,42,,70,,155058,40,65,61,42,53,,39200,"0,6",4600,33
23.12.2024 22:35,"2,22",53,55,1267980,55,0,10,43,,70,,155059,39,64,61,40,53,,40600,"0,6",4400,33
23.12.2024 22:40,"2,26",53,55,1267980,55,0,11,42,,70,,155059,39,64,61,39,53,,40600,"0,6",4400,33
23.12.2024 22:45,"2,21",53,55,1267990,55,0,11,42,,70,,155059,39,63,61,38,53,,40800,"0,61",4300,31
23.12.2024 22:50,"2,16",53,55,1267990,55,0,11,42,,70,,155060,38,62,61,38,53,,39100,"0,6",4300,33
23.12.2024 22:55,"2,17",53,55,1267990,55,0,11,41,,70,,155060,38,62,61,37,53,,40400,"0,6",4200,33
23.12.2024 23:00,"2,22",53,55,1268000,55,0,11,41,,70,,155060,38,62,61,37,53,,40000,"0,61",4200,35
23.12.2024 23:05,"2,22",53,55,1268000,56,0,12,41,,70,,155061,38,61,61,37,53,,41200,"0,61",4000,35
23.12.2024 23:10,"2,25",51,56,1268010,56,0,12,42,,70,,155061,56,63,60,34,52,,38800,"0,6",3700,36
23.12.2024 23:15,"4,13",49,55,1268010,55,0,12,47,,70,,155061,49,62,61,45,50,,66000,"0,6",4300,42
23.12.2024 23:20,"4,26",48,55,1268020,55,0,12,55,,70,,155062,57,65,61,39,52,,51100,"0,6",4300,54
23.12.2024 23:25,"4,68",52,55,1268020,55,0,12,56,,70,,155062,59,65,61,39,53,,75200,"0,6",4500,68
23.12.2024 23:30,"5,16",54,55,1268030,55,0,12,50,,70,,155062,57,64,61,39,54,,95000,"0,61",4500,61
23.12.2024 23:35,"3,68",55,55,1268040,55,0,12,49,,70,,155063,54,64,61,38,54,,84700,"0,61",4400,58
23.12.2024 23:40,"3,55",56,55,1268040,55,0,12,43,,70,,155063,50,64,61,49,54,,65400,"0,61",4300,45
23.12.2024 23:45,"2,66",56,55,1268050,56,0,12,43,,70,,155064,46,64,61,51,54,,43800,"0,6",4300,45
23.12.2024 23:50,"2,66",55,55,1268050,56,0,13,40,,70,,155064,45,64,61,50,54,,42600,"0,6",4200,33
23.12.2024 23:55,"2,18",55,55,1268050,55,0,13,39,,70,,155064,44,63,61,49,54,,38900,"0,61",4200,33
24.12.2024 00:00,"2,14",55,55,1268060,56,0,13,39,,70,,155065,43,63,61,48,53,,34900,"0,61",4200,33
24.12.2024 00:05,"2,11",54,55,1268060,56,0,13,39,,70,,155065,42,62,61,48,53,,35800,"0,6",4200,33
24.12.2024 00:10,"2,14",54,55,1268060,56,0,13,40,,70,,155065,42,63,61,44,53,,36200,"0,61",4100,31
24.12.2024 00:15,"2,11",54,55,1268070,56,0,13,40,,70,,155066,46,64,61,47,53,,36600,"0,61",4100,30
24.12.2024 00:20,"2,11",53,55,1268070,56,0,14,42,,70,,155066,45,64,61,47,53,,35700,"0,61",4200,30
24.12.2024 00:25,"2,13",53,55,1268070,55,0,14,42,,70,,155066,47,64,61,49,53,,36300,"0,6",4100,30
24.12.2024 00:30,"2,11",53,55,1268080,55,0,14,42,,70,,155067,45,64,61,48,53,,37100,"0,6",4200,29
24.12.2024 00:35,"2,13",53,55,1268080,55,0,13,42,,70,,155067,56,65,61,39,53,,37000,"0,61",4200,29
24.12.2024 00:40,"2,16",53,55,1268080,55,0,13,42,,70,,155068,43,65,61,46,53,,37900,"0,6",4100,32
24.12.2024 00:45,"2,14",53,55,1268080,55,0,12,44,,70,,155068,56,65,61,38,53,,39100,"0,6",4100,34
24.12.2024 00:50,"2,3",53,55,1268090,55,0,12,44,,70,,155068,53,64,61,37,53,,42100,"0,61",4300,35
24.12.2024 00:55,"2,26",51,55,1268090,55,0,12,47,,70,,155069,51,64,60,44,52,,41300,"0,6",4000,44
24.12.2024 01:00,"4,2",49,55,1268100,55,0,12,53,,70,,155069,49,63,61,43,51,,50200,"0,6",4200,56
24.12.2024 01:20,0,48,55,1268100,55,0,13,0,,0,,155070,43,63,61,44,49,,0,"0,61",4400,0
24.12.2024 01:25,0,47,55,1268100,55,0,12,0,,0,,155071,45,64,60,43,48,,0,"0,61",4400,0
24.12.2024 01:30,0,47,55,1268100,55,0,13,0,,0,,155071,50,64,61,42,47,,0,"0,61",4400,0
24.12.2024 01:35,0,47,55,1268100,55,0,13,0,,0,,155072,45,65,61,45,46,,0,"0,6",4300,0
24.12.2024 01:40,0,47,55,1268100,55,0,13,0,,0,,155072,45,64,61,45,45,,0,"0,61",4400,0
24.12.2024 01:45,0,46,55,1268100,55,0,13,0,,0,,155072,44,64,61,45,44,,0,"0,6",4300,0
24.12.2024 01:50,0,46,55,1268100,55,0,13,0,,0,,155073,43,63,61,44,43,,0,"0,61",4300,0
24.12.2024 01:55,0,45,55,1268100,56,0,13,0,,0,,155073,42,63,61,44,42,,0,"0,61",4300,0
24.12.2024 02:00,0,43,55,1268100,56,0,13,0,,0,,155073,41,62,61,43,42,,0,"0,61",4300,0
24.12.2024 02:05,0,42,55,1268100,56,0,13,0,,0,,155074,40,62,61,43,41,,0,"0,6",4200,0
24.12.2024 02:10,0,40,55,1268100,56,0,14,0,,0,,155074,39,61,61,43,41,,0,"0,61",4200,0
24.12.2024 02:15,0,39,55,1268100,56,0,14,0,,0,,155074,38,61,61,42,40,,0,"0,61",4200,0
24.12.2024 02:20,0,39,55,1268100,56,0,14,0,,0,,155075,37,60,61,42,40,,0,"0,6",4100,0
24.12.2024 02:25,0,38,55,1268100,56,0,14,0,,0,,155075,37,60,61,42,39,,0,"0,6",4200,0
24.12.2024 02:30,0,38,55,1268100,56,0,14,0,,0,,155076,37,60,61,41,38,,0,"0,6",4100,0
24.12.2024 02:35,0,38,55,1268100,56,0,14,0,,0,,155076,37,61,61,37,37,,0,"0,6",4000,0
24.12.2024 02:40,0,37,55,1268100,56,0,14,0,,70,,155076,38,62,61,39,36,,0,"0,61",3900,0
24.12.2024 02:45,"4,14",37,56,1268100,56,0,14,0,,70,,155077,42,63,59,43,34,,6400,"0,6",2300,0
24.12.2024 02:50,"4,2",37,55,1268110,56,0,14,0,,70,,155077,43,62,61,43,34,,48400,"0,6",4100,0
24.12.2024 02:55,"4,16",37,55,1268110,55,0,15,0,,70,,155077,42,61,61,43,34,,47000,"0,6",4300,0
24.12.2024 03:00,"4,13",36,55,1268110,55,0,15,0,,1,,155078,42,60,62,43,33,,43800,"0,61",4600,0
24.12.2024 03:05,"0,1",36,55,1268110,55,0,15,0,,1,,155078,41,60,62,42,33,,2100,"0,6",4500,0
24.12.2024 03:10,"0,01",36,55,1268110,55,0,15,0,,1,,155078,41,59,62,42,32,,200,"0,6",4300,0
24.12.2024 03:15,0,36,55,1268110,55,0,15,0,,0,,155079,41,59,62,42,32,,0,"0,61",4400,0
24.12.2024 03:20,0,36,55,1268110,56,0,15,0,,0,,155079,40,58,62,41,32,,0,"0,6",4300,0
24.12.2024 03:25,0,35,55,1268110,56,0,15,0,,0,,155079,40,58,62,41,31,,0,"0,61",4300,0
24.12.2024 03:30,0,35,55,1268110,56,0,16,0,,0,,155080,39,57,62,41,31,,0,"0,61",4300,0
24.12.2024 03:35,0,35,55,1268110,56,0,16,0,,0,,155080,39,57,62,41,31,,0,"0,6",4200,0
24.12.2024 03:40,0,34,55,1268110,56,0,16,0,,0,,155081,39,56,62,40,31,,0,"0,61",4200,0
24.12.2024 03:45,0,34,55,1268110,56,0,16,0,,0,,155081,38,56,62,40,30,,0,"0,6",4200,0
24.12.2024 03:50,0,34,55,1268110,56,0,16,0,,0,,155081,38,55,62,40,30,,0,"0,61",4200,0
24.12.2024 03:55,0,34,55,1268110,56,0,16,0,,0,,155082,39,59,61,38,30,,0,"0,61",4200,0
24.12.2024 04:00,0,33,55,1268110,56,0,16,0,,0,,155082,39,59,61,38,30,,0,"0,6",4200,0
24.12.2024 04:05,"0,01",33,55,1268110,56,0,16,0,,0,,155082,40,61,62,42,30,,100,"0,6",4200,0
24.12.2024 04:10,0,33,55,1268110,56,0,16,0,,0,,155083,40,61,61,43,29,,0,"0,6",4200,0
24.12.2024 04:15,0,33,55,1268110,56,0,16,0,,0,,155083,39,61,62,42,29,,0,"0,6",4200,0
24.12.2024 04:20,0,32,55,1268110,56,0,16,0,,0,,155083,39,60,62,41,29,,0,"0,61",4100,0
24.12.2024 04:25,0,32,55,1268110,56,0,17,0,,0,,155084,38,60,62,41,28,,0,"0,6",4000,0
24.12.2024 04:30,0,32,55,1268110,56,0,17,0,,69,,155084,38,61,61,40,28,,0,"0,6",3900,0
24.12.2024 04:50,"4,15",31,55,1268120,55,0,17,0,,0,,155085,42,61,61,41,27,,43800,"0,6",4600,0
24.12.2024 04:55,"0,08",31,55,1268120,55,0,17,0,,0,,155086,41,60,61,41,27,,2000,"0,6",4500,0
24.12.2024 05:00,"0,01",31,55,1268120,56,0,17,0,,0,,155086,40,60,61,40,27,,200,"0,61",4400,0
24.12.2024 05:05,0,34,55,1268130,56,0,17,69,,70,,155087,40,59,61,40,33,,0,"0,6",4400,80
24.12.2024 05:10,"5,94",46,55,1268140,56,0,17,78,,70,,155087,39,59,61,38,42,,202600,"0,6",4400,82
24.12.2024 05:15,"6,46",47,55,1268160,56,0,17,70,,70,,155087,39,59,61,37,49,,204400,"0,6",4300,75
24.12.2024 05:20,"6,31",52,55,1268170,56,0,18,70,,70,,155088,39,59,61,37,55,,193100,"0,6",4300,72
24.12.2024 05:25,"5,54",62,55,1268190,56,0,18,54,,70,,155088,40,61,61,40,50,,163700,"0,61",4300,85
24.12.2024 05:30,"5,58",52,55,1268200,56,0,18,50,,70,,155088,40,61,61,40,57,,147100,"0,61",4200,55
24.12.2024 05:35,"3,34",51,55,1268210,56,0,18,61,,70,,155089,39,60,61,40,58,,63200,"0,6",4200,52
24.12.2024 05:40,"3,77",55,55,1268210,56,0,18,45,,70,,155089,38,60,61,40,56,,72600,"0,6",4200,50
24.12.2024 05:45,"2,94",55,55,1268220,56,0,18,40,,70,,155089,38,60,61,39,54,,57100,"0,6",4100,50
24.12.2024 05:50,"2,76",54,55,1268220,56,0,18,38,,70,,155090,41,63,60,40,53,,55200,"0,6",4100,48
24.12.2024 05:55,"2,72",54,55,1268230,56,0,17,40,,70,,155090,39,63,60,41,52,,50500,"0,6",4200,46
24.12.2024 06:00,"2,76",54,55,1268230,55,0,17,48,,70,,155090,38,64,61,44,51,,50000,"0,6",4200,45
24.12.2024 06:05,"2,83",53,55,1268240,55,0,16,50,,70,,155091,59,65,61,35,52,,55000,"0,61",4200,44
24.12.2024 06:10,"2,86",53,55,1268240,55,0,12,51,,70,,155091,60,65,62,28,53,,59200,"0,59",4000,45
24.12.2024 06:15,"2,94",53,55,1268250,55,0,11,50,,70,,155092,52,64,61,22,53,,62000,"0,6",4100,46
24.12.2024 06:20,"4,43",51,55,1268250,55,0,11,51,,70,,155092,51,64,61,22,53,,67000,"0,61",3900,58
24.12.2024 06:25,"4,78",52,55,1268260,55,0,11,55,,70,,155092,48,63,61,22,52,,60500,"0,6",4300,67
24.12.2024 06:30,"5,1",53,55,1268260,55,0,12,56,,70,,155093,47,63,61,23,53,,87600,"0,61",4300,66
24.12.2024 06:35,"5,06",54,55,1268270,56,0,12,55,,70,,155093,45,62,62,23,53,,90300,"0,61",4400,65
24.12.2024 06:40,"4,99",55,55,1268280,56,0,12,53,,70,,155093,31,62,61,32,54,,79400,"0,6",4400,60
24.12.2024 06:45,"3,86",55,55,1268280,56,0,12,51,,70,,155094,53,65,61,29,54,,80000,"0,61",4200,56
24.12.2024 06:50,"3,5",55,55,1268290,56,0,10,49,,70,,155094,56,66,62,18,54,,65100,"0,6",4300,50
24.12.2024 06:55,"3,1",55,55,1268290,55,0,11,49,,70,,155094,54,66,62,17,54,,57200,"0,6",4500,48
24.12.2024 07:00,"2,88",55,55,1268300,55,0,11,46,,70,,155095,36,66,56,27,54,,53700,"0,6",4500,38
24.12.2024 07:05,"2,47",54,55,1268300,55,0,10,47,,70,,155095,52,66,61,33,53,,42500,"0,6",4300,37
24.12.2024 07:10,"2,54",54,55,1268310,55,0,10,47,,70,,155096,56,66,62,27,53,,45700,"0,61",4400,38
24.12.2024 07:15,"2,5",53,55,1268310,55,0,10,47,,70,,155096,54,66,62,29,53,,47100,"0,6",4400,36
24.12.2024 07:20,"2,5",53,55,1268310,55,0,10,47,,70,,155096,40,65,61,41,53,,48200,"0,6",4400,37
24.12.2024 07:25,"2,47",53,55,1268320,55,0,10,47,,70,,155097,40,65,61,38,53,,47500,"0,6",4400,37
24.12.2024 07:30,"2,47",53,55,1268320,56,0,11,47,,70,,155097,39,64,61,37,53,,47900,"0,6",4300,39
24.12.2024 07:35,"2,5",53,55,1268330,56,0,11,48,,70,,155097,40,64,61,44,53,,46200,"0,61",4300,41
24.12.2024 07:40,"2,62",53,55,1268330,56,0,11,48,,70,,155098,56,65,61,31,53,,49000,"0,6",4200,42
24.12.2024 07:45,"2,64",53,55,1268330,55,0,10,48,,70,,155098,57,66,61,38,53,,52600,"0,6",4300,44
24.12.2024 07:50,"2,76",53,55,1268340,55,0,10,47,,70,,155099,39,65,61,37,53,,53200,"0,6",4400,44
24.12.2024 07:55,"2,81",53,55,1268340,55,0,10,48,,70,,155099,53,65,60,39,53,,53400,"0,6",4100,45
24.12.2024 08:00,"2,76",52,55,1268350,55,0,10,48,,70,,155099,58,64,61,37,52,,52300,"0,6",3900,45
24.12.2024 08:05,"4,46",50,55,1268350,55,0,10,52,,70,,155100,58,64,61,40,52,,75000,"0,6",4400,52
24.12.2024 08:10,"4,85",52,55,1268360,55,0,10,56,,70,,155100,57,65,61,38,53,,66700,"0,6",4400,67
24.12.2024 08:15,"5,04",53,55,1268370,55,0,10,56,,70,,155100,55,65,61,20,53,,96500,"0,6",4500,66
24.12.2024 08:20,"4,97",53,55,1268380,55,0,10,54,,70,,155101,53,64,61,19,54,,92900,"0,6",4500,64
24.12.2024 08:25,"4,97",55,55,1268380,55,0,10,54,,70,,155101,45,66,62,45,54,,82100,"0,6",4200,64
24.12.2024 08:30,"3,8",55,55,1268390,56,0,10,50,,70,,155101,57,66,62,40,54,,79300,"0,61",4300,55
24.12.2024 08:35,"3,05",55,55,1268390,55,0,10,46,,70,,155102,56,66,61,37,54,,63300,"0,61",4400,43
24.12.2024 08:40,"2,63",55,55,1268400,55,0,10,45,,70,,155102,57,67,61,26,53,,47100,"0,6",4300,36
24.12.2024 08:45,"2,42",54,55,1268400,55,0,10,46,,70,,155103,50,66,61,29,53,,42500,"0,6",4400,34
24.12.2024 08:50,"2,38",53,55,1268410,56,0,10,48,,70,,155103,39,65,61,30,53,,42400,"0,61",4300,35
24.12.2024 08:55,"2,36",53,55,1268410,56,0,10,48,,70,,155103,37,65,58,44,53,,43600,"0,6",4200,37
24.12.2024 09:00,"2,48",52,55,1268410,56,0,11,49,,70,,155104,49,65,61,43,53,,46600,"0,6",4100,38
24.12.2024 09:05,"2,62",52,55,1268420,56,0,10,49,,70,,155104,54,66,61,34,53,,50200,"0,6",4100,43
24.12.2024 09:10,"2,76",53,55,1268420,55,0,11,49,,70,,155104,44,66,61,47,54,,51900,"0,61",4300,43
24.12.2024 09:15,"2,76",53,55,1268430,55,0,10,48,,70,,155105,58,66,61,35,54,,54300,"0,6",4300,44
24.12.2024 09:20,"2,76",53,55,1268430,55,0,10,47,,70,,155105,48,66,59,40,53,,51900,"0,61",4400,45
24.12.2024 09:25,"2,76",53,55,1268430,55,0,9,48,,70,,155105,56,66,60,19,53,,52000,"0,59",4300,45
24.12.2024 09:30,"2,74",53,55,1268440,55,0,9,48,,70,,155106,54,66,60,15,54,,50900,"0,6",4300,46
24.12.2024 09:35,"2,78",54,55,1268440,55,0,9,48,,70,,155106,55,64,59,17,54,,53100,"0,59",4200,45
24.12.2024 09:40,"4,25",51,55,1268450,55,0,10,52,,70,,155107,56,61,60,18,53,,143200,"0,6",3900,52
24.12.2024 09:45,"4,78",52,54,1268460,55,0,10,57,,70,,155107,53,63,61,29,53,,65300,"0,61",4900,69
24.12.2024 09:50,"5,16",53,55,1268470,55,0,10,57,,70,,155107,52,65,61,38,54,,100900,"0,6",4900,67
24.12.2024 09:55,"5,11",54,54,1268470,55,0,10,55,,70,,155108,43,64,61,47,54,,96000,"0,61",4800,64
24.12.2024 10:00,"4,9",55,55,1268480,55,0,10,50,,70,,155108,54,67,61,16,54,,76400,"0,59",4700,55
24.12.2024 10:05,"3,28",56,55,1268490,55,0,10,47,,70,,155109,46,66,61,42,54,,63000,"0,6",4800,49
24.12.2024 10:10,"2,88",55,54,1268490,55,0,10,44,,70,,155109,56,67,60,40,54,,54900,"0,6",4900,43
24.12.2024 10:15,"2,51",55,55,1268490,55,0,10,44,,70,,155109,48,67,59,48,53,,43500,"0,61",4700,38
24.12.2024 10:20,"2,38",54,55,1268500,55,0,9,46,,70,,155110,55,67,60,15,53,,43400,"0,59",4600,36
24.12.2024 10:25,"2,33",54,55,1268500,55,0,9,46,,70,,155110,57,67,61,21,53,,42400,"0,6",4700,34
24.12.2024 10:30,"2,31",54,55,1268510,55,0,9,48,,70,,155111,51,67,61,21,53,,41900,"0,59",4500,32
24.12.2024 10:35,"2,35",53,55,1268510,55,0,10,48,,70,,155111,41,66,61,35,53,,41800,"0,6",4500,33
24.12.2024 10:40,"2,4",53,55,1268510,55,0,10,48,,70,,155111,57,66,60,18,53,,43900,"0,6",4500,34
24.12.2024 10:45,"2,45",52,54,1268520,55,0,9,48,,70,,155112,55,66,60,14,53,,46300,"0,6",4600,38
24.12.2024 10:50,"2,59",53,55,1268520,55,0,10,48,,70,,155112,38,65,61,29,53,,47600,"0,6",4600,42
24.12.2024 10:55,"2,66",53,55,1268520,55,0,10,48,,70,,155112,50,65,61,35,53,,52400,"0,61",4400,44
24.12.2024 11:00,"2,69",51,55,1268530,55,0,10,48,,70,,155113,49,64,60,40,52,,50500,"0,6",4200,45
24.12.2024 11:05,"4,25",50,55,1268540,55,0,10,52,,70,,155113,53,63,61,40,52,,121500,"0,6",4500,52
24.12.2024 11:10,"4,7",50,55,1268550,55,0,10,55,,70,,155114,47,62,61,46,52,,65900,"0,61",4800,65
24.12.2024 11:15,"5,09",54,54,1268550,55,0,10,57,,70,,155114,55,65,61,32,54,,89200,"0,6",4600,70
24.12.2024 11:20,"4,22",55,54,1268560,55,0,10,56,,70,,155114,54,65,61,32,55,,102000,"0,6",4800,64
24.12.2024 11:25,"3,86",56,55,1268570,55,0,11,49,,70,,155115,41,65,61,43,55,,79300,"0,61",4700,55
24.12.2024 11:30,"3,31",56,55,1268570,55,0,11,48,,70,,155115,37,64,61,42,54,,59400,"0,6",4600,49
24.12.2024 11:35,"2,95",56,55,1268580,55,0,11,49,,70,,155116,37,64,61,40,54,,50500,"0,61",4400,47
24.12.2024 11:40,"2,62",55,55,1268580,55,0,11,46,,70,,155116,38,64,61,41,54,,48300,"0,61",4300,37
24.12.2024 11:45,"2,5",55,55,1268590,55,0,10,47,,70,,155116,53,66,60,16,53,,43600,"0,6",4300,35
24.12.2024 11:50,"2,26",54,55,1268590,55,0,9,47,,70,,155117,52,66,59,22,53,,40900,"0,6",4500,29
24.12.2024 11:55,"2,35",54,55,1268590,55,0,10,47,,70,,155117,53,65,61,25,53,,41000,"0,61",4700,28
24.12.2024 12:00,"2,26",53,54,1268600,55,0,10,48,,70,,155117,52,65,62,21,53,,39700,"0,6",4700,30
24.12.2024 12:05,"2,28",53,55,1268600,55,0,10,48,,70,,155118,48,65,62,21,53,,41600,"0,6",4600,32
24.12.2024 12:10,"2,38",52,55,1268600,55,0,10,48,,70,,155118,40,65,60,29,53,,45800,"0,61",4400,36
24.12.2024 12:15,"2,55",52,55,1268610,55,0,10,48,,70,,155119,41,64,61,37,53,,46900,"0,61",4300,38
24.12.2024 12:20,"2,65",53,55,1268610,55,0,11,48,,70,,155119,44,64,61,36,53,,49600,"0,6",4100,42
24.12.2024 12:25,"2,79",51,55,1268620,55,0,11,50,,70,,155119,41,64,60,44,52,,50200,"0,6",4000,49
24.12.2024 12:30,"4,62",51,55,1268620,55,0,11,55,,70,,155120,44,64,61,45,53,,73700,"0,61",4500,64
24.12.2024 12:35,"5,01",52,55,1268630,55,0,11,55,,70,,155120,56,63,61,34,53,,86600,"0,6",4400,65
24.12.2024 12:40,"4,98",53,55,1268640,55,0,11,55,,70,,155120,49,63,61,32,54,,89200,"0,6",4600,65
24.12.2024 12:45,"4,94",54,55,1268650,55,0,11,54,,70,,155121,40,63,61,32,54,,83400,"0,6",4700,64
24.12.2024 12:50,"3,9",55,55,1268650,55,0,12,52,,70,,155121,39,63,61,33,55,,80700,"0,6",4500,58
24.12.2024 12:55,"3,41",56,55,1268660,55,0,12,48,,70,,155122,45,64,60,39,55,,68900,"0,6",4400,49
24.12.2024 13:00,"2,94",56,55,1268660,55,0,12,47,,70,,155122,50,63,61,39,54,,50700,"0,61",4400,42
24.12.2024 13:20,"2,3",53,55,1268680,56,0,12,48,,70,,155123,55,65,61,32,53,,39500,"0,6",4300,30
24.12.2024 13:25,"2,38",53,55,1268680,56,0,12,49,,70,,155124,53,66,60,40,54,,41600,"0,61",4200,35
24.12.2024 13:30,"2,54",53,55,1268680,55,0,11,48,,70,,155124,46,66,58,47,54,,46300,"0,6",4400,39
24.12.2024 13:35,"2,63",53,55,1268690,55,0,10,48,,70,,155125,60,66,62,35,54,,48600,"0,6",4500,40
24.12.2024 13:40,"2,66",53,55,1268690,55,0,10,48,,70,,155125,58,66,61,25,54,,50000,"0,6",4500,41
24.12.2024 13:45,"2,73",53,55,1268700,55,0,10,48,,70,,155125,51,66,61,31,54,,50200,"0,6",4500,44
24.12.2024 13:50,"2,73",53,55,1268700,55,0,10,47,,70,,155126,60,66,62,39,54,,50000,"0,59",4500,44
24.12.2024 13:55,"2,76",54,55,1268710,55,0,10,47,,70,,155126,54,65,60,33,54,,50400,"0,6",4300,45
24.12.2024 14:00,"2,88",52,55,1268710,55,0,10,49,,70,,155126,58,64,61,30,53,,52200,"0,61",4100,45
24.12.2024 14:05,"4,58",52,55,1268720,55,0,10,53,,70,,155127,47,63,59,35,53,,94800,"0,6",4500,60
24.12.2024 14:10,"4,92",52,55,1268730,55,0,10,55,,70,,155127,49,65,61,44,54,,83700,"0,6",4300,65
24.12.2024 14:15,"4,94",53,55,1268730,55,0,10,55,,70,,155128,59,66,61,23,54,,85600,"0,6",4500,65
24.12.2024 14:20,"4,95",54,55,1268740,55,0,9,55,,70,,155128,58,66,61,18,54,,90900,"0,59",4400,65
24.12.2024 14:25,"3,77",55,55,1268750,55,0,10,51,,70,,155128,58,66,61,24,55,,79800,"0,6",4700,58
24.12.2024 14:30,"3,5",56,55,1268750,55,0,10,49,,70,,155129,35,66,61,42,54,,65300,"0,6",4400,50
24.12.2024 14:35,"3,12",56,55,1268760,55,0,10,49,,70,,155129,48,65,61,36,54,,55300,"0,61",4500,50
24.12.2024 14:40,"3,05",56,55,1268760,55,0,10,48,,70,,155129,43,65,61,36,54,,54000,"0,6",4400,47
24.12.2024 14:45,"2,88",56,55,1268770,55,0,10,47,,70,,155130,38,65,60,44,54,,52500,"0,6",4400,43
24.12.2024 14:50,"2,66",55,55,1268770,55,0,11,46,,70,,155130,47,65,61,41,54,,45000,"0,61",4400,38
24.12.2024 14:55,"2,5",55,55,1268770,55,0,11,46,,70,,155131,49,65,59,39,54,,43100,"0,59",4300,36
24.12.2024 15:00,"2,42",54,55,1268780,55,0,11,46,,70,,155131,45,65,61,39,54,,42400,"0,6",4300,35
24.12.2024 15:05,"2,38",54,55,1268780,55,0,10,46,,70,,155131,58,66,61,29,54,,42500,"0,6",4400,35
24.12.2024 15:10,"2,4",53,55,1268780,55,0,10,47,,70,,155132,57,65,62,20,54,,42900,"0,6",4500,37
24.12.2024 15:15,"2,54",53,55,1268790,55,0,10,47,,70,,155132,52,65,58,20,54,,46900,"0,61",4500,40
24.12.2024 15:20,"2,64",53,55,1268790,55,0,10,47,,70,,155132,49,66,61,14,54,,47900,"0,6",4400,42
24.12.2024 15:25,"2,64",53,55,1268800,55,0,9,48,,70,,155133,53,66,58,16,54,,50100,"0,59",4000,42
24.12.2024 15:30,"2,66",53,55,1268800,55,0,10,48,,70,,155133,43,65,61,15,54,,50400,"0,6",4200,42
24.12.2024 15:35,"4,2",51,55,1268810,55,0,10,51,,70,,155134,35,64,60,33,52,,133200,"0,61",3500,49
24.12.2024 15:40,"4,63",49,55,1268810,55,0,10,53,,70,,155134,32,64,61,36,53,,64100,"0,61",4700,55
24.12.2024 15:45,"4,8",52,55,1268820,55,0,10,55,,70,,155134,34,63,61,38,53,,74800,"0,6",4500,68
24.12.2024 15:50,"5,16",53,55,1268830,55,0,11,55,,70,,155135,36,62,61,37,53,,93700,"0,61",4700,62
24.12.2024 15:55,"4,1",55,55,1268830,55,0,11,52,,70,,155135,35,62,61,34,54,,94800,"0,61",4600,59
24.12.2024 16:00,"3,65",56,55,1268840,55,0,11,50,,70,,155135,38,63,61,40,54,,70900,"0,61",4500,57
24.12.2024 16:05,"3,11",56,55,1268850,55,0,10,49,,70,,155136,57,66,62,25,54,,63800,"0,61",4500,51
24.12.2024 16:10,"3,1",56,55,1268850,55,0,11,47,,70,,155136,50,65,61,37,54,,54300,"0,6",4400,47
24.12.2024 16:15,"2,59",55,55,1268860,55,0,10,46,,70,,155137,56,66,61,23,54,,50500,"0,6",4300,41
24.12.2024 16:20,"2,52",55,55,1268860,55,0,10,46,,70,,155137,56,65,62,23,54,,42100,"0,6",4500,40
24.12.2024 16:25,"2,47",55,55,1268860,55,0,10,47,,70,,155137,40,65,61,43,53,,42900,"0,6",4600,38
24.12.2024 16:30,"2,5",54,55,1268870,55,0,10,47,,70,,155138,56,65,61,45,53,,42200,"0,61",4300,38
24.12.2024 16:35,"2,45",54,55,1268870,55,0,10,47,,70,,155138,43,65,60,48,54,,44700,"0,6",4200,37
24.12.2024 16:40,"2,5",53,55,1268870,55,0,11,47,,70,,155138,44,65,61,48,54,,45200,"0,61",4300,37
24.12.2024 16:45,"2,48",53,55,1268880,55,0,11,47,,70,,155139,43,64,61,47,54,,46400,"0,61",4400,38
24.12.2024 17:05,"2,77",53,55,1268890,55,0,10,47,,70,,155140,56,64,60,34,53,,50100,"0,6",4300,44
24.12.2024 17:10,"4,5",51,55,1268900,55,0,10,50,,70,,155141,43,63,57,49,53,,110400,"0,6",4000,54
24.12.2024 17:15,"4,58",50,55,1268910,55,0,10,51,,70,,155141,52,64,61,38,53,,66200,"0,61",4500,61
24.12.2024 17:20,"5,1",52,55,1268910,55,0,10,56,,70,,155141,39,64,61,42,53,,83600,"0,61",4500,66
24.12.2024 17:25,"5,02",53,55,1268920,55,0,10,55,,70,,155142,45,64,61,42,53,,91600,"0,61",4500,67
24.12.2024 17:30,"3,72",55,55,1268930,55,0,10,50,,70,,155142,55,66,60,16,54,,81100,"0,6",4400,56
24.12.2024 17:35,"3,09",55,55,1268930,55,0,9,47,,70,,155143,53,66,60,15,54,,61700,"0,61",4700,45
24.12.2024 17:40,"2,62",55,55,1268940,55,0,10,46,,70,,155143,49,66,61,16,54,,48600,"0,61",4600,41
24.12.2024 17:45,"2,57",54,55,1268940,55,0,10,46,,70,,155143,30,65,61,19,53,,44800,"0,6",4600,37
24.12.2024 17:50,"2,47",54,55,1268950,55,0,10,46,,70,,155144,28,65,61,21,53,,44500,"0,61",4500,36
24.12.2024 17:55,"2,4",53,55,1268950,55,0,10,46,,70,,155144,28,64,61,21,53,,44500,"0,61",4400,35
24.12.2024 18:00,"2,4",53,55,1268950,55,0,10,47,,70,,155144,38,65,58,32,53,,44000,"0,6",4300,37
24.12.2024 18:05,"2,42",53,55,1268960,55,0,11,47,,70,,155145,59,66,61,26,53,,42900,"0,61",4400,37
24.12.2024 18:10,"2,47",53,55,1268960,55,0,10,46,,70,,155145,54,66,59,17,54,,46500,"0,59",4200,39
24.12.2024 18:15,"2,5",53,55,1268970,55,0,10,47,,70,,155146,41,66,61,15,53,,45900,"0,6",4300,41
24.12.2024 18:20,"2,62",53,55,1268970,55,0,10,47,,70,,155146,56,66,60,16,54,,48400,"0,59",4500,42
24.12.2024 18:25,"2,64",53,55,1268970,55,0,10,46,,70,,155146,53,66,60,29,54,,49700,"0,6",4500,43
24.12.2024 18:30,"2,67",53,55,1268980,55,0,10,46,,70,,155147,39,65,60,43,53,,50300,"0,6",4400,44
24.12.2024 18:35,"2,67",53,55,1268980,55,0,10,46,,69,,155147,37,65,60,45,53,,49600,"0,6",4500,44
24.12.2024 18:40,"2,76",53,55,1268990,55,0,10,47,,69,,155147,48,65,60,46,53,,50600,"0,6",4300,44
24.12.2024 18:45,"4,8",52,55,1268990,55,0,10,50,,69,,155148,59,63,61,30,53,,153200,"0,6",3900,49
24.12.2024 18:50,"4,58",51,55,1269000,55,0,10,53,,69,,155148,43,62,57,43,53,,76500,"0,6",4400,60
24.12.2024 18:55,"5,11",53,55,1269010,55,0,10,56,,69,,155149,41,65,61,45,53,,85200,"0,6",4600,67
24.12.2024 19:00,"5,02",54,55,1269020,55,0,10,55,,69,,155149,41,64,61,51,54,,93000,"0,6",4700,65
24.12.2024 19:05,"4,94",54,55,1269020,55,0,10,55,,70,,155149,42,64,61,50,54,,83200,"0,6",4900,65
24.12.2024 19:10,"4,15",56,55,1269030,55,0,10,52,,70,,155150,39,64,59,47,54,,80000,"0,6",4600,58
24.12.2024 19:15,"2,9",56,55,1269030,55,0,10,45,,70,,155150,46,66,61,47,54,,56000,"0,61",4700,44
24.12.2024 19:20,"2,47",55,55,1269040,55,0,10,43,,70,,155151,53,66,58,42,54,,41800,"0,59",4600,35
24.12.2024 19:25,"2,18",54,55,1269040,55,0,10,43,,70,,155151,53,66,61,38,53,,39100,"0,61",4700,28
24.12.2024 19:30,"2,08",54,55,1269040,55,0,11,44,,70,,155151,52,65,62,38,53,,38200,"0,61",4500,27
24.12.2024 19:35,"2,21",53,55,1269050,55,0,11,46,,70,,155152,51,65,62,38,53,,38400,"0,6",4700,29
24.12.2024 19:40,"2,2",52,55,1269050,55,0,11,46,,70,,155152,49,64,62,38,53,,40900,"0,6",4500,29
24.12.2024 19:45,"2,3",52,55,1269050,55,0,11,47,,70,,155152,47,64,62,38,53,,42100,"0,6",4300,31
24.12.2024 19:50,"2,33",52,55,1269060,56,0,11,47,,70,,155153,46,64,62,37,53,,45000,"0,6",4300,34
24.12.2024 19:55,"2,48",52,55,1269060,56,0,11,47,,70,,155153,57,66,61,34,53,,46500,"0,6",4300,37
24.12.2024 20:00,"2,53",52,55,1269070,55,0,10,47,,70,,155154,59,66,62,41,53,,49600,"0,6",4300,39
24.12.2024 20:05,"2,59",52,55,1269070,55,0,10,47,,70,,155154,56,66,61,40,53,,52300,"0,6",4300,42
24.12.2024 20:10,"2,76",52,55,1269080,55,0,11,47,,70,,155154,54,65,61,39,53,,52600,"0,61",4400,45
24.12.2024 20:15,"2,9",53,55,1269080,56,0,11,48,,70,,155155,40,65,61,44,53,,55200,"0,6",4200,47
24.12.2024 20:35,"4,6",52,55,1269100,56,0,11,51,,70,,155156,42,64,61,43,53,,67700,"0,6",3700,60
24.12.2024 20:40,"4,95",52,55,1269110,55,0,12,53,,70,,155156,41,63,61,44,53,,77500,"0,6",4200,65
24.12.2024 20:45,5,53,55,1269110,55,0,12,55,,70,,155157,40,63,61,43,53,,83700,"0,61",4300,65
24.12.2024 20:50,"4,21",55,55,1269120,55,0,12,53,,70,,155157,40,62,61,43,54,,94100,"0,6",4400,60
24.12.2024 20:55,"3,33",55,55,1269130,55,0,12,48,,70,,155157,39,62,61,43,54,,66300,"0,6",4300,53
24.12.2024 21:00,"2,86",55,55,1269130,56,0,12,46,,70,,155158,39,61,61,43,54,,55800,"0,6",4300,45
24.12.2024 21:05,"2,41",55,55,1269140,56,0,12,44,,70,,155158,39,62,60,41,54,,46600,"0,6",4300,36
24.12.2024 21:10,"2,45",54,55,1269140,56,0,13,45,,70,,155159,46,63,61,43,53,,39900,"0,6",4200,36
24.12.2024 21:15,"2,42",54,55,1269140,56,0,12,45,,70,,155159,47,65,60,48,53,,43400,"0,61",4200,36
24.12.2024 21:20,"2,42",53,55,1269150,55,0,12,45,,70,,155159,46,65,61,44,54,,42600,"0,6",4200,36
24.12.2024 21:25,"2,42",53,55,1269150,55,0,11,44,,70,,155160,50,66,58,36,54,,41600,"0,59",4300,36
24.12.2024 21:30,"2,42",53,55,1269150,55,0,10,44,,70,,155160,54,66,61,26,54,,41600,"0,6",4400,37
24.12.2024 21:35,"2,35",53,55,1269160,55,0,10,44,,70,,155160,59,66,61,34,54,,44200,"0,6",4400,38
24.12.2024 21:40,"2,4",53,55,1269160,55,0,10,43,,70,,155161,54,66,60,38,54,,45000,"0,6",4400,38
24.12.2024 21:45,"2,4",53,55,1269160,55,0,9,42,,70,,155161,54,66,59,15,54,,45900,"0,59",4400,39
24.12.2024 21:50,"2,38",53,55,1269170,55,0,9,42,,70,,155162,54,65,59,14,53,,44300,"0,58",4300,39
24.12.2024 21:55,"4,13",52,55,1269170,55,0,10,43,,70,,155162,54,64,61,20,53,,87600,"0,6",4300,41
24.12.2024 22:00,"4,54",50,55,1269180,55,0,10,51,,70,,155162,53,63,61,22,52,,59300,"0,61",3400,58
24.12.2024 22:05,"4,87",52,55,1269190,55,0,10,53,,70,,155163,51,63,61,25,53,,79300,"0,6",4700,63
24.12.2024 22:10,"4,87",52,55,1269190,55,0,10,53,,70,,155163,32,62,61,31,53,,79600,"0,6",4600,63
24.12.2024 22:15,"3,34",54,55,1269200,55,0,10,48,,70,,155163,45,64,61,36,54,,69000,"0,6",4400,54
24.12.2024 22:20,"3,12",55,55,1269200,55,0,11,46,,70,,155164,44,63,61,36,54,,60000,"0,6",4600,53
24.12.2024 22:25,"2,95",55,55,1269210,55,0,11,46,,70,,155164,43,63,61,36,54,,55800,"0,6",4600,49
24.12.2024 22:30,"2,62",55,55,1269210,55,0,11,44,,70,,155165,42,62,61,35,54,,46300,"0,61",4600,42
24.12.2024 22:35,"2,42",55,55,1269220,55,0,11,43,,70,,155165,41,62,61,35,54,,42700,"0,6",4500,39
24.12.2024 22:40,"2,23",54,55,1269220,55,0,11,41,,70,,155165,36,63,60,36,54,,38900,"0,6",4400,32
24.12.2024 22:45,"2,14",54,55,1269220,55,0,12,41,,70,,155166,42,64,58,38,54,,38200,"0,6",4300,31
24.12.2024 22:50,"2,09",54,55,1269230,55,0,10,41,,70,,155166,53,66,61,16,53,,36900,"0,59",4200,31
24.12.2024 22:55,"2,13",53,55,1269230,56,0,10,41,,70,,155166,50,65,61,16,53,,36800,"0,6",4300,31
24.12.2024 23:00,"2,11",53,55,1269230,55,0,11,42,,70,,155167,48,65,61,18,53,,37100,"0,6",4200,31
24.12.2024 23:05,"2,21",53,55,1269240,56,0,11,43,,70,,155167,46,64,61,19,53,,37900,"0,6",4300,32
24.12.2024 23:10,"2,23",53,55,1269240,56,0,11,43,,70,,155168,60,65,61,27,53,,41900,"0,61",4200,34
24.12.2024 23:15,"2,33",53,55,1269240,56,0,11,45,,70,,155168,59,65,61,27,53,,43000,"0,61",4200,36
24.12.2024 23:20,"2,4",53,55,1269250,55,0,11,45,,70,,155168,56,64,61,27,53,,43100,"0,6",4100,38
24.12.2024 23:25,"2,54",53,55,1269250,55,0,11,46,,70,,155169,45,64,61,38,53,,45800,"0,6",4300,40
24.12.2024 23:30,"2,62",53,55,1269250,56,0,11,46,,70,,155169,51,64,61,48,53,,49500,"0,61",4200,43
24.12.2024 23:35,"2,64",53,55,1269260,56,0,12,45,,70,,155169,44,64,61,51,53,,48200,"0,61",4000,43
24.12.2024 23:40,"4,32",51,55,1269260,55,0,12,47,,70,,155170,43,64,61,50,52,,56800,"0,6",3800,49
24.12.2024 23:45,"5,08",52,55,1269270,55,0,12,54,,70,,155170,43,63,61,49,52,,67800,"0,6",4100,67
25.12.2024 00:05,"2,84",56,55,1269300,55,0,12,45,,70,,155171,43,61,62,48,54,,55100,"0,61",4400,49
25.12.2024 00:10,"2,69",56,55,1269300,56,0,13,44,,70,,155172,42,61,62,47,54,,46300,"0,6",4400,45
25.12.2024 00:15,"2,38",55,55,1269300,56,0,13,41,,70,,155172,41,60,62,47,54,,41500,"0,6",4300,35
25.12.2024 00:20,"2,11",55,55,1269310,56,0,13,39,,70,,155173,40,60,62,46,54,,36200,"0,6",4200,27
25.12.2024 00:25,"1,91",54,55,1269310,56,0,13,39,,70,,155173,40,60,62,46,53,,34200,"0,61",4300,25
25.12.2024 00:30,"1,85",53,55,1269310,56,0,13,39,,70,,155173,43,66,61,62,53,,30900,"0,6",4200,25
25.12.2024 00:35,"1,92",53,55,1269320,56,0,14,40,,70,,155174,47,65,61,61,53,,31800,"0,61",4100,27
25.12.2024 00:40,"2,06",52,55,1269320,56,0,14,42,,70,,155174,48,65,61,60,53,,36200,"0,6",4100,30
25.12.2024 00:45,"2,16",52,55,1269320,56,0,14,43,,70,,155174,51,65,61,56,53,,37500,"0,6",4100,32
25.12.2024 00:50,"2,29",52,55,1269330,56,0,14,44,,70,,155175,51,64,61,55,53,,40600,"0,61",4200,36
25.12.2024 00:55,"2,43",53,55,1269330,56,0,14,45,,70,,155175,49,64,61,55,53,,45400,"0,6",4100,39
25.12.2024 01:00,"2,52",53,55,1269330,56,0,14,45,,70,,155175,48,63,61,54,53,,46200,"0,61",4100,42
25.12.2024 01:05,0,51,55,1269330,56,0,14,0,,1,,155176,50,63,61,54,52,,0,"0,6",4000,0
25.12.2024 01:10,0,50,55,1269330,56,0,14,0,,1,,155176,54,64,61,45,51,,0,"0,61",4000,0
25.12.2024 01:15,0,50,55,1269330,56,0,14,0,,1,,155176,52,65,61,45,51,,0,"0,6",4100,0
25.12.2024 01:20,0,50,55,1269330,56,0,14,0,,0,,155177,57,65,61,39,51,,0,"0,6",4100,0
25.12.2024 01:25,0,49,55,1269330,56,0,14,0,,70,,155177,45,64,61,47,50,,0,"0,6",4000,0
25.12.2024 01:30,"4,2",49,56,1269340,55,0,12,0,,70,,155177,59,60,59,37,49,,48100,"0,6",3600,0
25.12.2024 01:35,"4,18",49,55,1269340,55,0,12,0,,70,,155178,57,60,61,36,47,,45300,"0,6",3400,0
25.12.2024 01:40,"4,13",48,55,1269340,55,0,12,0,,70,,155178,55,59,61,36,46,,43600,"0,6",4300,0
25.12.2024 01:45,"4,18",47,55,1269350,55,0,11,0,,1,,155178,62,66,62,49,45,,44800,"0,61",4600,0
25.12.2024 01:50,"0,07",46,55,1269350,55,0,11,0,,1,,155179,49,65,58,47,44,,1100,"0,6",4600,0
25.12.2024 01:55,0,44,55,1269350,55,0,11,0,,1,,155179,54,65,61,43,43,,0,"0,6",4500,0
25.12.2024 02:00,0,43,55,1269350,55,0,11,0,,0,,155180,52,64,61,43,42,,0,"0,6",4300,0
25.12.2024 02:05,0,42,55,1269350,55,0,11,0,,0,,155180,50,64,61,43,42,,0,"0,6",4400,0
25.12.2024 02:10,0,42,55,1269350,55,0,11,0,,0,,155180,49,63,61,42,41,,0,"0,6",4400,0
25.12.2024 02:15,0,41,55,1269350,56,0,12,0,,0,,155181,47,63,61,42,41,,0,"0,61",4300,0
25.12.2024 02:20,0,40,55,1269350,56,0,12,0,,0,,155181,46,62,61,41,41,,0,"0,61",4300,0
25.12.2024 02:25,0,40,55,1269350,56,0,12,0,,0,,155181,44,62,61,41,40,,0,"0,61",4200,0
25.12.2024 02:30,0,40,55,1269350,56,0,12,0,,0,,155182,43,61,61,41,40,,0,"0,61",4200,0
25.12.2024 02:35,0,39,55,1269350,56,0,12,0,,0,,155182,42,61,61,40,39,,0,"0,6",4200,0
25.12.2024 02:40,0,39,55,1269350,56,0,12,0,,0,,155182,41,60,61,40,39,,0,"0,6",4200,0
25.12.2024 02:45,0,38,55,1269350,56,0,13,0,,0,,155183,40,60,61,40,38,,0,"0,61",4200,0
25.12.2024 02:50,0,38,55,1269350,56,0,13,0,,0,,155183,38,60,61,38,38,,0,"0,61",4100,0
25.12.2024 02:55,0,38,55,1269350,56,0,13,0,,0,,155184,47,64,61,43,37,,100,"0,61",4100,0
25.12.2024 03:00,0,38,55,1269350,56,0,13,0,,0,,155184,48,63,61,43,37,,0,"0,61",4200,0
25.12.2024 03:05,0,37,55,1269350,55,0,13,0,,0,,155184,46,63,61,42,36,,0,"0,61",4200,0
25.12.2024 03:10,0,37,55,1269350,56,0,13,0,,0,,155185,45,62,61,42,36,,0,"0,6",4200,0
25.12.2024 03:15,0,36,55,1269350,56,0,13,0,,0,,155185,43,62,61,42,36,,0,"0,6",4000,0
25.12.2024 03:20,"4,18",36,56,1269350,56,0,13,0,,70,,155185,42,63,60,45,35,,38400,"0,61",3800,0
25.12.2024 03:25,"4,17",36,55,1269350,56,0,14,0,,70,,155186,41,62,61,45,35,,45500,"0,6",3300,0
25.12.2024 03:30,"4,16",36,55,1269360,55,0,14,0,,70,,155186,40,62,61,44,34,,43200,"0,6",4200,0
25.12.2024 03:50,0,34,55,1269360,56,0,14,0,,0,,155187,38,60,61,42,31,,0,"0,61",4400,0
25.12.2024 03:55,0,34,55,1269360,56,0,14,0,,0,,155188,37,59,61,42,31,,0,"0,6",4400,0
25.12.2024 04:00,0,34,55,1269360,56,0,15,0,,0,,155188,37,59,61,42,30,,0,"0,6",4300,0
25.12.2024 04:05,0,33,55,1269360,56,0,15,0,,0,,155189,37,58,61,41,30,,0,"0,6",4300,0
25.12.2024 04:10,0,33,55,1269360,56,0,15,0,,0,,155189,36,58,61,41,30,,0,"0,6",4300,0
25.12.2024 04:15,0,33,55,1269360,56,0,15,0,,0,,155189,36,57,61,41,30,,0,"0,61",4300,0
25.12.2024 04:20,0,33,55,1269360,56,0,15,0,,0,,155190,53,65,60,47,29,,0,"0,61",4200,0
25.12.2024 04:25,0,32,55,1269360,56,0,15,0,,0,,155190,59,65,61,48,29,,0,"0,6",4100,0
25.12.2024 04:30,0,32,55,1269360,56,0,15,0,,0,,155190,47,65,61,48,29,,0,"0,61",4200,0
25.12.2024 04:50,0,31,55,1269360,56,0,15,0,,0,,155192,42,63,61,45,28,,0,"0,61",4200,0
25.12.2024 04:55,0,31,55,1269360,56,0,14,0,,0,,155192,59,65,61,42,28,,0,"0,61",4200,0
25.12.2024 05:00,0,31,55,1269360,56,0,15,0,,0,,155192,58,64,61,41,28,,0,"0,61",4100,0
25.12.2024 05:05,"4,97",33,56,1269360,56,0,15,60,,69,,155193,56,64,60,51,36,,97400,"0,61",3900,63
25.12.2024 05:10,"5,21",44,56,1269370,56,0,15,63,,69,,155193,54,63,59,49,43,,189600,"0,6",2600,70
25.12.2024 05:15,"5,21",51,56,1269390,55,0,15,63,,69,,155193,52,63,60,47,52,,193900,"0,6",2900,78
25.12.2024 05:20,"5,86",44,55,1269410,55,0,14,76,,70,,155194,52,62,59,45,58,,166400,"0,61",3700,69
25.12.2024 05:25,"5,59",51,55,1269420,55,0,13,39,,70,,155194,56,60,60,30,62,,156700,"0,61",3500,82
25.12.2024 05:30,"5,4",52,55,1269430,55,0,13,30,,70,,155194,40,60,62,29,53,,108700,"0,6",3800,72
25.12.2024 05:35,"4,99",52,54,1269440,55,0,13,39,,70,,155195,39,59,62,30,50,,80400,"0,6",4800,69
25.12.2024 05:40,"4,89",54,54,1269440,55,0,13,48,,70,,155195,38,59,62,31,48,,97100,"0,6",5100,63
25.12.2024 05:45,"3,77",53,55,1269450,55,0,13,51,,70,,155195,38,58,62,31,51,,83500,"0,61",4900,54
25.12.2024 05:50,"3,38",53,55,1269460,55,0,13,49,,70,,155196,41,61,61,41,52,,68100,"0,6",4600,51
25.12.2024 05:55,"3,19",54,55,1269460,55,0,13,47,,70,,155196,43,61,61,41,52,,65200,"0,6",4600,49
25.12.2024 06:00,3,53,55,1269470,55,0,13,48,,70,,155197,42,61,62,40,51,,65200,"0,61",4600,45
25.12.2024 06:05,"2,88",53,55,1269470,55,0,14,49,,70,,155197,41,60,62,39,51,,61600,"0,6",4500,41
25.12.2024 06:10,"2,71",53,55,1269480,56,0,14,49,,70,,155197,40,60,62,38,52,,55900,"0,6",4500,41
25.12.2024 06:15,"2,71",52,55,1269480,56,0,12,47,,70,,155197,58,66,62,26,52,,58800,"0,6",4200,38
25.12.2024 06:20,"2,52",52,55,1269490,56,0,12,46,,70,,155198,42,66,62,30,52,,50700,"0,61",4300,36
25.12.2024 06:25,"2,38",52,55,1269490,56,0,12,46,,70,,155198,38,65,62,33,52,,50500,"0,61",4400,35
25.12.2024 06:30,"2,37",52,55,1269490,56,0,12,46,,70,,155199,37,64,62,32,51,,48600,"0,6",4300,34
25.12.2024 06:35,"2,37",52,55,1269500,56,0,13,47,,70,,155199,37,64,62,32,51,,48800,"0,61",4200,33
25.12.2024 06:40,"2,33",51,55,1269500,56,0,13,47,,70,,155199,36,63,62,31,51,,46700,"0,61",4300,34
25.12.2024 06:45,"2,39",51,55,1269510,56,0,13,47,,70,,155200,36,63,62,31,52,,50000,"0,6",4200,35
25.12.2024 06:50,"2,4",51,55,1269510,56,0,13,47,,70,,155200,36,62,62,31,52,,49000,"0,6",4200,37
25.12.2024 06:55,"2,47",51,55,1269520,56,0,13,46,,70,,155200,35,62,62,31,52,,49200,"0,6",4100,38
25.12.2024 07:00,"2,48",51,55,1269520,56,0,13,46,,70,,155201,41,64,59,38,52,,53000,"0,61",4100,39
25.12.2024 07:05,"2,5",50,55,1269520,56,0,12,47,,70,,155201,59,64,61,37,51,,52900,"0,6",3900,40
25.12.2024 07:10,"4,13",48,55,1269530,55,0,12,55,,70,,155201,55,63,61,37,48,,70400,"0,6",3900,48
25.12.2024 07:15,"4,52",48,55,1269540,55,0,10,58,,70,,155202,55,65,61,29,51,,61000,"0,6",4300,67
25.12.2024 07:20,"5,2",51,55,1269540,55,0,9,55,,70,,155202,54,65,60,15,52,,100400,"0,6",4300,62
25.12.2024 07:25,"4,85",52,55,1269550,55,0,10,53,,70,,155202,49,66,60,33,52,,108400,"0,6",4500,62
25.12.2024 07:30,"4,87",54,55,1269560,55,0,10,51,,70,,155203,56,65,62,32,52,,95800,"0,6",4400,58
25.12.2024 07:35,"3,4",54,55,1269570,55,0,10,48,,70,,155203,51,66,60,36,52,,83300,"0,6",4400,50
25.12.2024 07:40,"3,02",54,55,1269570,55,0,10,47,,70,,155204,55,66,61,24,52,,66200,"0,6",4600,46
25.12.2024 07:45,"2,74",53,55,1269580,55,0,10,44,,70,,155204,52,66,61,43,52,,58400,"0,6",4500,37
25.12.2024 07:50,"2,4",53,55,1269580,55,0,10,44,,70,,155204,41,65,61,39,52,,46100,"0,6",4500,32
25.12.2024 07:55,"2,23",53,55,1269580,55,0,10,44,,70,,155205,38,65,61,39,51,,44600,"0,61",4400,32
25.12.2024 08:00,"2,26",52,55,1269590,55,0,11,46,,70,,155205,40,65,61,45,51,,43300,"0,61",4400,32
25.12.2024 08:05,"2,26",52,55,1269590,56,0,11,46,,70,,155205,45,65,61,46,51,,44200,"0,61",4400,32
25.12.2024 08:10,"2,23",51,55,1269600,56,0,11,46,,70,,155206,44,65,59,46,51,,45900,"0,61",4400,31
25.12.2024 08:15,"2,26",51,55,1269600,55,0,11,45,,70,,155206,59,66,61,25,51,,45400,"0,59",4400,31
25.12.2024 08:20,"2,26",51,55,1269600,55,0,10,45,,70,,155207,59,66,62,21,51,,46000,"0,61",4600,33
25.12.2024 08:25,"2,25",51,55,1269610,55,0,10,45,,70,,155207,52,66,61,35,51,,46700,"0,6",4400,33
25.12.2024 08:30,"2,28",51,55,1269610,55,0,10,46,,70,,155207,56,66,61,35,51,,47100,"0,6",4400,35
25.12.2024 08:35,"2,38",51,55,1269610,55,0,10,46,,70,,155208,52,65,61,39,51,,48700,"0,61",4300,36
25.12.2024 08:40,"2,42",51,55,1269620,55,0,10,46,,70,,155208,52,65,61,44,51,,49700,"0,61",4300,36
25.12.2024 08:45,"2,4",50,55,1269620,55,0,9,46,,70,,155208,56,63,60,17,51,,50000,"0,6",4000,37
25.12.2024 08:50,"4,15",48,55,1269630,55,0,9,52,,70,,155209,57,64,61,18,49,,117400,"0,59",3700,44
25.12.2024 08:55,"4,3",48,55,1269640,55,0,10,59,,70,,155209,55,63,62,19,51,,74700,"0,6",4800,61
25.12.2024 09:00,"4,97",52,54,1269650,55,0,10,54,,70,,155210,52,63,62,19,53,,90000,"0,61",4900,64
25.12.2024 09:05,"4,13",54,55,1269660,55,0,10,49,,70,,155210,50,62,62,19,53,,111500,"0,61",4700,56
25.12.2024 09:10,"3,43",54,55,1269660,55,0,10,45,,70,,155210,38,63,61,37,53,,70400,"0,6",4500,48
25.12.2024 09:15,"2,88",54,55,1269670,55,0,10,43,,70,,155211,39,62,62,36,52,,58300,"0,61",4500,37
25.12.2024 09:20,"2,35",53,55,1269670,55,0,11,43,,70,,155211,38,62,62,33,52,,48300,"0,6",4400,27
25.12.2024 09:25,"2,01",52,55,1269670,55,0,11,43,,70,,155212,37,62,62,33,52,,39000,"0,6",4400,22
25.12.2024 09:30,"1,85",52,55,1269680,55,0,11,44,,70,,155212,57,65,61,25,51,,37500,"0,61",4400,21
25.12.2024 09:35,"1,92",51,55,1269680,55,0,11,44,,70,,155212,51,65,60,32,51,,37700,"0,6",4400,22
25.12.2024 09:40,"1,92",50,55,1269680,55,0,10,46,,70,,155213,56,65,62,23,51,,36500,"0,61",4600,26
25.12.2024 09:45,"2,16",50,55,1269690,55,0,10,48,,70,,155213,56,65,62,22,52,,38900,"0,61",4300,34
25.12.2024 09:50,"2,35",50,55,1269690,55,0,9,49,,70,,155213,54,66,60,18,52,,46600,"0,59",4500,41
25.12.2024 09:55,"2,71",51,55,1269690,55,0,9,48,,70,,155214,55,66,60,32,52,,56300,"0,59",4600,46
25.12.2024 10:00,"2,81",52,55,1269700,55,0,9,48,,70,,155214,55,65,61,24,52,,60100,"0,59",4400,47
25.12.2024 10:05,"2,94",50,55,1269700,55,0,10,48,,70,,155215,58,64,61,24,52,,60400,"0,6",4300,47
25.12.2024 10:10,"4,38",48,55,1269710,55,0,10,53,,70,,155215,46,63,59,42,51,,107800,"0,61",4500,55
25.12.2024 10:15,"4,61",50,55,1269720,55,0,10,56,,70,,155215,51,63,61,43,51,,63000,"0,6",4700,67
25.12.2024 10:20,"4,25",53,55,1269730,55,0,10,53,,70,,155216,55,65,61,41,53,,99600,"0,6",4700,62
25.12.2024 10:25,"3,79",54,55,1269730,55,0,10,49,,70,,155216,52,65,59,45,53,,89900,"0,6",4700,55
25.12.2024 10:30,"3,34",55,55,1269740,55,0,10,48,,70,,155216,60,65,61,38,54,,68700,"0,6",4600,52
25.12.2024 10:35,"2,9",55,55,1269740,55,0,10,44,,70,,155217,49,65,61,46,53,,58600,"0,61",4600,43
25.12.2024 10:40,"2,64",54,55,1269750,55,0,10,43,,70,,155217,44,65,61,44,53,,46500,"0,6",4600,35
25.12.2024 10:45,"2,28",53,55,1269750,55,0,10,43,,70,,155218,49,65,60,45,53,,44700,"0,6",4300,31
25.12.2024 10:50,"2,22",52,55,1269760,55,0,10,44,,70,,155218,56,66,61,30,52,,38700,"0,6",4300,32
25.12.2024 10:55,"2,28",52,55,1269760,55,0,10,46,,70,,155218,56,66,61,37,52,,40400,"0,6",4400,35
25.12.2024 11:00,"2,41",52,55,1269760,55,0,10,47,,70,,155219,58,66,61,28,53,,47500,"0,6",4500,38
25.12.2024 11:05,"2,51",52,55,1269770,55,0,10,47,,70,,155219,47,65,61,37,53,,50100,"0,6",4400,40
25.12.2024 11:10,"2,57",52,55,1269770,55,0,10,49,,70,,155219,30,65,61,42,53,,49700,"0,6",4600,47
25.12.2024 11:15,"2,92",52,55,1269780,55,0,10,49,,70,,155220,41,64,61,40,53,,57900,"0,6",4300,47
25.12.2024 11:20,"2,88",53,55,1269780,55,0,10,47,,70,,155220,40,64,61,39,54,,58900,"0,6",4400,47
25.12.2024 11:25,"2,9",51,55,1269790,55,0,10,49,,70,,155221,55,64,61,43,53,,57500,"0,6",4100,55
25.12.2024 11:30,"4,71",53,55,1269790,55,0,10,55,,70,,155221,40,63,60,47,53,,107700,"0,6",4200,64
25.12.2024 11:35,"4,97",54,55,1269800,55,0,10,55,,70,,155221,59,65,61,25,53,,83800,"0,6",4600,65
25.12.2024 11:40,"5,04",54,55,1269810,55,0,10,55,,70,,155222,56,65,61,25,54,,96600,"0,61",4800,67
25.12.2024 11:45,"5,11",54,55,1269820,55,0,10,55,,70,,155222,49,65,59,35,54,,91600,"0,6",4800,64
25.12.2024 11:50,"4,92",55,55,1269820,55,0,9,51,,70,,155223,56,67,60,14,55,,83900,"0,58",4600,58
25.12.2024 11:55,"3,53",56,55,1269830,55,0,9,49,,70,,155223,55,67,60,23,55,,69200,"0,6",4600,52
25.12.2024 12:00,"3,17",56,55,1269830,55,0,9,48,,70,,155223,51,66,59,33,54,,59100,"0,6",4800,50
25.12.2024 12:05,"3,07",55,55,1269840,55,0,10,47,,70,,155224,58,66,62,26,54,,55000,"0,6",4500,44
25.12.2024 12:10,"2,74",55,55,1269840,55,0,9,47,,70,,155224,52,66,60,31,54,,48100,"0,6",4600,41
25.12.2024 12:15,"2,69",55,54,1269850,55,0,10,47,,70,,155224,55,66,62,34,54,,48100,"0,61",4900,41
25.12.2024 12:20,"2,66",54,55,1269850,55,0,10,46,,70,,155225,53,65,62,33,54,,47200,"0,6",4700,42
25.12.2024 12:25,"2,59",54,55,1269850,55,0,10,46,,70,,155225,42,65,62,34,54,,47400,"0,6",4600,42
25.12.2024 12:30,"2,66",54,55,1269860,55,0,10,46,,70,,155226,57,66,62,23,54,,46500,"0,6",4400,43
25.12.2024 12:35,"2,74",54,55,1269860,55,0,10,47,,70,,155226,51,66,60,17,54,,47700,"0,59",4300,45
25.12.2024 12:40,"2,76",54,55,1269870,55,0,10,48,,70,,155226,47,66,60,37,54,,45500,"0,6",4600,47
25.12.2024 12:45,"2,93",54,55,1269870,55,0,10,48,,70,,155227,56,65,61,18,55,,50700,"0,6",4500,48
25.12.2024 12:50,"2,98",54,54,1269880,55,0,10,48,,70,,155227,30,65,58,33,55,,50300,"0,6",4700,49
25.12.2024 12:55,3,53,55,1269880,55,0,9,51,,70,,155228,53,61,57,16,54,,54900,"0,59",4200,58
25.12.2024 13:00,"4,84",53,54,1269890,54,0,9,55,,70,,155228,55,65,59,16,54,,139300,"0,6",4700,63
25.12.2024 13:05,"5,04",54,54,1269900,54,0,9,55,,70,,155228,50,65,61,26,55,,104300,"0,6",5300,66
25.12.2024 13:10,5,55,54,1269910,54,0,10,55,,70,,155229,59,66,62,40,55,,92500,"0,6",5500,65
25.12.2024 13:15,"4,94",56,54,1269920,54,0,10,51,,70,,155229,58,67,62,35,55,,89800,"0,61",5300,59
25.12.2024 13:20,"3,63",57,54,1269920,55,0,10,47,,70,,155230,58,66,62,35,55,,67500,"0,6",4900,51
25.12.2024 13:25,"2,97",57,55,1269930,55,0,10,46,,70,,155230,57,66,62,35,55,,51600,"0,6",4700,46
25.12.2024 13:30,"2,74",56,55,1269930,55,0,10,44,,70,,155231,60,66,62,32,55,,44700,"0,6",4700,40
25.12.2024 13:35,"2,29",55,55,1269930,55,0,10,44,,70,,155231,58,66,61,30,54,,39800,"0,6",4600,33
25.12.2024 13:40,"2,25",55,55,1269940,55,0,10,45,,70,,155231,56,66,61,29,54,,36000,"0,61",4600,30
25.12.2024 13:45,"2,21",54,55,1269940,56,0,10,48,,70,,155232,54,65,61,29,54,,36300,"0,61",4400,31
25.12.2024 13:50,"2,31",53,56,1269940,56,0,10,48,,70,,155232,52,65,61,29,54,,38000,"0,6",4200,34
25.12.2024 13:55,"2,38",53,56,1269950,56,0,11,49,,70,,155232,36,65,61,28,54,,41100,"0,6",4100,42
25.12.2024 14:00,"2,71",54,56,1269950,56,0,11,48,,70,,155233,36,64,61,29,54,,49200,"0,6",4100,45
25.12.2024 14:05,"2,85",54,56,1269960,56,0,11,48,,70,,155233,54,65,61,37,55,,50500,"0,6",4100,46
25.12.2024 14:10,"2,93",54,55,1269960,56,0,11,47,,70,,155233,45,65,61,37,55,,51600,"0,6",4100,46
25.12.2024 14:15,"2,74",54,55,1269970,56,0,11,46,,70,,155234,54,66,61,45,54,,50500,"0,6",4000,46
25.12.2024 14:20,"2,76",55,55,1269970,56,0,11,46,,70,,155234,44,65,59,47,54,,50500,"0,61",4200,45
25.12.2024 14:25,"2,77",55,55,1269970,56,0,11,46,,70,,155235,54,65,61,41,54,,50600,"0,6",4100,44
25.12.2024 14:30,"2,65",55,55,1269980,55,0,11,47,,70,,155235,43,65,61,45,54,,49800,"0,6",4100,43
25.12.2024 14:35,"2,64",53,55,1269980,55,0,12,50,,70,,155235,42,64,61,49,53,,45700,"0,6",3800,49
25.12.2024 14:40,"4,39",51,55,1269990,55,0,12,54,,70,,155236,42,64,61,48,53,,63100,"0,61",4100,57
25.12.2024 14:45,"4,87",52,55,1270000,55,0,12,56,,70,,155236,41,63,61,47,54,,76200,"0,6",4200,62
25.12.2024 14:50,"4,96",53,55,1270000,55,0,12,55,,70,,155236,44,63,59,48,54,,85000,"0,6",4400,66
