Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
25.12.2024 14:55,"5,07",56,55,1270010,55,0,11,53,,70,,155237,54,66,59,34,55,,87700,"0,6",4300,59
25.12.2024 15:00,"3,65",56,55,1270020,55,0,11,51,,70,,155237,57,65,62,32,55,,72800,"0,61",4400,57
25.12.2024 15:05,"3,33",56,55,1270020,55,0,10,47,,70,,155237,59,66,62,32,55,,60600,"0,61",4400,47
25.12.2024 15:10,"2,71",56,55,1270020,55,0,11,45,,70,,155238,56,65,62,32,54,,47900,"0,6",4500,40
25.12.2024 15:15,"2,4",55,55,1270030,55,0,11,45,,70,,155238,46,65,61,48,54,,40300,"0,6",4300,33
25.12.2024 15:20,"2,26",55,55,1270030,55,0,11,46,,70,,155238,46,65,61,44,54,,38300,"0,6",4300,31
25.12.2024 15:25,"2,23",54,55,1270030,56,0,11,46,,70,,155239,42,64,62,43,54,,37400,"0,61",4300,31
25.12.2024 15:30,"2,24",53,55,1270040,55,0,11,47,,70,,155239,41,64,62,41,54,,39200,"0,6",4300,33
25.12.2024 15:35,"2,33",53,55,1270040,56,0,11,48,,70,,155240,57,66,61,20,54,,41100,"0,6",4300,36
25.12.2024 15:40,"2,47",53,55,1270050,55,0,11,48,,70,,155240,55,65,61,19,54,,45700,"0,6",4300,38
25.12.2024 15:45,"2,54",53,55,1270050,55,0,10,49,,70,,155240,46,65,61,42,54,,44500,"0,6",4300,42
25.12.2024 15:50,"2,64",53,55,1270050,55,0,11,48,,70,,155241,42,65,61,43,54,,50400,"0,61",4300,44
25.12.2024 15:55,"2,78",53,55,1270060,55,0,11,48,,70,,155241,40,64,61,41,53,,52300,"0,6",4300,45
25.12.2024 16:00,"2,78",53,55,1270060,55,0,11,47,,70,,155241,39,64,61,41,53,,53100,"0,6",4400,44
25.12.2024 16:05,"2,74",54,55,1270070,56,0,11,47,,70,,155242,55,65,61,30,53,,54100,"0,6",4200,44
25.12.2024 16:10,"2,68",54,55,1270070,55,0,11,47,,70,,155242,42,65,61,39,53,,52900,"0,6",4200,42
25.12.2024 16:15,"2,57",53,55,1270080,55,0,11,47,,70,,155242,39,64,61,42,53,,47800,"0,6",4000,40
25.12.2024 16:20,"4,15",51,55,1270080,55,0,11,53,,70,,155243,55,62,60,45,51,,97900,"0,6",3700,49
25.12.2024 16:25,"4,61",49,55,1270090,55,0,10,56,,70,,155243,59,65,61,38,52,,61200,"0,61",4300,56
25.12.2024 16:30,"4,73",50,55,1270090,55,0,11,54,,70,,155244,46,64,61,45,53,,78200,"0,61",4500,64
25.12.2024 16:35,"4,99",53,55,1270100,55,0,11,54,,70,,155244,45,64,61,44,53,,81000,"0,6",4500,64
25.12.2024 16:40,"4,16",54,55,1270110,55,0,11,49,,70,,155244,44,63,61,43,54,,93900,"0,61",4400,53
25.12.2024 16:45,"3,24",55,55,1270110,55,0,11,49,,70,,155245,42,63,61,43,54,,63800,"0,6",4300,53
25.12.2024 16:50,"3,07",55,55,1270120,55,0,11,48,,70,,155245,55,66,60,37,54,,61500,"0,6",4400,48
25.12.2024 16:55,"2,56",54,55,1270120,55,0,10,43,,70,,155245,49,65,60,36,53,,52200,"0,6",4400,34
25.12.2024 17:00,"2,23",54,55,1270130,55,0,10,44,,70,,155246,52,65,61,51,52,,40600,"0,61",4400,31
25.12.2024 17:05,"2,18",53,55,1270130,55,0,10,45,,70,,155246,57,65,61,29,52,,40400,"0,6",4500,30
25.12.2024 17:10,"2,2",52,55,1270130,55,0,10,45,,70,,155247,51,65,58,36,52,,40500,"0,61",4400,30
25.12.2024 17:15,"2,21",52,55,1270140,55,0,10,46,,70,,155247,54,65,61,29,52,,40400,"0,6",4400,31
25.12.2024 17:20,"2,28",52,55,1270140,55,0,10,48,,70,,155247,49,64,61,28,52,,43100,"0,61",4300,33
25.12.2024 17:25,"2,35",52,55,1270140,55,0,10,46,,70,,155248,45,64,61,36,52,,47400,"0,6",4300,35
25.12.2024 17:30,"2,33",52,55,1270150,55,0,11,46,,70,,155248,57,65,61,33,52,,47900,"0,61",4400,37
25.12.2024 17:35,"2,42",52,55,1270150,55,0,11,46,,70,,155248,43,65,61,37,52,,47300,"0,6",4300,38
25.12.2024 17:40,"2,47",52,55,1270160,55,0,11,45,,70,,155249,42,64,61,36,52,,47700,"0,61",4500,39
25.12.2024 17:45,"2,47",52,55,1270160,55,0,11,45,,70,,155249,57,65,61,32,52,,49200,"0,61",4400,39
25.12.2024 17:50,"2,39",52,55,1270160,55,0,11,45,,70,,155250,56,64,61,31,52,,48800,"0,6",4200,39
25.12.2024 17:55,"2,46",50,55,1270170,55,0,11,50,,70,,155250,54,64,61,40,51,,48600,"0,6",3900,45
25.12.2024 18:00,"4,48",49,55,1270170,55,0,11,53,,70,,155250,50,64,61,46,51,,58000,"0,6",4200,54
25.12.2024 18:05,"4,64",48,55,1270180,55,0,11,53,,69,,155251,47,63,61,48,52,,70400,"0,61",4400,54
25.12.2024 18:10,"5,21",51,55,1270190,55,0,11,55,,69,,155251,45,62,61,47,52,,79700,"0,6",4500,67
25.12.2024 18:15,"5,09",54,55,1270200,55,0,11,53,,69,,155251,48,64,59,39,52,,100500,"0,61",4600,62
25.12.2024 18:20,"3,55",54,55,1270200,55,0,10,51,,70,,155252,53,66,62,16,53,,83300,"0,61",4500,56
25.12.2024 18:25,"3,29",54,55,1270210,55,0,10,45,,70,,155252,51,65,62,16,53,,73100,"0,6",4500,46
25.12.2024 18:30,"2,54",54,55,1270210,55,0,10,44,,70,,155252,46,66,60,39,52,,51100,"0,61",4400,37
25.12.2024 18:35,"2,35",54,55,1270220,55,0,10,45,,69,,155253,53,65,62,35,52,,41700,"0,61",4400,34
25.12.2024 18:40,"2,28",53,55,1270220,55,0,10,45,,69,,155253,44,65,61,41,52,,40900,"0,6",4100,29
25.12.2024 18:45,"2,16",52,55,1270220,55,0,11,45,,69,,155254,44,65,61,42,52,,42400,"0,6",4500,28
25.12.2024 18:50,"2,11",52,55,1270230,55,0,11,45,,69,,155254,43,64,61,41,51,,40300,"0,6",4400,28
25.12.2024 18:55,"2,11",51,55,1270230,55,0,11,46,,69,,155254,42,64,61,42,51,,40900,"0,6",4300,28
25.12.2024 19:00,"2,18",51,55,1270230,55,0,11,46,,69,,155255,42,64,61,46,52,,42300,"0,61",4300,28
25.12.2024 19:05,"2,21",51,55,1270240,56,0,11,45,,69,,155255,53,65,61,35,52,,45800,"0,61",4300,31
25.12.2024 19:10,"2,26",51,55,1270240,55,0,11,45,,69,,155255,46,65,61,36,52,,46600,"0,6",4300,33
25.12.2024 19:15,"2,28",51,55,1270240,55,0,11,45,,69,,155256,50,65,60,44,51,,44500,"0,6",4300,35
25.12.2024 19:20,"2,3",51,55,1270250,55,0,11,45,,69,,155256,52,65,61,36,51,,44900,"0,6",4300,35
25.12.2024 19:25,"2,42",51,55,1270250,55,0,11,45,,69,,155257,50,64,61,36,51,,49000,"0,61",4300,36
25.12.2024 19:30,"2,42",51,55,1270260,55,0,11,46,,69,,155257,58,65,61,33,51,,50100,"0,61",4200,36
25.12.2024 19:35,"2,4",51,55,1270260,55,0,11,46,,70,,155257,46,64,61,46,51,,49700,"0,61",4100,36
25.12.2024 19:40,"4,22",49,55,1270270,55,0,11,51,,70,,155258,44,64,60,49,50,,84400,"0,61",3400,42
25.12.2024 19:45,"4,51",48,55,1270270,55,0,11,55,,70,,155258,55,64,61,40,50,,53100,"0,6",4300,49
25.12.2024 19:50,"4,7",47,55,1270280,55,0,9,54,,70,,155258,57,66,61,16,51,,76100,"0,59",4300,56
25.12.2024 19:55,"4,7",48,55,1270290,55,0,9,53,,70,,155259,58,66,61,17,51,,93000,"0,6",4600,64
25.12.2024 20:00,"3,82",51,54,1270290,55,0,10,49,,70,,155259,38,66,61,35,52,,94700,"0,61",5000,58
25.12.2024 20:05,"3,28",53,55,1270300,55,0,9,47,,70,,155260,53,66,60,16,52,,78600,"0,6",4600,53
25.12.2024 20:10,"2,97",54,55,1270310,55,0,9,46,,70,,155260,53,66,60,33,52,,62600,"0,61",4700,44
25.12.2024 20:15,"2,63",53,55,1270310,55,0,9,44,,70,,155260,54,66,59,16,52,,52000,"0,59",4600,39
25.12.2024 20:20,"2,42",53,55,1270310,55,0,9,44,,70,,155261,58,66,61,18,52,,50000,"0,59",4800,35
25.12.2024 20:25,"2,35",53,55,1270320,55,0,10,44,,70,,155261,55,65,62,26,51,,44200,"0,61",4800,32
25.12.2024 20:30,"2,16",52,55,1270320,55,0,10,43,,70,,155262,53,65,62,26,51,,43600,"0,61",4500,29
25.12.2024 20:35,"2,11",52,55,1270320,55,0,10,43,,70,,155262,51,64,62,26,51,,42000,"0,6",4500,28
25.12.2024 20:40,"2,09",52,55,1270330,55,0,10,43,,70,,155262,57,65,61,34,51,,40600,"0,6",4400,27
25.12.2024 20:45,"2,09",51,55,1270330,55,0,10,42,,70,,155263,49,65,61,46,51,,42000,"0,61",4300,27
25.12.2024 20:50,"2,09",51,55,1270340,55,0,11,42,,70,,155263,47,65,61,50,51,,41500,"0,6",4500,26
25.12.2024 20:55,"2,04",51,55,1270340,55,0,11,42,,70,,155263,46,65,59,49,51,,41500,"0,61",4300,26
25.12.2024 21:00,"2,06",50,55,1270340,55,0,11,43,,70,,155264,53,64,60,46,51,,41900,"0,61",4000,30
25.12.2024 21:05,"4,1",48,55,1270350,55,0,11,43,,70,,155264,42,63,61,49,48,,101300,"0,61",4700,30
25.12.2024 21:10,"4,08",47,55,1270360,55,0,11,43,,70,,155264,42,63,61,50,47,,47300,"0,6",4600,30
25.12.2024 21:15,"2,98",47,55,1270360,55,0,11,54,,70,,155265,46,63,60,47,50,,54100,"0,6",4700,49
25.12.2024 21:20,"3,17",49,55,1270370,55,0,11,49,,70,,155265,47,63,61,46,52,,80300,"0,6",4600,51
25.12.2024 21:25,"3,1",51,55,1270370,55,0,11,43,,70,,155266,43,63,61,44,52,,72500,"0,6",4500,49
25.12.2024 21:30,"2,74",52,55,1270380,55,0,12,41,,70,,155266,41,63,61,43,52,,60300,"0,6",4500,45
25.12.2024 21:35,"2,59",53,55,1270380,56,0,12,40,,70,,155266,41,63,61,45,52,,50300,"0,59",4400,42
25.12.2024 21:40,"2,3",53,55,1270390,56,0,12,36,,70,,155267,48,64,61,40,52,,44200,"0,6",4400,31
25.12.2024 21:45,"2,09",52,55,1270390,56,0,12,35,,70,,155267,47,64,61,40,52,,40100,"0,6",4300,31
25.12.2024 21:50,"2,03",52,55,1270390,55,0,12,35,,70,,155268,49,65,61,43,51,,38900,"0,61",4400,28
25.12.2024 21:55,"2,05",52,55,1270400,56,0,12,35,,70,,155268,50,64,61,43,51,,39700,"0,6",4300,26
25.12.2024 22:00,"1,94",52,55,1270400,56,0,12,35,,70,,155268,50,65,62,45,51,,38900,"0,6",4300,25
25.12.2024 22:05,"1,81",52,55,1270400,56,0,12,35,,70,,155269,49,65,61,45,51,,37300,"0,61",4300,24
25.12.2024 22:10,"1,85",51,55,1270410,56,0,12,37,,70,,155269,46,65,60,43,51,,35200,"0,6",4300,24
25.12.2024 22:15,"1,85",51,55,1270410,56,0,12,38,,70,,155269,52,65,61,42,51,,35300,"0,61",4300,25
25.12.2024 22:20,"1,87",51,55,1270410,56,0,12,38,,70,,155270,51,64,61,41,51,,36300,"0,6",4200,27
25.12.2024 22:25,2,50,55,1270420,56,0,12,39,,70,,155270,49,64,61,40,51,,37700,"0,61",4300,29
25.12.2024 22:30,"2,04",51,55,1270420,56,0,12,40,,70,,155270,59,65,61,38,51,,42000,"0,6",4100,31
25.12.2024 22:35,"2,07",50,56,1270420,56,0,12,40,,70,,155271,43,64,61,44,51,,43100,"0,6",3800,31
25.12.2024 22:40,"4,18",49,55,1270430,56,0,12,44,,70,,155271,46,64,61,49,50,,62400,"0,61",4300,42
25.12.2024 22:45,"4,61",48,55,1270430,55,0,12,51,,70,,155271,45,63,61,48,50,,55100,"0,6",4300,58
25.12.2024 22:50,"4,87",48,55,1270440,55,0,12,51,,70,,155272,44,63,61,47,50,,77300,"0,61",4400,62
25.12.2024 22:55,"3,65",52,55,1270450,55,0,12,50,,70,,155272,44,62,61,49,51,,87000,"0,61",4500,59
25.12.2024 23:00,"3,19",53,55,1270450,56,0,12,47,,70,,155273,44,62,61,49,52,,78700,"0,61",4300,52
25.12.2024 23:05,"2,9",54,55,1270460,56,0,13,45,,70,,155273,43,62,61,48,52,,62700,"0,6",4400,49
25.12.2024 23:10,"2,88",54,55,1270460,56,0,13,42,,70,,155273,41,61,61,47,52,,55400,"0,61",4300,42
25.12.2024 23:15,"2,45",54,55,1270470,56,0,13,40,,70,,155274,41,61,61,47,52,,43900,"0,61",4300,34
25.12.2024 23:20,"2,14",54,55,1270470,56,0,13,40,,70,,155274,40,60,61,46,52,,39100,"0,6",4200,31
25.12.2024 23:25,"2,06",53,55,1270470,56,0,13,36,,70,,155274,39,60,61,46,52,,38200,"0,6",4200,26
25.12.2024 23:30,"1,94",53,55,1270480,56,0,13,35,,70,,155275,39,59,61,45,52,,36100,"0,6",4200,23
25.12.2024 23:35,"1,68",52,55,1270480,56,0,13,33,,70,,155275,48,65,61,46,52,,30000,"0,6",4300,21
25.12.2024 23:40,"1,7",52,55,1270480,56,0,13,35,,70,,155275,49,65,61,46,51,,29500,"0,6",4200,20
25.12.2024 23:45,"1,73",51,55,1270480,56,0,13,36,,70,,155276,45,64,62,46,51,,33500,"0,61",4200,21
25.12.2024 23:50,"1,82",51,55,1270490,56,0,14,36,,70,,155276,44,64,62,46,51,,34300,"0,61",4200,23
25.12.2024 23:55,"1,8",51,55,1270490,56,0,14,38,,70,,155277,44,64,61,49,51,,36900,"0,6",4200,26
26.12.2024 00:00,"1,99",51,55,1270490,56,0,14,39,,70,,155277,44,63,62,49,51,,37600,"0,61",4200,29
26.12.2024 00:05,"1,97",51,55,1270500,56,0,14,39,,70,,155277,44,63,61,50,51,,40600,"0,6",4200,30
26.12.2024 00:10,"2,16",51,55,1270500,56,0,14,41,,70,,155278,44,63,61,49,51,,42600,"0,61",4100,33
26.12.2024 00:15,"2,38",51,55,1270500,56,0,14,43,,70,,155278,43,62,61,48,52,,47400,"0,61",4000,38
26.12.2024 00:20,"2,42",52,55,1270510,56,0,14,45,,70,,155278,42,62,61,48,52,,49900,"0,61",3900,39
26.12.2024 00:25,"4,22",50,56,1270510,56,0,14,45,,70,,155279,43,62,61,48,51,,59400,"0,61",4100,45
26.12.2024 00:30,"4,49",48,55,1270520,56,0,14,52,,70,,155279,42,62,62,48,51,,53700,"0,6",4300,60
26.12.2024 00:35,"4,67",48,55,1270520,55,0,15,52,,70,,155279,42,61,62,47,51,,74500,"0,6",4300,60
26.12.2024 00:40,"3,64",51,55,1270530,55,0,15,48,,70,,155280,46,62,61,49,52,,84700,"0,61",4400,55
26.12.2024 00:45,"3,42",53,55,1270540,56,0,15,47,,70,,155280,45,61,61,48,52,,78600,"0,6",4300,53
26.12.2024 00:50,"3,01",53,55,1270540,56,0,15,47,,70,,155280,44,61,61,47,53,,64500,"0,6",4300,50
26.12.2024 00:55,"2,62",54,55,1270550,56,0,14,45,,70,,155281,58,65,61,34,53,,57900,"0,6",4300,43
26.12.2024 01:00,"2,55",54,55,1270550,56,0,14,45,,70,,155281,56,65,61,32,53,,48000,"0,61",4300,42
26.12.2024 01:05,0,52,55,1270550,56,0,14,0,,0,,155282,53,64,61,32,51,,0,"0,61",4300,0
26.12.2024 01:10,0,51,55,1270550,56,0,14,0,,0,,155282,41,64,61,37,50,,0,"0,6",4300,0
26.12.2024 01:15,0,51,55,1270550,56,0,14,0,,0,,155282,50,65,60,49,49,,0,"0,59",4300,0
26.12.2024 01:20,0,50,55,1270550,56,0,14,0,,0,,155283,56,65,61,50,47,,0,"0,6",4300,0
26.12.2024 01:25,0,50,55,1270550,56,0,14,0,,0,,155283,54,64,61,50,45,,0,"0,6",4300,0
26.12.2024 01:30,0,50,55,1270550,56,0,14,0,,0,,155283,52,64,61,49,44,,0,"0,6",4300,0
26.12.2024 01:35,0,49,55,1270550,56,0,14,0,,0,,155284,50,63,61,49,43,,0,"0,6",4200,0
26.12.2024 01:40,0,48,55,1270550,56,0,14,0,,0,,155284,49,63,61,48,42,,0,"0,6",4200,0
26.12.2024 01:45,0,47,55,1270550,56,0,14,0,,0,,155284,47,62,61,48,42,,0,"0,6",4200,0
26.12.2024 01:50,0,45,55,1270550,56,0,14,0,,0,,155285,45,62,61,47,41,,0,"0,61",4200,0
26.12.2024 01:55,0,44,55,1270550,56,0,14,0,,0,,155285,44,61,61,47,40,,0,"0,6",4100,0
26.12.2024 02:00,0,43,55,1270550,56,0,14,0,,0,,155286,42,61,61,46,40,,0,"0,6",4100,0
26.12.2024 02:05,0,42,55,1270550,56,0,14,0,,0,,155286,41,60,61,46,39,,0,"0,6",4000,0
26.12.2024 02:10,"4,66",41,56,1270550,56,0,15,0,,70,,155286,39,62,61,42,38,,-76800,"0,61",3200,0
26.12.2024 02:15,"4,15",40,56,1270560,56,0,15,0,,70,,155286,38,62,60,46,37,,46100,"0,6",3800,0
26.12.2024 02:20,"4,13",40,55,1270560,56,0,15,0,,70,,155287,38,61,61,45,37,,47400,"0,61",4400,0
26.12.2024 02:25,"4,18",39,55,1270560,55,0,15,0,,1,,155287,38,61,61,45,36,,44800,"0,6",4600,0
26.12.2024 02:30,"0,07",39,55,1270560,55,0,15,0,,1,,155288,38,60,61,44,36,,2000,"0,6",4700,0
26.12.2024 02:35,"0,01",39,55,1270560,55,0,15,0,,1,,155288,37,60,61,44,35,,100,"0,6",4400,0
26.12.2024 02:40,0,38,55,1270560,56,0,15,0,,0,,155288,37,59,61,43,34,,0,"0,61",4400,0
26.12.2024 02:45,"0,01",38,55,1270560,56,0,15,0,,0,,155289,37,60,61,41,34,,100,"0,6",4400,0
26.12.2024 02:50,0,38,55,1270560,56,0,16,0,,0,,155289,38,59,61,41,33,,0,"0,6",4300,0
26.12.2024 02:55,0,37,55,1270560,56,0,16,0,,0,,155289,38,59,61,40,32,,0,"0,61",4300,0
26.12.2024 03:00,0,37,55,1270560,56,0,16,0,,0,,155290,37,58,61,40,32,,0,"0,61",4300,0
26.12.2024 03:05,0,37,55,1270560,56,0,16,0,,0,,155290,37,58,61,40,31,,0,"0,6",4200,0
26.12.2024 03:10,0,36,56,1270560,56,0,16,0,,0,,155291,36,57,61,40,31,,0,"0,61",4300,0
26.12.2024 03:15,0,36,56,1270560,56,0,16,0,,0,,155291,36,57,61,40,30,,0,"0,6",4200,0
26.12.2024 03:20,0,36,56,1270560,56,0,16,0,,0,,155291,36,56,61,40,30,,0,"0,6",4200,0
26.12.2024 03:25,0,35,56,1270560,56,0,16,0,,0,,155292,38,61,62,41,29,,0,"0,6",4200,0
26.12.2024 03:30,0,35,56,1270560,56,0,16,0,,0,,155292,37,60,62,40,29,,0,"0,6",4200,0
26.12.2024 03:35,0,35,56,1270560,56,0,16,0,,0,,155292,37,60,62,40,29,,0,"0,6",4200,0
26.12.2024 03:40,0,34,56,1270560,56,0,16,0,,0,,155293,36,59,62,40,28,,0,"0,6",4200,0
26.12.2024 03:45,0,34,56,1270560,56,0,16,0,,0,,155293,36,59,62,39,28,,0,"0,61",4200,0
26.12.2024 03:50,0,34,56,1270560,56,0,16,0,,0,,155293,35,58,62,39,28,,0,"0,6",4100,0
26.12.2024 03:55,0,33,56,1270560,56,0,17,0,,70,,155294,35,60,62,37,28,,0,"0,61",4000,0
26.12.2024 04:00,"4,18",33,56,1270570,56,0,17,0,,70,,155294,36,61,60,40,28,,42300,"0,61",3800,0
26.12.2024 04:05,"4,13",33,56,1270570,56,0,17,0,,70,,155294,36,61,61,39,28,,45700,"0,6",3600,0
26.12.2024 04:10,"4,11",33,55,1270570,55,0,17,0,,70,,155295,36,60,62,39,28,,44600,"0,6",4200,0
26.12.2024 04:15,"0,12",32,55,1270580,55,0,17,0,,0,,155295,36,60,62,39,28,,1100,"0,61",4600,0
26.12.2024 04:20,"0,04",32,55,1270580,56,0,17,0,,0,,155296,36,59,62,38,28,,900,"0,61",4700,0
26.12.2024 04:25,0,32,55,1270580,56,0,17,0,,0,,155296,35,59,62,38,28,,0,"0,61",4500,0
26.12.2024 04:30,0,32,55,1270580,56,0,17,0,,0,,155296,35,58,62,38,28,,0,"0,61",4400,0
26.12.2024 04:35,0,32,55,1270580,56,0,17,0,,0,,155297,35,58,62,38,28,,0,"0,6",4400,0
26.12.2024 04:40,0,31,56,1270580,56,0,17,0,,0,,155297,37,57,59,37,27,,0,"0,61",4400,0
26.12.2024 04:45,0,31,55,1270580,56,0,15,0,,0,,155297,28,57,58,37,27,,0,"0,61",4300,0
26.12.2024 04:50,0,31,55,1270580,55,0,13,0,,0,,155298,43,65,59,28,27,,100,"0,61",4400,0
26.12.2024 04:55,0,31,55,1270580,55,0,12,0,,0,,155298,43,65,62,45,27,,0,"0,6",4600,0
26.12.2024 05:00,0,31,54,1270580,55,0,10,0,,0,,155299,36,65,61,34,27,,0,"0,6",5000,0
26.12.2024 05:05,"3,69",34,55,1270580,55,0,10,65,,70,,155299,31,65,61,34,35,,76700,"0,61",5100,72
26.12.2024 05:10,"6,43",49,55,1270600,55,0,11,75,,70,,155299,31,64,61,34,48,,213400,"0,6",4800,82
26.12.2024 05:15,"6,06",45,55,1270610,55,0,11,89,,70,,155300,30,63,61,34,54,,209200,"0,61",4800,72
26.12.2024 05:20,"6,14",60,55,1270630,55,0,11,67,,70,,155300,28,63,61,36,49,,173100,"0,61",4700,94
26.12.2024 05:25,"5,28",47,55,1270640,56,0,11,45,,70,,155301,29,63,61,35,61,,157000,"0,6",4500,98
26.12.2024 05:30,"4,09",55,55,1270650,55,0,11,39,,70,,155301,35,63,61,40,57,,84900,"0,61",4500,62
26.12.2024 05:35,"3,51",56,55,1270660,56,0,11,39,,70,,155301,37,63,61,40,51,,71600,"0,61",4400,62
26.12.2024 05:40,"5,38",54,55,1270670,56,0,12,67,,70,,155302,36,62,61,38,55,,102000,"0,6",4100,68
26.12.2024 05:45,"5,26",54,55,1270670,56,0,12,58,,70,,155302,36,62,62,37,55,,83200,"0,61",3900,67
26.12.2024 05:50,"4,99",55,55,1270680,56,0,12,53,,70,,155302,35,62,62,36,54,,77600,"0,61",4500,66
26.12.2024 05:55,"5,25",55,55,1270690,56,0,12,58,,70,,155303,35,61,62,36,55,,80300,"0,61",4500,67
26.12.2024 06:00,"5,18",55,55,1270690,56,0,12,60,,70,,155303,39,62,61,37,55,,85500,"0,6",4400,68
26.12.2024 06:05,"4,42",55,55,1270700,56,0,12,58,,70,,155304,37,63,62,39,56,,90300,"0,61",4400,64
26.12.2024 06:10,"3,67",56,55,1270710,56,0,12,50,,70,,155304,36,62,62,38,56,,79000,"0,6",4400,55
26.12.2024 06:15,"3,19",56,55,1270710,56,0,12,52,,70,,155304,35,62,62,38,55,,58300,"0,6",4400,53
26.12.2024 06:20,"3,24",55,55,1270720,56,0,12,53,,70,,155305,34,61,62,38,55,,58700,"0,6",4400,52
26.12.2024 06:25,"3,14",55,55,1270720,56,0,13,51,,70,,155305,34,61,62,38,54,,57600,"0,6",4300,50
26.12.2024 06:30,"3,4",55,56,1270730,56,0,13,53,,70,,155305,34,61,62,38,55,,61600,"0,6",4300,53
26.12.2024 06:35,"3,39",55,56,1270730,56,0,13,53,,70,,155306,35,61,60,37,55,,64000,"0,61",4300,54
26.12.2024 06:40,"3,62",55,56,1270740,56,0,13,55,,70,,155306,36,62,62,37,55,,63400,"0,61",4300,55
26.12.2024 06:45,"3,38",55,56,1270740,56,0,13,51,,70,,155307,35,61,62,37,55,,64700,"0,6",4300,54
26.12.2024 06:50,"3,5",55,55,1270750,56,0,13,53,,70,,155307,35,62,62,38,55,,62500,"0,59",4300,55
26.12.2024 06:55,"3,24",55,56,1270760,56,0,14,50,,70,,155307,35,62,62,38,55,,63000,"0,61",4300,52
26.12.2024 07:00,"3,38",55,55,1270760,56,0,14,53,,70,,155308,38,63,61,39,55,,60900,"0,6",4200,53
26.12.2024 07:05,"3,41",55,56,1270770,56,0,14,53,,70,,155308,38,64,60,40,55,,56400,"0,6",4300,53
26.12.2024 07:10,"3,43",55,55,1270770,56,0,14,51,,70,,155308,39,63,61,42,55,,60400,"0,6",4200,51
26.12.2024 07:15,"3,43",55,55,1270780,56,0,14,55,,70,,155309,38,63,61,42,55,,58700,"0,6",4300,56
26.12.2024 07:20,"3,63",55,55,1270780,56,0,14,55,,70,,155309,37,62,61,41,55,,67300,"0,61",4300,56
26.12.2024 07:25,"4,61",53,56,1270790,56,0,14,52,,70,,155309,36,63,61,40,55,,71600,"0,61",4100,55
26.12.2024 07:30,"4,94",54,55,1270790,56,0,13,55,,70,,155310,55,65,61,27,54,,71200,"0,6",3800,64
26.12.2024 07:35,"5,16",54,55,1270800,55,0,10,56,,70,,155310,55,65,61,22,54,,85100,"0,59",4100,66
26.12.2024 07:40,"5,3",55,55,1270810,55,0,9,60,,70,,155310,54,66,60,26,55,,96000,"0,6",4500,69
26.12.2024 07:45,"5,3",56,55,1270820,55,0,9,60,,70,,155311,55,66,61,18,56,,104000,"0,59",4500,69
26.12.2024 07:50,"4,53",57,55,1270820,55,0,10,60,,70,,155311,53,65,62,18,57,,85600,"0,6",4700,67
26.12.2024 07:55,"4,02",57,55,1270830,55,0,10,55,,70,,155312,56,66,62,30,57,,68300,"0,61",4700,60
26.12.2024 08:00,"3,88",57,55,1270840,55,0,10,52,,70,,155312,55,65,62,30,56,,64000,"0,61",4700,56
26.12.2024 08:05,"3,77",57,55,1270840,55,0,10,53,,70,,155312,49,65,58,43,56,,60600,"0,61",4400,56
26.12.2024 08:10,"3,46",57,55,1270850,55,0,10,52,,70,,155313,54,66,61,33,56,,59600,"0,6",4500,56
26.12.2024 08:15,"3,46",56,55,1270850,55,0,10,52,,70,,155313,34,65,61,31,56,,58000,"0,6",4700,56
26.12.2024 08:20,"3,44",56,55,1270860,55,0,10,51,,70,,155314,36,65,58,41,56,,57200,"0,6",4500,55
26.12.2024 08:25,"3,53",56,55,1270860,55,0,10,53,,70,,155314,49,65,62,40,56,,57300,"0,6",4600,56
26.12.2024 08:30,"3,4",56,55,1270860,55,0,10,51,,70,,155314,55,65,61,40,56,,61200,"0,6",4500,53
26.12.2024 08:35,"3,62",56,55,1270870,55,0,10,53,,70,,155315,48,65,59,39,56,,57500,"0,61",4500,55
26.12.2024 08:40,"3,65",56,55,1270870,55,0,10,53,,70,,155315,46,65,59,39,56,,61700,"0,61",4400,55
26.12.2024 08:45,"3,28",56,55,1270880,55,0,10,49,,70,,155316,48,65,59,32,56,,55700,"0,6",4400,53
26.12.2024 08:50,"3,12",56,55,1270880,55,0,10,49,,70,,155316,41,65,61,38,55,,53800,"0,61",4500,51
26.12.2024 08:55,"3,14",56,55,1270890,55,0,10,50,,70,,155316,46,65,59,47,55,,54600,"0,61",4300,49
26.12.2024 09:00,"4,54",53,55,1270900,55,0,10,51,,70,,155317,55,63,61,38,54,,87200,"0,6",4200,56
26.12.2024 09:05,"4,71",52,55,1270900,55,0,10,51,,70,,155317,43,63,61,42,54,,69300,"0,6",4400,56
26.12.2024 09:10,"4,82",51,55,1270910,55,0,10,53,,70,,155317,58,65,61,31,54,,75300,"0,6",4500,63
26.12.2024 09:15,"3,82",54,55,1270920,55,0,10,52,,70,,155318,43,65,61,41,54,,83200,"0,6",4600,61
26.12.2024 09:20,"3,58",55,55,1270920,55,0,9,50,,70,,155318,53,66,59,14,55,,69300,"0,6",4600,56
26.12.2024 09:25,"2,95",56,55,1270930,55,0,9,47,,70,,155319,55,65,61,14,54,,51600,"0,59",4600,49
26.12.2024 09:30,"2,78",55,55,1270930,55,0,10,45,,70,,155319,45,65,61,28,54,,49400,"0,61",4700,42
26.12.2024 09:35,"2,38",55,55,1270940,55,0,10,43,,70,,155319,41,65,61,28,53,,40800,"0,6",4800,37
26.12.2024 09:40,"2,38",54,55,1270940,55,0,10,45,,70,,155320,36,64,61,32,52,,42700,"0,6",4700,36
26.12.2024 09:45,"2,33",53,55,1270940,55,0,10,45,,70,,155320,35,64,61,33,52,,45000,"0,6",4700,33
26.12.2024 09:50,"2,26",53,55,1270950,55,0,10,44,,70,,155321,36,63,61,36,52,,44200,"0,6",4600,32
26.12.2024 09:55,"2,14",52,55,1270950,55,0,10,42,,70,,155321,56,65,61,24,51,,44100,"0,6",4500,29
26.12.2024 10:00,"2,02",52,55,1270950,55,0,10,42,,70,,155321,52,65,61,39,51,,40200,"0,6",4400,27
26.12.2024 10:05,"2,06",52,55,1270960,55,0,10,42,,70,,155322,46,65,62,38,51,,40800,"0,6",4500,27
26.12.2024 10:10,"2,04",51,55,1270960,55,0,10,42,,70,,155322,40,64,61,45,51,,39800,"0,6",4600,27
26.12.2024 10:15,"2,09",51,55,1270960,55,0,10,44,,70,,155322,44,64,61,47,51,,42800,"0,6",4400,28
26.12.2024 10:20,"2,16",51,55,1270970,55,0,10,44,,70,,155323,56,64,60,19,51,,44400,"0,6",4200,30
26.12.2024 10:25,"4,18",49,55,1270980,55,0,9,51,,70,,155323,59,62,60,33,49,,99400,"0,59",3900,41
26.12.2024 10:30,"4,56",47,55,1270980,55,0,9,56,,70,,155324,55,64,62,24,49,,73400,"0,59",4500,51
26.12.2024 10:35,"4,66",46,55,1270990,55,0,10,56,,70,,155324,52,65,61,43,51,,82300,"0,6",4700,51
26.12.2024 10:40,"3,86",49,55,1271000,55,0,10,49,,70,,155324,56,66,61,39,51,,88400,"0,6",4500,65
26.12.2024 10:45,"3,79",53,55,1271000,55,0,10,49,,70,,155325,56,65,62,38,51,,95800,"0,61",4600,62
26.12.2024 10:50,"3,28",54,55,1271010,55,0,10,48,,70,,155325,53,65,61,46,52,,77100,"0,6",4500,53
26.12.2024 10:55,"2,96",54,55,1271020,55,0,10,49,,70,,155325,49,65,61,44,52,,61600,"0,6",4600,48
26.12.2024 11:00,"2,71",54,55,1271020,55,0,10,46,,70,,155326,44,64,61,47,52,,56100,"0,6",4500,43
26.12.2024 11:05,"2,59",54,55,1271020,55,0,9,45,,70,,155326,51,66,58,14,52,,50000,"0,59",4400,41
26.12.2024 11:10,"2,54",54,55,1271030,55,0,9,45,,70,,155327,52,66,58,14,52,,47100,"0,6",4500,41
26.12.2024 11:15,"2,58",53,55,1271030,55,0,9,45,,70,,155327,52,66,58,16,53,,49800,"0,59",4600,40
26.12.2024 11:20,"2,36",53,54,1271040,54,0,9,45,,70,,155327,55,66,61,32,53,,44300,"0,6",4900,37
26.12.2024 11:25,"2,35",53,54,1271040,54,0,10,45,,70,,155328,43,66,59,44,53,,44600,"0,6",5000,35
26.12.2024 11:30,"2,24",53,55,1271040,55,0,10,44,,70,,155328,51,65,61,43,53,,44300,"0,59",4900,33
26.12.2024 11:35,"2,3",53,55,1271050,55,0,10,44,,70,,155329,45,65,60,24,53,,44200,"0,6",4700,33
26.12.2024 11:40,"4,15",51,55,1271050,55,0,10,44,,70,,155329,56,63,60,34,52,,149800,"0,61",4600,35
26.12.2024 11:45,"4,21",49,55,1271060,55,0,9,49,,70,,155329,56,61,61,22,50,,65000,"0,6",2900,42
26.12.2024 11:50,"5,23",50,55,1271070,55,0,10,58,,70,,155330,44,61,62,23,52,,93700,"0,6",5000,71
26.12.2024 11:55,"5,1",53,55,1271080,55,0,10,56,,70,,155330,34,61,61,34,53,,110300,"0,61",4900,69
26.12.2024 12:00,"3,75",55,55,1271090,55,0,10,51,,70,,155331,39,62,61,42,54,,91700,"0,6",4800,60
26.12.2024 12:05,"3,42",55,55,1271090,55,0,10,49,,70,,155331,46,65,61,44,55,,64700,"0,6",4600,56
26.12.2024 12:10,"3,17",56,55,1271100,55,0,10,48,,70,,155331,56,66,61,27,54,,58500,"0,6",4600,53
26.12.2024 12:15,"2,99",56,55,1271100,55,0,10,46,,70,,155332,56,66,61,21,54,,55100,"0,61",4700,49
26.12.2024 12:20,"2,7",56,55,1271110,55,0,10,45,,70,,155332,50,66,60,35,54,,50600,"0,6",4600,44
26.12.2024 12:25,"2,7",55,55,1271110,55,0,10,44,,70,,155333,53,66,61,32,54,,43500,"0,6",4500,39
26.12.2024 12:30,"2,48",55,55,1271110,55,0,10,44,,70,,155333,44,66,61,38,54,,38100,"0,6",4700,30
26.12.2024 12:35,"2,18",54,55,1271120,55,0,10,44,,70,,155333,57,66,62,23,53,,37800,"0,59",4300,29
26.12.2024 12:40,"2,14",53,55,1271120,55,0,10,46,,70,,155334,52,66,61,44,53,,39000,"0,6",4100,31
26.12.2024 12:45,"2,3",53,55,1271120,56,0,10,49,,70,,155334,45,65,61,43,54,,44300,"0,61",4300,36
26.12.2024 12:50,"2,42",52,55,1271130,55,0,10,47,,70,,155334,44,65,58,50,54,,45800,"0,6",4200,38
26.12.2024 12:55,"2,57",52,55,1271130,55,0,10,47,,70,,155335,56,65,61,24,54,,49900,"0,6",4200,42
26.12.2024 13:00,"2,66",53,55,1271140,55,0,10,47,,70,,155335,46,65,61,38,54,,53300,"0,6",4300,45
26.12.2024 13:05,"2,83",53,55,1271140,55,0,10,47,,70,,155336,59,64,61,32,54,,52500,"0,6",4200,47
26.12.2024 13:10,"2,86",51,55,1271150,55,0,10,51,,70,,155336,48,63,59,43,53,,96100,"0,6",3900,56
26.12.2024 13:15,"4,63",50,55,1271160,55,0,10,52,,70,,155336,51,62,61,40,53,,96100,"0,61",4500,58
26.12.2024 13:20,"4,73",53,55,1271160,55,0,10,57,,70,,155337,41,61,61,38,54,,72400,"0,6",4500,69
26.12.2024 13:25,"5,23",54,55,1271170,55,0,11,57,,70,,155337,42,61,61,41,54,,93100,"0,61",4400,67
26.12.2024 13:30,"5,16",56,55,1271180,55,0,11,52,,70,,155337,52,63,62,35,55,,92100,"0,59",4300,60
26.12.2024 13:35,"3,77",56,55,1271180,56,0,11,47,,70,,155338,49,62,62,34,55,,77300,"0,61",4400,53
26.12.2024 13:40,"3,15",56,55,1271190,55,0,11,45,,70,,155338,39,62,62,33,54,,61200,"0,6",4400,43
26.12.2024 13:45,"2,64",55,55,1271190,55,0,11,45,,70,,155338,38,63,61,33,54,,48900,"0,61",4500,35
26.12.2024 13:50,"2,33",54,55,1271200,56,0,11,45,,70,,155339,38,63,61,40,54,,41700,"0,61",4400,32
26.12.2024 13:55,"2,23",54,55,1271200,55,0,11,47,,70,,155339,52,65,61,43,53,,39700,"0,61",4300,32
26.12.2024 14:00,"2,38",53,55,1271200,55,0,10,47,,70,,155339,58,66,62,29,54,,40200,"0,6",4200,34
26.12.2024 14:05,"2,33",53,55,1271210,55,0,10,47,,70,,155340,48,66,61,50,54,,43200,"0,6",4500,37
26.12.2024 14:10,"2,52",53,55,1271210,55,0,10,47,,70,,155340,44,65,61,48,54,,42900,"0,6",4400,41
26.12.2024 14:15,"2,62",53,55,1271210,55,0,10,47,,70,,155340,56,65,61,28,54,,47800,"0,6",4200,43
26.12.2024 14:20,"2,69",53,55,1271220,55,0,10,49,,70,,155341,39,65,61,27,53,,50300,"0,6",4300,44
26.12.2024 14:25,"2,73",53,55,1271220,55,0,10,49,,70,,155341,37,64,61,27,54,,49900,"0,61",4300,46
26.12.2024 14:30,"2,87",54,55,1271230,56,0,11,47,,70,,155341,36,64,61,27,54,,53200,"0,61",4200,47
26.12.2024 14:35,"2,88",54,55,1271230,56,0,11,47,,70,,155342,44,64,61,39,54,,54800,"0,6",4000,46
26.12.2024 14:40,"2,83",54,55,1271240,56,0,11,47,,70,,155342,43,63,61,37,54,,55000,"0,6",4100,46
26.12.2024 14:45,"2,76",54,55,1271240,55,0,11,47,,70,,155342,41,64,61,41,54,,53400,"0,61",4200,44
26.12.2024 14:50,"2,78",54,55,1271240,55,0,11,47,,70,,155343,41,63,61,40,54,,51300,"0,61",4100,42
26.12.2024 14:55,"2,72",52,55,1271250,55,0,11,50,,70,,155343,56,63,60,36,53,,51900,"0,61",3800,46
26.12.2024 15:00,"4,3",51,55,1271260,55,0,11,55,,70,,155343,56,64,61,32,53,,60600,"0,6",4300,62
26.12.2024 15:05,"4,98",53,55,1271260,55,0,10,56,,70,,155344,43,65,61,33,54,,74600,"0,6",4400,67
26.12.2024 15:10,"5,05",54,55,1271270,55,0,10,57,,70,,155344,49,65,61,47,54,,92000,"0,61",4700,67
26.12.2024 15:15,"5,14",55,55,1271280,55,0,9,56,,70,,155345,52,66,59,15,55,,93400,"0,59",4300,64
26.12.2024 15:20,"4,12",56,55,1271280,55,0,9,51,,70,,155345,56,66,60,17,55,,80600,"0,6",4700,58
26.12.2024 15:25,"3,6",56,55,1271290,55,0,10,45,,70,,155345,54,66,61,16,54,,69400,"0,61",4800,46
26.12.2024 15:30,"2,76",56,55,1271290,55,0,10,45,,70,,155346,34,66,60,34,54,,45200,"0,6",4500,42
26.12.2024 15:35,"2,63",55,55,1271300,55,0,10,47,,70,,155346,40,65,61,35,53,,41900,"0,6",4600,39
26.12.2024 15:40,"2,5",55,55,1271300,55,0,10,47,,70,,155347,51,65,61,30,53,,46100,"0,6",4500,36
26.12.2024 15:45,"2,43",54,55,1271300,55,0,10,47,,70,,155347,46,65,61,32,53,,42200,"0,6",4500,33
26.12.2024 15:50,"2,3",53,55,1271310,55,0,10,47,,70,,155347,39,65,61,43,53,,40400,"0,6",4600,32
26.12.2024 15:55,"2,33",53,55,1271310,55,0,11,45,,70,,155348,45,65,61,45,53,,40300,"0,6",4500,32
26.12.2024 16:00,"2,28",53,55,1271310,55,0,11,45,,70,,155348,53,65,61,43,53,,41300,"0,6",4400,33
26.12.2024 16:05,"2,3",53,55,1271320,55,0,11,45,,70,,155348,55,65,61,42,53,,41800,"0,61",4400,33
26.12.2024 16:10,"2,29",52,55,1271320,55,0,11,45,,70,,155349,52,65,61,44,53,,43300,"0,6",4400,35
26.12.2024 16:15,"2,31",52,55,1271330,55,0,11,45,,70,,155349,50,65,61,48,52,,41400,"0,6",4400,36
26.12.2024 16:20,"2,37",52,55,1271330,55,0,11,45,,70,,155350,49,64,61,47,53,,46700,"0,61",4400,38
26.12.2024 16:25,"2,47",52,55,1271330,55,0,11,45,,70,,155350,47,64,61,46,52,,48000,"0,6",4300,40
26.12.2024 16:30,"2,54",52,55,1271340,55,0,12,47,,70,,155350,46,63,61,45,52,,47300,"0,6",4200,42
26.12.2024 16:35,"2,57",53,55,1271340,56,0,12,47,,70,,155351,44,63,61,45,52,,50800,"0,6",4000,42
26.12.2024 16:40,"5,52",50,56,1271350,56,0,12,52,,70,,155351,45,64,56,47,51,,80200,"0,6",3800,48
26.12.2024 16:45,"4,37",49,55,1271350,55,0,11,56,,70,,155351,54,64,61,24,51,,59700,"0,61",4000,64
26.12.2024 16:50,"5,07",51,55,1271360,55,0,11,56,,70,,155352,41,63,61,29,52,,74500,"0,6",4200,67
26.12.2024 16:55,"5,16",53,55,1271370,55,0,11,56,,70,,155352,37,63,61,40,53,,92800,"0,6",4600,68
26.12.2024 17:00,"5,16",53,55,1271380,56,0,11,51,,70,,155352,37,63,61,37,53,,100500,"0,61",4500,57
26.12.2024 17:05,"4,75",55,55,1271380,55,0,11,47,,70,,155353,41,63,61,40,53,,76700,"0,6",4400,48
26.12.2024 17:10,"2,79",54,55,1271390,55,0,11,44,,70,,155353,45,63,62,40,52,,62000,"0,61",4500,41
26.12.2024 17:15,"2,42",54,55,1271390,55,0,11,44,,70,,155354,46,64,62,40,52,,47400,"0,6",4500,35
26.12.2024 17:20,"2,26",53,55,1271390,56,0,11,44,,70,,155354,42,65,61,39,52,,43100,"0,6",4500,31
26.12.2024 17:25,"2,16",53,55,1271400,55,0,10,44,,70,,155354,57,67,61,24,52,,42900,"0,6",4400,29
26.12.2024 17:30,"2,14",52,55,1271400,55,0,10,45,,70,,155355,45,66,62,34,51,,41000,"0,6",4600,29
26.12.2024 17:35,"2,19",52,55,1271400,56,0,10,47,,70,,155355,42,66,61,37,52,,42400,"0,6",4500,31
26.12.2024 17:40,"2,23",51,55,1271410,56,0,10,45,,70,,155356,39,65,61,47,52,,44500,"0,61",4400,31
26.12.2024 17:45,"2,23",51,55,1271410,56,0,10,44,,70,,155356,40,65,60,46,52,,45200,"0,6",4300,33
26.12.2024 17:50,"2,21",51,55,1271420,56,0,10,44,,70,,155356,58,66,62,26,52,,45300,"0,6",4200,33
26.12.2024 17:55,"2,27",51,55,1271420,56,0,10,44,,70,,155357,44,66,61,44,52,,44100,"0,6",4300,33
26.12.2024 18:00,"2,26",51,55,1271420,55,0,10,44,,70,,155357,43,66,60,47,51,,47400,"0,6",4400,36
26.12.2024 18:05,"2,3",51,55,1271430,56,0,10,44,,70,,155357,44,65,60,48,51,,44900,"0,6",4300,36
26.12.2024 18:10,"2,35",51,55,1271430,56,0,10,45,,70,,155358,44,65,61,49,51,,48900,"0,61",4300,36
26.12.2024 18:15,"2,4",51,55,1271440,56,0,10,45,,70,,155358,57,65,61,31,51,,47800,"0,61",4300,36
26.12.2024 18:20,"2,39",51,55,1271440,55,0,10,45,,70,,155358,49,64,61,43,51,,49900,"0,6",4200,36
26.12.2024 18:25,"2,38",49,55,1271450,55,0,10,46,,70,,155359,56,63,60,37,50,,49200,"0,6",4100,40
26.12.2024 18:30,"4,15",48,55,1271450,55,0,10,55,,70,,155359,46,63,58,43,49,,49600,"0,6",4400,50
26.12.2024 18:35,"4,8",51,55,1271460,55,0,10,59,,69,,155360,50,65,61,41,52,,55000,"0,6",4600,67
26.12.2024 18:40,"5,16",52,55,1271470,55,0,10,55,,69,,155360,59,65,61,38,52,,111200,"0,6",4700,67
26.12.2024 18:45,"5,02",52,55,1271470,55,0,10,54,,69,,155360,57,64,62,38,53,,95300,"0,61",4700,63
26.12.2024 18:50,"4,93",54,55,1271480,55,0,10,49,,70,,155361,54,64,62,38,53,,79200,"0,6",4700,56
26.12.2024 18:55,"3,23",55,55,1271490,55,0,11,41,,70,,155361,42,64,62,46,53,,68000,"0,61",4600,39
26.12.2024 19:00,"2,4",54,55,1271490,56,0,11,41,,70,,155362,43,64,61,46,52,,49700,"0,6",4500,35
26.12.2024 19:05,"2,26",53,55,1271490,56,0,11,41,,69,,155362,58,66,62,34,52,,43000,"0,6",4300,32
26.12.2024 19:10,"2,21",53,55,1271500,55,0,10,41,,69,,155362,57,66,62,31,51,,40100,"0,6",4500,32
26.12.2024 19:15,"2,18",52,55,1271500,55,0,10,44,,69,,155363,50,66,60,43,51,,40200,"0,61",4700,30
26.12.2024 19:20,"2,17",52,55,1271500,55,0,10,45,,69,,155363,60,67,62,38,51,,43500,"0,61",4500,28
26.12.2024 19:25,"2,21",51,55,1271510,55,0,10,47,,69,,155363,48,66,56,35,51,,42100,"0,6",4600,27
26.12.2024 19:30,"2,19",51,55,1271510,56,0,9,46,,69,,155364,55,67,60,14,52,,43700,"0,6",4300,29
26.12.2024 19:35,"2,16",51,55,1271510,55,0,9,45,,70,,155364,44,66,61,16,52,,45100,"0,61",4600,30
26.12.2024 19:40,"2,18",51,55,1271520,55,0,9,44,,70,,155365,59,66,62,21,52,,46400,"0,61",4600,33
26.12.2024 19:45,"2,21",51,55,1271520,55,0,10,43,,70,,155365,40,66,61,27,51,,46100,"0,6",4700,35
26.12.2024 19:50,"2,33",51,55,1271530,56,0,10,45,,69,,155365,57,66,61,26,51,,46400,"0,6",4300,36
26.12.2024 19:55,"2,36",51,55,1271530,55,0,10,45,,69,,155366,53,64,61,16,51,,50200,"0,6",4100,37
26.12.2024 20:00,"4,08",49,55,1271540,55,0,10,47,,69,,155366,36,63,59,40,49,,79800,"0,61",3900,42
26.12.2024 20:05,"4,22",47,55,1271540,55,0,10,55,,70,,155366,53,62,62,41,49,,57800,"0,6",4600,53
26.12.2024 20:10,"4,78",49,55,1271550,55,0,10,50,,70,,155367,45,62,62,41,52,,62600,"0,6",4600,60
26.12.2024 20:15,"3,7",52,55,1271560,55,0,10,49,,70,,155367,52,65,60,39,52,,92500,"0,61",4800,58
26.12.2024 20:20,"3,48",53,55,1271560,55,0,10,46,,70,,155368,49,65,60,43,52,,78700,"0,59",4600,53
26.12.2024 20:25,"3,17",54,55,1271570,55,0,10,47,,70,,155368,57,66,61,32,52,,65500,"0,6",4600,47
26.12.2024 20:30,"2,83",54,55,1271570,55,0,9,46,,70,,155368,55,66,60,16,52,,56900,"0,6",4600,42
26.12.2024 20:35,"2,54",53,55,1271580,55,0,9,45,,70,,155369,53,66,59,16,52,,49700,"0,6",4700,37
26.12.2024 20:40,"2,4",53,55,1271580,55,0,9,44,,70,,155369,44,66,57,38,52,,46700,"0,6",4900,32
26.12.2024 20:45,"2,16",52,55,1271590,55,0,10,44,,70,,155370,41,65,60,48,52,,43800,"0,61",4700,27
26.12.2024 20:50,"2,11",52,54,1271590,55,0,10,44,,70,,155370,51,65,61,34,51,,41000,"0,6",4900,27
26.12.2024 20:55,"2,16",51,55,1271590,55,0,10,47,,70,,155370,37,65,61,41,51,,42800,"0,6",4700,29
26.12.2024 21:00,"2,28",51,55,1271600,55,0,10,48,,70,,155371,41,65,55,47,52,,45300,"0,6",4700,32
26.12.2024 21:05,"2,38",51,55,1271600,55,0,10,47,,70,,155371,43,65,60,44,52,,49800,"0,61",4600,33
26.12.2024 21:10,"2,35",50,55,1271610,55,0,10,46,,70,,155372,41,64,59,46,51,,48700,"0,61",4400,36
26.12.2024 21:15,"4,22",48,55,1271610,55,0,10,51,,70,,155372,45,64,61,47,51,,124100,"0,6",3700,55
26.12.2024 21:20,"4,75",50,55,1271620,55,0,10,53,,70,,155372,41,63,61,44,51,,65900,"0,61",4800,64
26.12.2024 21:25,"4,9",51,55,1271630,55,0,11,53,,70,,155373,41,62,61,44,51,,89800,"0,6",4800,66
26.12.2024 21:30,"4,89",53,55,1271630,55,0,11,49,,70,,155373,41,61,60,47,52,,88000,"0,6",4800,58
26.12.2024 21:35,"3,24",54,55,1271640,55,0,10,46,,70,,155374,50,66,60,33,52,,74300,"0,6",4600,48
26.12.2024 21:40,"2,85",54,55,1271650,55,0,10,45,,70,,155374,55,66,61,28,53,,58800,"0,61",4600,46
26.12.2024 21:45,"2,59",54,55,1271650,55,0,10,41,,70,,155374,57,66,62,34,52,,52500,"0,6",4600,34
26.12.2024 21:50,"2,24",53,55,1271650,55,0,10,40,,70,,155375,42,65,57,44,52,,41100,"0,61",4700,33
26.12.2024 21:55,"2,22",53,55,1271660,55,0,10,39,,70,,155375,46,65,61,44,52,,40100,"0,61",4400,29
26.12.2024 22:00,2,53,55,1271660,55,0,10,38,,70,,155376,55,65,61,37,52,,38400,"0,6",4400,26
26.12.2024 22:05,"1,94",52,55,1271660,55,0,10,37,,70,,155376,37,65,61,41,52,,38000,"0,61",4500,26
26.12.2024 22:10,"1,94",52,55,1271670,55,0,10,37,,70,,155376,39,65,60,44,51,,36600,"0,6",4500,26
26.12.2024 22:15,"1,9",51,55,1271670,56,0,10,37,,70,,155377,58,66,62,33,51,,36400,"0,6",4300,24
26.12.2024 22:20,"1,85",51,55,1271670,55,0,9,36,,70,,155377,56,66,60,16,51,,36700,"0,59",4300,25
26.12.2024 22:25,"1,89",51,55,1271670,55,0,10,36,,70,,155377,55,65,61,15,51,,37300,"0,61",4600,26
26.12.2024 22:30,"1,93",51,55,1271680,55,0,10,38,,70,,155378,52,64,61,15,51,,37400,"0,61",4400,28
26.12.2024 22:35,"1,96",51,55,1271680,55,0,10,40,,70,,155378,50,64,61,16,51,,38600,"0,61",4200,30
26.12.2024 22:40,"2,11",49,55,1271690,55,0,10,42,,70,,155379,32,64,56,33,50,,40700,"0,6",4000,35
26.12.2024 22:45,"4,07",48,55,1271690,56,0,10,42,,70,,155379,57,61,61,32,48,,72500,"0,61",4300,35
26.12.2024 22:50,"4,12",46,55,1271700,55,0,10,53,,70,,155379,55,60,62,32,48,,51200,"0,6",4400,49
26.12.2024 22:55,"4,8",50,55,1271700,55,0,11,57,,70,,155380,53,60,62,31,51,,59700,"0,61",4800,66
26.12.2024 23:00,"4,14",52,55,1271710,55,0,11,50,,70,,155380,51,59,62,31,53,,119400,"0,61",4600,60
26.12.2024 23:05,"3,46",53,55,1271720,56,0,11,42,,70,,155380,57,65,61,36,52,,84000,"0,6",4200,47
26.12.2024 23:10,"2,75",54,55,1271720,55,0,10,42,,70,,155381,57,65,61,20,52,,55100,"0,6",4400,45
26.12.2024 23:15,"2,5",53,55,1271730,55,0,9,38,,70,,155381,53,66,60,29,52,,53000,"0,6",4600,35
26.12.2024 23:20,"2,2",53,55,1271730,55,0,9,38,,70,,155381,54,65,61,33,52,,42400,"0,6",4600,32
26.12.2024 23:25,"2,07",53,55,1271730,55,0,9,36,,70,,155382,58,65,62,41,51,,40300,"0,6",4600,27
26.12.2024 23:30,"2,02",52,55,1271740,55,0,10,38,,70,,155382,47,65,60,47,51,,38800,"0,61",4700,27
26.12.2024 23:35,"2,04",52,55,1271740,55,0,10,40,,70,,155383,42,65,61,49,51,,39400,"0,61",4700,29
26.12.2024 23:40,"2,02",52,55,1271740,55,0,10,38,,70,,155383,58,65,61,35,51,,40100,"0,6",4500,28
26.12.2024 23:45,"2,02",51,55,1271750,55,0,10,40,,70,,155383,43,65,60,48,51,,40600,"0,6",4600,30
26.12.2024 23:50,"2,06",51,55,1271750,55,0,10,42,,70,,155384,46,64,61,46,51,,40700,"0,61",4600,32
26.12.2024 23:55,"2,23",51,55,1271750,55,0,10,45,,70,,155384,45,64,60,44,52,,44100,"0,61",4300,37
27.12.2024 00:00,"2,33",50,55,1271760,55,0,11,47,,70,,155385,42,64,61,48,52,,49700,"0,61",4100,41
27.12.2024 00:05,"4,3",49,55,1271770,55,0,10,50,,70,,155385,58,64,61,28,51,,92000,"0,6",4300,51
27.12.2024 00:10,"4,54",49,55,1271770,55,0,10,52,,70,,155385,57,65,62,31,51,,61700,"0,6",4500,65
27.12.2024 00:15,"4,94",51,55,1271780,55,0,10,53,,70,,155386,59,65,62,32,51,,91000,"0,61",4900,63
27.12.2024 00:20,"4,9",51,55,1271790,55,0,10,52,,70,,155386,57,64,62,31,52,,88700,"0,6",4700,62
27.12.2024 00:25,"3,6",53,55,1271790,55,0,10,49,,70,,155386,54,64,62,31,53,,82200,"0,61",4500,58
27.12.2024 00:30,"3,5",55,55,1271800,56,0,10,48,,70,,155387,52,63,62,31,54,,71400,"0,6",4500,53
27.12.2024 00:35,"3,05",55,55,1271810,56,0,11,47,,70,,155387,37,63,62,41,54,,62000,"0,61",4300,51
27.12.2024 00:40,"3,02",55,55,1271810,56,0,11,47,,70,,155388,37,63,62,40,53,,56400,"0,6",4400,48
27.12.2024 00:45,"2,9",55,55,1271810,56,0,11,47,,70,,155388,36,62,62,38,53,,53300,"0,61",4300,48
27.12.2024 00:50,"2,67",55,55,1271820,56,0,11,45,,70,,155388,45,64,61,43,53,,51300,"0,61",4300,43
27.12.2024 00:55,"2,66",55,55,1271820,56,0,11,44,,70,,155389,57,66,62,47,53,,47800,"0,6",4400,41
27.12.2024 01:00,"2,45",54,55,1271830,56,0,11,44,,70,,155389,56,65,62,47,53,,47600,"0,61",4400,35
27.12.2024 01:05,0,52,55,1271830,56,0,11,0,,0,,155389,54,65,62,46,51,,0,"0,6",4400,0
27.12.2024 01:10,0,52,55,1271830,56,0,12,0,,0,,155390,51,64,62,46,51,,0,"0,61",4300,0
27.12.2024 01:15,0,51,56,1271830,56,0,12,0,,0,,155390,44,64,62,44,49,,0,"0,6",4200,0
27.12.2024 01:20,0,51,56,1271830,56,0,12,0,,0,,155391,43,63,62,44,47,,0,"0,61",4200,0
27.12.2024 01:25,0,51,56,1271830,56,0,12,0,,0,,155391,42,63,62,44,46,,0,"0,61",4200,0
27.12.2024 01:30,0,50,56,1271830,56,0,12,0,,0,,155391,41,62,62,43,45,,0,"0,6",4100,0
27.12.2024 01:35,0,50,56,1271830,56,0,12,0,,0,,155392,41,62,62,43,43,,0,"0,6",4200,0
27.12.2024 01:40,0,49,56,1271830,56,0,12,0,,0,,155392,40,61,62,43,42,,0,"0,6",4100,0
27.12.2024 01:45,0,48,56,1271830,56,0,13,0,,0,,155392,39,61,62,43,42,,0,"0,6",4000,0
27.12.2024 01:50,0,46,56,1271830,56,0,13,0,,70,,155393,40,62,61,40,41,,0,"0,61",3800,0
27.12.2024 01:55,"4,18",45,56,1271830,56,0,13,0,,70,,155393,40,61,59,41,40,,26800,"0,6",2400,0
27.12.2024 02:00,"4,15",43,56,1271830,56,0,13,0,,70,,155393,46,62,61,44,39,,46600,"0,6",4100,0
27.12.2024 02:05,"4,14",42,55,1271840,55,0,13,0,,70,,155394,45,61,61,44,38,,46100,"0,6",4500,0
27.12.2024 02:10,"0,12",41,55,1271840,55,0,13,0,,0,,155394,43,61,61,44,38,,1200,"0,6",4800,0
27.12.2024 02:15,"0,04",41,55,1271840,55,0,13,0,,0,,155394,42,60,61,43,37,,800,"0,61",4600,0
27.12.2024 02:20,0,40,55,1271840,56,0,14,0,,0,,155395,41,60,61,43,36,,0,"0,61",4400,0
27.12.2024 02:25,0,40,55,1271840,56,0,14,0,,0,,155395,40,59,61,42,36,,0,"0,6",4500,0
27.12.2024 02:30,0,39,55,1271840,56,0,14,0,,0,,155396,39,59,61,42,35,,0,"0,6",4400,0
27.12.2024 02:35,0,39,55,1271840,56,0,14,0,,0,,155396,38,58,61,42,34,,0,"0,6",4400,0
27.12.2024 02:40,0,38,55,1271840,56,0,14,0,,0,,155396,38,58,61,41,34,,0,"0,6",4400,0
27.12.2024 02:45,0,38,55,1271840,56,0,14,0,,0,,155397,38,57,61,41,33,,0,"0,6",4400,0
27.12.2024 02:50,0,38,56,1271840,56,0,14,0,,0,,155397,37,57,61,41,33,,0,"0,6",4300,0
27.12.2024 02:55,0,37,56,1271840,56,0,14,0,,0,,155397,36,57,60,40,32,,0,"0,6",4300,0
27.12.2024 03:00,0,37,56,1271840,56,0,13,0,,0,,155398,33,62,57,33,32,,0,"0,6",4300,0
27.12.2024 03:05,0,36,55,1271840,56,0,14,0,,0,,155398,39,62,62,29,31,,0,"0,6",4400,0
27.12.2024 03:10,0,36,55,1271840,55,0,14,0,,0,,155399,32,63,61,30,31,,0,"0,6",4600,0
27.12.2024 03:15,0,36,55,1271840,55,0,13,0,,0,,155399,51,65,61,35,30,,0,"0,6",4400,0
27.12.2024 03:20,0,36,55,1271840,55,0,12,0,,0,,155399,58,65,62,42,30,,0,"0,6",4500,0
27.12.2024 03:25,0,35,55,1271840,55,0,12,0,,0,,155400,56,64,62,41,29,,0,"0,6",4400,0
27.12.2024 03:30,0,35,55,1271840,56,0,12,0,,0,,155400,54,64,62,40,29,,0,"0,6",4300,0
27.12.2024 03:35,0,34,56,1271840,56,0,12,0,,70,,155400,52,64,61,41,29,,0,"0,6",3900,0
27.12.2024 03:40,"4,15",34,56,1271840,56,0,12,0,,70,,155401,49,63,60,41,29,,42500,"0,61",3600,0
27.12.2024 03:45,"4,2",34,55,1271850,55,0,13,0,,70,,155401,47,62,62,41,29,,45900,"0,6",4400,0
27.12.2024 03:50,"4,2",34,55,1271850,55,0,13,0,,70,,155401,46,62,62,40,28,,42000,"0,61",4700,0
27.12.2024 03:55,"0,14",33,55,1271850,55,0,13,0,,1,,155402,44,61,62,40,28,,1400,"0,6",4800,0
27.12.2024 04:00,"0,04",33,55,1271850,56,0,13,0,,1,,155402,42,61,62,39,28,,600,"0,6",4600,0
27.12.2024 04:05,0,33,55,1271850,56,0,13,0,,1,,155403,40,60,62,39,28,,0,"0,61",4500,0
27.12.2024 04:10,0,32,55,1271850,56,0,13,0,,0,,155403,38,60,62,38,28,,0,"0,61",4500,0
27.12.2024 04:15,0,32,55,1271850,56,0,13,0,,0,,155403,36,59,62,38,28,,0,"0,6",4400,0
27.12.2024 04:20,0,32,56,1271850,56,0,13,0,,0,,155404,33,59,62,38,28,,0,"0,6",4400,0
27.12.2024 04:25,0,32,56,1271850,56,0,14,0,,0,,155404,32,58,62,38,28,,0,"0,6",4400,0
27.12.2024 04:30,0,32,56,1271850,56,0,14,0,,0,,155404,31,58,62,37,28,,0,"0,61",4400,0
27.12.2024 04:35,0,31,56,1271850,56,0,14,0,,0,,155405,31,57,62,37,28,,0,"0,6",4300,0
27.12.2024 04:40,0,31,56,1271850,56,0,14,0,,0,,155405,35,64,60,44,28,,0,"0,6",4300,0
27.12.2024 04:45,0,31,56,1271850,56,0,14,0,,0,,155406,44,65,62,46,28,,0,"0,6",4300,0
27.12.2024 04:50,"0,04",31,56,1271850,56,0,13,0,,0,,155406,60,65,62,40,28,,700,"0,61",4300,0
27.12.2024 04:55,0,31,55,1271850,56,0,12,0,,0,,155406,56,65,62,33,27,,0,"0,6",4500,0
27.12.2024 05:00,"0,06",30,55,1271850,56,0,12,0,,0,,155407,60,65,61,42,27,,900,"0,6",4400,0
27.12.2024 05:05,"0,99",35,55,1271860,56,0,12,65,,70,,155407,59,64,61,42,37,,0,"0,6",4400,71
27.12.2024 05:10,"5,93",49,55,1271870,56,0,12,78,,70,,155407,56,64,61,41,46,,206900,"0,6",4300,82
27.12.2024 05:15,"6,45",53,56,1271890,56,0,12,80,,70,,155408,54,63,61,41,53,,213100,"0,61",3900,86
27.12.2024 05:20,"6,14",55,56,1271910,56,0,12,78,,70,,155408,51,63,61,40,54,,197000,"0,61",3800,84
27.12.2024 05:25,"5,66",57,56,1271920,56,0,12,66,,70,,155408,47,62,60,40,56,,168900,"0,6",3400,74
27.12.2024 05:30,"5,33",56,56,1271930,56,0,12,55,,70,,155409,42,62,60,39,56,,142000,"0,6",3500,71
27.12.2024 05:35,"5,04",55,55,1271940,55,0,12,56,,70,,155409,43,62,62,47,55,,94200,"0,61",4600,66
27.12.2024 05:40,"5,35",56,55,1271950,55,0,12,60,,70,,155409,44,62,61,48,56,,84200,"0,6",4700,71
27.12.2024 05:45,"5,33",56,55,1271960,55,0,12,57,,70,,155410,44,62,61,46,56,,92500,"0,6",4700,67
27.12.2024 05:50,"5,14",56,55,1271960,56,0,12,56,,70,,155410,43,62,62,45,56,,86800,"0,6",4600,67
27.12.2024 05:55,5,55,55,1271970,56,0,13,55,,70,,155411,40,63,61,44,56,,78000,"0,6",4600,67
27.12.2024 06:00,"4,34",56,55,1271970,56,0,13,56,,70,,155411,42,64,61,47,55,,79000,"0,61",4500,65
27.12.2024 06:05,"4,38",57,55,1271980,56,0,12,55,,70,,155411,56,66,62,50,55,,81400,"0,6",4500,60
27.12.2024 06:10,"3,77",56,55,1271990,56,0,9,54,,70,,155412,56,67,61,18,55,,69000,"0,6",4400,58
27.12.2024 06:15,"4,01",56,55,1271990,55,0,9,55,,70,,155412,53,67,59,22,56,,67600,"0,59",4600,60
27.12.2024 06:20,"3,95",57,55,1272000,55,0,9,54,,70,,155413,32,66,62,40,56,,71900,"0,6",4700,58
27.12.2024 06:25,"3,41",56,55,1272010,55,0,10,51,,70,,155413,31,66,62,37,56,,62500,"0,6",4700,54
27.12.2024 06:30,"3,56",56,55,1272010,55,0,10,53,,70,,155413,31,65,62,38,55,,57900,"0,6",4700,53
27.12.2024 06:35,"3,53",55,55,1272010,56,0,10,54,,70,,155414,31,65,62,37,56,,58700,"0,61",4500,55
27.12.2024 06:40,"3,46",55,55,1272020,56,0,10,53,,70,,155414,31,64,62,35,56,,63800,"0,6",4500,53
27.12.2024 06:45,"3,65",55,55,1272030,56,0,10,52,,70,,155415,31,64,62,34,56,,64300,"0,6",4500,54
27.12.2024 06:50,"3,41",56,55,1272030,56,0,10,54,,70,,155415,30,63,62,33,56,,62500,"0,6",4400,57
27.12.2024 06:55,"3,58",56,55,1272040,56,0,11,52,,70,,155415,30,62,62,32,56,,64100,"0,6",4300,55
27.12.2024 07:00,"3,48",56,55,1272040,56,0,11,54,,70,,155416,54,65,62,34,56,,62300,"0,6",4400,56
27.12.2024 07:05,"3,67",56,55,1272050,56,0,11,54,,70,,155416,54,64,62,33,56,,61700,"0,6",4100,56
27.12.2024 07:10,"4,71",54,55,1272050,56,0,11,55,,70,,155416,48,64,60,26,56,,102300,"0,59",3700,64
27.12.2024 07:15,"5,04",54,55,1272060,55,0,11,57,,70,,155417,37,64,61,26,55,,78600,"0,61",4400,65
27.12.2024 07:20,"5,23",55,55,1272070,55,0,11,58,,70,,155417,36,63,61,27,55,,84800,"0,6",4500,65
27.12.2024 07:25,"5,06",55,55,1272070,55,0,11,58,,70,,155418,37,63,62,30,55,,89100,"0,6",4700,67
27.12.2024 07:30,"5,16",55,55,1272080,56,0,11,59,,70,,155418,36,62,62,30,56,,90900,"0,61",4500,67
27.12.2024 07:35,"4,03",56,55,1272090,56,0,12,56,,70,,155418,36,62,62,31,56,,76200,"0,6",4500,62
27.12.2024 07:40,"4,15",57,55,1272090,56,0,11,56,,70,,155419,57,66,61,31,56,,70700,"0,6",4400,62
27.12.2024 07:45,"4,03",57,55,1272100,55,0,9,56,,70,,155419,55,67,60,19,57,,69500,"0,59",4500,62
27.12.2024 07:50,"3,65",57,55,1272110,55,0,9,55,,70,,155419,51,66,61,17,57,,67400,"0,61",4800,58
27.12.2024 07:55,"3,52",57,55,1272110,55,0,9,51,,70,,155420,48,66,59,35,56,,65000,"0,6",4400,53
27.12.2024 08:00,"3,34",56,55,1272120,55,0,9,54,,70,,155420,43,66,59,25,56,,55800,"0,59",4900,55
27.12.2024 08:05,"3,62",56,55,1272120,55,0,9,54,,70,,155421,48,66,59,43,56,,59700,"0,59",4800,55
27.12.2024 08:10,"3,65",56,55,1272130,55,0,10,55,,70,,155421,48,66,62,47,56,,60800,"0,61",4700,54
27.12.2024 08:15,"3,6",56,55,1272130,55,0,10,55,,70,,155421,56,66,61,39,56,,63400,"0,6",4700,54
27.12.2024 08:20,"3,4",56,55,1272140,55,0,10,53,,70,,155422,54,65,61,37,56,,61900,"0,6",4900,54
27.12.2024 08:25,"3,61",56,55,1272140,55,0,10,53,,70,,155422,48,65,59,44,55,,59500,"0,61",4700,55
27.12.2024 08:30,"3,6",56,55,1272150,55,0,10,54,,70,,155423,44,65,61,44,55,,64300,"0,6",4700,56
27.12.2024 08:35,"3,68",54,55,1272150,55,0,10,51,,70,,155423,55,64,60,37,55,,65100,"0,6",4200,53
27.12.2024 08:40,"4,58",53,55,1272160,55,0,9,56,,70,,155423,57,64,61,19,54,,103400,"0,6",4800,62
27.12.2024 08:45,"5,14",54,55,1272170,55,0,9,58,,70,,155424,53,65,61,15,54,,93900,"0,6",4900,69
