Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
27.12.2024 08:50,"5,41",55,55,1272180,55,0,9,60,,70,,155424,35,65,58,35,55,,102900,"0,59",4800,69
27.12.2024 08:55,"5,21",55,54,1272190,55,0,9,58,,70,,155425,54,66,60,23,56,,99200,"0,59",5000,67
27.12.2024 09:00,"5,16",55,55,1272190,55,0,9,58,,70,,155425,55,67,61,23,55,,98300,"0,6",5000,67
27.12.2024 09:05,"4,55",57,55,1272200,55,0,9,54,,70,,155425,45,66,58,46,56,,84700,"0,6",4700,59
27.12.2024 09:10,"3,28",57,55,1272210,55,0,9,47,,70,,155426,54,66,61,19,56,,65100,"0,6",4700,51
27.12.2024 09:15,"3,08",56,55,1272210,55,0,10,47,,70,,155426,37,66,59,36,55,,52900,"0,6",4700,45
27.12.2024 09:20,"2,59",55,55,1272220,55,0,9,45,,70,,155427,56,67,61,20,54,,39400,"0,59",4700,42
27.12.2024 09:25,"2,86",54,55,1272220,55,0,9,50,,70,,155427,57,67,61,18,54,,49200,"0,59",4600,45
27.12.2024 09:30,"2,62",54,55,1272220,55,0,9,47,,70,,155427,55,66,60,21,53,,48200,"0,6",4700,42
27.12.2024 09:35,"2,59",54,55,1272230,55,0,9,47,,70,,155428,30,66,61,40,53,,46800,"0,61",5000,40
27.12.2024 09:40,"2,67",53,55,1272230,55,0,9,49,,70,,155428,53,66,61,38,53,,50700,"0,59",4700,41
27.12.2024 09:45,"2,59",53,55,1272240,55,0,10,47,,70,,155429,43,66,61,46,53,,52100,"0,6",4600,41
27.12.2024 09:50,"2,64",53,55,1272240,55,0,10,44,,70,,155429,38,65,60,48,53,,51400,"0,6",4500,38
27.12.2024 09:55,"2,39",53,55,1272250,55,0,10,45,,70,,155429,55,65,61,34,52,,46500,"0,61",4600,38
27.12.2024 10:00,"2,4",52,55,1272250,55,0,10,42,,70,,155430,54,65,61,38,52,,45400,"0,6",4400,35
27.12.2024 10:05,"2,21",52,55,1272250,55,0,10,42,,70,,155430,52,64,61,43,51,,44900,"0,61",4200,32
27.12.2024 10:10,"4,2",50,55,1272260,55,0,9,45,,70,,155431,54,63,59,17,49,,129500,"0,58",4600,37
27.12.2024 10:15,"4,44",48,55,1272270,55,0,9,57,,70,,155431,55,65,60,18,49,,76200,"0,59",4800,47
27.12.2024 10:20,"4,83",47,54,1272280,55,0,9,58,,70,,155431,56,65,60,18,51,,100300,"0,59",5000,68
27.12.2024 10:25,"5,02",50,54,1272290,54,0,9,58,,70,,155432,46,65,61,33,52,,116900,"0,61",5200,66
27.12.2024 10:30,"4,95",51,55,1272300,55,0,10,56,,70,,155432,31,65,61,46,53,,107100,"0,6",5000,63
27.12.2024 10:35,"3,72",54,55,1272300,55,0,10,51,,70,,155433,32,64,62,44,53,,80800,"0,61",5100,55
27.12.2024 10:40,"3,29",54,55,1272310,55,0,10,49,,70,,155433,56,66,61,21,53,,68100,"0,6",5000,52
27.12.2024 10:45,"2,78",54,55,1272310,55,0,9,45,,70,,155434,57,67,62,18,52,,52400,"0,6",4600,42
27.12.2024 10:50,"2,47",54,55,1272320,55,0,9,44,,70,,155434,53,66,61,22,52,,47400,"0,6",5000,38
27.12.2024 10:55,"2,3",53,55,1272320,55,0,10,44,,70,,155434,48,66,61,22,52,,45400,"0,61",4800,35
27.12.2024 11:00,"2,28",53,55,1272330,55,0,10,44,,70,,155435,55,66,62,28,52,,45700,"0,61",4700,35
27.12.2024 11:05,"2,3",53,55,1272330,55,0,10,45,,70,,155435,53,65,62,28,52,,46600,"0,6",4600,35
27.12.2024 11:10,"2,4",52,55,1272330,55,0,10,47,,70,,155436,56,66,61,17,52,,46600,"0,6",4600,35
27.12.2024 11:15,"2,45",52,55,1272340,55,0,9,47,,70,,155436,52,66,57,14,52,,47400,"0,6",4700,36
27.12.2024 11:20,"2,45",52,55,1272340,55,0,9,47,,70,,155436,54,66,60,18,52,,48400,"0,59",4700,38
27.12.2024 11:25,"2,5",52,54,1272350,54,0,9,47,,70,,155437,55,66,60,22,52,,51500,"0,6",5100,41
27.12.2024 11:30,"2,69",52,54,1272350,54,0,9,47,,70,,155437,54,64,61,23,52,,52900,"0,6",5100,44
27.12.2024 11:35,"4,42",50,55,1272360,55,0,10,52,,70,,155438,40,64,60,38,52,,150300,"0,61",5000,58
27.12.2024 11:40,"4,99",51,55,1272370,55,0,10,53,,70,,155438,53,64,61,32,52,,85800,"0,61",3700,64
27.12.2024 11:45,5,52,55,1272380,55,0,10,55,,70,,155438,54,65,62,44,52,,86800,"0,6",4800,65
27.12.2024 11:50,"5,01",53,55,1272380,55,0,10,55,,70,,155439,53,66,61,51,53,,85900,"0,6",4900,66
27.12.2024 11:55,"4,03",55,55,1272390,55,0,10,50,,70,,155439,48,65,62,52,54,,87400,"0,6",4900,58
27.12.2024 12:00,"3,28",55,55,1272400,55,0,10,48,,70,,155440,45,65,60,50,54,,65900,"0,6",4800,52
27.12.2024 12:05,"2,98",55,55,1272400,55,0,10,46,,70,,155440,50,65,62,46,54,,56600,"0,6",4500,47
27.12.2024 12:10,"2,78",55,55,1272400,55,0,10,46,,70,,155440,53,65,61,44,53,,50500,"0,6",4600,44
27.12.2024 12:15,"2,41",54,55,1272410,55,0,11,45,,70,,155441,51,65,61,44,53,,42500,"0,6",4500,37
27.12.2024 12:20,"2,37",54,55,1272410,55,0,11,46,,70,,155441,41,65,60,47,53,,43700,"0,61",4500,35
27.12.2024 12:25,"2,43",53,55,1272420,55,0,11,48,,70,,155442,45,65,61,49,53,,42800,"0,6",4500,36
27.12.2024 12:30,"2,54",53,55,1272420,56,0,11,49,,70,,155442,46,65,61,47,53,,46600,"0,6",4500,40
27.12.2024 12:35,"2,73",53,55,1272420,55,0,11,49,,70,,155442,57,65,61,38,54,,51600,"0,61",4400,42
27.12.2024 12:40,"2,8",53,55,1272430,56,0,11,49,,70,,155443,46,65,59,45,54,,53200,"0,61",4400,44
27.12.2024 12:45,"2,78",53,55,1272430,56,0,10,48,,70,,155443,55,66,60,28,54,,53200,"0,59",4300,47
27.12.2024 12:50,"2,96",53,55,1272440,55,0,10,48,,70,,155443,57,65,61,28,54,,56200,"0,6",4300,47
27.12.2024 12:55,"2,96",54,55,1272440,55,0,10,48,,70,,155444,55,65,61,27,54,,55100,"0,6",4500,49
27.12.2024 13:00,"3,04",54,55,1272450,56,0,10,49,,70,,155444,54,65,61,27,54,,55700,"0,61",4500,49
27.12.2024 13:05,"4,54",52,56,1272450,56,0,10,51,,70,,155444,56,63,61,40,53,,103700,"0,6",3900,55
27.12.2024 13:10,"4,8",52,55,1272460,55,0,10,53,,70,,155445,53,63,61,40,53,,67900,"0,61",3400,63
27.12.2024 13:15,"5,03",53,55,1272470,55,0,10,55,,70,,155445,51,62,61,39,53,,85100,"0,6",4400,66
27.12.2024 13:20,"5,09",54,55,1272470,55,0,11,56,,70,,155446,48,62,61,38,54,,86400,"0,61",4500,67
27.12.2024 13:25,"3,78",55,55,1272480,55,0,11,53,,70,,155446,43,61,61,38,55,,86300,"0,6",4500,60
27.12.2024 13:30,"3,24",56,55,1272490,56,0,10,49,,70,,155446,59,66,62,30,55,,64600,"0,61",4400,51
27.12.2024 13:35,"2,91",56,55,1272490,55,0,9,47,,70,,155447,57,66,61,23,55,,54500,"0,6",4300,49
27.12.2024 13:40,"2,69",55,55,1272490,55,0,9,45,,70,,155447,54,66,61,33,54,,47500,"0,6",4400,43
27.12.2024 13:45,"2,57",55,55,1272500,55,0,10,46,,70,,155447,51,65,61,35,54,,44400,"0,61",4600,37
27.12.2024 13:50,"2,37",54,55,1272500,55,0,10,46,,70,,155448,57,66,61,29,54,,43800,"0,59",4400,36
27.12.2024 13:55,"2,42",54,55,1272510,55,0,10,47,,70,,155448,58,66,61,24,54,,42900,"0,6",4400,34
27.12.2024 14:00,"2,38",53,55,1272510,55,0,10,46,,70,,155449,55,65,61,24,54,,43600,"0,6",4500,35
27.12.2024 14:05,"2,45",53,55,1272510,55,0,10,46,,70,,155449,38,65,61,36,54,,43800,"0,6",4400,37
27.12.2024 14:10,"2,52",53,55,1272520,56,0,10,48,,70,,155449,38,64,61,42,54,,44400,"0,6",4300,40
27.12.2024 14:15,"2,69",53,55,1272520,56,0,10,48,,70,,155450,38,64,61,39,54,,51000,"0,61",4200,44
27.12.2024 14:20,"2,76",53,55,1272530,56,0,11,48,,70,,155450,48,64,61,38,54,,53300,"0,6",4100,44
27.12.2024 14:25,"2,88",53,55,1272530,56,0,11,48,,70,,155450,47,63,61,38,54,,54400,"0,61",4200,46
27.12.2024 14:30,"2,81",54,55,1272530,55,0,11,47,,70,,155451,46,63,61,37,54,,53800,"0,6",4200,46
27.12.2024 14:35,"2,83",54,55,1272540,55,0,11,48,,70,,155451,40,63,61,41,54,,53900,"0,61",4100,45
27.12.2024 14:40,"4,51",51,56,1272550,56,0,11,51,,70,,155451,40,63,61,43,53,,68300,"0,61",3900,55
27.12.2024 14:45,"4,58",50,55,1272550,55,0,11,51,,70,,155452,49,64,60,39,53,,63200,"0,6",4300,61
27.12.2024 14:50,"5,18",52,55,1272560,55,0,11,56,,70,,155452,49,65,60,38,53,,87400,"0,61",4400,69
27.12.2024 14:55,"5,23",54,55,1272570,55,0,11,55,,70,,155453,47,65,59,46,54,,100100,"0,61",4600,66
27.12.2024 15:00,"3,72",56,55,1272570,55,0,11,51,,70,,155453,44,64,60,46,55,,78400,"0,61",4500,60
27.12.2024 15:05,"3,36",56,55,1272580,55,0,11,49,,70,,155453,50,65,61,44,55,,63000,"0,6",4400,53
27.12.2024 15:10,3,56,55,1272580,55,0,11,47,,70,,155454,46,66,60,41,54,,50800,"0,61",4500,49
27.12.2024 15:15,"2,86",56,55,1272590,55,0,11,47,,70,,155454,56,65,62,40,54,,48300,"0,6",4400,46
27.12.2024 15:20,"2,59",55,55,1272590,55,0,11,46,,70,,155454,54,65,62,40,54,,47700,"0,61",4500,38
27.12.2024 15:25,"2,36",55,55,1272600,55,0,11,46,,70,,155455,52,64,62,39,53,,39900,"0,61",4500,36
27.12.2024 15:30,"2,47",54,55,1272600,55,0,12,47,,70,,155455,48,64,62,39,54,,44100,"0,6",4400,35
27.12.2024 15:35,"2,45",54,55,1272600,56,0,12,46,,70,,155456,45,64,62,44,54,,43700,"0,61",4300,35
27.12.2024 15:40,"2,42",53,55,1272610,56,0,12,46,,70,,155456,53,64,61,42,53,,43200,"0,61",4400,36
27.12.2024 15:45,"2,48",53,55,1272610,56,0,12,47,,70,,155456,51,64,61,42,53,,45000,"0,61",4400,37
27.12.2024 15:50,"2,5",53,55,1272610,55,0,12,46,,70,,155457,40,64,58,43,53,,45900,"0,61",4300,38
27.12.2024 15:55,"2,47",53,55,1272620,56,0,12,46,,70,,155457,45,64,61,42,53,,47000,"0,6",4300,38
27.12.2024 16:00,"2,57",53,55,1272620,55,0,12,46,,70,,155457,41,63,61,42,53,,47600,"0,6",4300,40
27.12.2024 16:05,"2,62",53,55,1272630,55,0,12,47,,70,,155458,39,64,61,45,53,,47900,"0,61",4200,41
27.12.2024 16:10,"2,64",53,55,1272630,55,0,12,48,,70,,155458,41,64,61,46,53,,52100,"0,6",4200,42
27.12.2024 16:15,"2,59",53,55,1272630,56,0,12,48,,70,,155458,41,63,61,46,53,,51100,"0,61",4200,42
27.12.2024 16:20,"5,79",53,55,1272640,55,0,11,47,,70,,155459,59,64,61,41,53,,53900,"0,6",4100,42
27.12.2024 16:25,"4,38",51,55,1272640,55,0,11,51,,70,,155459,55,63,60,30,52,,59000,"0,6",4000,50
27.12.2024 16:30,"4,78",49,55,1272650,55,0,10,53,,70,,155460,59,65,62,31,52,,76000,"0,6",4300,61
27.12.2024 16:35,"4,86",50,55,1272660,55,0,10,54,,70,,155460,56,64,62,32,52,,82300,"0,61",4600,65
27.12.2024 16:40,"4,09",53,55,1272660,55,0,10,53,,70,,155460,39,64,60,43,53,,96300,"0,61",4600,64
27.12.2024 16:45,"3,54",55,55,1272670,56,0,10,50,,70,,155461,39,63,62,41,54,,80300,"0,6",4400,58
27.12.2024 16:50,"3,14",55,55,1272680,55,0,10,47,,70,,155461,38,63,62,39,53,,63000,"0,6",4300,51
27.12.2024 16:55,"2,91",55,55,1272680,55,0,10,47,,70,,155461,37,62,62,37,53,,51700,"0,61",4400,49
27.12.2024 17:00,"2,57",55,55,1272690,56,0,11,46,,70,,155462,49,63,61,38,53,,52000,"0,6",4300,40
27.12.2024 17:05,"2,24",54,55,1272690,56,0,11,46,,70,,155462,46,64,60,39,52,,42600,"0,61",4400,31
27.12.2024 17:10,"2,24",53,55,1272690,55,0,11,46,,70,,155463,38,63,62,40,52,,42100,"0,61",4300,30
27.12.2024 17:15,"2,16",53,55,1272700,55,0,11,46,,70,,155463,48,64,61,38,52,,42200,"0,6",4400,29
27.12.2024 17:20,"2,2",52,55,1272700,56,0,10,45,,70,,155463,61,65,62,43,52,,42800,"0,6",4300,28
27.12.2024 17:25,"2,16",52,55,1272700,55,0,11,44,,70,,155464,40,65,62,47,52,,41700,"0,61",4300,29
27.12.2024 17:30,"2,18",52,55,1272710,55,0,10,45,,70,,155464,57,66,61,18,52,,41000,"0,6",4500,30
27.12.2024 17:35,"2,21",51,55,1272710,55,0,9,45,,70,,155464,57,66,61,25,52,,41300,"0,6",4400,32
27.12.2024 17:40,"2,35",51,55,1272720,55,0,9,46,,70,,155465,35,65,61,39,52,,47700,"0,6",4400,35
27.12.2024 17:45,"2,38",51,55,1272720,55,0,10,46,,70,,155465,32,65,61,37,52,,46800,"0,6",4500,35
27.12.2024 17:50,"2,35",51,55,1272720,55,0,10,46,,70,,155466,31,64,61,36,52,,46900,"0,6",4300,35
27.12.2024 17:55,"4,11",50,55,1272730,55,0,10,45,,70,,155466,31,64,60,40,51,,95900,"0,6",4200,38
27.12.2024 18:00,"4,54",48,55,1272730,55,0,10,54,,70,,155466,50,61,60,44,50,,62700,"0,6",3400,55
27.12.2024 18:05,"5,09",50,55,1272740,55,0,10,55,,70,,155467,53,64,61,46,52,,94900,"0,6",4300,62
27.12.2024 18:10,"4,99",51,55,1272750,55,0,10,55,,70,,155467,55,65,61,35,52,,94900,"0,6",4600,65
27.12.2024 18:15,"4,82",51,55,1272760,55,0,10,54,,70,,155467,55,66,61,39,52,,89000,"0,6",4700,63
27.12.2024 18:20,"3,33",53,55,1272760,55,0,10,50,,70,,155468,60,66,62,32,53,,78800,"0,61",4700,55
27.12.2024 18:25,"2,57",54,55,1272770,55,0,9,45,,70,,155468,55,67,61,23,53,,59200,"0,6",4600,44
27.12.2024 18:30,"2,33",54,55,1272770,55,0,10,43,,70,,155469,58,66,62,27,52,,47100,"0,6",4700,36
27.12.2024 18:35,"2,28",53,55,1272780,56,0,10,43,,70,,155469,57,66,61,33,52,,41800,"0,6",4400,36
27.12.2024 18:40,"2,23",53,55,1272780,56,0,10,45,,70,,155469,46,66,61,43,51,,43200,"0,61",4500,32
27.12.2024 18:45,"2,26",52,55,1272780,56,0,9,45,,70,,155470,55,67,60,16,51,,43400,"0,6",4400,30
27.12.2024 18:50,"2,2",52,55,1272790,55,0,9,45,,69,,155470,55,67,59,14,51,,43700,"0,59",4300,30
27.12.2024 18:55,"2,25",51,55,1272790,55,0,9,47,,69,,155471,54,66,61,14,51,,45700,"0,6",4700,30
27.12.2024 19:00,"2,28",51,54,1272790,55,0,9,47,,69,,155471,55,66,61,30,52,,44400,"0,6",4700,31
27.12.2024 19:05,"2,3",51,55,1272800,55,0,9,47,,69,,155471,56,66,61,23,52,,48100,"0,6",4900,32
27.12.2024 19:10,"2,3",51,55,1272800,55,0,9,46,,69,,155472,56,65,61,45,52,,45800,"0,6",4700,34
27.12.2024 19:15,"4,34",50,55,1272810,55,0,10,45,,69,,155472,47,64,61,52,51,,129000,"0,6",4300,38
27.12.2024 19:20,"4,44",48,55,1272820,55,0,10,51,,70,,155472,44,64,60,51,50,,73300,"0,6",4200,48
27.12.2024 19:25,"4,91",48,55,1272820,55,0,10,54,,70,,155473,43,63,61,50,51,,74000,"0,6",4800,65
27.12.2024 19:30,"5,18",51,55,1272830,55,0,10,56,,70,,155473,57,64,62,38,51,,105200,"0,58",4400,67
27.12.2024 19:35,"4,32",54,55,1272840,55,0,10,56,,69,,155474,55,65,62,26,53,,97700,"0,6",4600,65
27.12.2024 19:40,"4,32",55,55,1272850,55,0,10,46,,69,,155474,50,64,62,25,53,,64300,"0,6",4700,49
27.12.2024 19:45,"2,92",54,55,1272850,55,0,10,44,,69,,155474,33,64,62,24,52,,45900,"0,6",4700,38
27.12.2024 19:50,"2,5",53,55,1272860,55,0,11,42,,69,,155475,33,64,62,26,52,,40200,"0,6",4500,29
27.12.2024 19:55,"2,16",52,55,1272860,56,0,11,44,,69,,155475,40,64,61,38,51,,40200,"0,61",4400,27
27.12.2024 20:00,"2,11",52,55,1272860,56,0,11,44,,69,,155476,37,64,62,38,51,,41100,"0,6",4400,27
27.12.2024 20:05,"2,11",51,55,1272870,56,0,11,45,,69,,155476,36,63,62,38,51,,42100,"0,61",4500,27
27.12.2024 20:10,"2,15",51,55,1272870,55,0,11,47,,69,,155476,35,62,62,37,51,,44400,"0,6",4400,31
27.12.2024 20:15,"2,3",51,55,1272870,56,0,11,47,,69,,155477,35,62,62,37,51,,48300,"0,61",4400,33
27.12.2024 20:20,"2,33",51,55,1272880,56,0,12,46,,70,,155477,34,61,62,36,52,,48200,"0,6",4300,34
27.12.2024 20:25,"2,34",51,55,1272880,56,0,12,46,,70,,155477,37,62,58,36,51,,49700,"0,6",4300,36
27.12.2024 20:30,"2,45",51,55,1272890,56,0,12,46,,70,,155478,38,62,61,36,51,,51000,"0,6",4300,39
27.12.2024 20:35,"2,5",51,55,1272890,55,0,12,47,,70,,155478,35,62,61,36,51,,51000,"0,6",4300,41
27.12.2024 20:40,"2,54",51,55,1272890,55,0,12,47,,70,,155478,33,61,61,36,52,,55700,"0,6",4400,40
27.12.2024 20:45,"2,59",52,55,1272900,55,0,11,45,,70,,155479,44,64,59,26,52,,55000,"0,6",4400,39
27.12.2024 20:50,"2,47",52,55,1272900,55,0,10,45,,70,,155479,59,65,62,32,51,,51100,"0,6",4300,39
27.12.2024 20:55,"2,45",50,55,1272910,55,0,10,46,,70,,155480,58,63,61,24,50,,50700,"0,59",4100,40
27.12.2024 21:00,"4,19",48,55,1272910,55,0,10,46,,70,,155480,49,62,61,37,48,,83600,"0,6",4300,40
27.12.2024 21:05,"4,18",47,55,1272920,55,0,10,60,,70,,155480,59,65,62,27,50,,51500,"0,6",4200,53
27.12.2024 21:10,"4,7",50,55,1272930,55,0,10,56,,70,,155481,53,65,60,26,51,,86200,"0,61",4600,64
27.12.2024 21:15,"4,96",52,55,1272930,55,0,10,51,,70,,155481,59,65,62,23,52,,98400,"0,59",4500,62
27.12.2024 21:20,"3,82",53,55,1272940,55,0,10,48,,70,,155481,44,65,61,39,53,,101100,"0,61",4600,55
27.12.2024 21:25,"3,29",53,55,1272950,56,0,10,42,,70,,155482,40,65,61,43,53,,71100,"0,6",4500,45
27.12.2024 21:30,"2,59",53,55,1272950,56,0,10,40,,70,,155482,40,64,61,41,52,,47700,"0,61",4300,40
27.12.2024 21:35,"2,38",53,55,1272950,56,0,10,37,,70,,155483,49,65,60,42,52,,46700,"0,6",4300,33
27.12.2024 21:40,"2,09",53,55,1272960,55,0,10,35,,70,,155483,55,66,61,43,52,,38500,"0,6",4300,28
27.12.2024 21:45,"1,94",52,55,1272960,55,0,10,34,,70,,155483,45,65,61,43,52,,37400,"0,6",4400,26
27.12.2024 21:50,"1,87",52,55,1272960,56,0,10,34,,70,,155483,58,66,61,26,51,,35100,"0,6",4400,25
27.12.2024 21:55,"1,8",51,55,1272970,55,0,10,35,,70,,155484,58,65,62,34,51,,35200,"0,6",4300,25
27.12.2024 22:00,"1,82",51,55,1272970,56,0,10,35,,70,,155484,57,66,61,27,51,,35000,"0,6",4300,26
27.12.2024 22:05,"1,87",51,55,1272970,56,0,10,37,,70,,155484,37,65,61,22,51,,34800,"0,6",4300,27
27.12.2024 22:10,"1,97",51,55,1272980,56,0,10,38,,70,,155485,34,64,62,24,51,,37300,"0,6",4200,30
27.12.2024 22:15,"2,02",51,55,1272980,56,0,10,41,,70,,155485,32,64,61,39,51,,38500,"0,6",4300,33
27.12.2024 22:20,"2,14",51,55,1272980,56,0,10,42,,70,,155485,35,64,61,39,51,,42100,"0,6",4200,34
27.12.2024 22:25,"2,23",51,55,1272990,56,0,10,41,,70,,155486,39,64,60,42,51,,46000,"0,6",4100,35
27.12.2024 22:30,"2,21",49,55,1272990,55,0,10,43,,70,,155486,55,64,61,30,51,,44500,"0,61",4000,40
27.12.2024 22:35,"4,17",48,55,1273000,55,0,10,46,,70,,155487,57,62,61,30,49,,85100,"0,6",4100,42
27.12.2024 22:40,"4,22",46,55,1273000,55,0,10,51,,70,,155487,55,62,61,33,49,,50800,"0,6",4700,50
27.12.2024 22:45,"3,38",49,55,1273010,55,0,11,48,,70,,155487,52,62,61,33,51,,52800,"0,6",4700,52
27.12.2024 22:50,"3,26",51,55,1273010,55,0,11,46,,70,,155488,42,61,61,36,52,,84500,"0,61",4600,53
27.12.2024 22:55,"3,05",52,55,1273020,55,0,10,44,,70,,155488,52,66,60,23,52,,74400,"0,6",4400,47
27.12.2024 23:00,"2,74",53,55,1273030,55,0,10,42,,70,,155488,49,66,59,38,52,,63700,"0,6",4400,43
27.12.2024 23:05,"2,54",53,55,1273030,55,0,10,40,,70,,155489,51,66,60,40,52,,51800,"0,6",4600,39
27.12.2024 23:10,"2,35",53,55,1273030,55,0,10,39,,70,,155489,52,65,61,26,52,,44200,"0,6",4400,35
27.12.2024 23:15,"2,14",52,55,1273040,55,0,10,37,,70,,155490,56,65,62,28,52,,44000,"0,6",4700,30
27.12.2024 23:20,"2,03",52,55,1273040,56,0,10,36,,70,,155490,54,65,62,28,52,,39800,"0,61",4500,29
27.12.2024 23:25,2,52,55,1273040,55,0,10,36,,70,,155490,52,64,62,28,51,,40200,"0,6",4400,28
27.12.2024 23:30,"1,99",51,55,1273050,56,0,10,35,,70,,155491,49,63,62,27,51,,39500,"0,61",4400,26
27.12.2024 23:35,"1,87",51,55,1273050,56,0,10,36,,70,,155491,40,64,61,40,51,,39700,"0,6",4200,26
27.12.2024 23:40,"1,91",51,55,1273050,56,0,11,36,,70,,155491,43,64,61,45,51,,37600,"0,6",4200,26
27.12.2024 23:45,"1,93",51,55,1273060,56,0,11,36,,70,,155492,44,64,61,45,51,,38600,"0,6",4200,27
27.12.2024 23:50,"1,93",51,55,1273060,56,0,11,37,,70,,155492,43,63,61,43,51,,38000,"0,61",4200,27
27.12.2024 23:55,"1,95",51,55,1273060,56,0,11,38,,70,,155493,42,63,61,42,51,,38100,"0,6",4100,29
28.12.2024 00:00,"1,95",49,56,1273070,56,0,11,40,,70,,155493,41,63,61,40,50,,39100,"0,6",3900,34
28.12.2024 00:05,"4,14",47,55,1273070,56,0,12,42,,70,,155493,40,62,61,40,49,,62600,"0,6",4400,37
28.12.2024 00:10,"4,15",46,55,1273080,55,0,12,51,,70,,155494,39,62,62,40,48,,47900,"0,6",4400,48
28.12.2024 00:15,"3,05",49,55,1273080,55,0,12,49,,70,,155494,39,62,61,41,51,,62800,"0,6",4500,51
28.12.2024 00:20,"3,22",51,55,1273090,56,0,12,49,,70,,155494,49,64,59,45,52,,78500,"0,6",4300,51
28.12.2024 00:25,"3,07",52,55,1273090,56,0,12,41,,70,,155495,50,64,61,46,52,,73200,"0,6",4400,46
28.12.2024 00:30,"2,59",52,55,1273100,55,0,12,40,,70,,155495,48,64,62,45,52,,59300,"0,61",4400,42
28.12.2024 00:35,"2,45",52,55,1273100,55,0,12,38,,70,,155495,46,63,62,44,52,,49300,"0,61",4500,38
28.12.2024 00:40,"2,32",52,55,1273110,56,0,12,37,,70,,155496,42,64,61,45,51,,46400,"0,61",4400,35
28.12.2024 00:45,"2,19",52,55,1273110,56,0,12,37,,70,,155496,49,64,62,47,51,,44800,"0,6",4300,33
28.12.2024 00:50,"2,16",52,55,1273110,56,0,12,37,,70,,155497,44,63,61,46,51,,40200,"0,6",4400,28
28.12.2024 00:55,"2,04",52,55,1273120,56,0,13,37,,70,,155497,42,64,61,42,51,,40100,"0,61",4400,27
28.12.2024 01:00,"1,99",51,55,1273120,56,0,13,36,,70,,155497,41,64,62,41,51,,38500,"0,61",4400,27
28.12.2024 01:05,"0,08",50,55,1273120,56,0,12,1,,1,,155498,48,65,59,36,50,,14900,"0,61",4400,0
28.12.2024 01:10,0,49,55,1273120,55,0,10,1,,1,,155498,54,66,61,18,49,,0,"0,6",4300,0
28.12.2024 01:15,0,49,55,1273120,55,0,9,1,,1,,155498,56,66,61,32,49,,0,"0,6",4600,0
28.12.2024 01:20,0,48,55,1273120,55,0,10,0,,0,,155499,52,65,61,31,49,,0,"0,6",4500,0
28.12.2024 01:25,0,48,55,1273120,55,0,10,0,,0,,155499,50,64,61,30,48,,0,"0,6",4400,0
28.12.2024 01:30,0,48,55,1273120,56,0,10,0,,69,,155500,48,64,61,32,48,,0,"0,6",4100,0
28.12.2024 01:35,"4,15",48,56,1273120,55,0,10,0,,69,,155500,32,63,58,38,46,,3800,"0,61",1600,0
28.12.2024 01:40,"4,18",47,55,1273130,55,0,10,0,,69,,155500,30,63,61,37,45,,51900,"0,6",4200,0
28.12.2024 01:45,"4,15",46,55,1273130,55,0,10,0,,70,,155500,31,62,61,36,43,,46700,"0,61",4500,0
28.12.2024 01:50,"4,12",45,55,1273140,55,0,11,0,,70,,155501,31,62,61,37,40,,46500,"0,6",4900,0
28.12.2024 01:55,"0,13",43,55,1273140,55,0,11,0,,1,,155501,32,61,61,37,39,,900,"0,6",4700,0
28.12.2024 02:00,"0,04",42,55,1273140,55,0,11,0,,1,,155502,36,62,61,40,38,,700,"0,6",4500,0
28.12.2024 02:05,0,41,55,1273140,55,0,11,0,,1,,155502,37,62,60,39,37,,0,"0,61",4500,0
28.12.2024 02:10,0,40,55,1273140,55,0,11,0,,0,,155502,55,65,61,29,37,,0,"0,6",4500,0
28.12.2024 02:15,0,40,55,1273140,55,0,11,0,,0,,155503,37,65,61,29,36,,0,"0,6",4700,0
28.12.2024 02:20,0,39,55,1273140,55,0,11,0,,0,,155503,36,64,61,29,36,,0,"0,6",4700,0
28.12.2024 02:25,0,38,55,1273140,55,0,11,0,,0,,155504,34,64,61,29,35,,0,"0,6",4700,0
28.12.2024 02:30,0,38,55,1273140,56,0,11,0,,0,,155504,34,63,61,29,35,,0,"0,6",4500,0
28.12.2024 02:35,0,38,55,1273140,56,0,12,0,,0,,155504,33,62,61,29,34,,0,"0,6",4400,0
28.12.2024 02:40,0,37,55,1273140,56,0,12,0,,0,,155505,33,62,61,29,34,,0,"0,6",4400,0
28.12.2024 02:45,0,37,55,1273140,56,0,12,0,,0,,155505,32,61,61,29,34,,0,"0,6",4400,0
28.12.2024 02:50,0,37,55,1273140,56,0,12,0,,0,,155506,33,62,60,35,33,,0,"0,6",4300,0
28.12.2024 02:55,0,36,55,1273140,56,0,12,0,,0,,155506,43,63,61,42,33,,0,"0,61",4300,0
28.12.2024 03:00,0,36,55,1273140,56,0,12,0,,0,,155506,49,64,61,43,32,,0,"0,61",4300,0
28.12.2024 03:05,0,36,55,1273140,56,0,12,0,,0,,155507,47,64,61,43,32,,0,"0,61",4300,0
28.12.2024 03:10,0,36,55,1273140,55,0,12,0,,0,,155507,46,63,61,42,32,,0,"0,6",4300,0
28.12.2024 03:15,0,35,55,1273140,56,0,12,0,,0,,155507,44,63,61,42,31,,0,"0,61",4200,0
28.12.2024 03:20,0,35,56,1273140,56,0,12,0,,69,,155508,41,63,60,45,31,,0,"0,61",3700,0
28.12.2024 03:25,"4,09",35,56,1273140,56,0,13,0,,69,,155508,42,63,61,45,30,,38400,"0,61",3200,0
28.12.2024 03:30,"4,15",34,55,1273140,55,0,13,0,,69,,155508,41,62,61,44,30,,44000,"0,61",4300,0
28.12.2024 03:35,"4,1",34,55,1273150,55,0,13,0,,70,,155509,40,62,61,44,30,,40500,"0,6",4700,0
28.12.2024 03:40,"0,87",34,55,1273150,55,0,13,0,,0,,155509,39,61,61,43,29,,36800,"0,6",4800,0
28.12.2024 03:45,"0,06",33,55,1273150,56,0,13,0,,0,,155510,39,61,61,43,29,,900,"0,6",4600,0
28.12.2024 03:50,0,33,55,1273150,56,0,13,0,,0,,155510,38,60,61,42,29,,0,"0,6",4500,0
28.12.2024 03:55,0,33,55,1273150,56,0,13,0,,0,,155510,38,60,61,42,29,,0,"0,6",4500,0
28.12.2024 04:00,0,33,55,1273150,56,0,13,0,,0,,155511,37,59,61,42,28,,0,"0,61",4400,0
28.12.2024 04:05,0,32,55,1273150,56,0,14,0,,0,,155511,37,59,61,41,28,,0,"0,6",4400,0
28.12.2024 04:10,0,32,55,1273150,56,0,14,0,,0,,155511,37,58,61,41,28,,0,"0,61",4400,0
28.12.2024 04:15,0,32,56,1273150,56,0,14,0,,0,,155512,36,59,61,38,28,,0,"0,6",4300,0
28.12.2024 04:20,0,32,56,1273150,56,0,14,0,,0,,155512,37,59,61,35,28,,0,"0,6",4300,0
28.12.2024 04:25,0,31,56,1273150,56,0,14,0,,0,,155513,37,59,61,36,28,,0,"0,6",4300,0
28.12.2024 04:30,0,31,56,1273150,56,0,14,0,,0,,155513,36,59,61,36,28,,0,"0,6",4300,0
28.12.2024 04:50,"0,01",30,56,1273150,56,0,14,0,,0,,155514,40,61,61,40,28,,100,"0,6",4300,0
28.12.2024 04:55,0,30,56,1273150,56,0,14,0,,0,,155515,39,61,61,39,28,,0,"0,6",4200,0
28.12.2024 05:00,0,30,56,1273150,56,0,14,0,,0,,155515,38,60,61,38,28,,0,"0,6",4200,0
28.12.2024 05:05,0,37,56,1273150,56,0,15,65,,69,,155515,37,60,61,38,35,,0,"0,6",4000,100
28.12.2024 05:10,"6,02",45,56,1273170,56,0,15,89,,69,,155516,36,59,61,38,50,,209100,"0,6",3700,80
28.12.2024 05:15,"5,66",52,56,1273190,56,0,15,89,,69,,155516,36,59,60,37,50,,208300,"0,61",3300,85
28.12.2024 05:20,"6,63",53,56,1273200,56,0,15,84,,69,,155516,35,58,59,37,48,,180500,"0,6",2800,75
28.12.2024 05:25,"6,31",57,56,1273220,55,0,15,69,,70,,155517,34,58,59,37,52,,169200,"0,6",2800,67
28.12.2024 05:30,"5,49",53,55,1273230,55,0,15,55,,70,,155517,34,57,61,36,52,,135800,"0,6",4400,63
28.12.2024 05:35,"5,47",55,55,1273230,55,0,15,65,,70,,155517,34,57,62,36,52,,88500,"0,6",5100,70
28.12.2024 05:40,"5,4",55,55,1273240,55,0,15,62,,70,,155518,34,57,62,36,53,,95000,"0,61",5200,65
28.12.2024 05:45,"5,17",55,55,1273250,55,0,15,51,,70,,155518,33,56,62,36,52,,88200,"0,6",4900,69
28.12.2024 05:50,"4,97",54,55,1273260,55,0,16,61,,70,,155518,33,56,62,36,54,,80100,"0,61",4700,66
28.12.2024 05:55,"4,54",56,55,1273260,55,0,16,56,,70,,155519,33,60,61,35,55,,96600,"0,6",4600,64
28.12.2024 06:00,"4,08",56,55,1273270,56,0,16,52,,70,,155519,35,60,62,34,55,,82300,"0,61",4700,56
28.12.2024 06:05,"3,49",55,55,1273280,56,0,16,54,,70,,155520,35,61,61,35,54,,64200,"0,6",4500,55
28.12.2024 06:10,"3,6",55,55,1273280,56,0,16,54,,70,,155520,48,65,61,40,55,,68600,"0,6",4400,54
28.12.2024 06:15,"3,25",55,55,1273290,56,0,15,49,,70,,155520,44,65,62,46,54,,63000,"0,61",4600,52
28.12.2024 06:20,"3,19",55,55,1273290,55,0,15,47,,70,,155521,41,65,62,44,54,,59700,"0,6",4500,45
28.12.2024 06:25,"2,83",54,55,1273300,56,0,15,51,,70,,155521,40,64,62,44,53,,50900,"0,6",4500,44
28.12.2024 06:30,"2,94",53,55,1273300,56,0,15,51,,70,,155522,39,64,62,43,53,,57400,"0,6",4400,46
28.12.2024 06:35,"3,13",53,55,1273310,56,0,15,54,,70,,155522,39,64,62,43,54,,58700,"0,61",4400,50
28.12.2024 06:40,"3,15",53,55,1273310,56,0,15,53,,70,,155522,39,63,62,43,54,,64700,"0,6",4300,52
28.12.2024 06:45,"3,13",54,56,1273320,56,0,12,51,,70,,155523,58,66,62,27,54,,66000,"0,6",4200,53
28.12.2024 06:50,"3,36",54,55,1273320,56,0,10,51,,70,,155523,56,66,61,32,54,,66000,"0,6",4300,54
28.12.2024 06:55,"3,38",54,55,1273330,56,0,10,51,,70,,155523,54,65,62,32,54,,65000,"0,6",4400,53
28.12.2024 07:00,"3,31",55,55,1273330,56,0,10,51,,70,,155524,34,65,62,36,54,,65300,"0,6",4400,52
28.12.2024 07:05,"3,1",54,56,1273340,56,0,11,49,,70,,155524,36,65,61,40,54,,60200,"0,6",4100,50
28.12.2024 07:10,"4,56",52,56,1273340,56,0,11,53,,69,,155525,41,65,60,43,54,,59400,"0,61",3800,53
28.12.2024 07:15,"4,58",51,55,1273350,56,0,11,54,,69,,155525,43,64,61,43,53,,69500,"0,61",4300,62
28.12.2024 07:20,"5,01",53,55,1273360,55,0,11,61,,69,,155525,39,63,59,43,54,,79600,"0,61",4400,70
28.12.2024 07:25,"5,11",53,55,1273370,55,0,11,61,,70,,155526,40,63,61,45,53,,102500,"0,6",4400,69
28.12.2024 07:30,"5,31",54,55,1273370,55,0,11,58,,70,,155526,44,64,61,47,54,,95500,"0,61",4500,64
28.12.2024 07:35,"4,99",55,55,1273380,55,0,11,58,,70,,155526,58,65,61,24,55,,96500,"0,61",4700,67
28.12.2024 07:40,"3,91",55,55,1273390,55,0,10,53,,70,,155527,53,66,61,39,55,,83900,"0,6",4600,61
28.12.2024 07:45,"3,96",56,55,1273390,55,0,10,55,,70,,155527,41,66,61,48,56,,73200,"0,6",4700,61
28.12.2024 07:50,"3,94",56,55,1273400,55,0,10,52,,70,,155528,52,66,61,36,55,,75000,"0,61",4600,58
28.12.2024 07:55,"3,62",56,55,1273410,55,0,10,49,,70,,155528,40,66,61,38,55,,63100,"0,6",4600,53
28.12.2024 08:00,"3,19",56,55,1273410,56,0,10,47,,70,,155528,37,65,61,38,54,,55100,"0,61",4500,45
28.12.2024 08:05,"2,78",55,55,1273410,55,0,10,49,,70,,155529,57,66,62,34,54,,48000,"0,6",4400,45
28.12.2024 08:10,"3,14",54,55,1273420,55,0,10,52,,70,,155529,49,66,62,47,54,,53600,"0,6",4800,47
28.12.2024 08:15,"3,07",54,55,1273420,55,0,10,52,,70,,155530,44,65,61,48,54,,56900,"0,6",4600,47
28.12.2024 08:20,"2,78",54,55,1273430,56,0,10,49,,70,,155530,52,66,61,45,54,,58700,"0,6",4400,46
28.12.2024 08:25,"3,14",54,55,1273430,55,0,10,48,,70,,155530,53,65,62,37,54,,56300,"0,6",4500,47
28.12.2024 08:30,"3,17",54,55,1273440,56,0,10,51,,70,,155531,38,65,61,46,54,,60500,"0,6",4400,50
28.12.2024 08:35,"3,19",54,55,1273440,56,0,9,48,,70,,155531,54,66,60,15,54,,60500,"0,6",4400,49
28.12.2024 08:40,"3,07",54,55,1273450,55,0,9,48,,70,,155531,54,65,61,15,54,,58200,"0,61",4700,49
28.12.2024 08:45,"2,95",54,55,1273450,55,0,9,48,,70,,155532,39,65,61,33,54,,54300,"0,6",4400,47
28.12.2024 08:50,"2,86",52,55,1273460,55,0,10,54,,70,,155532,41,64,60,39,53,,55100,"0,6",4100,56
28.12.2024 08:55,"4,78",52,55,1273470,55,0,10,52,,70,,155533,55,63,61,27,53,,98600,"0,6",4600,60
28.12.2024 09:00,"5,09",52,55,1273470,55,0,10,53,,70,,155533,49,64,61,47,52,,87200,"0,6",4600,63
28.12.2024 09:05,"5,09",53,55,1273480,55,0,10,55,,70,,155533,56,65,62,40,53,,90300,"0,6",4900,65
28.12.2024 09:10,"3,98",54,55,1273490,55,0,10,55,,70,,155534,49,65,62,43,53,,83000,"0,61",4900,60
28.12.2024 09:15,"3,72",55,55,1273490,55,0,9,51,,70,,155534,51,66,60,19,54,,81100,"0,6",4600,56
28.12.2024 09:20,"3,12",55,55,1273500,55,0,9,48,,70,,155535,44,66,61,27,54,,63500,"0,61",4900,51
28.12.2024 09:25,"2,54",55,55,1273500,55,0,9,41,,70,,155535,53,66,61,36,53,,50100,"0,6",4500,36
28.12.2024 09:30,"2,28",54,55,1273510,55,0,9,40,,70,,155535,45,66,60,43,52,,40200,"0,6",4700,31
28.12.2024 09:35,"2,09",53,55,1273510,55,0,10,42,,70,,155536,47,65,61,38,51,,40000,"0,61",4700,29
28.12.2024 09:40,"2,03",52,55,1273510,55,0,9,41,,70,,155536,55,66,61,32,51,,37000,"0,6",4800,24
28.12.2024 09:45,"1,9",51,54,1273520,55,0,10,43,,70,,155537,36,65,61,40,51,,39000,"0,61",5100,24
28.12.2024 09:50,"1,93",51,55,1273520,55,0,9,44,,70,,155537,54,66,60,15,51,,39300,"0,61",4800,25
28.12.2024 09:55,"2,09",50,55,1273520,55,0,9,45,,70,,155537,54,66,60,27,51,,39500,"0,59",4800,28
28.12.2024 10:00,"2,14",50,55,1273530,55,0,9,46,,70,,155538,55,65,61,41,51,,45900,"0,61",4800,32
28.12.2024 10:05,"2,27",49,55,1273530,55,0,9,46,,70,,155538,54,64,60,24,50,,50200,"0,6",4400,32
28.12.2024 10:10,"4,25",47,55,1273540,55,0,9,54,,70,,155539,48,60,60,39,49,,107600,"0,6",4600,43
28.12.2024 10:15,"4,69",47,55,1273550,55,0,10,59,,70,,155539,43,62,61,42,51,,65700,"0,6",4900,68
28.12.2024 10:20,"5,22",50,55,1273560,55,0,10,54,,70,,155539,39,62,61,41,52,,112300,"0,61",4800,69
28.12.2024 10:25,"5,07",52,55,1273570,55,0,10,55,,70,,155540,37,62,62,40,52,,104100,"0,61",4900,66
28.12.2024 10:30,"5,1",53,55,1273570,55,0,10,55,,70,,155540,46,64,61,40,53,,94300,"0,61",4800,65
28.12.2024 10:35,"3,72",54,55,1273580,55,0,10,48,,70,,155541,51,66,60,40,53,,88500,"0,6",4700,53
28.12.2024 10:40,"3,19",54,55,1273590,55,0,10,48,,70,,155541,52,66,62,29,53,,66100,"0,6",4700,53
28.12.2024 10:45,"2,91",54,55,1273590,55,0,10,45,,70,,155541,46,66,60,48,53,,65000,"0,6",4800,44
28.12.2024 10:50,"2,54",54,55,1273600,55,0,10,45,,70,,155542,56,66,61,34,52,,50200,"0,6",4600,39
28.12.2024 10:55,"2,38",53,55,1273600,55,0,10,44,,70,,155542,53,67,60,33,52,,44900,"0,6",4700,35
28.12.2024 11:00,"2,3",53,55,1273600,55,0,9,44,,70,,155543,54,67,60,21,52,,44000,"0,6",4600,32
28.12.2024 11:05,"2,28",52,55,1273610,55,0,9,45,,70,,155543,44,66,58,46,52,,42700,"0,6",4800,32
28.12.2024 11:10,"2,27",52,55,1273610,55,0,10,46,,70,,155543,54,66,62,41,52,,42700,"0,61",4600,34
28.12.2024 11:15,"2,42",52,55,1273610,55,0,10,48,,70,,155544,55,66,61,39,52,,47800,"0,59",4500,38
28.12.2024 11:20,"2,52",52,55,1273620,55,0,10,47,,70,,155544,44,66,61,43,53,,51500,"0,59",4600,38
28.12.2024 11:25,"2,52",52,55,1273620,56,0,10,47,,70,,155545,41,65,61,45,53,,51600,"0,6",4400,41
28.12.2024 11:30,"2,71",52,55,1273630,55,0,9,48,,70,,155545,53,66,59,15,52,,51300,"0,6",4400,44
28.12.2024 11:35,"2,81",52,55,1273630,55,0,9,48,,70,,155545,55,65,61,38,52,,57100,"0,6",4500,47
28.12.2024 11:40,"2,93",51,55,1273640,55,0,9,49,,70,,155546,59,63,61,38,52,,57600,"0,6",4200,48
28.12.2024 11:45,"4,68",51,55,1273650,55,0,9,52,,70,,155546,57,62,61,27,52,,107100,"0,6",5000,60
28.12.2024 11:50,"4,9",51,55,1273650,55,0,9,54,,70,,155546,48,65,61,38,52,,77000,"0,6",4800,65
28.12.2024 11:55,"4,9",52,55,1273660,55,0,10,55,,70,,155547,57,66,61,34,53,,81200,"0,6",4800,67
28.12.2024 12:00,"4,39",54,55,1273670,55,0,9,53,,70,,155547,57,66,61,28,54,,95100,"0,6",4600,58
28.12.2024 12:05,"3,67",55,55,1273670,55,0,10,49,,70,,155548,52,66,61,25,54,,70000,"0,61",4800,54
28.12.2024 12:10,"2,88",55,55,1273680,55,0,9,47,,70,,155548,58,66,61,18,54,,58200,"0,6",4600,48
28.12.2024 12:15,"2,76",55,55,1273680,55,0,9,45,,70,,155548,54,66,59,15,53,,49700,"0,57",4400,42
28.12.2024 12:20,"2,47",54,55,1273690,55,0,9,46,,70,,155549,54,66,59,14,53,,44000,"0,59",4400,39
28.12.2024 12:25,"2,45",54,55,1273690,55,0,9,47,,70,,155549,54,66,58,15,53,,42900,"0,57",4500,40
28.12.2024 12:30,"2,57",53,54,1273700,54,0,9,48,,70,,155550,57,66,61,16,53,,46500,"0,59",5000,40
28.12.2024 12:35,"2,62",53,54,1273700,54,0,9,48,,70,,155550,47,65,61,14,53,,46500,"0,6",5400,41
28.12.2024 12:40,"2,71",53,55,1273700,55,0,9,49,,70,,155550,49,65,59,36,54,,50000,"0,6",4400,44
28.12.2024 12:45,"4,61",51,56,1273720,55,0,9,56,,70,,155551,55,59,58,28,53,,178300,"0,61",2900,64
28.12.2024 12:50,"4,99",53,54,1273730,55,0,9,55,,70,,155551,56,66,61,17,54,,123600,"0,6",5000,69
28.12.2024 12:55,"5,04",54,54,1273740,54,0,9,55,,70,,155552,57,66,62,22,54,,100600,"0,6",5200,66
28.12.2024 13:00,"5,03",55,55,1273740,55,0,10,55,,70,,155552,36,66,62,25,54,,87400,"0,6",4800,63
28.12.2024 13:05,"4,21",56,55,1273750,55,0,10,51,,70,,155552,57,67,61,27,55,,83400,"0,59",4700,58
28.12.2024 13:10,"3,62",56,55,1273750,55,0,10,48,,70,,155553,59,67,62,27,55,,66100,"0,61",4500,54
28.12.2024 13:15,"2,83",56,55,1273760,55,0,10,46,,70,,155553,48,66,61,46,54,,52800,"0,59",4700,44
28.12.2024 13:20,"2,48",55,55,1273760,55,0,10,45,,70,,155554,55,67,61,41,54,,46000,"0,6",4600,38
28.12.2024 13:25,"2,48",54,55,1273770,55,0,10,46,,70,,155554,45,66,60,45,54,,38600,"0,59",4500,36
28.12.2024 13:30,"2,45",54,55,1273770,55,0,10,48,,70,,155554,43,66,61,47,54,,41300,"0,6",4400,36
28.12.2024 13:35,"2,52",53,55,1273770,56,0,10,49,,70,,155555,56,66,61,26,54,,45000,"0,6",4400,39
28.12.2024 13:40,"2,64",53,55,1273780,55,0,10,48,,70,,155555,56,67,61,22,54,,49400,"0,6",4100,43
28.12.2024 13:45,"2,77",53,55,1273780,55,0,10,49,,70,,155556,45,67,58,27,54,,50900,"0,61",4500,45
28.12.2024 13:50,"2,84",53,54,1273790,55,0,10,49,,70,,155556,54,66,61,19,54,,52500,"0,6",5000,47
28.12.2024 13:55,"2,93",54,55,1273790,55,0,10,49,,70,,155556,57,66,61,33,54,,53900,"0,6",4800,46
28.12.2024 14:00,"2,88",54,55,1273800,55,0,10,48,,70,,155557,59,66,62,39,54,,53600,"0,6",4600,47
28.12.2024 14:05,"2,87",54,55,1273800,55,0,10,48,,70,,155557,56,66,61,43,54,,54700,"0,6",4500,47
28.12.2024 14:10,"2,88",54,55,1273800,55,0,10,48,,70,,155558,50,65,61,47,54,,52300,"0,61",4100,46
28.12.2024 14:15,"4,51",52,55,1273810,55,0,10,52,,70,,155558,45,64,61,49,53,,113200,"0,6",4300,54
28.12.2024 14:20,"4,82",51,55,1273820,55,0,10,54,,70,,155558,43,64,61,48,53,,71500,"0,6",4400,64
28.12.2024 14:25,"5,05",52,55,1273830,55,0,10,56,,70,,155559,60,65,62,35,53,,89300,"0,6",4600,65
28.12.2024 14:30,"4,34",55,55,1273830,55,0,10,52,,70,,155559,54,65,61,44,54,,90500,"0,61",4500,59
28.12.2024 14:35,"3,67",55,55,1273840,55,0,10,51,,70,,155559,59,66,61,22,54,,71700,"0,59",4500,57
28.12.2024 14:40,"3,31",56,55,1273850,55,0,9,49,,70,,155560,59,66,61,22,55,,64900,"0,58",4300,55
28.12.2024 14:45,"3,12",56,55,1273850,55,0,9,47,,70,,155560,57,66,61,26,55,,57000,"0,6",4400,48
28.12.2024 14:50,"2,74",55,55,1273860,55,0,9,45,,70,,155560,56,66,61,34,54,,49400,"0,6",4300,41
28.12.2024 14:55,"2,52",55,55,1273860,55,0,10,45,,70,,155561,56,66,61,42,54,,44000,"0,6",4300,39
28.12.2024 15:00,"2,47",54,55,1273860,55,0,10,45,,70,,155561,46,65,61,53,54,,43500,"0,6",4400,38
28.12.2024 15:05,"2,47",54,55,1273870,55,0,10,47,,70,,155562,57,65,61,30,54,,42500,"0,6",4400,39
28.12.2024 15:10,"2,52",54,55,1273870,55,0,10,47,,70,,155562,61,65,62,32,54,,44200,"0,6",4400,39
28.12.2024 15:15,"2,62",53,55,1273870,55,0,10,49,,70,,155562,58,65,62,32,54,,45200,"0,6",4400,42
28.12.2024 15:20,"2,69",53,55,1273880,56,0,10,47,,70,,155563,56,64,62,32,54,,48100,"0,61",4200,44
28.12.2024 15:25,"2,71",53,55,1273880,56,0,10,47,,70,,155563,54,64,62,32,54,,52700,"0,61",4100,44
28.12.2024 15:30,"2,81",54,55,1273890,56,0,10,49,,70,,155563,45,64,59,43,54,,52600,"0,6",4000,45
28.12.2024 15:35,"4,29",51,55,1273890,55,0,11,47,,70,,155564,48,64,61,42,53,,88500,"0,6",3500,46
28.12.2024 15:40,"4,61",50,55,1273900,55,0,11,54,,70,,155564,46,63,61,50,53,,65600,"0,61",4200,56
28.12.2024 15:45,"4,89",50,55,1273910,55,0,11,54,,70,,155564,51,63,61,48,53,,78000,"0,61",4400,62
28.12.2024 15:50,"5,02",52,55,1273910,55,0,10,56,,70,,155565,46,65,58,42,53,,87800,"0,6",4300,64
28.12.2024 15:55,"3,92",54,55,1273920,55,0,9,53,,70,,155565,54,66,61,19,54,,88300,"0,6",4500,60
28.12.2024 16:00,"3,91",55,55,1273930,55,0,10,49,,70,,155566,52,65,61,41,55,,78400,"0,6",4600,55
28.12.2024 16:05,"2,98",55,55,1273930,55,0,10,47,,70,,155566,40,65,60,47,54,,57800,"0,61",4400,51
28.12.2024 16:10,"2,83",55,55,1273940,55,0,10,45,,70,,155566,59,65,62,29,54,,54700,"0,61",4600,46
28.12.2024 16:15,"2,51",55,55,1273940,55,0,10,44,,70,,155567,57,65,62,28,53,,44700,"0,6",4600,38
28.12.2024 16:20,"2,42",54,55,1273950,55,0,10,47,,70,,155567,39,65,60,45,53,,43700,"0,6",4500,37
28.12.2024 16:25,"2,45",53,55,1273950,55,0,9,47,,70,,155567,54,66,59,14,52,,44400,"0,6",4300,37
28.12.2024 16:30,"2,51",53,55,1273950,55,0,9,47,,70,,155568,42,65,61,17,53,,50300,"0,6",4600,38
28.12.2024 16:35,"2,52",52,55,1273960,55,0,10,47,,70,,155568,31,65,61,31,53,,50400,"0,6",4500,39
28.12.2024 16:40,"2,54",52,55,1273960,55,0,10,47,,69,,155569,42,65,61,39,53,,50200,"0,6",4400,40
28.12.2024 16:45,"2,54",52,55,1273970,56,0,10,47,,69,,155569,43,64,61,38,53,,49200,"0,6",4200,40
28.12.2024 16:50,"2,53",53,55,1273970,55,0,10,47,,69,,155569,41,64,61,42,53,,47300,"0,61",4300,40
28.12.2024 16:55,"2,54",53,55,1273970,55,0,10,45,,69,,155570,45,64,61,44,53,,48100,"0,61",4400,40
28.12.2024 17:00,"2,54",53,55,1273980,55,0,10,45,,69,,155570,56,64,61,20,53,,49000,"0,6",4200,40
28.12.2024 17:05,"4,16",50,55,1273990,55,0,10,49,,69,,155570,54,64,60,33,51,,132300,"0,6",3200,47
28.12.2024 17:10,"4,56",49,55,1273990,55,0,10,55,,69,,155571,57,65,61,36,51,,59300,"0,6",4600,59
28.12.2024 17:15,"5,11",51,55,1274000,55,0,10,55,,69,,155571,48,64,61,49,52,,91600,"0,61",4800,66
28.12.2024 17:20,"5,08",52,55,1274010,55,0,10,56,,69,,155572,45,64,61,50,52,,96800,"0,6",4800,67
28.12.2024 17:25,"4,96",53,55,1274010,55,0,10,53,,70,,155572,43,64,61,49,53,,88600,"0,61",4600,63
28.12.2024 17:30,"3,98",54,55,1274020,55,0,10,50,,70,,155572,42,63,61,48,53,,85100,"0,6",4500,58
28.12.2024 17:35,"2,85",55,55,1274030,55,0,10,46,,70,,155573,49,64,62,44,53,,63200,"0,61",4500,45
28.12.2024 17:40,"2,4",54,55,1274030,55,0,10,44,,69,,155573,52,66,61,43,53,,49400,"0,61",4400,38
28.12.2024 17:45,"2,38",54,55,1274030,55,0,10,44,,69,,155574,44,66,60,45,52,,41800,"0,61",4500,35
28.12.2024 17:50,"2,25",53,55,1274040,55,0,10,44,,69,,155574,59,66,62,29,52,,43000,"0,61",4500,33
28.12.2024 17:55,"2,15",53,55,1274040,55,0,10,43,,69,,155574,57,66,62,23,52,,42700,"0,6",4600,30
28.12.2024 18:00,"2,14",52,55,1274050,55,0,10,43,,69,,155575,51,65,62,23,52,,42400,"0,61",4500,29
28.12.2024 18:05,"2,15",52,55,1274050,56,0,11,43,,69,,155575,32,65,62,24,52,,41200,"0,6",4300,29
28.12.2024 18:10,"2,18",51,55,1274050,56,0,11,44,,70,,155575,36,65,61,40,51,,40100,"0,61",4200,31
28.12.2024 18:15,"2,33",51,55,1274060,56,0,11,46,,70,,155576,44,65,59,37,52,,46600,"0,6",4100,35
28.12.2024 18:20,"2,45",51,55,1274060,56,0,10,46,,70,,155576,53,66,61,38,51,,51700,"0,6",4300,38
28.12.2024 18:25,"2,49",51,55,1274060,55,0,10,47,,70,,155577,59,66,61,41,51,,52200,"0,61",4400,40
28.12.2024 18:30,"2,56",51,55,1274070,55,0,10,47,,70,,155577,40,65,61,51,52,,53400,"0,6",4400,40
28.12.2024 18:50,"4,58",48,55,1274090,55,0,10,52,,70,,155578,57,65,61,26,50,,57400,"0,6",4600,54
28.12.2024 18:55,"4,92",49,55,1274100,55,0,9,53,,70,,155579,57,66,60,20,51,,79700,"0,59",4400,64
28.12.2024 19:00,"5,14",51,55,1274100,55,0,9,55,,70,,155579,53,65,61,21,51,,108400,"0,6",4700,66
28.12.2024 19:05,"5,04",52,55,1274110,55,0,9,52,,70,,155579,35,65,59,42,52,,94600,"0,6",4600,65
28.12.2024 19:10,"3,69",54,55,1274120,55,0,9,51,,70,,155580,61,66,62,27,53,,84600,"0,6",4700,58
28.12.2024 19:15,"2,81",54,55,1274130,55,0,10,45,,70,,155580,48,66,62,45,53,,59600,"0,61",4600,46
28.12.2024 19:20,"2,78",54,55,1274130,55,0,10,45,,70,,155581,57,66,62,31,52,,50100,"0,6",4600,46
28.12.2024 19:25,"2,54",54,55,1274130,55,0,9,44,,70,,155581,54,67,60,19,52,,50500,"0,59",4500,38
28.12.2024 19:30,"2,21",53,55,1274140,55,0,9,43,,70,,155581,49,66,57,30,52,,42900,"0,6",4400,32
28.12.2024 19:35,"2,13",52,55,1274140,55,0,9,42,,70,,155582,59,66,61,32,51,,43500,"0,6",4200,28
28.12.2024 19:40,"2,06",52,55,1274140,55,0,10,43,,70,,155582,50,66,61,35,51,,40500,"0,6",4900,27
28.12.2024 19:45,"2,04",51,55,1274150,55,0,10,43,,70,,155583,51,66,62,48,51,,40800,"0,6",4700,26
28.12.2024 19:50,"2,04",51,55,1274150,55,0,10,44,,70,,155583,35,66,60,50,51,,40600,"0,6",4600,27
28.12.2024 19:55,"2,16",51,55,1274160,55,0,10,44,,70,,155583,43,65,61,41,51,,42200,"0,61",4400,29
28.12.2024 20:00,"2,18",50,55,1274160,55,0,10,45,,70,,155584,59,66,61,40,51,,43800,"0,6",4500,32
28.12.2024 20:05,"2,3",51,55,1274160,55,0,10,45,,70,,155584,44,65,61,45,51,,47900,"0,61",4600,33
28.12.2024 20:10,"2,28",51,55,1274170,55,0,10,45,,70,,155585,43,64,61,44,51,,49900,"0,61",4600,35
28.12.2024 20:15,"2,38",51,55,1274170,55,0,10,45,,70,,155585,60,64,61,31,51,,50400,"0,6",4400,35
28.12.2024 20:20,"4,33",48,55,1274180,55,0,10,50,,70,,155585,58,63,61,40,50,,97700,"0,61",4100,42
28.12.2024 20:25,"4,68",47,55,1274180,55,0,10,54,,70,,155586,44,63,61,45,51,,62100,"0,61",4400,60
28.12.2024 20:30,"5,02",50,55,1274190,55,0,11,55,,70,,155586,44,62,61,49,51,,91500,"0,61",4600,65
28.12.2024 20:35,"5,04",51,55,1274200,55,0,10,55,,70,,155586,60,65,61,32,52,,93000,"0,6",4600,65
28.12.2024 20:40,"3,41",52,55,1274210,55,0,10,49,,70,,155587,43,65,61,42,52,,75100,"0,61",4500,55
28.12.2024 20:45,"2,93",53,55,1274210,55,0,11,45,,70,,155587,47,65,62,49,52,,64400,"0,6",4600,50
28.12.2024 20:50,"2,74",53,55,1274220,56,0,11,44,,70,,155588,46,64,62,47,52,,58700,"0,61",4500,42
28.12.2024 20:55,"2,37",53,55,1274220,56,0,11,43,,70,,155588,45,64,62,46,52,,48600,"0,6",4400,37
28.12.2024 21:00,2,52,55,1274230,56,0,11,40,,70,,155588,44,63,62,45,52,,42900,"0,61",4300,25
28.12.2024 21:05,"1,92",52,55,1274230,56,0,11,40,,70,,155589,43,63,60,44,51,,37300,"0,61",4300,25
28.12.2024 21:10,"1,92",51,55,1274230,56,0,11,40,,70,,155589,52,65,60,39,51,,37400,"0,61",4200,25
28.12.2024 21:15,"1,93",51,55,1274230,56,0,11,40,,70,,155589,48,65,61,38,51,,38200,"0,6",4100,25
28.12.2024 21:20,"1,92",51,55,1274240,56,0,11,40,,70,,155590,42,65,61,36,51,,37600,"0,6",4300,26
28.12.2024 21:25,"2,02",50,55,1274240,55,0,10,40,,70,,155590,39,65,59,38,52,,38500,"0,6",4400,29
28.12.2024 21:30,"2,06",50,55,1274240,55,0,10,38,,70,,155590,25,64,61,30,51,,41800,"0,6",4400,31
28.12.2024 21:35,"2,08",51,55,1274250,55,0,10,38,,70,,155591,56,66,61,32,51,,42200,"0,6",4500,32
28.12.2024 21:40,"2,13",51,54,1274250,55,0,10,38,,70,,155591,38,65,60,38,51,,42100,"0,61",4900,33
28.12.2024 21:45,"2,18",51,54,1274260,55,0,10,39,,70,,155592,57,65,62,38,51,,47000,"0,6",4800,35
28.12.2024 21:50,"2,18",51,55,1274260,55,0,10,38,,70,,155592,49,65,59,42,51,,45000,"0,6",4900,34
28.12.2024 21:55,"2,16",51,55,1274260,55,0,10,38,,70,,155593,57,64,61,39,51,,44300,"0,6",4700,35
28.12.2024 22:00,"4,27",49,55,1274270,55,0,10,39,,70,,155593,59,62,60,30,50,,85500,"0,6",4500,40
28.12.2024 22:20,"3,98",53,55,1274290,55,0,10,51,,70,,155594,37,64,61,47,52,,90600,"0,61",4600,63
28.12.2024 22:25,"4,01",55,55,1274300,55,0,10,42,,70,,155595,37,63,61,47,53,,91700,"0,61",4500,46
28.12.2024 22:30,"2,14",54,55,1274300,55,0,11,36,,70,,155595,37,63,61,46,52,,41400,"0,6",4400,31
28.12.2024 22:35,"1,99",53,55,1274310,56,0,11,35,,70,,155596,36,62,61,46,52,,36100,"0,6",4400,29
28.12.2024 22:40,"2,04",53,55,1274310,56,0,11,36,,70,,155596,36,62,61,45,51,,36100,"0,6",4400,27
28.12.2024 22:45,"1,87",52,55,1274310,56,0,11,36,,70,,155596,36,62,61,44,51,,35200,"0,61",4300,25
28.12.2024 22:50,"1,82",52,55,1274320,56,0,11,35,,70,,155597,36,61,61,43,51,,34500,"0,6",4300,24
28.12.2024 22:55,"1,75",51,55,1274320,56,0,12,35,,70,,155597,36,61,61,43,51,,33900,"0,6",4300,22
28.12.2024 23:00,"1,85",51,55,1274320,56,0,12,36,,70,,155597,36,60,61,43,51,,33900,"0,6",4300,24
28.12.2024 23:05,"1,82",51,55,1274320,56,0,12,36,,70,,155598,35,60,61,42,51,,36000,"0,6",4300,24
28.12.2024 23:10,"1,97",51,55,1274330,56,0,12,37,,70,,155598,37,61,61,38,51,,35700,"0,61",4200,29
28.12.2024 23:15,"2,02",51,55,1274330,56,0,12,36,,70,,155598,37,61,61,37,51,,38700,"0,6",4200,31
28.12.2024 23:20,"2,14",51,55,1274330,56,0,12,39,,70,,155599,36,60,61,37,51,,44000,"0,6",4200,34
28.12.2024 23:25,"2,11",51,55,1274340,56,0,13,39,,70,,155599,36,60,61,37,51,,43200,"0,6",4200,34
28.12.2024 23:30,"2,11",51,55,1274340,56,0,13,38,,70,,155600,35,60,61,37,51,,43800,"0,61",4200,31
28.12.2024 23:35,"2,14",51,55,1274350,56,0,13,38,,70,,155600,36,62,61,39,51,,43700,"0,6",4100,31
28.12.2024 23:40,"2,3",51,55,1274350,56,0,13,40,,70,,155600,38,63,61,42,51,,44500,"0,6",4100,35
28.12.2024 23:45,"4,22",50,56,1274350,56,0,13,40,,70,,155601,39,63,60,45,51,,33200,"0,6",3900,35
28.12.2024 23:50,"4,14",49,55,1274360,55,0,12,44,,70,,155601,59,63,62,36,50,,47700,"0,6",3600,42
28.12.2024 23:55,"4,82",48,55,1274360,55,0,12,53,,70,,155601,58,63,62,36,50,,61600,"0,6",4300,61
29.12.2024 00:00,"4,94",50,55,1274370,55,0,11,53,,70,,155602,56,64,61,42,51,,88200,"0,61",4500,63
29.12.2024 00:05,"4,14",51,55,1274380,55,0,11,53,,70,,155602,57,64,62,41,52,,82300,"0,61",4600,63
29.12.2024 00:10,"3,34",53,55,1274380,56,0,11,49,,70,,155602,54,64,62,40,53,,76500,"0,6",4500,56
29.12.2024 00:15,3,54,55,1274390,56,0,9,45,,70,,155603,58,66,61,17,53,,66900,"0,61",4400,51
29.12.2024 00:20,"2,26",54,55,1274390,55,0,9,40,,70,,155603,57,66,61,17,53,,50600,"0,6",4400,38
29.12.2024 00:25,"2,17",54,55,1274400,55,0,9,36,,70,,155604,54,66,61,14,52,,39600,"0,59",4500,35
29.12.2024 00:30,"2,23",54,55,1274400,55,0,9,38,,70,,155604,51,65,61,14,52,,39600,"0,6",4800,36
29.12.2024 00:35,"2,08",53,55,1274400,55,0,10,36,,70,,155604,49,65,61,18,52,,39700,"0,61",4700,31
29.12.2024 00:40,"2,05",53,55,1274410,55,0,10,38,,70,,155605,43,65,59,33,52,,39100,"0,61",4700,29
29.12.2024 00:45,"1,92",52,55,1274410,55,0,10,36,,70,,155605,51,65,61,33,52,,37600,"0,61",4500,26
29.12.2024 00:50,"2,04",52,55,1274410,55,0,10,38,,70,,155606,47,64,61,33,52,,36100,"0,61",4500,28
29.12.2024 00:55,"2,16",52,55,1274420,55,0,10,43,,70,,155606,42,65,61,44,52,,39500,"0,6",4500,33
29.12.2024 01:00,"2,18",52,55,1274420,55,0,10,42,,70,,155606,42,64,60,43,52,,40700,"0,6",4500,33
29.12.2024 01:05,0,50,55,1274420,55,0,11,0,,1,,155607,40,64,61,43,51,,0,"0,6",4400,0
29.12.2024 01:10,0,49,55,1274420,55,0,11,0,,1,,155607,40,63,61,41,50,,0,"0,6",4300,0
29.12.2024 01:15,0,49,55,1274420,56,0,11,0,,1,,155607,39,63,61,40,49,,0,"0,6",4300,0
29.12.2024 01:20,0,49,55,1274420,56,0,11,0,,0,,155608,42,62,60,40,45,,0,"0,6",4100,0
29.12.2024 01:25,"4,15",48,56,1274420,55,0,11,0,,70,,155608,57,63,59,32,43,,34800,"0,6",3900,0
29.12.2024 01:30,"4,18",48,56,1274420,55,0,11,0,,70,,155608,56,62,60,32,42,,48300,"0,6",1300,0
29.12.2024 01:35,"4,18",48,55,1274430,55,0,11,0,,70,,155609,54,62,61,32,42,,47100,"0,6",4400,0
29.12.2024 01:40,"4,15",47,54,1274430,55,0,11,0,,70,,155609,52,61,62,32,41,,44700,"0,6",4900,0
29.12.2024 01:45,"0,11",46,55,1274430,55,0,12,0,,1,,155609,50,61,62,32,40,,2600,"0,6",5000,0
29.12.2024 02:05,0,41,55,1274430,55,0,12,0,,0,,155611,43,59,62,31,38,,0,"0,6",4500,0
29.12.2024 02:10,0,40,55,1274430,56,0,12,0,,0,,155611,41,58,62,31,38,,0,"0,6",4500,0
29.12.2024 02:15,0,40,55,1274430,56,0,12,0,,0,,155612,40,58,62,31,37,,0,"0,6",4500,0
29.12.2024 02:20,0,39,55,1274430,56,0,12,0,,0,,155612,44,62,61,42,36,,0,"0,6",4400,0
29.12.2024 02:25,0,39,55,1274430,56,0,13,0,,0,,155613,40,63,62,46,36,,0,"0,6",4300,0
29.12.2024 02:30,0,38,55,1274430,56,0,13,0,,0,,155613,39,63,62,44,35,,0,"0,6",4300,0
29.12.2024 02:35,0,38,55,1274430,56,0,13,0,,0,,155613,38,62,62,43,35,,0,"0,61",4400,0
29.12.2024 02:40,0,38,56,1274430,56,0,13,0,,0,,155614,38,62,62,42,34,,0,"0,61",4400,0
29.12.2024 02:45,0,37,56,1274430,56,0,13,0,,0,,155614,37,61,62,41,34,,0,"0,6",4300,0
29.12.2024 02:50,0,37,56,1274430,56,0,13,0,,0,,155614,36,61,62,40,33,,0,"0,61",4300,0
29.12.2024 02:55,0,37,56,1274430,56,0,13,0,,0,,155615,36,60,62,40,32,,0,"0,6",4300,0
29.12.2024 03:00,0,36,56,1274430,56,0,14,0,,0,,155615,35,60,62,39,32,,0,"0,61",4200,0
29.12.2024 03:05,0,36,56,1274430,56,0,14,0,,0,,155615,35,59,62,39,32,,0,"0,6",4200,0
29.12.2024 03:10,0,36,56,1274430,56,0,14,0,,70,,155616,34,60,62,37,31,,-7900,"0,6",4000,0
29.12.2024 03:15,"4,18",35,56,1274440,56,0,14,0,,70,,155616,34,60,60,37,31,,47500,"0,6",2400,0
29.12.2024 03:20,"4,12",35,56,1274440,56,0,14,0,,70,,155616,34,60,62,37,30,,45300,"0,6",4000,0
29.12.2024 03:25,"4,18",35,55,1274440,55,0,14,0,,70,,155617,35,59,62,36,30,,44900,"0,6",4400,0
