Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
29.12.2024 03:30,"4,18",34,55,1274450,55,0,14,0,,1,,155617,35,60,62,37,29,,1900,"0,61",4800,0
29.12.2024 03:35,"0,1",34,55,1274450,56,0,14,0,,1,,155618,35,59,62,36,29,,700,"0,6",4700,0
29.12.2024 03:40,"0,04",34,55,1274450,56,0,14,0,,1,,155618,35,58,62,36,29,,100,"0,61",4500,0
29.12.2024 03:45,"0,01",34,55,1274450,56,0,14,0,,0,,155618,34,58,62,36,29,,0,"0,6",4500,0
29.12.2024 03:50,0,33,55,1274450,56,0,15,0,,0,,155619,34,60,61,36,29,,0,"0,6",4400,0
29.12.2024 03:55,0,33,55,1274450,56,0,15,0,,0,,155619,35,60,61,36,28,,0,"0,6",4400,0
29.12.2024 04:00,0,33,56,1274450,56,0,15,0,,0,,155619,35,59,61,36,28,,0,"0,6",4400,0
29.12.2024 04:05,0,32,55,1274450,56,0,15,0,,0,,155620,34,59,61,35,28,,0,"0,61",4400,0
29.12.2024 04:10,0,32,56,1274450,56,0,15,0,,0,,155620,34,59,62,35,28,,0,"0,6",4300,0
29.12.2024 04:15,0,32,56,1274450,56,0,15,0,,0,,155621,34,58,62,35,28,,0,"0,6",4300,0
29.12.2024 04:35,0,31,55,1274450,55,0,14,0,,0,,155622,45,64,61,28,28,,0,"0,6",4400,0
29.12.2024 04:40,0,31,55,1274450,56,0,14,0,,0,,155622,44,63,61,28,28,,0,"0,6",4600,0
29.12.2024 04:45,0,31,56,1274450,56,0,14,0,,0,,155623,36,63,62,29,28,,0,"0,61",4400,0
29.12.2024 04:50,0,30,56,1274450,56,0,13,0,,0,,155623,54,64,61,36,28,,0,"0,6",4100,0
29.12.2024 04:55,0,30,56,1274450,56,0,13,0,,70,,155624,50,64,61,45,28,,0,"0,59",4000,0
29.12.2024 05:00,"4,2",30,56,1274450,55,0,13,0,,70,,155624,49,63,61,45,27,,24900,"0,6",2500,0
29.12.2024 05:05,"4,18",33,55,1274450,55,0,13,85,,70,,155624,47,63,61,44,39,,46800,"0,61",4400,98
29.12.2024 05:10,"6,67",50,55,1274470,55,0,13,84,,70,,155625,44,62,62,43,53,,193200,"0,61",4600,95
29.12.2024 05:15,"6,65",49,55,1274490,55,0,13,79,,70,,155625,43,62,62,43,51,,221800,"0,6",4700,92
29.12.2024 05:20,"6,6",54,55,1274510,55,0,13,68,,70,,155625,42,61,62,43,55,,205200,"0,61",4600,78
29.12.2024 05:25,"5,83",56,55,1274520,56,0,13,59,,70,,155626,41,61,62,42,55,,166300,"0,6",4400,82
29.12.2024 05:30,"5,64",56,55,1274530,56,0,13,51,,70,,155626,41,60,62,42,54,,156400,"0,6",4400,66
29.12.2024 05:35,"4,92",54,55,1274540,56,0,13,49,,70,,155627,40,60,62,42,53,,95800,"0,61",4700,62
29.12.2024 05:40,"4,8",55,55,1274550,56,0,14,55,,70,,155627,40,59,62,41,53,,83400,"0,61",4500,68
29.12.2024 05:45,"5,14",54,55,1274550,56,0,14,54,,70,,155627,40,60,62,40,53,,97800,"0,6",4500,64
29.12.2024 05:50,"4,08",55,56,1274560,56,0,14,53,,70,,155627,40,59,62,39,54,,90700,"0,6",4500,58
29.12.2024 05:55,"3,69",55,56,1274570,56,0,14,51,,70,,155628,42,62,61,44,54,,71600,"0,61",4400,55
29.12.2024 06:00,"3,43",55,56,1274570,56,0,14,51,,70,,155628,41,62,62,44,53,,66000,"0,61",4400,55
29.12.2024 06:05,"3,36",54,56,1274580,56,0,14,51,,70,,155628,39,62,62,43,53,,63800,"0,6",4300,50
29.12.2024 06:10,"3,14",54,56,1274580,56,0,14,51,,70,,155629,38,62,62,42,53,,61200,"0,6",4300,50
29.12.2024 06:15,"3,41",54,56,1274590,56,0,14,51,,70,,155629,37,61,62,42,54,,65400,"0,6",4300,50
29.12.2024 06:20,"3,22",54,56,1274590,56,0,13,49,,70,,155630,61,67,62,42,54,,61500,"0,6",4300,49
29.12.2024 06:25,3,54,55,1274600,56,0,11,48,,70,,155630,61,67,62,44,53,,59400,"0,61",4300,46
29.12.2024 06:30,"2,83",54,55,1274600,56,0,11,51,,70,,155630,46,66,62,44,53,,54800,"0,6",4500,47
29.12.2024 06:35,3,53,56,1274610,56,0,12,52,,70,,155631,44,65,62,44,54,,55600,"0,61",4400,48
29.12.2024 06:40,"3,17",54,56,1274610,56,0,12,48,,70,,155631,42,65,62,43,54,,61200,"0,61",4200,47
29.12.2024 06:45,"2,83",54,56,1274620,56,0,12,48,,70,,155631,40,64,62,43,53,,56700,"0,61",4200,47
29.12.2024 06:50,"2,82",53,56,1274620,56,0,12,50,,70,,155632,39,64,62,42,53,,54900,"0,6",4200,48
29.12.2024 06:55,3,53,56,1274630,56,0,12,50,,70,,155632,37,63,62,42,54,,58100,"0,61",4200,47
29.12.2024 07:00,"2,92",54,56,1274630,56,0,12,47,,70,,155632,36,63,62,42,54,,57300,"0,61",4100,46
29.12.2024 07:05,"2,86",53,56,1274640,56,0,12,50,,70,,155633,35,62,62,41,53,,58300,"0,6",4100,47
29.12.2024 07:10,"3,26",54,56,1274640,56,0,12,52,,70,,155633,35,62,57,40,54,,59100,"0,61",4000,50
29.12.2024 07:15,"3,21",51,56,1274650,56,0,12,55,,70,,155633,38,63,61,40,53,,63100,"0,6",3800,57
29.12.2024 07:20,"4,75",51,56,1274650,56,0,13,56,,70,,155634,38,62,62,40,53,,75200,"0,61",4100,63
29.12.2024 07:25,"4,93",52,55,1274660,56,0,12,56,,70,,155634,40,63,60,41,53,,78500,"0,6",4300,66
29.12.2024 07:30,"5,08",53,55,1274670,56,0,12,58,,70,,155635,59,65,61,32,54,,87900,"0,59",4400,68
29.12.2024 07:35,"4,44",55,55,1274680,55,0,11,55,,70,,155635,50,66,60,45,55,,104700,"0,6",4400,63
29.12.2024 07:40,"4,13",56,55,1274680,55,0,10,51,,70,,155635,57,66,61,33,55,,83600,"0,61",4500,59
29.12.2024 07:45,"3,67",56,55,1274690,55,0,9,51,,70,,155636,48,66,60,44,55,,67000,"0,6",4700,56
29.12.2024 07:50,"3,53",56,55,1274690,55,0,10,47,,70,,155636,50,65,62,45,55,,65300,"0,6",4600,49
29.12.2024 07:55,3,56,55,1274700,55,0,10,47,,70,,155636,42,65,61,49,54,,56800,"0,6",4500,47
29.12.2024 08:00,"2,84",55,55,1274700,56,0,10,49,,70,,155637,43,65,61,49,54,,52500,"0,61",4500,43
29.12.2024 08:05,"2,71",54,55,1274700,56,0,10,47,,70,,155637,59,66,62,29,54,,45800,"0,6",4300,42
29.12.2024 08:10,"2,81",54,55,1274710,55,0,10,51,,70,,155638,49,66,60,39,54,,49900,"0,6",4400,45
29.12.2024 08:15,"2,97",53,55,1274710,56,0,10,52,,70,,155638,60,65,62,28,54,,56200,"0,6",4300,50
29.12.2024 08:20,"3,26",54,55,1274720,56,0,10,50,,70,,155638,48,65,61,43,54,,57400,"0,6",4200,53
29.12.2024 08:25,"3,16",54,55,1274720,56,0,9,51,,70,,155639,58,65,61,25,54,,61900,"0,6",4300,54
29.12.2024 08:30,"3,5",55,55,1274730,55,0,9,49,,70,,155639,58,65,61,29,54,,62700,"0,6",4300,54
29.12.2024 08:35,"3,12",53,55,1274730,55,0,9,51,,70,,155639,59,63,61,23,54,,62800,"0,6",4200,54
29.12.2024 08:40,"4,66",53,55,1274740,55,0,9,55,,70,,155640,57,64,61,17,53,,120300,"0,6",3600,64
29.12.2024 08:45,"5,04",54,55,1274750,55,0,9,57,,70,,155640,47,65,60,26,54,,99000,"0,6",4600,66
29.12.2024 08:50,"5,16",54,55,1274760,55,0,9,56,,70,,155640,46,64,62,26,54,,99200,"0,61",4800,67
29.12.2024 08:55,"4,97",54,55,1274770,55,0,9,56,,70,,155641,41,63,62,25,54,,89600,"0,6",4900,66
29.12.2024 09:00,"4,83",55,55,1274770,55,0,9,52,,70,,155641,45,66,61,26,54,,83100,"0,6",4800,57
29.12.2024 09:05,"3,58",56,55,1274780,55,0,9,49,,70,,155642,57,66,62,21,54,,70200,"0,6",4400,50
29.12.2024 09:10,"3,1",55,55,1274790,55,0,10,45,,70,,155642,36,66,61,39,54,,57700,"0,6",4700,40
29.12.2024 09:15,"2,57",54,55,1274790,55,0,9,45,,70,,155642,54,66,61,36,53,,46000,"0,61",4800,37
29.12.2024 09:20,"2,42",53,55,1274790,55,0,9,47,,70,,155643,56,66,61,37,53,,42300,"0,61",4600,36
29.12.2024 09:25,"2,42",53,55,1274800,55,0,10,45,,70,,155643,52,66,61,47,52,,44500,"0,6",4700,35
29.12.2024 09:30,"2,28",53,55,1274800,55,0,9,44,,70,,155644,56,66,61,19,52,,45500,"0,6",4500,32
29.12.2024 09:35,"2,14",52,55,1274800,56,0,9,42,,70,,155644,34,66,60,36,51,,42900,"0,61",4600,30
29.12.2024 09:40,"2,16",51,55,1274810,56,0,10,45,,70,,155644,44,65,61,37,50,,42200,"0,6",4500,30
29.12.2024 09:45,"2,28",51,56,1274810,56,0,10,47,,70,,155645,44,65,60,46,51,,47200,"0,6",4300,30
29.12.2024 09:50,"2,28",51,55,1274820,56,0,9,47,,70,,155645,57,66,60,20,51,,46600,"0,61",4400,31
29.12.2024 09:55,"2,3",50,55,1274820,56,0,9,47,,70,,155646,52,65,61,15,51,,48400,"0,6",4400,35
29.12.2024 10:00,"2,4",50,55,1274820,55,0,9,46,,70,,155646,49,65,61,15,51,,48900,"0,61",4300,36
29.12.2024 10:05,"2,42",50,55,1274830,55,0,9,46,,70,,155646,57,64,61,26,51,,49900,"0,6",4300,38
29.12.2024 10:10,"4,15",48,56,1274840,55,0,9,49,,70,,155647,54,61,60,18,50,,112700,"0,6",3000,45
29.12.2024 10:15,"4,37",47,55,1274840,55,0,9,55,,70,,155647,55,65,60,32,50,,80000,"0,61",4700,65
29.12.2024 10:20,"5,04",50,55,1274850,55,0,9,57,,70,,155647,55,65,62,18,52,,101500,"0,6",4600,67
29.12.2024 10:25,"5,14",52,55,1274860,55,0,9,53,,70,,155648,46,65,61,32,52,,111800,"0,6",4900,66
29.12.2024 10:30,"5,01",52,55,1274870,55,0,9,55,,70,,155648,42,64,61,33,52,,98600,"0,61",4800,64
29.12.2024 10:35,"4,06",54,55,1274880,55,0,10,51,,70,,155649,49,66,61,41,53,,96100,"0,61",4800,56
29.12.2024 10:40,"3,37",54,55,1274880,55,0,10,47,,70,,155649,50,66,62,39,53,,72200,"0,6",4600,47
29.12.2024 10:45,"2,87",54,55,1274890,55,0,10,46,,70,,155649,49,65,62,38,52,,60700,"0,6",4600,42
29.12.2024 10:50,"2,42",53,55,1274890,55,0,10,45,,70,,155650,56,66,59,31,52,,51000,"0,6",4700,36
29.12.2024 10:55,"2,4",53,55,1274900,55,0,10,46,,70,,155650,54,66,61,37,52,,44100,"0,6",4700,38
29.12.2024 11:00,"2,45",52,55,1274900,55,0,9,47,,70,,155651,57,66,61,24,52,,48300,"0,6",4600,38
29.12.2024 11:05,"2,45",52,55,1274900,55,0,9,47,,70,,155651,44,66,61,41,52,,47700,"0,6",4700,38
29.12.2024 11:10,"2,59",52,55,1274910,55,0,10,48,,70,,155651,56,66,62,40,53,,48900,"0,6",4500,43
29.12.2024 11:15,"2,71",52,55,1274910,55,0,10,48,,70,,155652,49,66,62,41,53,,54100,"0,6",4600,45
29.12.2024 11:20,"2,84",53,55,1274920,55,0,10,48,,70,,155652,40,65,62,47,53,,57900,"0,6",4500,47
29.12.2024 11:25,"2,88",53,55,1274920,56,0,10,47,,70,,155653,40,65,62,45,53,,59600,"0,61",4500,45
29.12.2024 11:30,"2,71",53,55,1274930,56,0,10,47,,70,,155653,51,65,61,35,53,,55200,"0,59",4400,45
29.12.2024 11:35,"2,76",53,55,1274930,55,0,10,48,,70,,155653,42,66,61,22,53,,53800,"0,6",4400,45
29.12.2024 11:40,"2,81",53,55,1274940,55,0,9,48,,70,,155654,52,65,57,14,53,,53500,"0,59",4200,45
29.12.2024 11:45,"2,79",51,55,1274940,55,0,9,54,,70,,155654,58,62,60,33,52,,55000,"0,6",4100,55
29.12.2024 11:50,"4,87",51,54,1274950,55,0,9,53,,70,,155654,58,65,61,34,53,,108300,"0,61",4600,60
29.12.2024 11:55,"4,78",51,54,1274960,54,0,9,53,,70,,155655,54,65,61,35,53,,83600,"0,6",5200,60
29.12.2024 12:00,"4,8",53,54,1274970,55,0,9,52,,70,,155655,34,65,60,37,54,,79300,"0,61",4900,60
29.12.2024 12:05,"3,75",54,55,1274970,55,0,10,50,,70,,155656,29,65,61,40,54,,84600,"0,61",5000,58
29.12.2024 12:10,"3,31",55,55,1274980,55,0,10,48,,70,,155656,45,66,59,36,54,,69800,"0,6",4700,52
29.12.2024 12:15,3,55,55,1274980,55,0,9,47,,70,,155656,53,66,60,24,54,,59400,"0,61",4800,45
29.12.2024 12:20,"2,83",55,55,1274990,55,0,9,47,,70,,155657,49,66,61,24,54,,52800,"0,6",4800,44
29.12.2024 12:25,"2,71",54,55,1274990,55,0,10,48,,69,,155657,39,65,62,43,54,,49300,"0,6",4800,44
29.12.2024 12:30,"2,74",54,55,1275000,55,0,10,50,,69,,155658,41,65,61,45,54,,49400,"0,6",4700,44
29.12.2024 12:35,"2,83",53,55,1275000,55,0,10,50,,69,,155658,40,65,61,44,54,,49400,"0,6",4600,45
29.12.2024 12:40,"2,98",54,55,1275000,55,0,10,50,,69,,155658,38,65,61,42,55,,52600,"0,6",4700,47
29.12.2024 12:45,"3,02",54,55,1275010,55,0,10,50,,69,,155659,42,65,61,41,55,,57300,"0,6",4600,52
29.12.2024 12:50,"3,24",54,55,1275010,55,0,10,50,,69,,155659,59,66,61,46,55,,57100,"0,61",4700,52
29.12.2024 12:55,"3,24",55,55,1275020,55,0,10,49,,69,,155660,54,65,61,44,55,,63600,"0,6",4600,52
29.12.2024 13:00,"3,19",55,55,1275020,55,0,10,48,,69,,155660,57,65,61,42,55,,57800,"0,61",4700,52
29.12.2024 13:05,"3,07",55,55,1275030,55,0,11,48,,69,,155660,58,65,61,40,55,,55600,"0,6",4500,50
29.12.2024 13:10,3,55,55,1275030,55,0,11,48,,69,,155661,45,65,61,47,55,,55200,"0,6",4100,50
29.12.2024 13:15,"4,39",53,55,1275040,55,0,11,51,,69,,155661,50,64,60,46,54,,98500,"0,6",3400,59
29.12.2024 13:20,"4,87",53,55,1275050,55,0,11,55,,69,,155661,59,63,61,33,54,,66800,"0,6",4300,65
29.12.2024 13:25,"5,04",54,55,1275050,55,0,11,56,,70,,155662,53,63,60,34,55,,83500,"0,61",4400,66
29.12.2024 13:30,"5,21",55,55,1275060,55,0,11,57,,70,,155662,55,65,61,43,55,,85700,"0,6",4500,67
29.12.2024 13:35,"5,14",56,55,1275070,55,0,11,56,,70,,155663,56,64,61,42,56,,86900,"0,6",4500,66
29.12.2024 13:40,"4,44",57,55,1275080,55,0,11,52,,70,,155663,46,65,59,45,56,,82300,"0,61",4500,59
29.12.2024 13:45,"3,28",57,55,1275080,55,0,11,46,,70,,155663,59,65,61,34,55,,60800,"0,61",4500,45
29.12.2024 13:50,"2,52",56,55,1275080,55,0,9,45,,70,,155664,54,66,60,14,55,,42900,"0,6",4300,38
29.12.2024 13:55,"2,4",55,55,1275090,55,0,9,47,,70,,155664,55,66,61,30,54,,37700,"0,61",4600,36
29.12.2024 14:00,"2,49",54,55,1275090,55,0,10,48,,70,,155664,36,65,61,45,54,,40500,"0,61",4500,39
29.12.2024 14:05,"2,54",54,55,1275090,55,0,10,49,,70,,155665,47,65,61,45,55,,43500,"0,61",4600,42
29.12.2024 14:10,"2,68",54,55,1275100,55,0,10,49,,70,,155665,46,65,61,43,55,,47500,"0,61",4500,45
29.12.2024 14:15,"2,78",54,55,1275100,55,0,10,48,,70,,155666,42,64,61,42,55,,48900,"0,61",4400,48
29.12.2024 14:20,3,54,55,1275110,55,0,10,49,,70,,155666,41,64,61,41,55,,53500,"0,61",4400,51
29.12.2024 14:25,"3,05",55,55,1275110,55,0,11,49,,70,,155666,41,63,61,40,55,,53600,"0,61",4300,51
29.12.2024 14:30,"3,19",55,55,1275110,56,0,10,49,,70,,155667,53,65,61,24,55,,54600,"0,6",4300,51
29.12.2024 14:35,"3,17",55,55,1275120,56,0,10,49,,70,,155667,38,65,59,32,55,,57700,"0,6",4200,50
29.12.2024 14:40,"3,1",55,55,1275120,55,0,10,48,,70,,155667,44,65,60,40,55,,55100,"0,61",4400,49
29.12.2024 14:45,"2,93",55,55,1275130,55,0,10,48,,70,,155668,50,65,61,43,55,,55500,"0,6",4200,48
29.12.2024 14:50,"2,88",55,55,1275130,55,0,10,48,,70,,155668,49,64,61,42,55,,50900,"0,61",4200,47
29.12.2024 14:55,"2,81",54,55,1275140,55,0,11,51,,70,,155669,43,64,60,42,54,,48400,"0,6",4100,50
29.12.2024 15:00,"4,54",52,55,1275140,55,0,11,52,,70,,155669,48,63,61,50,54,,84000,"0,6",4500,57
29.12.2024 15:05,"4,81",53,55,1275150,55,0,11,55,,70,,155669,47,62,61,48,54,,68200,"0,6",4500,64
29.12.2024 15:10,"4,93",54,55,1275160,55,0,11,56,,70,,155670,45,62,61,47,54,,81400,"0,6",4600,68
29.12.2024 15:15,"5,05",56,55,1275160,55,0,11,54,,70,,155670,42,61,61,46,55,,84900,"0,6",4600,63
29.12.2024 15:20,"3,87",56,55,1275170,55,0,10,51,,70,,155670,52,66,61,22,55,,79800,"0,57",4000,56
29.12.2024 15:25,"3,22",56,55,1275180,55,0,9,49,,70,,155671,53,66,61,14,55,,58000,"0,6",4500,52
29.12.2024 15:30,3,56,54,1275180,55,0,10,47,,70,,155671,46,65,61,29,55,,55100,"0,61",4700,47
29.12.2024 15:35,"2,8",56,54,1275180,55,0,10,47,,70,,155672,44,65,61,29,55,,46200,"0,61",4900,44
29.12.2024 15:40,"2,74",55,55,1275190,55,0,10,47,,70,,155672,38,65,61,30,54,,44200,"0,6",4700,44
29.12.2024 15:45,"2,76",55,55,1275190,55,0,10,47,,70,,155672,43,64,61,42,54,,47000,"0,59",4400,43
29.12.2024 15:50,"2,74",55,55,1275200,55,0,10,47,,70,,155673,44,64,61,40,54,,46600,"0,6",4500,41
29.12.2024 15:55,"2,59",55,55,1275200,55,0,10,46,,70,,155673,43,63,61,38,54,,46400,"0,6",4600,40
29.12.2024 16:00,"2,59",54,55,1275200,55,0,11,46,,70,,155674,38,64,61,40,54,,46300,"0,61",4600,40
29.12.2024 16:05,"2,54",54,55,1275210,55,0,11,45,,70,,155674,51,65,60,36,54,,46200,"0,6",4400,38
29.12.2024 16:10,"2,5",54,55,1275210,55,0,11,45,,70,,155674,54,65,61,41,54,,44300,"0,6",4400,38
29.12.2024 16:15,"2,45",54,55,1275210,55,0,11,46,,70,,155675,38,65,60,46,54,,44500,"0,61",4500,38
29.12.2024 16:20,"2,4",53,55,1275220,55,0,10,45,,70,,155675,43,65,61,40,53,,45100,"0,6",4400,38
29.12.2024 16:25,"2,4",53,55,1275220,55,0,10,46,,70,,155675,55,65,61,42,53,,43700,"0,6",4300,38
29.12.2024 16:30,"2,52",53,55,1275230,55,0,11,46,,70,,155676,44,64,61,45,53,,46700,"0,6",4300,39
29.12.2024 16:35,"4,13",51,55,1275230,55,0,10,50,,70,,155676,51,64,60,47,52,,66800,"0,6",4000,48
29.12.2024 16:40,"4,32",49,55,1275240,55,0,10,53,,70,,155677,51,62,61,46,52,,61500,"0,6",4400,53
29.12.2024 16:45,"4,63",49,55,1275240,55,0,11,53,,70,,155677,49,63,61,49,52,,64400,"0,6",4500,62
29.12.2024 16:50,"4,9",50,55,1275250,55,0,11,53,,70,,155677,44,63,61,51,52,,85200,"0,6",4700,65
29.12.2024 16:55,"3,89",53,55,1275260,55,0,10,52,,70,,155678,50,65,61,33,53,,93800,"0,61",4600,61
29.12.2024 17:00,"3,91",55,55,1275260,55,0,10,49,,70,,155678,39,65,61,39,54,,81500,"0,6",4500,55
29.12.2024 17:05,"3,24",55,55,1275270,55,0,10,48,,70,,155678,39,65,61,45,54,,62400,"0,6",4400,53
29.12.2024 17:10,"2,85",55,55,1275280,55,0,10,45,,70,,155679,58,66,62,24,54,,58800,"0,6",4400,47
29.12.2024 17:15,"2,67",55,55,1275280,55,0,9,43,,70,,155679,56,66,61,20,53,,51100,"0,6",4500,38
29.12.2024 17:20,"2,25",54,54,1275280,55,0,9,45,,70,,155680,55,66,61,25,52,,41100,"0,6",4800,27
29.12.2024 17:25,"2,14",53,55,1275290,55,0,9,45,,70,,155680,56,66,60,35,52,,40200,"0,6",4700,27
29.12.2024 17:30,"2,13",52,54,1275290,55,0,9,46,,70,,155680,55,66,60,29,52,,38600,"0,6",4800,27
29.12.2024 17:35,"2,16",52,54,1275290,55,0,9,46,,70,,155681,46,65,58,30,52,,39500,"0,61",4900,29
29.12.2024 17:40,"2,23",51,55,1275300,55,0,10,46,,70,,155681,34,65,61,38,52,,45300,"0,6",4500,31
29.12.2024 17:45,"2,3",51,55,1275300,55,0,10,47,,70,,155682,45,65,61,38,52,,45700,"0,6",4600,35
29.12.2024 17:50,"2,42",51,55,1275300,55,0,10,47,,70,,155682,45,64,61,37,52,,50100,"0,6",4400,35
29.12.2024 17:55,"2,38",50,55,1275310,55,0,9,47,,70,,155682,58,63,61,20,52,,47300,"0,58",4100,36
29.12.2024 18:00,"4,43",49,55,1275320,55,0,9,56,,70,,155683,54,63,60,16,51,,126300,"0,59",4300,52
29.12.2024 18:05,"4,78",48,55,1275330,55,0,9,56,,70,,155683,47,65,61,22,52,,86200,"0,6",4900,61
29.12.2024 18:10,"4,87",49,54,1275330,55,0,9,52,,70,,155684,36,64,61,39,53,,92400,"0,6",4900,63
29.12.2024 18:15,"4,8",49,55,1275340,55,0,10,52,,70,,155684,46,64,61,38,53,,83200,"0,6",4800,65
29.12.2024 18:20,"4,06",53,55,1275350,55,0,10,50,,70,,155684,43,64,61,36,53,,87900,"0,6",4800,57
29.12.2024 18:25,"3,31",54,55,1275350,55,0,10,48,,70,,155685,55,65,62,34,53,,71600,"0,6",4800,54
29.12.2024 18:30,"2,88",54,55,1275360,55,0,10,46,,70,,155685,52,65,62,33,52,,61800,"0,6",4700,44
29.12.2024 18:35,"2,66",54,55,1275360,55,0,10,46,,70,,155686,40,65,62,41,52,,52000,"0,6",4700,36
29.12.2024 18:40,"2,41",53,55,1275370,55,0,10,46,,70,,155686,56,66,61,29,52,,45000,"0,6",4600,35
29.12.2024 18:45,"2,34",53,55,1275370,55,0,10,46,,70,,155686,55,65,62,26,52,,44800,"0,6",4600,35
29.12.2024 18:50,"2,38",52,55,1275380,55,0,10,46,,70,,155687,47,66,57,37,52,,44800,"0,6",4600,35
29.12.2024 18:55,"2,33",52,55,1275380,55,0,10,45,,70,,155687,59,66,62,22,52,,44200,"0,6",4700,34
29.12.2024 19:00,"2,28",52,55,1275380,55,0,10,44,,70,,155688,56,66,61,30,52,,44200,"0,59",4600,34
29.12.2024 19:05,"2,28",52,55,1275390,55,0,10,43,,70,,155688,43,66,59,43,52,,43300,"0,6",4400,33
29.12.2024 19:10,"2,23",52,55,1275390,55,0,10,44,,70,,155688,57,66,62,43,52,,42300,"0,61",4500,34
29.12.2024 19:15,"2,3",52,55,1275390,55,0,10,43,,70,,155689,59,66,62,28,52,,45200,"0,61",4400,34
29.12.2024 19:20,"2,28",52,55,1275400,55,0,10,43,,70,,155689,58,65,62,26,52,,44400,"0,6",4400,34
29.12.2024 19:25,"2,28",52,55,1275400,55,0,10,44,,70,,155689,58,65,62,27,52,,44100,"0,6",4300,35
29.12.2024 19:30,"2,3",51,55,1275410,55,0,9,44,,70,,155690,51,64,59,36,51,,45800,"0,6",4100,35
29.12.2024 19:35,"4,2",49,56,1275410,55,0,10,51,,70,,155690,55,63,61,41,50,,103100,"0,6",3500,44
29.12.2024 19:40,"4,39",47,55,1275420,55,0,10,58,,70,,155691,55,64,61,40,50,,57300,"0,61",4400,58
29.12.2024 19:45,"5,04",50,55,1275430,55,0,10,56,,70,,155691,57,65,62,25,52,,96100,"0,6",4600,70
29.12.2024 19:50,"5,23",52,55,1275430,55,0,10,55,,70,,155691,37,64,61,40,53,,106500,"0,61",4500,62
29.12.2024 19:55,"4,9",52,55,1275440,55,0,9,52,,70,,155692,55,66,62,26,53,,84700,"0,6",4300,60
29.12.2024 20:00,"3,6",54,55,1275450,55,0,9,50,,70,,155692,55,66,61,14,53,,78800,"0,6",4500,56
29.12.2024 20:05,"3,07",54,55,1275450,55,0,9,46,,70,,155692,56,67,61,16,53,,68800,"0,6",4600,48
29.12.2024 20:10,"2,9",55,55,1275460,55,0,9,46,,70,,155693,56,66,62,22,52,,54800,"0,6",4900,48
29.12.2024 20:15,"2,83",54,55,1275460,55,0,10,46,,70,,155693,39,66,61,48,52,,53000,"0,6",4900,44
29.12.2024 20:20,"2,71",54,55,1275470,55,0,10,46,,70,,155694,55,66,62,38,52,,51000,"0,6",4800,42
29.12.2024 20:25,"2,47",54,55,1275470,55,0,9,44,,70,,155694,54,66,58,26,52,,47100,"0,61",4700,33
29.12.2024 20:30,"2,12",53,55,1275470,55,0,9,44,,70,,155694,57,66,61,23,52,,39600,"0,6",4500,28
29.12.2024 20:35,"2,09",52,55,1275480,55,0,10,44,,70,,155695,34,66,59,24,51,,39000,"0,61",4700,28
29.12.2024 20:40,"2,15",52,55,1275480,55,0,9,45,,70,,155695,57,66,61,17,51,,43000,"0,6",4800,27
29.12.2024 20:45,"2,11",51,55,1275480,55,0,10,44,,70,,155696,53,65,61,24,51,,43000,"0,61",4800,27
29.12.2024 20:50,"2,14",51,55,1275490,55,0,9,44,,70,,155696,52,66,60,18,51,,42300,"0,6",4500,29
29.12.2024 20:55,"2,16",51,55,1275490,55,0,9,45,,70,,155696,54,65,57,17,51,,42500,"0,59",4400,32
29.12.2024 21:00,"2,33",50,54,1275500,54,0,9,46,,70,,155697,57,63,61,22,51,,47700,"0,6",4500,38
29.12.2024 21:05,"4,22",48,55,1275510,55,0,9,52,,70,,155697,54,63,60,39,49,,114400,"0,6",4600,43
29.12.2024 21:10,"4,49",47,55,1275510,55,0,9,59,,70,,155698,56,66,61,26,50,,65900,"0,59",4700,61
29.12.2024 21:15,"4,64",51,54,1275520,54,0,9,55,,70,,155698,55,66,61,14,53,,110300,"0,61",5000,62
29.12.2024 21:20,"3,71",53,54,1275530,55,0,9,48,,70,,155698,38,65,61,37,54,,90200,"0,6",5000,56
29.12.2024 21:25,"2,83",53,54,1275530,55,0,9,39,,70,,155699,55,66,61,33,53,,62300,"0,6",4800,47
29.12.2024 21:30,"2,38",53,55,1275540,55,0,10,36,,70,,155699,59,65,61,30,52,,49600,"0,6",4900,38
29.12.2024 21:35,"2,21",53,55,1275540,55,0,10,34,,70,,155700,55,65,61,30,52,,40600,"0,6",4600,32
29.12.2024 21:40,"1,94",53,55,1275550,55,0,10,33,,70,,155700,52,64,61,30,51,,38500,"0,6",4600,28
29.12.2024 21:45,"1,87",52,55,1275550,56,0,10,33,,70,,155700,44,63,61,30,51,,37100,"0,61",4400,24
29.12.2024 21:50,"1,73",52,55,1275550,56,0,10,33,,70,,155701,38,63,61,30,51,,33900,"0,6",4300,24
29.12.2024 21:55,"1,73",51,55,1275550,56,0,11,34,,70,,155701,35,63,61,38,51,,35000,"0,61",4300,24
29.12.2024 22:00,"1,78",51,55,1275560,56,0,10,34,,70,,155702,51,65,60,28,51,,34100,"0,58",4000,24
29.12.2024 22:05,"1,87",51,55,1275560,56,0,10,35,,70,,155702,41,65,61,43,51,,36100,"0,6",4200,25
29.12.2024 22:10,"1,9",50,55,1275560,55,0,10,35,,70,,155702,48,65,62,28,51,,37200,"0,6",4400,27
29.12.2024 22:15,"1,92",50,55,1275570,55,0,10,37,,70,,155703,44,64,62,27,50,,38500,"0,6",4400,29
29.12.2024 22:20,"2,06",50,55,1275570,56,0,10,38,,70,,155703,54,64,61,36,51,,40000,"0,6",4300,31
29.12.2024 22:25,"2,11",50,55,1275570,56,0,10,39,,70,,155703,40,64,61,39,51,,45300,"0,61",4100,32
29.12.2024 22:30,"4,2",49,55,1275580,55,0,10,39,,70,,155704,58,64,61,28,50,,82600,"0,61",3800,35
29.12.2024 22:35,"4,08",47,55,1275580,55,0,10,42,,70,,155704,54,63,61,40,49,,50400,"0,6",4200,40
29.12.2024 22:40,"4,63",46,55,1275590,55,0,10,53,,70,,155704,58,65,62,26,50,,58600,"0,61",4400,61
29.12.2024 22:45,"4,99",50,55,1275600,55,0,10,55,,70,,155705,58,65,61,35,50,,93700,"0,61",4500,68
29.12.2024 22:50,"4,94",51,55,1275600,55,0,10,51,,70,,155705,55,65,61,40,51,,106400,"0,6",4700,66
29.12.2024 22:55,"4,92",53,55,1275610,55,0,10,53,,70,,155706,53,64,61,40,52,,85300,"0,61",4500,62
29.12.2024 23:00,"3,14",53,55,1275620,55,0,10,44,,70,,155706,43,64,62,45,53,,70400,"0,61",4500,50
29.12.2024 23:05,"2,88",54,55,1275620,56,0,10,44,,70,,155706,42,63,62,44,52,,61000,"0,6",4400,49
29.12.2024 23:10,"2,62",54,55,1275630,56,0,10,42,,70,,155707,41,63,62,43,52,,50300,"0,61",4400,42
29.12.2024 23:15,"2,52",54,55,1275630,56,0,11,41,,70,,155707,40,62,62,42,52,,48200,"0,61",4400,40
29.12.2024 23:20,"2,16",54,55,1275640,56,0,11,36,,70,,155707,40,62,62,42,52,,42400,"0,6",4300,31
29.12.2024 23:25,"1,92",53,55,1275640,56,0,10,35,,70,,155708,59,66,62,22,52,,36800,"0,6",4300,26
29.12.2024 23:30,"1,82",53,55,1275640,56,0,10,33,,70,,155708,57,66,62,20,52,,35100,"0,61",4300,24
29.12.2024 23:35,"1,63",52,55,1275640,56,0,9,32,,70,,155709,54,66,59,15,51,,31000,"0,6",4300,22
29.12.2024 23:40,"1,66",52,55,1275650,55,0,9,33,,70,,155709,58,66,61,21,51,,32800,"0,6",4600,22
29.12.2024 23:45,"1,7",51,55,1275650,55,0,9,35,,70,,155709,54,66,60,32,51,,32300,"0,6",4600,24
29.12.2024 23:50,"1,73",51,55,1275650,55,0,9,35,,70,,155710,56,65,62,33,51,,35700,"0,6",4700,24
29.12.2024 23:55,"1,87",50,55,1275660,55,0,9,37,,70,,155710,46,65,60,36,51,,35700,"0,61",4400,27
30.12.2024 00:00,"2,01",50,55,1275660,55,0,9,39,,70,,155710,58,65,61,29,51,,39100,"0,6",4400,31
30.12.2024 00:05,"4,1",49,55,1275670,55,0,9,40,,70,,155711,58,63,61,31,50,,89400,"0,61",3500,36
30.12.2024 00:10,"4,2",47,55,1275670,55,0,9,46,,70,,155711,57,65,61,44,49,,48200,"0,6",4800,47
30.12.2024 00:15,"4,3",46,55,1275680,55,0,9,46,,70,,155712,61,65,62,38,48,,55200,"0,6",4900,47
30.12.2024 00:20,"2,95",48,55,1275680,55,0,10,47,,70,,155712,56,65,62,38,49,,64300,"0,6",4800,51
30.12.2024 00:25,"3,02",50,55,1275690,55,0,10,51,,70,,155712,53,65,61,46,51,,74900,"0,6",4500,54
30.12.2024 00:30,"3,1",52,55,1275690,55,0,9,48,,70,,155713,62,66,62,29,52,,75000,"0,61",4600,53
30.12.2024 00:35,"2,81",53,55,1275700,55,0,10,45,,70,,155713,49,66,62,29,52,,61100,"0,61",4600,48
30.12.2024 00:40,"2,78",53,55,1275700,55,0,10,43,,70,,155714,37,65,62,30,52,,58700,"0,6",4500,45
30.12.2024 00:45,"2,54",53,56,1275710,56,0,10,42,,70,,155714,51,66,60,36,52,,47600,"0,61",4300,37
30.12.2024 00:50,"2,21",53,55,1275710,56,0,10,41,,70,,155714,47,65,61,38,52,,44000,"0,61",4300,34
30.12.2024 00:55,"2,17",53,55,1275720,56,0,10,39,,70,,155715,46,65,61,38,52,,40600,"0,6",4300,31
30.12.2024 01:00,"2,1",52,55,1275720,56,0,10,39,,70,,155715,46,65,61,43,52,,39900,"0,61",4300,31
30.12.2024 01:05,0,50,56,1275720,56,0,10,0,,0,,155715,44,64,61,42,51,,0,"0,61",4200,0
30.12.2024 01:10,0,50,55,1275720,56,0,10,0,,0,,155716,43,64,61,41,50,,0,"0,61",4400,0
30.12.2024 01:15,0,49,55,1275720,56,0,11,0,,0,,155716,41,63,61,40,50,,0,"0,6",4300,0
30.12.2024 01:20,0,49,55,1275720,56,0,11,0,,0,,155717,40,63,61,40,49,,0,"0,61",4200,0
30.12.2024 01:25,0,49,55,1275720,56,0,11,0,,0,,155717,37,62,61,40,49,,0,"0,6",4200,0
30.12.2024 01:30,0,48,55,1275720,56,0,10,0,,0,,155717,59,65,62,25,48,,0,"0,6",4200,0
30.12.2024 01:35,0,48,55,1275720,55,0,9,0,,0,,155718,53,64,60,34,46,,0,"0,6",4000,0
30.12.2024 01:40,"4,15",47,55,1275720,55,0,9,0,,70,,155718,53,58,57,53,45,,26400,"0,59",1100,0
30.12.2024 01:45,"4,13",46,55,1275730,55,0,9,0,,70,,155718,56,60,61,58,44,,63400,"0,61",4600,0
30.12.2024 01:50,"4,12",45,55,1275730,55,0,10,0,,70,,155718,54,59,61,57,42,,52600,"0,6",4800,0
30.12.2024 01:55,"0,14",44,54,1275730,54,0,10,0,,1,,155719,51,60,61,53,39,,1600,"0,61",5300,0
30.12.2024 02:00,"0,04",43,54,1275730,55,0,10,0,,1,,155719,50,59,61,53,38,,600,"0,61",5000,0
30.12.2024 02:05,0,42,55,1275730,55,0,10,0,,1,,155720,47,60,61,48,37,,0,"0,6",4600,0
30.12.2024 02:10,0,41,55,1275730,55,0,10,0,,0,,155720,45,59,61,48,36,,0,"0,61",4700,0
30.12.2024 02:15,0,40,55,1275730,55,0,10,0,,0,,155720,44,61,61,47,36,,0,"0,6",4500,0
30.12.2024 02:20,0,39,55,1275730,55,0,10,0,,0,,155721,54,66,61,45,35,,0,"0,6",4500,0
30.12.2024 02:25,0,39,55,1275730,55,0,10,0,,0,,155721,34,65,62,42,35,,0,"0,6",4800,0
30.12.2024 02:30,0,38,55,1275730,55,0,10,0,,0,,155722,32,65,62,42,34,,0,"0,6",4500,0
30.12.2024 02:35,0,38,55,1275730,56,0,11,0,,0,,155722,31,64,62,41,34,,0,"0,61",4500,0
30.12.2024 02:40,0,38,55,1275730,56,0,11,0,,0,,155722,30,63,62,41,34,,0,"0,61",4400,0
30.12.2024 02:45,0,37,56,1275730,56,0,11,0,,0,,155723,30,63,62,41,33,,0,"0,6",4300,0
30.12.2024 02:50,0,37,56,1275730,56,0,11,0,,0,,155723,29,62,62,41,33,,0,"0,6",4300,0
30.12.2024 02:55,0,37,56,1275730,56,0,11,0,,0,,155724,29,62,62,40,32,,0,"0,6",4300,0
30.12.2024 03:00,0,36,56,1275730,56,0,11,0,,0,,155724,29,61,62,40,32,,0,"0,6",4300,0
30.12.2024 03:05,0,36,56,1275730,56,0,11,0,,0,,155724,29,61,62,40,32,,0,"0,6",4300,0
30.12.2024 03:10,0,36,56,1275730,56,0,12,0,,0,,155725,28,60,62,40,31,,0,"0,61",4300,0
30.12.2024 03:15,0,35,56,1275730,56,0,12,0,,0,,155725,28,59,62,39,30,,0,"0,6",4200,0
30.12.2024 03:20,"4,27",35,56,1275730,56,0,12,0,,70,,155725,28,61,62,34,30,,-39600,"0,6",4000,0
30.12.2024 03:25,"4,13",35,56,1275740,56,0,12,0,,70,,155726,29,60,60,34,30,,50200,"0,6",3400,0
30.12.2024 03:30,"4,17",34,55,1275740,56,0,11,0,,70,,155726,55,64,61,33,29,,48900,"0,6",3800,0
30.12.2024 03:35,"4,15",34,55,1275750,55,0,11,0,,70,,155726,59,64,62,38,29,,47300,"0,6",4500,0
30.12.2024 03:40,"0,19",34,55,1275750,55,0,11,0,,1,,155727,57,64,62,38,29,,5200,"0,6",4900,0
30.12.2024 03:45,"0,02",34,55,1275750,55,0,12,0,,1,,155727,55,63,62,37,29,,500,"0,6",5100,0
30.12.2024 03:50,0,33,55,1275750,56,0,12,0,,1,,155728,52,62,62,36,28,,0,"0,61",4800,0
30.12.2024 03:55,0,33,55,1275750,56,0,12,0,,0,,155728,50,62,62,36,28,,0,"0,61",4500,0
30.12.2024 04:00,0,33,55,1275750,56,0,12,0,,0,,155728,49,61,62,36,28,,0,"0,6",4600,0
30.12.2024 04:05,0,32,55,1275750,56,0,12,0,,0,,155729,47,61,62,35,28,,0,"0,6",4500,0
30.12.2024 04:10,0,32,55,1275750,56,0,12,0,,0,,155729,45,60,62,35,28,,0,"0,61",4500,0
30.12.2024 04:15,0,32,55,1275750,56,0,12,0,,0,,155729,43,60,62,35,28,,0,"0,61",4500,0
30.12.2024 04:20,0,32,56,1275750,56,0,12,0,,0,,155730,40,61,62,33,28,,0,"0,61",4400,0
30.12.2024 04:25,0,32,56,1275750,56,0,13,0,,0,,155730,40,60,62,34,28,,0,"0,61",4400,0
30.12.2024 04:30,0,31,56,1275750,56,0,13,0,,0,,155731,40,60,62,34,28,,0,"0,6",4400,0
30.12.2024 04:35,0,31,56,1275750,56,0,13,0,,0,,155731,39,59,62,34,28,,0,"0,61",4300,0
30.12.2024 04:40,0,31,56,1275750,56,0,13,0,,0,,155731,38,59,62,34,28,,0,"0,6",4300,0
30.12.2024 04:45,0,31,56,1275750,56,0,13,0,,0,,155732,38,59,62,34,28,,0,"0,6",4200,0
30.12.2024 04:50,0,30,56,1275750,56,0,13,0,,0,,155732,38,58,62,34,28,,0,"0,6",4200,0
30.12.2024 04:55,0,30,56,1275750,56,0,13,0,,0,,155732,38,58,62,34,27,,0,"0,6",4300,0
30.12.2024 05:00,0,30,56,1275750,56,0,13,0,,0,,155733,37,57,62,34,27,,0,"0,6",4200,0
30.12.2024 05:05,"0,24",28,56,1275750,56,0,14,0,,70,,155733,36,57,62,33,26,,9100,"0,6",4100,0
30.12.2024 05:10,"6,54",36,56,1275750,56,0,14,87,,70,,155733,36,60,61,35,41,,159400,"0,61",3800,100
30.12.2024 05:15,"6,62",50,56,1275770,56,0,14,86,,70,,155734,36,59,61,35,52,,219600,"0,6",3800,96
30.12.2024 05:20,"6,67",54,56,1275790,56,0,14,81,,70,,155734,37,59,61,35,55,,213800,"0,6",3800,88
30.12.2024 05:25,"6,62",57,56,1275810,56,0,14,81,,70,,155734,36,59,61,35,58,,178400,"0,6",3900,88
30.12.2024 05:30,"5,21",52,56,1275820,55,0,14,60,,70,,155735,42,61,61,38,55,,144900,"0,61",4000,68
30.12.2024 05:35,"5,78",59,55,1275830,55,0,12,64,,70,,155735,59,66,62,32,54,,104300,"0,6",4100,79
30.12.2024 05:40,"5,44",55,55,1275840,55,0,11,62,,70,,155736,48,66,62,26,56,,118700,"0,6",4700,74
30.12.2024 05:45,"5,42",56,55,1275850,55,0,11,64,,70,,155736,46,65,62,26,58,,97700,"0,6",5000,71
30.12.2024 05:50,"5,11",56,55,1275860,56,0,11,56,,70,,155736,36,66,59,38,57,,91500,"0,6",4900,67
30.12.2024 05:55,"5,31",56,55,1275860,56,0,11,58,,70,,155737,45,66,62,46,56,,79100,"0,61",4800,70
30.12.2024 06:00,"4,8",53,55,1275870,56,0,11,58,,70,,155737,44,66,62,45,54,,77000,"0,6",4500,69
30.12.2024 06:05,"3,84",56,55,1275880,56,0,11,55,,70,,155738,50,65,62,51,55,,86400,"0,6",4400,57
30.12.2024 06:10,"3,74",56,55,1275880,56,0,11,54,,70,,155738,48,65,62,49,55,,70200,"0,61",4500,58
30.12.2024 06:15,"3,22",55,55,1275890,56,0,11,49,,70,,155738,47,64,62,47,55,,65200,"0,6",4400,53
30.12.2024 06:20,"3,19",55,56,1275890,56,0,11,51,,70,,155739,45,64,62,46,54,,57500,"0,6",4400,51
30.12.2024 06:25,"2,88",54,56,1275900,56,0,11,47,,70,,155739,43,64,61,44,54,,57200,"0,6",4400,46
30.12.2024 06:30,"2,59",54,56,1275900,56,0,12,45,,70,,155739,43,64,62,44,53,,51500,"0,6",4300,41
30.12.2024 06:35,"2,69",53,56,1275910,56,0,12,49,,70,,155740,42,63,62,44,53,,48600,"0,6",4300,42
30.12.2024 06:40,"2,71",53,56,1275910,56,0,12,49,,70,,155740,41,62,62,44,53,,53000,"0,6",4300,42
30.12.2024 06:45,"2,66",53,56,1275920,56,0,12,47,,70,,155741,41,63,62,45,53,,56100,"0,6",4300,42
30.12.2024 06:50,"2,5",53,56,1275920,56,0,12,45,,70,,155741,48,64,61,45,52,,50400,"0,6",4300,39
30.12.2024 06:55,"2,52",52,56,1275930,56,0,12,46,,70,,155741,45,65,61,44,52,,49400,"0,6",4300,40
30.12.2024 07:00,"2,5",52,55,1275930,56,0,12,47,,70,,155742,42,65,62,41,52,,49600,"0,6",4300,40
30.12.2024 07:05,"2,74",52,55,1275930,56,0,12,46,,70,,155742,42,65,61,44,52,,55700,"0,6",4300,39
30.12.2024 07:10,"2,65",52,55,1275940,56,0,12,48,,70,,155742,42,65,61,43,52,,54100,"0,6",4400,41
30.12.2024 07:15,"2,69",52,55,1275940,56,0,12,47,,70,,155743,43,65,62,41,52,,53300,"0,6",4400,41
30.12.2024 07:20,"2,62",52,55,1275950,55,0,12,48,,70,,155743,39,65,61,42,52,,55500,"0,6",4400,42
30.12.2024 07:25,"2,64",52,55,1275950,56,0,12,48,,70,,155744,38,64,61,42,52,,56600,"0,6",4400,42
30.12.2024 07:30,"4,34",49,56,1275960,56,0,12,51,,70,,155744,38,64,61,40,51,,66700,"0,6",4100,49
30.12.2024 07:35,"4,9",48,55,1275960,56,0,12,55,,70,,155744,37,64,61,40,51,,77500,"0,61",4300,62
30.12.2024 07:40,"4,92",49,55,1275970,55,0,12,55,,70,,155745,45,64,61,42,52,,91200,"0,6",4300,64
30.12.2024 07:45,"4,93",51,55,1275980,55,0,11,53,,70,,155745,60,66,62,31,52,,92700,"0,6",4300,65
30.12.2024 07:50,"3,73",53,55,1275990,55,0,11,53,,70,,155745,45,65,62,29,53,,90800,"0,6",4600,57
30.12.2024 07:55,"3,42",54,55,1275990,55,0,11,51,,70,,155746,39,65,62,29,53,,74800,"0,6",4700,55
30.12.2024 08:00,"3,04",54,55,1276000,56,0,11,46,,70,,155746,39,64,62,34,53,,59700,"0,61",4600,47
30.12.2024 08:05,"2,93",53,55,1276000,56,0,9,47,,70,,155747,55,66,60,15,53,,57100,"0,6",4300,46
30.12.2024 08:10,"2,64",53,55,1276010,55,0,9,46,,70,,155747,58,66,61,17,52,,55600,"0,6",4300,42
30.12.2024 08:15,"2,76",53,55,1276010,55,0,9,48,,70,,155747,58,66,61,27,52,,53500,"0,6",4700,43
30.12.2024 08:20,"2,63",53,55,1276020,55,0,9,47,,70,,155748,55,66,60,44,52,,55500,"0,6",4800,41
30.12.2024 08:25,"2,7",52,55,1276020,55,0,9,49,,70,,155748,55,66,61,21,52,,53000,"0,6",4900,42
30.12.2024 08:30,"2,54",52,55,1276030,55,0,9,45,,70,,155749,59,66,62,23,52,,53500,"0,6",4800,39
30.12.2024 08:35,"2,64",52,55,1276030,55,0,9,48,,70,,155749,47,66,60,41,52,,51900,"0,6",4600,42
30.12.2024 08:40,"2,59",52,55,1276030,55,0,9,46,,70,,155749,52,65,61,35,52,,52900,"0,6",4600,42
30.12.2024 08:45,"2,47",52,55,1276040,55,0,9,45,,70,,155750,53,65,60,43,52,,52100,"0,6",4600,40
30.12.2024 08:50,"4,27",50,55,1276040,55,0,9,46,,70,,155750,55,64,61,38,51,,134000,"0,6",4300,45
30.12.2024 08:55,"4,67",49,55,1276050,55,0,10,53,,70,,155750,41,63,61,47,50,,72100,"0,6",3400,61
30.12.2024 09:00,"5,23",50,55,1276060,55,0,9,56,,70,,155751,60,65,62,28,51,,97200,"0,6",4700,68
30.12.2024 09:05,"5,21",52,55,1276070,55,0,9,56,,70,,155751,58,66,61,17,51,,111000,"0,6",4700,68
30.12.2024 09:10,"4,65",51,55,1276080,55,0,9,53,,70,,155752,34,65,60,40,52,,82100,"0,6",4900,60
30.12.2024 09:15,"3,53",53,55,1276080,55,0,9,50,,70,,155752,35,65,61,41,52,,77200,"0,6",4900,58
30.12.2024 09:20,"2,78",53,55,1276090,56,0,9,45,,70,,155752,46,66,60,37,52,,59400,"0,6",4700,45
30.12.2024 09:25,"2,68",53,55,1276090,55,0,9,45,,70,,155753,59,66,62,24,52,,55200,"0,6",4500,44
30.12.2024 09:30,"2,66",53,55,1276100,56,0,10,45,,70,,155753,57,65,62,24,52,,53700,"0,6",4600,42
30.12.2024 09:35,"2,38",53,55,1276100,56,0,10,45,,70,,155754,41,66,59,39,51,,46200,"0,6",4500,36
30.12.2024 09:40,"2,26",52,55,1276110,56,0,10,45,,70,,155754,42,66,61,45,51,,46200,"0,61",4500,32
30.12.2024 09:45,"2,18",52,55,1276110,56,0,10,45,,70,,155754,47,65,61,45,51,,44000,"0,61",4400,30
30.12.2024 09:50,"2,35",51,55,1276110,56,0,10,47,,70,,155755,37,65,61,46,51,,45400,"0,6",4500,31
30.12.2024 09:55,"2,33",51,55,1276120,55,0,10,47,,70,,155755,39,65,61,46,51,,47700,"0,6",4500,32
30.12.2024 10:00,"2,38",51,55,1276120,56,0,10,46,,70,,155755,58,66,61,25,51,,50300,"0,6",4500,35
30.12.2024 10:05,"2,35",51,55,1276130,55,0,9,46,,70,,155756,59,66,62,37,52,,50600,"0,61",4500,35
30.12.2024 10:10,"2,35",51,55,1276130,55,0,9,46,,70,,155756,53,66,61,41,52,,49300,"0,61",4500,38
30.12.2024 10:15,"2,47",51,55,1276130,55,0,9,45,,70,,155757,56,65,61,39,51,,51100,"0,6",4600,39
30.12.2024 10:20,"2,45",51,55,1276140,56,0,10,45,,70,,155757,37,65,61,39,51,,52900,"0,61",4500,39
30.12.2024 10:25,"2,52",51,56,1276140,56,0,10,47,,70,,155757,43,65,61,49,51,,55000,"0,61",4100,40
30.12.2024 10:30,"2,57",49,56,1276150,56,0,10,52,,70,,155758,42,64,60,46,50,,65300,"0,6",3800,53
30.12.2024 10:35,"4,51",47,55,1276160,56,0,10,52,,70,,155758,45,64,59,47,51,,63900,"0,6",4200,53
30.12.2024 10:40,"4,58",48,55,1276160,55,0,10,53,,70,,155758,59,65,62,32,51,,84800,"0,6",4500,62
30.12.2024 10:45,"4,87",51,55,1276170,55,0,10,52,,70,,155759,55,65,62,28,51,,102800,"0,6",4400,61
30.12.2024 10:50,"4,29",52,55,1276180,55,0,9,49,,70,,155759,53,66,59,16,52,,81800,"0,61",4600,58
30.12.2024 10:55,"3,43",53,55,1276180,55,0,9,47,,70,,155760,56,65,61,16,52,,62400,"0,6",4600,49
30.12.2024 11:00,"2,97",53,55,1276190,55,0,9,44,,70,,155760,53,64,61,17,52,,48800,"0,6",4600,40
30.12.2024 11:05,"2,48",53,55,1276190,55,0,10,45,,70,,155760,41,64,61,19,51,,51700,"0,6",4600,39
30.12.2024 11:10,"2,47",52,55,1276200,56,0,10,45,,70,,155761,32,64,61,20,51,,51300,"0,61",4500,39
30.12.2024 11:15,"2,54",52,55,1276200,56,0,10,45,,70,,155761,31,63,61,23,51,,51300,"0,6",4300,35
30.12.2024 11:20,"2,35",52,55,1276210,56,0,10,45,,70,,155761,32,63,61,24,51,,48800,"0,6",4400,33
30.12.2024 11:25,"2,3",51,55,1276210,56,0,10,47,,70,,155762,40,64,61,43,51,,48600,"0,61",4300,33
30.12.2024 11:30,"2,34",51,55,1276210,56,0,10,47,,70,,155762,49,64,61,42,51,,48000,"0,6",4300,34
30.12.2024 11:35,"2,38",51,55,1276220,55,0,11,47,,70,,155763,47,64,61,41,52,,48700,"0,6",4400,36
30.12.2024 11:40,"2,44",51,55,1276220,55,0,11,47,,70,,155763,46,64,61,40,52,,49500,"0,6",4500,38
30.12.2024 11:45,"2,48",51,55,1276230,56,0,11,45,,70,,155763,47,64,62,43,52,,52700,"0,61",4500,40
30.12.2024 11:50,"2,46",52,55,1276230,56,0,11,45,,70,,155764,46,64,62,43,52,,54000,"0,6",4400,40
30.12.2024 11:55,"2,52",52,55,1276240,55,0,11,45,,70,,155764,49,64,61,43,52,,54300,"0,6",4300,40
30.12.2024 12:00,"2,53",52,55,1276240,56,0,11,47,,70,,155764,46,64,61,46,51,,53600,"0,6",4300,40
30.12.2024 12:05,"2,62",51,55,1276240,55,0,11,47,,70,,155765,45,64,61,44,52,,51900,"0,6",4100,40
30.12.2024 12:10,"4,2",49,55,1276250,55,0,11,52,,70,,155765,46,63,59,50,51,,64500,"0,6",3700,53
30.12.2024 12:15,"4,56",47,55,1276260,55,0,11,52,,70,,155766,51,63,61,46,51,,62500,"0,59",4500,60
30.12.2024 12:20,"4,71",49,55,1276260,55,0,11,54,,70,,155766,44,63,61,50,51,,70600,"0,6",4600,65
30.12.2024 12:25,"4,97",50,55,1276270,55,0,11,54,,70,,155766,43,62,61,50,52,,89600,"0,61",4600,64
30.12.2024 12:30,"4,03",52,55,1276280,55,0,11,50,,70,,155767,47,64,60,46,52,,102300,"0,6",4600,57
30.12.2024 12:35,"3,34",53,55,1276280,55,0,11,47,,70,,155767,52,65,61,43,52,,80000,"0,6",4500,51
30.12.2024 12:40,"3,05",54,55,1276290,55,0,10,47,,70,,155767,59,66,62,26,52,,65800,"0,6",4500,46
30.12.2024 12:45,"2,81",54,55,1276290,55,0,9,45,,70,,155768,53,66,61,24,52,,61500,"0,6",4500,40
30.12.2024 12:50,"2,54",53,55,1276300,55,0,9,45,,70,,155768,56,66,61,35,52,,52700,"0,6",4700,38
30.12.2024 12:55,"2,5",53,55,1276300,55,0,9,45,,70,,155769,52,65,62,33,52,,48700,"0,6",4500,36
30.12.2024 13:00,"2,45",53,55,1276310,55,0,9,45,,70,,155769,60,66,62,23,52,,49600,"0,6",4600,36
30.12.2024 13:05,"2,38",52,55,1276310,55,0,9,45,,70,,155769,53,66,60,20,52,,47100,"0,59",4500,36
30.12.2024 13:10,"2,35",52,55,1276310,55,0,9,45,,70,,155770,54,66,60,24,52,,48100,"0,6",4700,36
30.12.2024 13:15,"2,33",52,55,1276320,55,0,9,45,,70,,155770,55,66,61,25,52,,48400,"0,59",4500,36
30.12.2024 13:20,"2,42",52,55,1276320,55,0,9,47,,70,,155771,56,64,61,28,52,,47500,"0,59",4500,38
30.12.2024 13:25,"2,49",50,55,1276330,55,0,9,52,,70,,155771,40,63,59,44,51,,49600,"0,6",4500,49
30.12.2024 13:30,"4,46",50,55,1276340,55,0,9,55,,70,,155771,56,61,61,50,52,,145300,"0,61",3300,66
30.12.2024 13:35,"5,02",52,55,1276350,55,0,9,55,,70,,155772,53,63,61,44,52,,88600,"0,6",4700,66
30.12.2024 13:40,"4,92",52,55,1276350,55,0,10,53,,70,,155772,50,63,61,42,52,,89100,"0,61",4900,64
30.12.2024 13:45,"4,99",54,55,1276360,55,0,10,53,,70,,155773,59,66,62,50,53,,84600,"0,61",5000,64
30.12.2024 13:50,"4,11",55,55,1276370,55,0,10,47,,70,,155773,59,66,62,42,53,,89300,"0,61",4600,49
30.12.2024 13:55,"2,79",54,55,1276370,55,0,10,44,,70,,155773,57,65,62,40,53,,59600,"0,6",4700,38
30.12.2024 14:00,"2,45",53,55,1276370,55,0,10,44,,70,,155773,43,65,61,42,52,,44900,"0,6",4600,34
30.12.2024 14:05,"2,38",53,55,1276380,56,0,10,45,,70,,155774,52,65,61,41,52,,45700,"0,6",4500,31
30.12.2024 14:10,"2,25",52,55,1276380,56,0,10,45,,70,,155774,45,65,62,39,52,,44900,"0,6",4500,31
30.12.2024 14:15,"2,21",52,55,1276390,55,0,10,45,,70,,155774,48,66,61,42,52,,45000,"0,6",4500,31
30.12.2024 14:20,"2,26",52,55,1276390,55,0,10,45,,70,,155775,41,65,62,49,52,,44100,"0,6",4500,33
30.12.2024 14:25,"2,3",51,55,1276390,56,0,11,45,,70,,155775,41,65,62,48,52,,42800,"0,6",4500,35
30.12.2024 14:30,"2,35",51,55,1276400,56,0,11,45,,70,,155776,43,65,62,48,52,,49100,"0,61",4500,38
30.12.2024 14:35,"2,47",51,55,1276400,56,0,11,45,,70,,155776,42,65,60,48,52,,49000,"0,61",4400,38
30.12.2024 14:40,"2,41",51,55,1276410,55,0,11,45,,70,,155776,58,65,61,33,52,,53000,"0,6",4500,39
30.12.2024 14:45,"2,45",51,55,1276410,55,0,11,46,,70,,155777,56,65,61,32,52,,49800,"0,6",4500,40
30.12.2024 14:50,"2,53",51,55,1276410,55,0,11,46,,70,,155777,54,64,61,32,52,,51000,"0,6",4500,43
30.12.2024 14:55,"2,62",52,55,1276420,56,0,11,47,,70,,155778,43,65,61,42,52,,54300,"0,6",4400,43
30.12.2024 15:00,"2,67",52,55,1276420,56,0,11,47,,70,,155778,46,65,61,47,52,,55100,"0,6",4200,44
30.12.2024 15:05,"2,68",50,55,1276430,55,0,10,47,,70,,155778,59,63,61,34,51,,55500,"0,61",4000,44
30.12.2024 15:10,"4,3",48,55,1276430,55,0,10,51,,70,,155779,57,65,61,40,51,,67900,"0,6",4500,52
30.12.2024 15:15,"4,57",48,55,1276440,55,0,9,53,,70,,155779,58,65,61,35,51,,67000,"0,6",4600,63
30.12.2024 15:20,"4,9",51,55,1276450,55,0,9,56,,70,,155779,55,65,61,41,52,,83700,"0,6",4600,69
30.12.2024 15:25,"5,2",54,55,1276460,55,0,10,56,,70,,155780,45,65,61,49,53,,102700,"0,6",4500,67
30.12.2024 15:30,"4,44",56,55,1276470,55,0,10,49,,70,,155780,45,64,61,48,54,,105400,"0,61",4500,55
30.12.2024 15:35,"3,36",55,55,1276470,55,0,10,45,,70,,155781,51,65,61,47,53,,81200,"0,6",4400,45
30.12.2024 15:40,"2,64",54,55,1276470,56,0,10,45,,70,,155781,41,65,61,47,52,,52700,"0,6",4400,43
30.12.2024 15:45,"2,64",54,55,1276480,55,0,10,46,,70,,155781,40,64,61,47,52,,48000,"0,6",4400,42
30.12.2024 15:50,"2,64",53,55,1276480,55,0,10,45,,70,,155782,50,65,61,42,52,,48200,"0,6",4400,39
30.12.2024 15:55,"2,43",53,55,1276490,55,0,10,44,,70,,155782,51,64,61,40,52,,48500,"0,6",4400,31
30.12.2024 16:00,"2,14",52,55,1276490,55,0,11,44,,70,,155782,47,64,61,40,52,,40600,"0,6",4400,28
30.12.2024 16:05,"2,11",52,55,1276490,55,0,11,44,,70,,155783,40,64,62,42,52,,41300,"0,61",4400,28
30.12.2024 16:10,"2,07",51,55,1276500,56,0,11,43,,70,,155783,40,63,62,42,52,,41900,"0,6",4400,29
30.12.2024 16:15,"2,09",51,55,1276500,56,0,10,43,,70,,155784,58,65,62,24,51,,41800,"0,61",4300,30
30.12.2024 16:20,"2,24",51,55,1276500,55,0,9,45,,70,,155784,55,65,60,34,51,,42500,"0,6",4300,33
30.12.2024 16:25,"2,26",51,55,1276510,55,0,9,45,,70,,155784,55,65,62,41,51,,48100,"0,61",4800,34
30.12.2024 16:30,"2,38",51,55,1276510,55,0,9,45,,70,,155785,55,65,61,31,51,,48200,"0,6",4600,34
30.12.2024 16:35,"2,33",51,55,1276520,55,0,10,46,,70,,155785,55,64,60,35,51,,47000,"0,6",4300,37
30.12.2024 16:40,"4,15",49,55,1276520,55,0,10,49,,70,,155785,48,63,60,49,50,,62100,"0,6",3800,44
30.12.2024 16:45,"4,46",47,55,1276530,55,0,10,55,,70,,155786,58,64,61,39,49,,59100,"0,6",4300,54
30.12.2024 16:50,"4,63",46,55,1276530,55,0,10,55,,70,,155786,50,65,59,46,50,,68100,"0,59",4600,60
30.12.2024 16:55,"4,82",49,55,1276540,55,0,10,51,,70,,155787,55,65,61,32,52,,82700,"0,61",4800,60
30.12.2024 17:00,"3,67",51,55,1276550,55,0,9,48,,70,,155787,54,66,59,14,52,,91800,"0,59",4500,57
30.12.2024 17:05,"3,43",53,55,1276560,55,0,9,48,,70,,155787,58,66,61,17,52,,78500,"0,6",4700,57
30.12.2024 17:10,"3,41",53,54,1276560,54,0,9,48,,70,,155788,55,66,60,21,53,,74100,"0,61",4900,46
30.12.2024 17:15,"2,86",53,54,1276570,54,0,9,47,,70,,155788,41,65,61,26,52,,59000,"0,6",5100,47
30.12.2024 17:20,"2,67",53,55,1276570,55,0,9,44,,70,,155789,56,66,61,24,52,,58400,"0,6",4700,40
30.12.2024 17:25,"2,47",53,54,1276570,55,0,9,45,,70,,155789,55,66,60,14,52,,47800,"0,59",4600,40
30.12.2024 17:30,"2,49",52,54,1276580,54,0,9,46,,70,,155789,46,65,61,18,52,,48300,"0,59",5000,37
30.12.2024 17:35,"2,4",52,54,1276580,54,0,9,46,,70,,155790,52,65,60,32,52,,49900,"0,59",5200,35
30.12.2024 17:40,"2,33",52,54,1276590,54,0,9,46,,70,,155790,39,65,56,43,52,,49200,"0,6",5200,33
30.12.2024 17:45,"2,31",51,55,1276590,55,0,9,45,,70,,155791,51,64,60,40,52,,47000,"0,6",4700,33
30.12.2024 17:50,"4,11",49,55,1276600,55,0,9,52,,70,,155791,51,62,59,47,50,,107800,"0,6",3300,42
30.12.2024 17:55,"4,37",47,54,1276610,55,0,10,56,,70,,155791,51,65,62,54,51,,77800,"0,61",5400,56
30.12.2024 18:00,"4,71",50,54,1276620,55,0,10,55,,70,,155792,50,64,62,53,51,,78500,"0,61",5100,66
30.12.2024 18:05,"4,34",52,54,1276620,55,0,10,49,,70,,155792,53,65,60,53,52,,104300,"0,6",5100,59
30.12.2024 18:10,"3,58",54,55,1276630,55,0,10,47,,70,,155793,47,66,60,48,52,,82900,"0,6",4900,52
30.12.2024 18:15,"3,17",54,55,1276640,55,0,10,46,,70,,155793,47,66,61,44,52,,65600,"0,6",4700,45
30.12.2024 18:20,"2,74",54,55,1276640,55,0,10,46,,70,,155794,41,66,61,48,52,,56900,"0,6",4700,40
30.12.2024 18:25,"2,57",53,55,1276650,55,0,10,45,,70,,155794,50,65,61,49,52,,51700,"0,6",4800,36
30.12.2024 18:30,"2,39",53,55,1276650,55,0,10,45,,70,,155794,51,65,61,52,52,,48500,"0,6",4700,35
30.12.2024 18:35,"2,3",52,55,1276650,55,0,10,45,,70,,155795,42,65,62,47,52,,45700,"0,6",4600,33
30.12.2024 18:40,"2,28",52,55,1276660,55,0,11,45,,70,,155795,41,64,62,46,51,,45800,"0,61",4600,33
30.12.2024 18:45,"2,27",52,55,1276660,55,0,10,45,,70,,155796,54,65,62,35,51,,45100,"0,6",4400,33
30.12.2024 18:50,"2,22",51,55,1276670,55,0,10,45,,70,,155796,58,66,62,21,51,,45200,"0,6",4500,32
30.12.2024 18:55,"2,28",51,55,1276670,55,0,10,45,,70,,155796,56,65,62,20,51,,45900,"0,61",4500,33
30.12.2024 19:00,"2,26",51,55,1276670,56,0,10,45,,70,,155797,40,65,61,41,51,,45800,"0,6",4400,35
30.12.2024 19:05,"2,41",51,55,1276680,56,0,10,45,,70,,155797,52,65,60,37,51,,49000,"0,61",4300,36
30.12.2024 19:10,"2,35",51,55,1276680,56,0,10,45,,70,,155797,57,64,61,32,51,,50100,"0,6",4000,36
30.12.2024 19:15,"4,24",49,56,1276690,55,0,10,53,,70,,155798,59,62,61,43,50,,87700,"0,6",3300,49
30.12.2024 19:20,"4,54",47,55,1276690,55,0,9,53,,70,,155798,59,65,62,28,50,,65200,"0,6",4400,52
30.12.2024 19:25,"4,49",47,55,1276700,55,0,9,53,,70,,155798,53,64,61,32,51,,73000,"0,6",4600,63
30.12.2024 19:30,"4,99",50,55,1276710,55,0,9,53,,70,,155799,55,66,61,28,51,,89500,"0,6",4500,67
30.12.2024 19:35,"4,03",52,55,1276720,56,0,9,49,,70,,155799,57,65,61,29,53,,107700,"0,61",4500,60
30.12.2024 19:40,"3,47",54,56,1276720,56,0,9,46,,70,,155800,50,65,60,40,53,,81400,"0,6",4200,52
30.12.2024 19:45,"2,9",54,56,1276730,56,0,10,44,,70,,155800,54,65,62,41,52,,65500,"0,6",4200,42
30.12.2024 19:50,"2,57",54,55,1276730,56,0,10,45,,70,,155800,55,65,61,41,52,,53800,"0,6",4200,42
30.12.2024 19:55,"2,52",53,55,1276740,55,0,9,44,,70,,155801,57,65,61,18,52,,50600,"0,59",4400,38
30.12.2024 20:00,"2,38",53,55,1276740,55,0,9,44,,70,,155801,48,65,61,38,51,,48600,"0,61",4500,37
30.12.2024 20:05,"2,37",52,55,1276740,55,0,10,44,,70,,155801,41,65,61,37,51,,48100,"0,6",4400,35
30.12.2024 20:10,"2,4",52,55,1276750,55,0,10,45,,70,,155802,51,65,60,42,51,,48000,"0,61",4400,34
30.12.2024 20:15,"2,26",52,55,1276750,55,0,10,44,,70,,155802,49,65,61,43,51,,47500,"0,6",4300,32
30.12.2024 20:20,"2,26",52,55,1276760,55,0,10,45,,70,,155803,41,64,61,40,51,,45800,"0,6",4500,32
30.12.2024 20:25,"2,28",51,55,1276760,55,0,10,47,,70,,155803,39,64,61,43,51,,43900,"0,6",4500,33
30.12.2024 20:30,"2,38",51,55,1276760,55,0,10,46,,70,,155803,47,65,59,42,52,,48200,"0,61",4500,33
30.12.2024 20:35,"2,3",51,55,1276770,55,0,10,46,,70,,155804,53,65,61,26,52,,48400,"0,61",4300,35
30.12.2024 20:40,"2,42",51,55,1276770,55,0,10,45,,70,,155804,47,65,59,45,52,,49700,"0,6",4300,38
30.12.2024 20:45,"3,69",49,55,1276780,55,0,10,48,,70,,155804,58,62,60,36,50,,49400,"0,59",4100,45
30.12.2024 20:50,"4,3",48,55,1276790,55,0,9,55,,70,,155805,55,63,61,19,51,,71000,"0,6",4800,61
30.12.2024 20:55,"5,14",51,55,1276790,55,0,9,57,,70,,155805,37,63,61,24,52,,88500,"0,6",4600,68
30.12.2024 21:00,"5,12",52,55,1276800,55,0,10,56,,70,,155806,32,63,61,25,52,,104100,"0,6",4700,65
30.12.2024 21:05,"4,92",52,55,1276810,55,0,10,53,,70,,155806,32,62,61,27,52,,93400,"0,61",4700,62
30.12.2024 21:10,"3,94",54,55,1276820,55,0,10,50,,70,,155806,34,62,61,34,53,,75300,"0,6",4700,58
30.12.2024 21:15,"3,5",55,55,1276820,56,0,10,47,,70,,155807,61,67,63,26,53,,75000,"0,6",4500,51
30.12.2024 21:20,"2,45",54,55,1276830,55,0,9,38,,69,,155807,52,66,62,32,53,,54200,"0,6",4700,31
30.12.2024 21:25,"1,97",53,55,1276830,55,0,10,33,,69,,155808,49,66,62,32,52,,38400,"0,61",4700,22
