Datum + Uhrzeit,Durchfluss Zähler Fernwärme (m³/h),Vorlauf HK1 Ost (°C),Rücklauf Zirkulation primär (°C),Zählerstand Zähler Fernwärme (kWh),Zirkulation von Wohnungen (°C),Durchfluss Wasserzähler TWE (m³/h),Kaltwasser (°C),Status Ventil HK2 West (%),Ventil HK1 Ost % (%),Status Ventil Fernwärme (%),Ventil Fernwärme % (%),Zählerstand Zirkulation (kWh),Warmwasser vor Zirkulation (°C),Vorlauf Frischwassermodul (°C),Warmwasser nach Zirkulation (°C),Rücklauf Frischwassermodul (°C),Vorlauf HK2 West (°C),Ventil HK2 West % (%),Leistung Zähler Fernwärme (W),Durchfluss m³ Zähler Zirkulation (m³/h),Leistung in W Zähler Zirkulation (W),Status Ventil HK1 Ost (%)
30.12.2024 21:30,"1,73",52,55,1276830,56,0,10,33,,69,,155808,38,65,62,41,51,,31000,"0,6",4600,22
30.12.2024 21:35,"1,63",51,55,1276830,56,0,10,34,,69,,155808,37,65,62,39,51,,31900,"0,61",4500,22
30.12.2024 21:40,"1,76",51,56,1276840,56,0,10,36,,69,,155809,57,65,61,36,51,,32300,"0,6",4300,25
30.12.2024 21:45,"1,87",50,56,1276840,56,0,10,37,,69,,155809,45,66,61,42,51,,37300,"0,6",4300,27
30.12.2024 21:50,"1,95",50,55,1276840,56,0,10,39,,70,,155809,43,66,60,48,51,,38400,"0,6",4300,29
30.12.2024 21:55,"2,1",50,55,1276850,56,0,10,41,,70,,155810,53,66,62,41,51,,41200,"0,61",4400,32
30.12.2024 22:00,"2,18",50,55,1276850,56,0,10,43,,70,,155810,53,66,61,43,51,,45000,"0,6",4400,37
30.12.2024 22:05,"2,35",51,55,1276850,56,0,9,43,,69,,155811,59,66,62,22,51,,50000,"0,6",4300,37
30.12.2024 22:10,"2,26",51,55,1276860,55,0,9,42,,69,,155811,38,66,62,16,51,,48900,"0,61",4600,37
30.12.2024 22:15,"2,3",51,55,1276860,56,0,10,42,,69,,155811,30,65,61,33,51,,48100,"0,6",4300,37
30.12.2024 22:20,"2,35",51,55,1276870,56,0,10,42,,70,,155812,32,65,61,33,51,,48100,"0,6",4300,38
30.12.2024 22:25,"2,35",51,55,1276870,56,0,10,42,,70,,155812,32,64,61,32,51,,48600,"0,6",4100,38
30.12.2024 22:30,"4,24",49,56,1276880,56,0,10,42,,70,,155812,31,64,60,36,50,,73500,"0,6",4000,40
30.12.2024 22:35,"4,13",47,55,1276880,55,0,10,48,,70,,155813,32,64,62,35,49,,48600,"0,61",4500,49
30.12.2024 22:40,"4,85",49,55,1276890,55,0,10,55,,70,,155813,33,63,61,34,50,,60700,"0,6",4500,63
30.12.2024 22:45,"4,97",52,55,1276890,55,0,10,53,,70,,155813,35,63,59,35,51,,89700,"0,6",4600,64
30.12.2024 22:50,"3,67",53,55,1276900,56,0,10,49,,70,,155814,52,65,62,33,53,,97900,"0,6",4500,60
30.12.2024 22:55,"3,36",54,55,1276910,55,0,10,48,,70,,155814,55,65,61,19,53,,79700,"0,6",4600,53
30.12.2024 23:00,"2,99",54,55,1276910,55,0,10,43,,70,,155815,44,65,62,47,53,,59800,"0,6",4700,45
30.12.2024 23:05,"2,54",54,55,1276920,55,0,9,42,,70,,155815,54,65,61,40,52,,51000,"0,6",4800,43
30.12.2024 23:10,"2,54",54,55,1276920,55,0,10,42,,70,,155815,56,66,61,39,52,,45300,"0,6",4500,43
30.12.2024 23:15,"2,5",54,55,1276930,55,0,10,42,,70,,155816,55,65,61,41,52,,47600,"0,6",4500,43
30.12.2024 23:20,"2,47",54,55,1276930,55,0,10,42,,70,,155816,49,65,61,42,52,,48600,"0,6",4700,40
30.12.2024 23:25,"2,28",54,55,1276930,55,0,10,38,,70,,155817,40,65,61,51,52,,45500,"0,6",4500,35
30.12.2024 23:30,"2,08",53,55,1276940,55,0,9,33,,70,,155817,58,66,61,19,52,,40800,"0,6",4500,23
30.12.2024 23:35,"1,73",52,55,1276940,55,0,9,33,,70,,155817,55,66,60,15,52,,32500,"0,6",4500,22
30.12.2024 23:40,"1,73",52,55,1276940,55,0,9,34,,70,,155818,57,65,61,22,51,,32000,"0,59",4400,23
30.12.2024 23:45,"1,73",51,55,1276940,55,0,9,34,,70,,155818,56,64,60,34,51,,31600,"0,6",4400,23
30.12.2024 23:50,"4,1",49,55,1276950,55,0,9,40,,70,,155819,56,59,59,40,50,,53600,"0,6",3000,31
30.12.2024 23:55,"4,2",48,55,1276960,55,0,9,50,,70,,155819,51,58,61,41,48,,52300,"0,6",4700,44
31.12.2024 00:00,"4,73",46,55,1276960,55,0,10,53,,70,,155819,46,60,61,48,51,,55800,"0,6",4600,60
31.12.2024 00:05,"4,97",49,55,1276970,55,0,10,52,,69,,155820,54,65,61,36,51,,83500,"0,6",4800,66
31.12.2024 00:10,"4,99",53,55,1276980,55,0,10,53,,70,,155820,58,65,61,40,52,,91400,"0,61",4400,66
31.12.2024 00:15,"4,2",55,55,1276980,55,0,10,53,,70,,155820,54,65,62,45,53,,98700,"0,61",4700,66
31.12.2024 00:20,"3,02",55,55,1276990,55,0,10,47,,69,,155821,54,65,62,44,54,,80000,"0,6",4700,51
31.12.2024 00:25,"2,62",55,55,1277000,55,0,10,42,,69,,155821,52,64,62,44,53,,52900,"0,6",4600,45
31.12.2024 00:30,"2,25",54,55,1277000,55,0,10,38,,69,,155822,54,65,61,60,53,,45200,"0,61",4800,34
31.12.2024 00:35,"2,02",54,55,1277000,56,0,10,35,,69,,155822,55,65,62,60,52,,37900,"0,6",4400,24
31.12.2024 00:40,"1,75",53,55,1277000,56,0,10,33,,69,,155822,53,64,62,59,52,,35700,"0,6",4400,20
31.12.2024 00:45,"1,49",52,55,1277010,56,0,11,31,,69,,155823,50,64,62,56,51,,29900,"0,61",4400,16
31.12.2024 00:50,"1,34",51,55,1277010,56,0,11,31,,69,,155823,48,63,62,55,51,,30500,"0,61",4300,18
31.12.2024 00:55,"1,34",51,55,1277010,56,0,11,30,,69,,155823,47,63,62,55,51,,30900,"0,61",4300,20
31.12.2024 01:00,"1,43",50,55,1277020,56,0,11,32,,69,,155824,47,63,62,53,51,,34400,"0,6",4300,24
31.12.2024 01:05,0,49,55,1277020,56,0,11,0,,1,,155824,46,62,62,52,50,,0,"0,61",4200,0
31.12.2024 01:10,0,48,56,1277020,56,0,12,0,,1,,155825,45,62,62,52,49,,0,"0,61",4200,0
31.12.2024 01:15,0,48,56,1277020,56,0,12,0,,1,,155825,44,61,62,51,49,,0,"0,6",4200,0
31.12.2024 01:20,0,48,56,1277020,56,0,12,0,,0,,155825,43,61,62,51,49,,0,"0,6",4200,0
31.12.2024 01:25,0,47,56,1277020,56,0,12,0,,0,,155826,43,60,62,50,48,,0,"0,6",4100,0
31.12.2024 01:30,0,47,56,1277020,56,0,12,0,,69,,155826,43,60,61,46,47,,0,"0,6",3900,0
31.12.2024 01:35,"4,14",47,56,1277020,56,0,12,0,,69,,155826,43,61,59,46,46,,15400,"0,6",2100,0
31.12.2024 01:40,"4,14",46,56,1277020,56,0,12,0,,69,,155827,42,61,61,46,45,,46200,"0,6",4100,0
31.12.2024 01:45,"4,18",45,55,1277030,55,0,13,0,,70,,155827,42,60,61,45,43,,48200,"0,6",4500,0
31.12.2024 01:50,"0,2",44,55,1277030,55,0,13,0,,0,,155827,41,60,61,45,42,,41200,"0,6",4800,0
31.12.2024 01:55,"0,04",43,55,1277030,55,0,13,0,,0,,155828,45,62,61,48,42,,900,"0,6",4600,0
31.12.2024 02:00,0,42,55,1277030,56,0,13,0,,0,,155828,44,63,62,46,41,,0,"0,6",4600,0
31.12.2024 02:05,0,41,55,1277030,56,0,13,0,,0,,155829,43,62,62,46,39,,0,"0,6",4500,0
31.12.2024 02:10,0,40,55,1277030,56,0,13,0,,0,,155829,41,62,62,45,37,,0,"0,6",4600,0
31.12.2024 02:15,0,39,55,1277030,56,0,13,0,,0,,155829,40,61,62,45,36,,0,"0,61",4500,0
31.12.2024 02:20,0,38,55,1277030,56,0,13,0,,0,,155830,39,61,62,45,36,,0,"0,61",4500,0
31.12.2024 02:25,0,38,55,1277030,56,0,14,0,,0,,155830,38,60,62,44,35,,0,"0,61",4400,0
31.12.2024 02:30,0,38,56,1277030,56,0,14,0,,0,,155830,38,60,62,44,35,,0,"0,6",4400,0
31.12.2024 02:35,0,37,56,1277030,56,0,14,0,,0,,155831,37,59,62,44,34,,0,"0,6",4400,0
31.12.2024 02:40,0,37,56,1277030,56,0,14,0,,0,,155831,37,59,62,44,34,,0,"0,6",4300,0
31.12.2024 02:45,0,36,56,1277030,56,0,14,0,,0,,155832,36,58,62,43,33,,0,"0,6",4300,0
31.12.2024 02:50,0,36,56,1277030,56,0,14,0,,0,,155832,36,58,62,43,33,,0,"0,6",4300,0
31.12.2024 02:55,0,36,56,1277030,56,0,14,0,,0,,155832,36,57,62,43,33,,0,"0,61",4300,0
31.12.2024 03:00,0,36,56,1277030,56,0,14,0,,0,,155833,35,57,62,42,32,,0,"0,61",4300,0
31.12.2024 03:05,0,35,56,1277030,56,0,14,0,,0,,155833,35,56,62,42,32,,0,"0,6",4200,0
31.12.2024 03:10,0,35,56,1277030,56,0,14,0,,0,,155833,35,56,62,42,31,,0,"0,6",4200,0
31.12.2024 03:15,0,35,56,1277030,56,0,15,0,,0,,155834,35,57,61,36,31,,0,"0,61",4100,0
31.12.2024 03:20,0,34,56,1277030,56,0,15,0,,70,,155834,35,60,61,36,30,,0,"0,6",3800,0
31.12.2024 03:25,"4,15",34,56,1277030,56,0,15,0,,70,,155834,35,60,60,36,30,,41800,"0,6",3600,0
31.12.2024 03:30,"4,13",34,56,1277040,56,0,15,0,,70,,155835,35,60,62,36,30,,46200,"0,61",4500,0
31.12.2024 03:35,"4,2",34,55,1277040,55,0,15,0,,0,,155835,34,59,62,36,29,,46100,"0,6",4700,0
31.12.2024 03:40,"0,14",33,55,1277040,55,0,15,0,,0,,155835,34,59,62,35,29,,3500,"0,6",4700,0
31.12.2024 03:45,"0,02",33,55,1277040,56,0,15,0,,0,,155836,34,58,62,35,29,,200,"0,6",4600,0
31.12.2024 03:50,0,33,55,1277040,56,0,15,0,,0,,155836,33,58,62,35,29,,0,"0,6",4500,0
31.12.2024 03:55,0,32,55,1277040,56,0,15,0,,0,,155837,33,57,62,35,29,,0,"0,61",4500,0
31.12.2024 04:00,0,32,56,1277040,56,0,16,0,,0,,155837,33,57,61,34,29,,0,"0,61",4500,0
31.12.2024 04:05,0,32,56,1277040,56,0,16,0,,0,,155837,33,58,62,34,29,,0,"0,6",4400,0
31.12.2024 04:10,0,32,56,1277040,56,0,16,0,,0,,155838,33,57,62,33,29,,0,"0,6",4400,0
31.12.2024 04:15,0,31,56,1277040,56,0,16,0,,0,,155838,33,59,62,33,29,,0,"0,61",4400,0
31.12.2024 04:20,0,31,56,1277040,56,0,16,0,,0,,155839,33,59,62,33,28,,0,"0,61",4400,0
31.12.2024 04:25,0,31,56,1277040,56,0,16,0,,0,,155839,33,58,62,33,28,,0,"0,61",4400,0
31.12.2024 04:30,0,31,56,1277040,56,0,16,0,,0,,155839,32,58,62,33,28,,0,"0,6",4300,0
31.12.2024 04:35,0,30,56,1277040,56,0,16,0,,0,,155840,32,57,62,33,28,,0,"0,61",4300,0
31.12.2024 04:40,0,30,56,1277040,56,0,16,0,,0,,155840,32,57,62,32,28,,0,"0,6",4300,0
31.12.2024 04:45,0,30,56,1277040,56,0,16,0,,0,,155840,31,56,62,32,28,,0,"0,6",4300,0
31.12.2024 04:50,0,30,56,1277040,56,0,16,0,,0,,155841,36,61,62,35,28,,0,"0,6",4300,0
31.12.2024 04:55,0,30,56,1277040,56,0,16,0,,0,,155841,35,61,62,34,28,,0,"0,61",4200,0
31.12.2024 05:00,0,30,56,1277040,56,0,16,0,,0,,155841,34,60,62,34,28,,0,"0,6",4100,0
31.12.2024 05:05,"6,64",38,56,1277040,56,0,16,51,,70,,155842,34,61,61,33,36,,68700,"0,6",3000,99
31.12.2024 05:10,"5,44",49,56,1277060,56,0,16,85,,70,,155842,33,60,60,32,37,,208300,"0,6",3000,57
31.12.2024 05:15,"5,9",48,56,1277080,56,0,16,99,,70,,155842,32,60,60,32,51,,197500,"0,6",2800,72
31.12.2024 05:20,"5,87",60,56,1277090,55,0,17,96,,70,,155843,32,59,59,32,42,,157700,"0,6",2900,66
31.12.2024 05:25,"5,33",53,55,1277110,55,0,16,75,,70,,155843,54,60,57,59,49,,145500,"0,6",200,73
31.12.2024 05:30,"5,21",58,56,1277120,55,0,15,52,,70,,155843,55,60,60,59,48,,138000,"0,6",4600,73
31.12.2024 05:35,"5,28",56,54,1277130,54,0,14,61,,70,,155843,60,64,62,48,51,,107500,"0,6",5500,74
31.12.2024 05:40,"5,45",54,54,1277140,54,0,14,63,,70,,155844,58,64,62,47,54,,107800,"0,61",5600,64
31.12.2024 05:45,"5,21",56,54,1277140,55,0,14,61,,70,,155844,54,64,61,47,54,,88200,"0,6",5200,62
31.12.2024 05:50,"4,97",56,55,1277150,55,0,14,58,,70,,155845,47,63,61,51,54,,76700,"0,6",5000,69
31.12.2024 05:55,"5,06",54,55,1277160,55,0,13,57,,70,,155845,48,64,62,52,54,,86700,"0,61",4900,71
31.12.2024 06:00,"4,51",56,55,1277170,55,0,13,60,,70,,155846,46,64,62,48,55,,101500,"0,6",4800,66
31.12.2024 06:05,"4,48",57,55,1277170,55,0,13,56,,70,,155846,45,65,62,51,55,,88000,"0,61",4800,66
31.12.2024 06:10,"4,08",56,55,1277180,55,0,13,57,,70,,155846,45,64,62,51,56,,77700,"0,6",4700,61
31.12.2024 06:15,"4,01",56,55,1277190,56,0,13,55,,70,,155847,44,64,62,49,56,,73600,"0,6",4600,62
31.12.2024 06:20,"4,02",56,56,1277190,56,0,10,52,,70,,155847,58,67,62,22,56,,73000,"0,59",4300,59
31.12.2024 06:25,"3,75",56,55,1277200,56,0,9,55,,70,,155848,55,66,62,15,56,,65600,"0,6",4500,58
31.12.2024 06:30,"3,65",56,56,1277200,56,0,9,55,,70,,155848,53,66,62,15,56,,68100,"0,6",4500,59
31.12.2024 06:35,"3,55",56,55,1277210,55,0,9,52,,70,,155848,54,67,61,23,56,,68700,"0,59",4400,56
31.12.2024 06:40,"3,5",56,56,1277210,56,0,9,50,,70,,155849,56,66,62,18,56,,62300,"0,61",4400,54
31.12.2024 06:45,"2,88",55,55,1277220,56,0,9,47,,70,,155849,54,65,62,18,55,,52500,"0,6",4500,47
31.12.2024 06:50,"3,15",55,55,1277220,56,0,10,50,,70,,155850,52,65,62,18,54,,50400,"0,6",4500,50
31.12.2024 06:55,"3,41",55,56,1277230,56,0,10,51,,70,,155850,36,65,61,20,55,,59300,"0,6",4300,52
31.12.2024 07:00,"3,22",55,56,1277230,56,0,10,51,,70,,155850,31,64,61,22,55,,61800,"0,6",4300,52
31.12.2024 07:05,"3,19",55,55,1277240,56,0,10,49,,70,,155851,44,65,59,29,55,,62100,"0,59",4100,51
31.12.2024 07:10,"4,75",53,56,1277240,56,0,10,53,,70,,155851,46,65,60,42,54,,74900,"0,61",3900,57
31.12.2024 07:15,"4,73",52,55,1277250,56,0,10,55,,70,,155851,41,64,61,43,54,,73800,"0,6",4400,62
31.12.2024 07:20,"5,07",53,55,1277260,55,0,10,57,,70,,155852,40,63,62,42,54,,84100,"0,6",4500,66
31.12.2024 07:25,"5,12",53,55,1277270,55,0,10,60,,70,,155852,51,63,61,41,54,,94400,"0,6",4600,70
31.12.2024 07:30,"5,29",56,55,1277270,56,0,10,60,,70,,155853,47,64,61,43,56,,100900,"0,6",4400,70
31.12.2024 07:35,"4,44",57,55,1277280,56,0,10,55,,70,,155853,43,63,61,46,57,,101900,"0,61",4500,63
31.12.2024 07:40,"4,08",57,55,1277290,56,0,10,55,,70,,155853,50,65,61,42,56,,73000,"0,6",4500,63
31.12.2024 07:45,"4,2",57,55,1277290,56,0,9,56,,70,,155854,56,66,61,21,57,,70000,"0,6",4400,62
31.12.2024 07:50,"3,84",57,55,1277300,55,0,9,53,,70,,155854,59,66,62,19,57,,67800,"0,6",4600,58
31.12.2024 07:55,"3,82",57,55,1277310,55,0,9,54,,70,,155854,55,66,61,24,57,,65400,"0,59",4600,58
31.12.2024 08:00,"3,85",56,55,1277310,55,0,9,55,,70,,155855,49,66,60,36,56,,64100,"0,59",4600,59
31.12.2024 08:05,"3,91",56,55,1277320,55,0,9,54,,70,,155855,47,65,62,35,57,,65400,"0,6",4500,59
31.12.2024 08:10,"3,75",57,55,1277320,55,0,9,53,,70,,155856,58,66,62,31,57,,62400,"0,6",4500,59
31.12.2024 08:15,"4,09",57,55,1277330,55,0,9,54,,70,,155856,59,66,62,21,57,,63700,"0,6",4500,61
31.12.2024 08:20,"3,86",57,55,1277330,55,0,9,56,,70,,155856,40,65,62,26,57,,66200,"0,6",4500,62
31.12.2024 08:25,"4,23",57,55,1277340,56,0,9,57,,70,,155857,38,64,62,26,57,,73400,"0,61",4400,62
31.12.2024 08:30,"3,82",57,55,1277340,56,0,9,54,,70,,155857,33,64,61,37,56,,69100,"0,6",4100,59
31.12.2024 08:35,"4,79",55,56,1277350,56,0,9,54,,70,,155857,59,63,61,27,55,,91200,"0,6",3800,59
31.12.2024 08:40,"5,21",56,55,1277360,55,0,9,62,,70,,155858,51,63,59,39,56,,104800,"0,6",4500,69
31.12.2024 08:45,"5,41",58,55,1277370,55,0,9,64,,70,,155858,52,65,59,47,57,,98400,"0,6",4600,74
31.12.2024 08:50,"5,18",57,55,1277380,55,0,9,62,,70,,155859,41,65,61,33,57,,98000,"0,6",4900,73
31.12.2024 08:55,"5,2",57,55,1277390,55,0,9,58,,70,,155859,53,66,61,43,57,,87500,"0,6",4800,65
31.12.2024 09:00,"5,28",57,55,1277390,55,0,9,57,,70,,155859,51,66,62,44,57,,86300,"0,6",4700,67
31.12.2024 09:05,"5,12",56,55,1277400,55,0,9,58,,70,,155860,60,66,62,30,57,,85600,"0,6",4700,68
31.12.2024 09:10,"4,09",57,55,1277410,55,0,9,55,,70,,155860,42,66,59,47,57,,79100,"0,6",4700,63
31.12.2024 09:15,"3,97",57,55,1277410,55,0,9,52,,70,,155861,55,66,61,43,57,,67900,"0,61",4700,58
31.12.2024 09:20,"3,18",57,55,1277420,56,0,9,49,,70,,155861,54,67,60,37,56,,56600,"0,61",4400,49
31.12.2024 09:25,"2,9",56,55,1277420,55,0,9,48,,70,,155861,53,67,60,43,55,,47700,"0,6",4400,46
31.12.2024 09:30,"3,08",55,55,1277430,55,0,9,50,,70,,155862,42,66,61,42,55,,52000,"0,6",4800,49
31.12.2024 09:35,"3,08",55,55,1277430,55,0,9,51,,70,,155862,55,66,60,42,55,,54000,"0,6",4600,48
31.12.2024 09:40,"2,9",54,55,1277430,56,0,9,51,,70,,155863,59,67,62,21,55,,54100,"0,6",4500,47
31.12.2024 09:45,3,54,55,1277440,55,0,9,49,,70,,155863,41,66,61,38,54,,54300,"0,6",4700,47
31.12.2024 09:50,"2,9",54,55,1277440,55,0,9,49,,70,,155863,59,67,62,27,54,,55800,"0,6",4800,47
31.12.2024 09:55,"2,59",54,55,1277450,55,0,9,45,,70,,155864,54,67,60,37,54,,48300,"0,6",4600,42
31.12.2024 10:00,"2,53",53,55,1277450,55,0,9,45,,70,,155864,28,66,59,50,53,,47900,"0,6",4600,39
31.12.2024 10:05,"2,43",53,55,1277460,55,0,9,45,,70,,155865,37,65,61,50,53,,48500,"0,61",4400,38
31.12.2024 10:10,"4,13",51,55,1277460,55,0,9,45,,70,,155865,52,64,61,38,51,,112200,"0,6",3500,40
31.12.2024 10:15,"4,28",49,55,1277470,55,0,9,51,,70,,155865,56,64,61,36,50,,71500,"0,61",4600,47
31.12.2024 10:20,"4,56",48,55,1277470,55,0,9,54,,70,,155866,58,65,61,22,50,,75200,"0,61",4800,58
31.12.2024 10:25,"4,94",49,55,1277480,55,0,9,54,,70,,155866,48,65,60,42,51,,97000,"0,6",4700,62
31.12.2024 10:30,"3,62",52,55,1277490,55,0,9,50,,70,,155866,50,66,61,25,52,,93100,"0,6",4700,56
31.12.2024 10:35,"3,46",53,55,1277500,55,0,9,50,,70,,155867,55,66,60,20,52,,77700,"0,59",4700,56
31.12.2024 10:40,"2,98",53,55,1277500,55,0,9,46,,70,,155867,56,66,61,19,52,,69300,"0,6",4700,47
31.12.2024 10:45,"2,64",53,55,1277510,55,0,9,45,,70,,155868,36,65,62,43,52,,52500,"0,6",4800,41
31.12.2024 10:50,"2,45",53,55,1277510,55,0,9,44,,70,,155868,58,66,62,32,52,,50300,"0,6",4700,38
31.12.2024 10:55,"2,4",52,55,1277520,55,0,9,45,,70,,155868,37,65,62,45,52,,47600,"0,61",4600,36
31.12.2024 11:00,"2,35",52,55,1277520,55,0,9,45,,70,,155869,37,65,62,45,52,,47000,"0,61",4600,35
31.12.2024 11:05,"2,38",51,55,1277520,55,0,9,45,,70,,155869,46,66,58,30,52,,48100,"0,6",4500,36
31.12.2024 11:10,"2,45",51,55,1277530,56,0,9,46,,70,,155870,41,65,58,34,52,,48600,"0,59",4400,38
31.12.2024 11:15,"2,62",51,55,1277530,55,0,9,47,,70,,155870,41,65,61,37,52,,53600,"0,61",4300,43
31.12.2024 11:20,"2,76",52,55,1277540,55,0,9,47,,70,,155870,44,65,59,39,52,,58200,"0,6",4600,45
31.12.2024 11:25,"2,83",52,55,1277540,55,0,9,47,,70,,155871,43,65,61,27,52,,57800,"0,6",4400,47
31.12.2024 11:30,"3,1",52,55,1277550,55,0,9,51,,70,,155871,55,64,60,32,52,,66000,"0,6",4600,49
31.12.2024 11:35,"4,55",50,55,1277560,55,0,9,55,,70,,155872,52,62,58,17,52,,142500,"0,6",4200,58
31.12.2024 11:40,"4,93",51,55,1277570,55,0,9,55,,70,,155872,54,65,61,21,52,,100500,"0,6",4000,64
31.12.2024 11:45,"5,02",52,55,1277570,55,0,9,56,,70,,155872,54,65,61,36,53,,102300,"0,6",5100,65
31.12.2024 11:50,"5,08",53,55,1277580,55,0,9,55,,70,,155873,55,65,61,34,53,,92200,"0,6",5100,65
31.12.2024 11:55,"3,6",54,55,1277590,55,0,9,51,,70,,155873,51,66,58,15,54,,82000,"0,61",4800,57
31.12.2024 12:00,"2,83",54,55,1277590,55,0,9,47,,70,,155874,53,66,59,19,54,,60000,"0,59",4700,47
31.12.2024 12:05,"2,76",54,55,1277600,55,0,9,46,,70,,155874,47,66,61,19,53,,52600,"0,6",4700,44
31.12.2024 12:10,"2,77",54,55,1277600,55,0,9,47,,70,,155874,39,66,58,38,53,,50700,"0,6",4900,43
31.12.2024 12:15,"2,71",53,55,1277610,55,0,9,49,,70,,155875,58,66,62,41,53,,52500,"0,61",4900,43
31.12.2024 12:20,"2,78",53,55,1277610,55,0,10,48,,70,,155875,43,65,62,40,54,,55900,"0,6",5000,44
31.12.2024 12:25,"2,78",53,55,1277620,55,0,10,48,,70,,155876,38,65,61,38,54,,55500,"0,6",4800,45
31.12.2024 12:30,"2,93",53,55,1277620,55,0,9,49,,70,,155876,55,66,60,17,54,,55000,"0,6",4800,48
31.12.2024 14:20,"2,85",54,55,1277740,55,0,10,47,,70,,155885,36,65,61,34,54,,52700,"0,59",4800,45
31.12.2024 14:25,"4,44",52,55,1277740,55,0,10,48,,70,,155885,51,63,58,41,53,,103800,"0,61",4400,49
31.12.2024 14:30,"4,82",51,55,1277750,55,0,10,55,,70,,155885,50,64,60,41,53,,73700,"0,6",3900,65
31.12.2024 15:20,"2,6",54,55,1277810,55,0,10,47,,70,,155889,55,66,61,34,53,,47300,"0,6",4800,40
31.12.2024 15:25,"2,65",53,55,1277810,55,0,10,48,,70,,155890,49,66,61,43,53,,47500,"0,61",4800,41
31.12.2024 15:30,"2,64",53,55,1277810,55,0,10,47,,70,,155890,42,65,62,47,53,,48600,"0,61",4600,41
31.12.2024 16:20,"2,95",55,55,1277880,55,0,10,47,,70,,155894,41,65,61,42,54,,58500,"0,61",4600,48
31.12.2024 16:25,"2,6",55,55,1277880,55,0,10,45,,70,,155895,41,65,61,41,53,,53500,"0,6",4600,43
31.12.2024 16:30,"2,28",54,55,1277890,55,0,10,43,,70,,155895,40,64,61,41,53,,42900,"0,61",4700,35
31.12.2024 17:20,"4,44",49,55,1277930,55,0,10,52,,70,,155899,42,63,61,42,51,,63300,"0,6",3700,49
31.12.2024 17:25,"5,07",50,55,1277930,55,0,10,56,,70,,155899,47,63,61,47,51,,93800,"0,6",4400,66
31.12.2024 17:30,"5,07",51,55,1277940,55,0,9,53,,70,,155899,57,65,61,25,52,,102300,"0,61",4700,66
31.12.2024 18:35,"2,31",51,54,1278010,54,0,9,45,,70,,155905,35,65,59,39,51,,50000,"0,6",4700,38
31.12.2024 18:40,"2,42",51,54,1278010,54,0,9,45,,70,,155905,53,64,60,33,51,,50000,"0,61",5000,38
31.12.2024 18:45,"4,3",49,55,1278020,55,0,10,50,,70,,155906,52,63,60,33,51,,149100,"0,61",4600,55
31.12.2024 19:35,"2,23",52,55,1278080,55,0,9,45,,70,,155910,49,65,62,22,51,,44500,"0,6",4500,29
31.12.2024 19:40,"2,12",51,55,1278080,55,0,9,45,,70,,155910,31,65,59,42,51,,44300,"0,61",4700,29
31.12.2024 19:45,"2,14",51,55,1278080,55,0,10,45,,70,,155910,57,65,62,38,51,,44900,"0,6",4700,29
31.12.2024 20:35,"3,91",55,55,1278150,55,0,10,51,,70,,155914,49,65,61,42,53,,83400,"0,6",4700,56
31.12.2024 20:40,"3,11",55,55,1278150,55,0,10,45,,70,,155915,50,66,61,41,52,,67300,"0,6",4600,49
31.12.2024 20:45,"2,78",54,55,1278160,55,0,10,45,,70,,155915,39,65,61,44,52,,54900,"0,6",4500,47
31.12.2024 21:50,"4,34",48,55,1278210,55,0,9,51,,69,,155920,50,60,61,22,50,,64500,"0,6",4500,63
31.12.2024 21:55,"4,8",50,55,1278220,55,0,10,55,,69,,155920,45,60,60,26,50,,73800,"0,61",4500,68
31.12.2024 22:00,"5,13",51,55,1278220,55,0,10,53,,69,,155920,48,64,61,36,51,,96600,"0,6",4500,66
31.12.2024 22:50,"1,44",52,55,1278270,56,0,11,30,,70,,155924,47,65,61,52,52,,27900,"0,6",4300,19
31.12.2024 22:55,"1,44",51,55,1278270,55,0,11,30,,70,,155925,57,65,61,38,51,,32200,"0,61",4500,18
31.12.2024 23:00,"1,38",51,55,1278270,56,0,11,30,,70,,155925,46,65,58,43,51,,32100,"0,6",4400,18
31.12.2024 23:50,"3,46",53,55,1278330,55,0,10,47,,70,,155929,44,63,61,45,52,,86300,"0,61",4800,55
31.12.2024 23:55,"3,17",53,55,1278330,55,0,10,43,,70,,155929,43,63,61,45,52,,66700,"0,6",4700,44
